step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2107,10747,2024-04-22 22:45:00,0.0,13.269270016734305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.270153066219901,26.857239867054098,13.0,10.811030932317934,2057.2684422892835,6841.784087212207,10267.357800869397,10267.357800869395,0.0,10267.357800869397,74.43834405630312,0.029,0.0
2108,10748,2024-04-22 23:00:00,0.0,13.269858719862443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.270741734338374,26.847856439791542,13.35,10.885983009738347,2058.6460333977166,6846.3654926965955,10229.534886875648,10229.534886875648,0.0,10229.534886875648,212.2628489026697,0.083,0.0
2109,10749,2024-04-22 23:15:00,0.0,13.270447402399288,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.271329970549761,26.834568951504938,13.7,10.952910283435495,2059.258749532492,6848.40318083428,10224.60279834761,10224.60279834761,0.0,10224.60279834761,74.12837028802018,0.029,0.0
2110,10750,2024-04-22 23:30:00,0.0,13.271035854580019,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.271917605727706,26.81977845770716,14.05,11.01158915389636,2059.478980722359,6849.135595826591,10220.94870238116,10220.948702381158,0.0,10220.94870238116,74.10187809226342,0.029,0.0
2111,10751,2024-04-22 23:45:00,0.0,13.271623790253958,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.272504574783046,26.804442782602372,14.4,11.061782911296815,2059.5398396414466,6849.337992157386,10217.776162496186,10217.776162496186,0.0,10217.776162496186,74.07887717809736,0.029,0.0
2112,10752,2024-04-23 00:00:00,0.0,13.272211092390346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.273090854119168,26.807069317462584,13.8,11.07088088858854,2056.7932673230775,6840.203814820136,10217.378355953726,10217.378355953726,0.0,10217.378355953726,74.07599308066452,0.029,0.0
2113,10753,2024-04-23 00:15:00,0.0,13.272797716552857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.273677221989232,26.817284922613158,13.2,11.048138207539898,2055.5137088393194,6835.948432929821,10220.873706089686,10220.873706089687,0.0,10220.873706089686,74.10133436915022,0.029,0.0
2114,10754,2024-04-23 00:30:00,0.0,13.273384040177884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.274264007190668,26.830490680978453,12.6,10.995302052886553,2054.9912731079435,6834.210987101148,10227.82246773515,10227.82246773515,0.0,10227.82246773515,74.15171289107984,0.029,0.0
2115,10755,2024-04-23 00:45:00,0.0,13.273970616718207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.274851339263007,26.844880340295507,12.0,10.913956595838089,2054.775339185222,6833.492863376506,10237.529476482445,10237.529476482445,0.0,10237.529476482445,74.22208870449772,0.029,0.0
2116,10756,2024-04-23 01:00:00,0.0,13.274557675338258,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.275439269470352,26.85051662902679,12.0,11.05191639045399,2056.085821810002,6837.851088576719,10205.220849949252,10205.220849949252,0.0,10205.220849949252,73.98785116213207,0.029,0.0
2117,10757,2024-04-23 01:15:00,0.0,13.275145306478898,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.276027418538959,26.852340018677367,12.0,11.189240454508735,2056.7064085333886,6839.914951649482,10194.708638020506,10194.708638020507,0.0,10194.708638020506,73.91163762564867,0.029,0.0
2118,10758,2024-04-23 01:30:00,0.0,13.275733346118741,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.27661562126419,26.852555378187386,12.0,11.325925471400652,2056.9653597510087,6840.776136453398,10184.689459857816,10184.689459857818,0.0,10184.689459857816,73.83899858396917,0.029,0.0
2119,10759,2024-04-23 01:45:00,0.0,13.276321522038053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.277203807979204,26.852034165718752,12.0,11.46198421721065,2057.0773220825863,6841.148485575567,10174.684471818682,10174.684471818682,0.0,10174.684471818682,73.76646242068544,0.029,0.0
2120,10760,2024-04-23 02:00:00,0.0,13.27690971673482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.277791946767806,26.84521316619615,12.425,11.277345811665128,2058.032730392546,6844.325852825027,10222.945464838322,10222.945464838322,0.0,10222.945464838322,74.11635462007784,0.029,0.0
2121,10761,2024-04-23 02:15:00,0.0,13.277497879500533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.278379764688845,26.835911647603766,12.85,11.06326515987313,2058.4426746200143,6845.689189682037,10245.311759980756,10245.311759980756,0.0,10245.311759980756,74.27851025986048,0.029,0.0
2122,10762,2024-04-23 02:30:00,0.0,13.27808585785354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.278967154290394,26.82583547694739,13.274999999999999,10.817952504545115,2058.5737908761093,6846.125238325998,10269.836222160877,10269.83622216088,0.0,10269.836222160877,74.45631261066636,0.029,0.0
2123,10763,2024-04-23 02:45:00,0.0,13.278673461617082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.279554082025413,26.81567806757063,13.7,10.539447959787754,2058.5900031906967,6846.179155040843,10298.368765614416,10298.368765614416,0.0,10298.368765614416,74.66317355070451,0.029,0.0
2124,10764,2024-04-23 03:00:00,0.0,13.279260620286893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.280140544396854,26.817593003583553,13.024999999999999,10.587929072297788,2056.7328121062747,6840.002761067593,10254.489053379762,10254.489053379762,0.0,10254.489053379762,74.34504563700328,0.029,0.0
2125,10765,2024-04-23 03:15:00,0.0,13.279847315316486,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.280727064460025,26.824515344955802,12.35,10.592226308545245,2055.8722046322146,6837.140669567853,10256.501562620217,10256.501562620217,0.0,10256.501562620217,74.35963632899657,0.029,0.0
2126,10766,2024-04-23 03:30:00,0.0,13.280433806549174,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.281313859167883,26.833324815435123,11.675,10.555181508749197,2055.5217058740263,6835.9750283821595,10264.035679994198,10264.0356799942,0.0,10264.035679994198,74.41425867995794,0.029,0.0
2127,10767,2024-04-23 03:45:00,0.0,13.281020463939736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.28190101027671,26.84280521819601,11.0,10.479356381119036,2055.3739634866997,6835.483686808139,10275.100741657545,10275.100741657547,0.0,10275.100741657545,74.4944803770172,0.029,0.0
2128,10768,2024-04-23 04:00:00,0.0,13.2816074368563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.282488546827375,26.84646255831186,11.25,10.592306774148645,2056.253771384046,6838.409632468963,10245.74208476977,10245.74208476977,0.0,10245.74208476977,74.28163011458084,0.029,0.0
2129,10769,2024-04-23 04:15:00,0.0,13.282194780682657,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.283076216518992,26.847635728503526,11.5,10.702421896494087,2056.6687053185415,6839.789563416192,10236.72036075,10236.72036075,0.0,10236.72036075,74.2162226154375,0.029,0.0
2130,10770,2024-04-23 04:30:00,0.0,13.282782383802532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.283663911719295,26.84781935572684,11.75,10.80965247134366,2056.8405135758426,6840.360939993355,10228.432833088942,10228.432833088942,0.0,10228.432833088942,74.15613803989483,0.029,0.0
2131,10771,2024-04-23 04:45:00,0.0,13.28337006623916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.284251589553822,26.847604518096993,12.0,10.913956595838089,2056.914632544035,6840.607434795254,10220.35795920248,10220.35795920248,0.0,10220.35795920248,74.09759520421798,0.029,0.0
2132,10772,2024-04-23 05:00:00,0.0,13.283957752757225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.284839232761819,26.840790679641895,12.075,10.824453507954011,2057.8942838958815,6843.865426262143,10250.003770051026,10250.003770051026,0.0,10250.003770051026,74.31252733286993,0.029,0.0
2133,10773,2024-04-23 05:15:00,0.0,13.284545413280037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.285426555431535,26.831227870837857,12.15,10.733328288287225,2058.3247368067186,6845.296968114009,10259.247642791299,10259.2476427913,0.0,10259.247642791299,74.37954541023691,0.029,0.0
2134,10774,2024-04-23 05:30:00,0.0,13.285132896230955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.28601343848026,26.820630073874234,12.225000000000001,10.640559936538239,2058.474601929637,6845.7953691938765,10267.586322946403,10267.586322946403,0.0,10267.586322946403,74.44000084136142,0.029,0.0
2135,10775,2024-04-23 05:45:00,0.0,13.285719999079065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.286599837086573,26.809699450821004,12.3,10.5461250004664,2058.510571957228,6845.914993428288,10275.990947951883,10275.990947951883,0.0,10275.990947951883,74.50093437265116,0.029,0.0
2136,10776,2024-04-23 06:00:00,0.0,13.286306639900921,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.287185736845405,26.81157298521073,12.475000000000001,10.614658189332442,2056.605931518757,6839.580798835146,10249.048536295837,10249.048536295837,367.08,9881.968536295837,71.64427188814483,0.029,0.0
2137,10777,2024-04-23 06:15:00,0.0,13.286892789088148,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.287771692533244,26.819009501247077,12.65,10.68166568607287,2055.7372613240773,6836.691893433775,10241.657886667801,10241.657886667801,0.0,10241.657886667801,74.25201967834155,0.029,0.0
2138,10778,2024-04-23 06:30:00,0.0,13.28747871680345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.288357945166137,26.828807719909257,12.825,10.74713004290487,2055.410311514323,6835.604568143739,10235.923215733354,10235.923215733352,0.0,10235.923215733354,74.21044331406682,0.029,0.0
2139,10779,2024-04-23 06:45:00,0.0,13.288064820971925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.288944597049978,26.839709391673008,13.0,10.811030932317934,2055.312729737822,6835.280043919315,10230.746009163986,10230.746009163986,0.0,10230.746009163986,74.1729085664389,0.029,0.0
2140,10780,2024-04-23 07:00:00,0.0,13.288651273237889,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.289531695986737,26.844598148679005,13.25,11.16750717795847,2056.302868013865,6838.572911374975,10173.789786885734,10173.789786885734,1559.1,8614.689786885734,62.45650095492157,0.029,0.0
2141,10781,2024-04-23 07:15:00,0.0,13.28923814862426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.290118981435302,26.846891806234378,13.5,11.525552711517003,2056.8326431528517,6840.334765609074,10147.255633125858,10147.25563312586,0.0,10147.255633125858,73.56760334016248,0.029,0.0
2142,10782,2024-04-23 07:30:00,0.0,13.289825340842647,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.290706340953125,26.848088911979083,13.75,11.885143521483776,2057.12876599777,6841.319570764577,10122.586664167029,10122.586664167027,0.0,10122.586664167029,73.38875331521096,0.029,0.0
2143,10783,2024-04-23 07:45:00,0.0,13.29041266330345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.291293727025906,26.848739297655154,14.0,12.246267625951822,2057.3381042610717,6842.015759540557,10098.95049629738,10098.95049629738,0.0,10098.95049629738,73.21739109815601,0.029,0.0
2144,10784,2024-04-23 08:00:00,0.0,13.291000036117804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.291881115972329,26.838562422831018,14.5,12.256805676171794,2059.085103048323,6847.825690931763,10132.082282066496,10132.082282066496,2732.04,7400.042282066496,277.5015855774936,0.15,0.0
2145,10785,2024-04-23 08:15:00,0.0,13.2915874236133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.292468038689607,26.823892749926493,15.0,12.244965894288011,2059.930364388622,6850.636746343258,10137.125074301473,10137.125074301473,0.0,10137.125074301473,73.49415678868569,0.029,0.0
2146,10786,2024-04-23 08:30:00,0.0,13.29217457944193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.293054300536491,26.80753646350526,15.5,12.20961992518243,2060.3115545818696,6851.904456936952,10142.166911931685,10142.166911931683,0.0,10142.166911931685,73.53071011150472,0.029,0.0
2147,10787,2024-04-23 08:45:00,0.0,13.292761171721164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.29363982847274,26.79060648730348,16.0,12.149533675069122,2060.5003372537835,6852.532284717756,10148.799241276196,10148.799241276196,0.0,10148.799241276196,73.57879449925242,0.029,0.0
2148,10788,2024-04-23 09:00:00,0.0,13.29334706663473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.294224597672422,26.794863260598746,17.0,12.581351708585977,2057.480938637339,6842.490778717717,10072.834572472224,10072.834572472224,3659.04,6413.794572472224,240.51729646770838,0.15,0.0
2149,10789,2024-04-23 09:15:00,0.0,13.293932215167368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.294809526104139,26.80820539367575,18.0,12.975140539609027,2056.1755535677958,6838.149506274658,10049.59451154191,10049.594511541913,0.0,10049.59451154191,72.85956020867886,0.029,0.0
2150,10790,2024-04-23 09:30:00,0.0,13.294517064004697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.295395007392758,26.82526585397345,19.0,13.328652038512127,2055.752509253276,6836.74260292662,10032.603682125975,10032.603682125975,0.0,10032.603682125975,72.73637669541333,0.029,0.0
2151,10791,2024-04-23 09:45:00,0.0,13.29510226885202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.295981202615986,26.843931709565428,20.0,13.639382321606801,2055.314022915155,6836.519388759344,10018.943898369842,10018.943898369842,0.0,10018.943898369842,72.63734326318136,0.029,0.0
2152,10792,2024-04-23 10:00:00,0.0,13.29568810713797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.296568181296028,26.85243484683758,20.5,13.833104685931945,2056.925168823241,6842.049976037533,10019.923441790666,10019.923441790666,4311.48,5708.443441790667,214.06662906715,0.15,0.0
2153,10793,2024-04-23 10:15:00,0.0,13.296274694088565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.297155503092116,26.856563846694733,21.0,14.017962085939645,2057.881723647667,6844.868356399001,10012.618509912414,10012.618509912416,0.0,10012.618509912414,72.59148419686501,0.029,0.0
2154,10794,2024-04-23 10:30:00,0.0,13.296861844311548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.297742978481462,26.858902086383075,21.5,14.19369537193877,2058.5435888003276,6846.260711329879,10005.255889649805,10005.255889649803,0.0,10005.255889649805,72.5381051999611,0.029,0.0
2155,10795,2024-04-23 10:45:00,0.0,13.297449242910886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.298330529864383,26.86046921019596,22.0,14.360048834514618,2059.1398809822877,6847.061231226264,9998.426426578171,9998.426426578171,0.0,9998.426426578171,72.48859159269175,0.029,0.0
2156,10796,2024-04-23 11:00:00,0.0,13.298036756279384,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.298918123825473,26.8528324109403,21.875,13.838219384593453,2059.8837723892366,6851.838244167174,10079.721598828504,10079.721598828506,4432.26,5647.461598828504,117.18482817569146,0.083,0.0
2157,10797,2024-04-23 11:15:00,0.0,13.29862432898064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.299505361594303,26.84148227200904,21.75,13.313915301531075,2060.90746165461,6853.971892350923,10115.228193574498,10115.228193574498,0.0,10115.228193574498,73.33540440341511,0.029,0.0
2158,10798,2024-04-23 11:30:00,0.0,13.299211744817068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.300092082308955,26.82884923399577,21.625,12.787169381070386,2061.167490555863,6854.751012595982,10150.53944452273,10150.53944452273,0.0,10150.53944452273,73.5914109727898,0.029,0.0
2159,10799,2024-04-23 11:45:00,0.0,13.299798724073668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.300678230402315,26.81589239533711,21.5,12.258028055357086,2061.2321626329913,6854.966090210106,10188.487973117753,10188.487973117757,0.0,10188.487973117753,73.86653780510372,0.029,0.0
2160,10800,2024-04-23 12:00:00,0.0,13.300385158481319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.301263791868541,26.820680134943533,21.875,12.567881993435865,2058.6353434046346,6846.329941368895,10087.159205342425,10087.159205342425,3724.02,6363.139205342424,46.132759238732575,0.029,0.0
2161,10801,2024-04-23 12:15:00,0.0,13.300971013253847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.30184953553928,26.832943643923898,22.25,12.87865002820838,2057.488403212562,6842.51560338859,10064.283590657766,10064.283590657764,0.0,10064.283590657766,72.96605603226881,0.029,0.0
2162,10802,2024-04-23 12:30:00,0.0,13.301556665817884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.302435785304995,26.848111609172953,22.625,13.190347269079052,2057.085356194539,6841.175204334378,10045.779204408635,10045.779204408635,0.0,10045.779204408635,72.83189923196261,0.029,0.0
2163,10803,2024-04-23 12:45:00,0.0,13.302142662524364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.303022666977832,26.86438067747902,23.0,13.502988687979736,2056.745128349214,6840.828462146502,10028.217508621769,10028.217508621769,0.0,10028.217508621769,72.70457693750782,0.029,0.0
2164,10804,2024-04-23 13:00:00,0.0,13.30272922825593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.303610228239554,26.872039031214452,23.25,13.600242149378134,2057.964971432663,6845.275197221931,10041.308750051754,10041.308750051754,2933.7,7107.608750051754,147.4828815635739,0.083,0.0
2165,10805,2024-04-23 13:15:00,0.0,13.303316449730143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.304198095987907,26.875986005554356,23.5,13.695688755089574,2058.553379885087,6847.421826829489,10037.677718405137,10037.677718405135,0.0,10037.677718405137,72.77316345843725,0.029,0.0
2166,10806,2024-04-23 13:30:00,0.0,13.303904164229927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.304786109412376,26.878413387008248,23.75,13.789312489265017,2058.8187019657894,6848.361272848243,10033.156225544082,10033.156225544082,0.0,10033.156225544082,72.7403826351946,0.029,0.0
2167,10807,2024-04-23 13:45:00,0.0,13.304492104808944,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.305374202677019,26.880187115627365,24.0,13.881087585158289,2058.9720667552374,6848.80321533428,10028.621190645672,10028.621190645672,0.0,10028.621190645672,72.70750363218113,0.029,0.0
2168,10808,2024-04-23 14:00:00,0.0,13.305080158177674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.305962347449942,26.87750726954628,24.0,13.83832951117908,2059.6303712611434,6851.032257274228,10042.03829027819,10042.03829027819,2954.94,7087.098290278189,147.05728952327243,0.083,0.0
2169,10809,2024-04-23 14:15:00,0.0,13.305668277172343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.30655035076831,26.872939656563993,24.0,13.795521524170145,2059.9216805107308,6852.027314072438,10045.11141207561,10045.111412075608,0.0,10045.11141207561,72.82705773754817,0.029,0.0
2170,10810,2024-04-23 14:30:00,0.0,13.306256351240982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.307138130861674,26.867620058256858,24.0,13.752663209172903,2060.0318845676,6852.393295106295,10047.580856959246,10047.580856959246,0.0,10047.580856959246,72.84496121295454,0.029,0.0
2171,10811,2024-04-23 14:45:00,0.0,13.30684424294311,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.307725655147767,26.861992977172065,24.0,13.709751473612988,2060.071805560391,6852.498731513441,10049.963501963906,10049.963501963906,0.0,10049.963501963906,72.86223538923832,0.029,0.0
2172,10812,2024-04-23 15:00:00,0.0,13.307431895122184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.308312910315758,26.86455361591266,24.0,13.663469073450688,2058.854947531216,6848.391929122683,10051.16806471806,10051.16806471806,2496.66,7554.50806471806,156.75604234289975,0.083,0.0
2173,10813,2024-04-23 15:15:00,0.0,13.308019284853716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.308900251122704,26.8706024041921,24.0,13.617100094223177,2058.3059497175386,6846.475167482696,10053.072220048978,10053.072220048978,0.0,10053.072220048978,72.8847735953551,0.029,0.0
2174,10814,2024-04-23 15:30:00,0.0,13.308606582836168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.30948782870141,26.878039108143753,24.0,13.570636999342806,2058.103671742582,6845.680219276,10055.487424590247,10055.487424590245,0.0,10055.487424590247,72.9022838282793,0.029,0.0
2175,10815,2024-04-23 15:45:00,0.0,13.309194042043409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.310075703163035,26.88603458113323,24.0,13.524086257387825,2058.043622852478,6845.326702615993,10058.129464680007,10058.129464680007,0.0,10058.129464680007,72.92143861893005,0.029,0.0
2176,10816,2024-04-23 16:00:00,0.0,13.309781768063344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.310663898710649,26.8901181251026,24.0,13.434129476070078,2058.7145542387425,6847.186161115667,10067.73618761129,10067.73618761129,1402.74,8664.99618761129,179.79867089293427,0.083,0.0
2177,10817,2024-04-23 16:15:00,0.0,13.310369803055405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.311252245837627,26.892548347279774,24.0,13.343889437162488,2059.10387599577,6847.979080490576,10073.704813143093,10073.704813143093,0.0,10073.704813143093,73.03435989528742,0.029,0.0
2178,10818,2024-04-23 16:30:00,0.0,13.310958074411726,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.31184067291001,26.894330945943842,24.0,13.253361440726595,2059.2003558275787,6848.208982978104,10079.265867716142,10079.265867716143,0.0,10079.265867716142,73.07467754094203,0.029,0.0
2179,10819,2024-04-23 16:45:00,0.0,13.311546461497782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.312429151859195,26.895857351205304,24.0,13.162547398230037,2059.198193276987,6848.2017910609375,10084.781869518069,10084.781869518069,0.0,10084.781869518069,73.114668554006,0.029,0.0
2180,10820,2024-04-23 17:00:00,0.0,13.312134914518737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.31301767158571,26.89760225061009,23.825,13.131383029231953,2059.106969610553,6847.898411775788,10081.596203148178,10081.596203148178,437.76,9643.836203148177,361.64385761805664,0.15,0.0
2181,10821,2024-04-23 17:15:00,0.0,13.312723413834279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.313606241550914,26.899392504054333,23.65,13.098771522498312,2059.0339847457108,6847.65568862084,10083.439867418068,10083.439867418068,0.0,10083.439867418068,73.104939038781,0.029,0.0
2182,10822,2024-04-23 17:30:00,0.0,13.313311958695019,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.31419486372898,26.90114564616484,23.475,13.06472658925383,2058.968835552758,6847.439024279679,10085.567562559707,10085.567562559705,0.0,10085.567562559707,73.12036482855788,0.029,0.0
2183,10823,2024-04-23 17:45:00,0.0,13.31390055476803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.314783536498293,26.902825956134674,23.3,13.029265977704796,2058.903565719146,6847.221958728194,10087.791347213779,10087.791347213779,0.0,10087.791347213779,73.1364872672999,0.029,0.0
2184,10824,2024-04-23 18:00:00,0.0,13.314489202238706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.315372256703196,26.90310943671884,22.975,13.94550489155921,2058.6195458672714,6847.617145519325,9966.388481888232,9966.388481888232,16.2,9950.188481888232,373.13206807080866,0.15,0.0
2185,10825,2024-04-23 18:15:00,0.0,13.315077898731879,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.315960963829248,26.90225059084451,22.65,14.792043179812547,2060.680387764177,6847.894364735189,9934.338906048264,9934.338906048264,0.0,9934.338906048264,72.02395706884992,0.029,0.0
2186,10826,2024-04-23 18:30:00,0.0,13.315666612387675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.316549608375773,26.90038231322151,22.325,15.574984778217614,2065.384003626882,6848.084479015071,9912.939692930766,9912.939692930766,0.0,9912.939692930766,71.86881277374806,0.029,0.0
2187,10827,2024-04-23 18:45:00,0.0,13.316255288239377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.317138146614164,26.89759777106626,22.0,16.299715448391947,2072.1381864387226,6848.218961797217,9897.93263162154,9897.93263162154,0.0,9897.93263162154,71.76001157925616,0.029,0.0
2188,10828,2024-04-23 19:00:00,0.0,13.316843879606008,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.31772653884557,26.895134790498563,21.5,15.518493042133747,2065.641506568659,6847.698081501186,10014.243505128838,10014.243505128838,0.0,10014.243505128838,450.64095773079765,0.18,0.0
2189,10829,2024-04-23 19:15:00,0.0,13.317432344842155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.318314799017687,26.89318168555735,21.0,14.743903723034977,2060.6957930817935,6847.077045249363,10051.762426965792,10051.762426965792,0.0,10051.762426965792,72.875277595502,0.029,0.0
2190,10830,2024-04-23 19:30:00,0.0,13.318020671070686,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.318902949220195,26.891796149859175,20.5,13.976278359400776,2058.3786698862177,6846.444310578393,10092.492058166916,10092.492058166912,0.0,10092.492058166916,73.17056742171015,0.029,0.0
2191,10831,2024-04-23 19:45:00,0.0,13.318608876242806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.319491014052158,26.890986786296985,20.0,13.215926957963852,2058.484287276297,6845.827579404899,10140.196416924,10140.196416924002,0.0,10140.196416924,73.516424022699,0.029,0.0
2192,10832,2024-04-23 20:00:00,0.0,13.319196983770311,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.320079018482064,26.887062323219478,19.675,13.061353807299074,2058.8625004684122,6847.085389492389,10097.902974372735,10097.902974372737,0.0,10097.902974372735,454.40563384677307,0.18,0.0
2193,10833,2024-04-23 20:15:00,0.0,13.319785018405405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.32066682754155,26.881842562494324,19.35,12.903993152038021,2058.9898674461515,6847.508969295403,10106.387306817078,10106.387306817078,0.0,10106.387306817078,73.27130797442382,0.029,0.0
2194,10834,2024-04-23 20:30:00,0.0,13.320372925140799,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.321254385117218,26.87613774783079,19.025,12.743872103339406,2058.9873216454403,6847.50050281702,10116.888594974138,10116.888594974138,0.0,10116.888594974138,73.34744231356251,0.029,0.0
2195,10835,2024-04-23 20:45:00,0.0,13.320960608436714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.321841670209853,26.870268301046192,18.7,12.581038959515144,2058.933474895812,6847.321426607431,10127.736452346864,10127.73645234686,0.0,10127.736452346864,73.42608927951477,0.029,0.0
2196,10836,2024-04-23 21:00:00,0.0,13.321548029789804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.322428675694656,26.871112590898065,18.525,12.669387972936406,2057.86944609095,6843.782824062523,10098.359352911602,10098.359352911604,0.0,10098.359352911602,378.6884757341851,0.15,0.0
2197,10837,2024-04-23 21:15:00,0.0,13.322135175066075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.323015692467804,26.8747729970769,18.35,12.753184197967656,2057.3616161529108,6842.093952198423,10092.048434748347,10092.048434748349,0.0,10092.048434748347,73.16735115192552,0.029,0.0
2198,10838,2024-04-23 21:30:00,0.0,13.322722186196843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.32360284253993,26.879523156571523,18.175,12.832525856322075,2057.141924852493,6841.363332697147,10087.253678465619,10087.25367846562,0.0,10087.253678465619,73.13258916887574,0.029,0.0
2199,10839,2024-04-23 21:45:00,0.0,13.323309269608513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.324190173119588,26.884675821144107,18.0,12.907518904326302,2057.0416730718857,6841.02992893555,10082.941470128771,10082.941470128771,0.0,10082.941470128771,73.1013256584336,0.029,0.0
2200,10840,2024-04-23 22:00:00,0.0,13.323896509966538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.324777701645285,26.886675967065347,17.75,12.664005756155415,2057.472901699384,6842.464050560572,10126.814578183465,10126.814578183463,0.0,10126.814578183465,210.1314024973069,0.083,0.0
2201,10841,2024-04-23 22:15:00,0.0,13.324483939520679,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.325365291513759,26.887419687588356,17.5,12.420968808332999,2057.6403031132213,6843.020771456023,10144.51742278671,10144.51742278671,0.0,10144.51742278671,73.54775131520366,0.029,0.0
2202,10842,2024-04-23 22:30:00,0.0,13.325071498718431,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.32595288828223,26.887746200666168,17.25,12.178415022276402,2057.6727681487823,6843.128739263784,10161.56081163665,10161.56081163665,0.0,10161.56081163665,73.67131588436571,0.029,0.0
2203,10843,2024-04-23 22:45:00,0.0,13.325659092020974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.326540473879545,26.887983463799664,17.0,11.936335315064593,2057.652249437248,6843.060500918618,10179.086200450623,10179.086200450623,0.0,10179.086200450623,73.79837495326703,0.029,0.0
2204,10844,2024-04-23 23:00:00,0.0,13.326246683218985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.327128044442404,26.883655393769985,16.75,11.96923226830745,2058.2945313595405,6845.196514938526,10151.182004222686,10151.182004222686,0.0,10151.182004222686,210.63702658762077,0.083,0.0
2205,10845,2024-04-23 23:15:00,0.0,13.326834261276515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.327715402167227,26.877319031168035,16.5,11.995828867837721,2058.574732326417,6846.128369273618,10149.355985510225,10149.355985510225,0.0,10149.355985510225,73.58283089494914,0.029,0.0
2206,10846,2024-04-23 23:30:00,0.0,13.327421725416345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.328302460048906,26.870113046719094,16.25,12.01628447802973,2058.6679175434547,6846.438272017464,10148.587140143187,10148.587140143187,0.0,10148.587140143187,73.5772567660381,0.029,0.0
2207,10847,2024-04-23 23:45:00,0.0,13.328008933228677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.328889180426284,26.862490611082972,16.0,12.030757928869251,2058.684615575968,6846.493804067045,10148.105659350222,10148.10565935022,0.0,10148.105659350222,73.57376603028911,0.029,0.0
2208,10848,2024-04-24 00:00:00,0.0,13.328595822359855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.32947554527204,26.86347489174263,16.0,12.287816933378226,2057.3749663272583,6842.138350395826,10106.765958661974,10106.765958661974,0.0,10106.765958661974,73.27405320029932,0.029,0.0
2209,10849,2024-04-24 00:15:00,0.0,13.329182364972059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.330061927496622,26.868025478107946,16.0,12.542715581101168,2056.7810484646066,6840.163178999486,10089.148794761808,10089.148794761808,0.0,10089.148794761808,73.14632876202312,0.029,0.0
2210,10850,2024-04-24 00:30:00,0.0,13.329768738504994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.330648481612101,26.873899225467078,16.0,12.795481098368617,2056.557415606922,6839.419451202163,10073.549321374205,10073.549321374205,0.0,10073.549321374205,73.03323257996298,0.029,0.0
2211,10851,2024-04-24 00:45:00,0.0,13.330355206658009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.3312352649472,26.880208483330346,16.0,13.046136921125564,2056.485345077483,6839.179768819771,10058.840971555934,10058.840971555934,0.0,10058.840971555934,72.92659704378052,0.029,0.0
2212,10852,2024-04-24 01:00:00,0.0,13.330941875414345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.331822296355622,26.882244423806878,15.75,12.955909657362895,2057.1051101288945,6841.24089928743,10093.552695723565,10093.552695723567,0.0,10093.552695723565,73.17825704399586,0.029,0.0
2213,10853,2024-04-24 01:15:00,0.0,13.331528782785123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.332409390683324,26.882449974505665,15.5,12.862814549690716,2057.3812027536364,6842.159090656007,10101.057119623398,10101.057119623398,0.0,10101.057119623398,73.23266411726964,0.029,0.0
2214,10854,2024-04-24 01:30:00,0.0,13.332115845629373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.332996468618598,26.88191186562206,15.25,12.76688366748374,2057.478602841114,6842.483010643744,10107.56163619978,10107.56163619978,0.0,10107.56163619978,73.27982186244842,0.029,0.0
2215,10855,2024-04-24 01:45:00,0.0,13.33270293176804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.333583497942561,26.88105956934925,15.0,12.668163724781598,2057.5030079453118,6842.564173826008,10114.224700866209,10114.224700866213,0.0,10114.224700866209,73.32812908128003,0.029,0.0
2216,10856,2024-04-24 02:00:00,0.0,13.333289985400564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.334170465046656,26.877315096478814,14.925,12.334206917196518,2057.916466709648,6843.939198852592,10158.920427557325,10158.920427557323,0.0,10158.920427557325,73.6521730997906,0.029,0.0
2217,10857,2024-04-24 02:15:00,0.0,13.333876983620055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.334757244626639,26.872497375050973,14.85,11.999208851784497,2058.0700690906215,6844.450028797923,10184.300120302192,10184.300120302192,0.0,10184.300120302192,73.83617587219089,0.029,0.0
2218,10858,2024-04-24 02:30:00,0.0,13.33446385696121,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.335343790185462,26.867409924315954,14.774999999999999,11.66315628560126,2058.0925863805637,6844.524913743828,10209.999791227485,10209.999791227487,0.0,10209.999791227485,74.02249848639927,0.029,0.0
2219,10859,2024-04-24 02:45:00,0.0,13.335050519539324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.335930090049347,26.862370528788652,14.7,11.326078130742554,2058.062672555231,6844.425430404686,10236.973376985652,10236.97337698565,0.0,10236.973376985652,74.21805698314598,0.029,0.0
2220,10860,2024-04-24 03:00:00,0.0,13.335636942217333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.336516146305419,26.863144754921173,14.524999999999999,11.303845881708785,2057.1699910887983,6841.456671575532,10204.62625202221,10204.62625202221,0.0,10204.62625202221,73.98354032716102,0.029,0.0
2221,10861,2024-04-24 03:15:00,0.0,13.33622312027748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.337102210854605,26.86637993537463,14.35,11.279425838363684,2056.7527044984686,6840.068916484928,10205.045397133297,10205.045397133297,0.0,10205.045397133297,73.98657912921641,0.029,0.0
2222,10862,2024-04-24 03:30:00,0.0,13.336809180685108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.337688390322592,26.870587870135605,14.175,11.252835599097388,2056.5801106159392,6839.494927182042,10207.159365543414,10207.159365543414,0.0,10207.159365543414,74.00190540018976,0.029,0.0
2223,10863,2024-04-24 03:45:00,0.0,13.33739530269047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.338274726849507,26.87518109117047,14.0,11.224123997702126,2056.5069100741166,6839.251486757875,10209.589742078297,10209.589742078297,0.0,10209.589742078297,74.01952563006766,0.029,0.0
2224,10864,2024-04-24 04:00:00,0.0,13.33798156069367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.33886123712072,26.877024935518907,13.75,11.124955380314647,2056.8990838632517,6840.55572510362,10225.500545849129,10225.50054584913,0.0,10225.500545849129,74.13487895740619,0.029,0.0
2225,10865,2024-04-24 04:15:00,0.0,13.338567984116398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.339447802007772,26.877687725931615,13.5,11.023024324710903,2057.0710419226043,6841.127599872106,10234.656982568662,10234.656982568662,0.0,10234.656982568662,74.20126312362281,0.029,0.0
2226,10866,2024-04-24 04:30:00,0.0,13.339154521676807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.340034370342451,26.877868886467816,13.25,10.918370827025091,2057.127710635497,6841.316060984005,10243.739463432466,10243.739463432468,0.0,10243.739463432466,74.26711110988539,0.029,0.0
2227,10867,2024-04-24 04:45:00,0.0,13.339741088289209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.340620921250016,26.877844972024327,13.0,10.811030932317934,2057.1370843075742,6841.347234670016,10253.120320890195,10253.120320890197,0.0,10253.120320890195,74.33512232645391,0.029,0.0
2228,10868,2024-04-24 05:00:00,0.0,13.340327647926374,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.341207445848804,26.875066205096008,13.05,10.882441502199129,2057.539997159897,6842.6871875341585,10228.402040713494,10228.402040713494,0.0,10228.402040713494,74.15591479517283,0.029,0.0
2229,10869,2024-04-24 05:15:00,0.0,13.340914185663914,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.341793824775875,26.8710912100541,13.1,10.953911928150788,2057.7219880051584,6843.29242797995,10222.155160506662,10222.155160506662,0.0,10222.155160506662,74.1106249136733,0.029,0.0
2230,10870,2024-04-24 05:30:00,0.0,13.341500637420191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.34238000621127,26.86662180939644,13.149999999999999,11.025437925602791,2057.7905935149615,6843.520586870456,10216.44663565541,10216.446635655411,0.0,10216.44663565541,74.06923810850172,0.029,0.0
2231,10871,2024-04-24 05:45:00,0.0,13.34208691760356,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.34296596875186,26.861956270816535,13.2,11.097022096623938,2057.8141053898676,6843.598779472009,10210.720103898222,10210.720103898224,0.0,10210.720103898222,74.02772075326212,0.029,0.0
2232,10872,2024-04-24 06:00:00,0.0,13.342672989581036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.343551703899692,26.862527755501727,13.149999999999999,11.14896821029307,2057.030470467473,6840.992672834678,10207.503084193404,10207.503084193404,375.18,9832.323084193404,71.28434236040218,0.029,0.0
2233,10873,2024-04-24 06:15:00,0.0,13.343258838454569,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.344137438564278,26.865365565832615,13.1,11.2002721073415,2056.6758384240343,6839.813285730041,10203.083007508068,10203.08300750807,0.0,10203.083007508068,73.9723518044335,0.029,0.0
2234,10874,2024-04-24 06:30:00,0.0,13.343844573357073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.344723270944057,26.869166187953585,13.05,11.250941861099607,2056.5480034101124,6839.388149395831,10199.034199481184,10199.034199481186,0.0,10199.034199481184,73.94299794623859,0.029,0.0
2235,10875,2024-04-24 06:45:00,0.0,13.34443035687553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.345309242751384,26.8734353179549,13.0,11.300984060010613,2056.51997561677,6839.294938365831,10195.21598615057,10195.21598615057,0.0,10195.21598615057,73.91531589959163,0.029,0.0
2236,10876,2024-04-24 07:00:00,0.0,13.345016258957456,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.345895374283549,26.87535476682114,13.75,11.75980602435724,2056.97995728916,6840.824682963997,10122.988443949513,10122.988443949513,1579.86,8543.128443949512,61.93768121863397,0.029,0.0
2237,10877,2024-04-24 07:15:00,0.0,13.345602310629554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.346481563719504,26.876319290342085,14.5,12.203914332682459,2057.2656545306354,6841.774816062966,10094.244523445004,10094.244523445004,0.0,10094.244523445004,73.18327279497629,0.029,0.0
2238,10878,2024-04-24 07:30:00,0.0,13.346188471125998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.347067769685959,26.876921045599815,15.25,12.632860109141125,2057.4674132051473,6842.4457976715685,10069.339146836059,10069.339146836059,0.0,10069.339146836059,73.00270881456143,0.029,0.0
2239,10879,2024-04-24 07:45:00,0.0,13.34677466881758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.347653976464887,26.87735071193073,16.0,13.046136921125564,2057.6424122903377,6843.0277858709305,10046.793471799732,10046.793471799732,0.0,10046.793471799732,72.83925267054806,0.029,0.0
2240,10880,2024-04-24 08:00:00,0.0,13.347360875189867,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.34824017659868,26.871939689621186,16.3,13.263902954658972,2058.632104250361,6846.319169029364,10051.381090209245,10051.381090209245,2768.28,7283.101090209244,273.1162908828466,0.15,0.0
2241,10881,2024-04-24 08:15:00,0.0,13.347947078645284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.34882611703621,26.86399517694397,16.6,13.48050928037175,2058.9369667836245,6848.047781477437,10040.308489130133,10040.308489130133,0.0,10040.308489130133,72.79223654619346,0.029,0.0
2242,10882,2024-04-24 08:30:00,0.0,13.348533148916047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.34941168801458,26.85497093157261,16.9,13.695945406933289,2059.0238748067636,6848.976369922349,10028.799319824504,10028.799319824504,0.0,10028.799319824504,72.70879506872765,0.029,0.0
2243,10883,2024-04-24 08:45:00,0.0,13.34911890464217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.34999684276568,26.845430750914403,17.2,13.910186306515778,2059.2142041573356,6849.5760193888045,10017.771381894585,10017.771381894585,0.0,10017.771381894585,72.62884251873574,0.029,0.0
2244,10884,2024-04-24 09:00:00,0.0,13.349704267499037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.350581558958728,26.847097423735065,18.15,14.253907707718804,2058.106393659539,6844.50212550422,9989.64237037806,9989.642370378062,3694.98,6294.662370378061,236.04983888917727,0.15,0.0
2245,10885,2024-04-24 09:15:00,0.0,13.350289202989593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.351166322167144,26.8535981669562,19.1,14.556749156817393,2058.2913031959265,6842.429811166556,9977.891074667728,9977.891074667727,0.0,9977.891074667728,72.33971029134104,0.029,0.0
2246,10886,2024-04-24 09:30:00,0.0,13.350873942680412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.351751341841412,26.862115772117775,20.05,14.816126515292535,2059.150111822459,6841.898587817624,9969.999634365297,9969.999634365297,0.0,9969.999634365297,72.2824973491484,0.029,0.0
2247,10887,2024-04-24 09:45:00,0.0,13.351458834128191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.35233670534698,26.87154976513469,21.0,15.029135825285653,2060.2403254475207,6841.982465131959,9964.918557678217,9964.918557678215,0.0,9964.918557678217,72.24565954316708,0.029,0.0
2248,10888,2024-04-24 10:00:00,0.0,13.352044025708794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.352922452375989,26.875540052915294,21.5,15.338208798986729,2063.0240399693216,6845.133900655058,9948.911606948412,9948.911606948413,4281.36,5667.551606948412,212.53318526056543,0.15,0.0
2249,10889,2024-04-24 10:15:00,0.0,13.352629580962152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.353508347050747,26.877095082791236,22.0,15.64345455227473,2065.8049175355154,6846.8674038569925,9939.641839854074,9939.641839854075,0.0,9939.641839854074,72.06240333894203,0.029,0.0
2250,10890,2024-04-24 10:30:00,0.0,13.353215401825754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.354094283854975,26.877552399947216,22.5,15.94482444132259,2068.731209363306,6847.848918437428,9931.315626571448,9931.315626571448,0.0,9931.315626571448,72.00203829264301,0.029,0.0
2251,10891,2024-04-24 10:45:00,0.0,13.353801317582407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.354680215227948,26.87743689825824,23.0,16.24226013246988,2071.9171010127125,6848.5108525809665,9923.85265899031,9923.852658990314,0.0,9923.85265899031,71.94793177767976,0.029,0.0
2252,10892,2024-04-24 11:00:00,0.0,13.35438725166542,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.355266116349517,26.872610245383495,23.05,16.130259601760308,2071.8059344753183,6851.077490553281,9951.942274772617,9951.942274772617,4685.28,5266.662274772617,109.2832422015318,0.083,0.0
2253,10893,2024-04-24 11:15:00,0.0,13.354973167888092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.35585178310283,26.865799068118807,23.1,16.01697503258015,2071.039650563234,6852.312716203965,9956.640792007096,9956.640792007098,0.0,9956.640792007096,72.18564574205145,0.029,0.0
2254,10894,2024-04-24 11:30:00,0.0,13.355558951842982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.35643712950989,26.858212626361606,23.15,15.902398581109216,2070.108531387983,6852.858022206796,9960.386029819969,9960.386029819969,0.0,9960.386029819969,72.21279871619478,0.029,0.0
2255,10895,2024-04-24 11:45:00,0.0,13.356144458434652,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.357022121996621,26.850332932773714,23.2,15.786496153712351,2069.132718812247,6853.104716384954,9964.194027892647,9964.194027892645,0.0,9964.194027892647,72.24040670222169,0.029,0.0
2256,10896,2024-04-24 12:00:00,0.0,13.356729627853412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.35760674787143,26.85125565714912,23.9,15.98104961027642,2069.4799318798114,6848.966480718596,9937.61593530583,9937.615935305828,4711.62,5225.99593530583,37.88847053096727,0.029,0.0
2257,10897,2024-04-24 12:15:00,0.0,13.357314437028169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.358191388538847,26.855971333027195,24.6,16.154286723349202,2070.6776192564703,6847.179200939917,9932.769269076785,9932.769269076785,0.0,9932.769269076785,72.0125772008067,0.029,0.0
2258,10898,2024-04-24 12:30:00,0.0,13.357899070320487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.358776208326338,26.862263970090623,25.3,16.305207460490873,2072.1258019389848,6846.594087616488,9929.976517819305,9929.976517819305,0.0,9929.976517819305,71.99232975418997,0.029,0.0
2259,10899,2024-04-24 12:45:00,0.0,13.358483800530468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.359361275556644,26.86927125278859,26.0,16.43271701184312,2073.5487569845,6846.4861291160905,9928.202379462977,9928.20237946298,0.0,9928.202379462977,71.97946725110658,0.029,0.0
2260,10900,2024-04-24 13:00:00,0.0,13.359068744061513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.359946621184116,26.872218567636082,26.25,16.2973678245598,2072.874434629825,6848.653975650812,9947.97649618875,9947.976496188752,4339.92,5608.05649618875,116.36717229591657,0.083,0.0
2261,10901,2024-04-24 13:15:00,0.0,13.359653950495105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.360532069285618,26.873540257554488,26.5,16.152935875050016,2071.63809512121,6849.670533486018,9953.5514350386,9953.5514350386,0.0,9953.5514350386,72.16324790402986,0.029,0.0
2262,10902,2024-04-24 13:30:00,0.0,13.360239347334767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.36111754942318,26.874330030080348,26.75,15.999106202027436,2070.2168147937778,6850.080753091702,9958.900807852302,9958.900807852302,0.0,9958.900807852302,72.2020308569292,0.029,0.0
2263,10903,2024-04-24 13:45:00,0.0,13.360824811458931,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.361703038556618,26.875024061307684,27.0,15.83554266672366,2068.7330841260505,6850.236538825301,9964.750109005017,9964.750109005017,0.0,9964.750109005017,72.24443829028638,0.029,0.0
2264,10904,2024-04-24 14:00:00,0.0,13.361410296094945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.362288532532276,26.876735662716523,26.9,15.813313690685147,2068.3024710644822,6849.752499943033,9956.481038631984,9956.481038631984,3620.76,6335.721038631984,131.46621155161367,0.083,0.0
2265,10905,2024-04-24 14:15:00,0.0,13.36199578767211,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.362874075437203,26.878845733765523,26.8,15.79067377224786,2068.0383896492667,6849.540803003618,9956.861195334444,9956.861195334444,0.0,9956.861195334444,72.18724366617472,0.029,0.0
2266,10906,2024-04-24 14:30:00,0.0,13.362581306112732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.363459684535927,26.88107476479066,26.700000000000003,15.76763416337595,2067.813868938958,6849.464248550839,9957.61721838423,9957.61721838423,0.0,9957.61721838423,72.19272483328567,0.029,0.0
2267,10907,2024-04-24 14:45:00,0.0,13.363166882091193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.364045364975535,26.883310796857753,26.6,15.744179254268868,2067.6014874047555,6849.432028705507,9958.412128380181,9958.412128380183,0.0,9958.412128380181,72.19848793075631,0.029,0.0
2268,10908,2024-04-24 15:00:00,0.0,13.363752526886248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.364631117066494,26.883060185100874,26.950000000000003,16.239395387278847,2072.409417250969,6850.705833154704,9914.18689958017,9914.18689958017,2453.64,7460.546899580171,154.80634816628856,0.083,0.0
2269,10909,2024-04-24 15:15:00,0.0,13.364338243120269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.365216833056827,26.88149367370811,27.3,16.737944180073153,2078.458158480524,6851.421753889347,9902.450935414883,9902.450935414885,0.0,9902.450935414883,71.79276928175791,0.029,0.0
2270,10910,2024-04-24 15:30:00,0.0,13.364923977176968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.365802455933553,26.87915223864493,27.65,17.239753881800986,2085.5511172846022,6851.836984882374,9893.865779614247,9893.865779614247,0.0,9893.865779614247,71.7305269022033,0.029,0.0
2271,10911,2024-04-24 15:45:00,0.0,13.365509646609674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.366387952128798,26.87621583296571,28.0,17.74472342201456,2093.76187733549,6852.1299382632915,9887.476227245605,9887.476227245603,0.0,9887.476227245605,71.68420264753064,0.029,0.0
2272,10912,2024-04-24 16:00:00,0.0,13.366095206149003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.366973295869068,26.874333319867326,27.75,17.26516200818073,2086.821423401386,6851.459638041282,9945.404711492904,9945.404711492904,1118.22,8827.184711492904,183.16408276347778,0.083,0.0
2273,10913,2024-04-24 16:15:00,0.0,13.366680626098395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.367558532823912,26.8731016921075,27.5,16.787058308845847,2079.805868024969,6850.936952496742,9957.676838456437,9957.676838456437,0.0,9957.676838456437,72.19315707880916,0.029,0.0
2274,10914,2024-04-24 16:30:00,0.0,13.36726591645695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.368143691200439,26.872324976953834,27.25,16.310488285656273,2073.8334614303203,6850.498610457475,9970.335031952232,9970.335031952232,0.0,9970.335031952232,72.28492898165369,0.029,0.0
2275,10915,2024-04-24 16:45:00,0.0,13.367851114119912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.368728790711028,26.87191641389603,27.0,15.83554266672366,2068.8773808192786,6850.086077948021,9985.294306134407,9985.294306134407,0.0,9985.294306134407,72.39338371947446,0.029,0.0
2276,10916,2024-04-24 17:00:00,0.0,13.368436243071224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.369313847303541,26.873979669362633,26.875,16.330336366543815,2072.7714593727596,6848.652245346926,9912.056466662454,9912.056466662454,419.76,9492.296466662454,355.96111749984203,0.15,0.0
2277,10917,2024-04-24 17:15:00,0.0,13.369021321121892,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.369898968081058,26.876763042399773,26.75,16.80844787455111,2078.3650428287074,6848.048182697599,9900.880065542684,9900.880065542684,0.0,9900.880065542684,71.78138047518446,0.029,0.0
2278,10918,2024-04-24 17:30:00,0.0,13.369606409802282,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.370484184243082,26.879498650104022,26.625,17.270635261170103,2084.8419320788103,6847.848650700696,9893.965698838298,9893.965698838298,0.0,9893.965698838298,71.73125131657766,0.029,0.0
2279,10919,2024-04-24 17:45:00,0.0,13.370191578283416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.371069493717727,26.881880928832544,26.5,17.71758288958237,2092.0413593404314,6847.802806328951,9889.079058672289,9889.079058672289,0.0,9889.079058672289,71.6958231753741,0.029,0.0
2280,10920,2024-04-24 18:00:00,0.0,13.370776841086776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.371654881188674,26.878335009704823,26.375,18.326037967238722,2103.8574532933258,6850.498645469107,9877.829865477928,9877.829865477928,14.28,9863.549865477928,369.8831199554223,0.15,0.0
2281,10921,2024-04-24 18:15:00,0.0,13.37136218955535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.372240089799067,26.871842899659494,26.25,18.91132906779668,2116.5681555753163,6851.785362971896,9877.555867156705,9877.555867156707,0.0,9877.555867156705,71.61228003688612,0.029,0.0
