step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2282,10922,2024-04-24 18:30:00,0.0,13.371947487622519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.372824991908583,26.863727905733086,26.125,19.474687411478435,2130.0136706785906,6852.332865159456,9879.741862822344,9879.741862822346,0.0,9879.741862822344,71.628128505462,0.029,0.0
2283,10923,2024-04-24 18:45:00,0.0,13.372532542975758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.373409517211833,26.85454175577221,26.0,20.017264708336274,2144.1915842548055,6852.5673622308805,9883.961211022226,9883.961211022226,0.0,9883.961211022226,71.65871877991114,0.029,0.0
2284,10924,2024-04-24 19:00:00,0.0,13.373117256666413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.37399361931409,26.84803568555043,25.5,19.15079902005216,2124.030360447602,6850.861303931899,9942.163925848467,9942.163925848465,0.0,9942.163925848467,447.397376663181,0.18,0.0
2285,10925,2024-04-24 19:15:00,0.0,13.373701570367514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.374577414365222,26.84315804628949,25.0,18.28958362291017,2104.82123931662,6849.626208663218,9951.124994729173,9951.124994729173,0.0,9951.124994729173,72.1456562117865,0.029,0.0
2286,10926,2024-04-24 19:30:00,0.0,13.374285518943735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.37516097292128,26.839418553794644,24.5,17.434057431156603,2089.041782036225,6848.679025170848,9964.56793763197,9964.56793763197,0.0,9964.56793763197,72.24311754783179,0.029,0.0
2287,10927,2024-04-24 19:45:00,0.0,13.37486919574663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.37574434430852,26.836601779155536,24.0,16.584663032608074,2076.586401006752,6847.873695470873,9984.976299609536,9984.976299609536,0.0,9984.976299609536,72.39107817216914,0.029,0.0
2288,10928,2024-04-24 20:00:00,0.0,13.375452660731323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.376327568515187,26.834019516784352,23.375,16.472496707931203,2074.48197593031,6847.413013364064,9943.208011081255,9943.208011081257,0.0,9943.208011081255,447.44436049865647,0.18,0.0
2289,10929,2024-04-24 20:15:00,0.0,13.376035958517017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.376910655709349,26.831506806449013,22.75,16.33997012688321,2072.864855461998,6847.061521721163,9946.255149469562,9946.255149469562,0.0,9946.255149469562,72.11034983365433,0.029,0.0
2290,10930,2024-04-24 20:30:00,0.0,13.376619114200727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.377493608903505,26.829003794885168,22.125,16.187967385947534,2071.129534551009,6846.75585030066,9951.554824760111,9951.554824760111,0.0,9951.554824760111,72.14877247951081,0.029,0.0
2291,10931,2024-04-24 20:45:00,0.0,13.377202134419807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.378076428529576,26.826494522604417,21.5,16.017307867634727,2069.314871696383,6846.470189644776,9957.654305910413,9957.654305910413,0.0,9957.654305910413,72.1929937178505,0.029,0.0
2292,10932,2024-04-24 21:00:00,0.0,13.37778502082206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.378659114321653,26.824289379623334,21.625,16.12384100984247,2070.112136576403,6846.191510940331,9937.70608738254,9937.70608738254,0.0,9937.70608738254,372.6639782768452,0.15,0.0
2293,10933,2024-04-24 21:15:00,0.0,13.378367773512744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.379241679462229,26.822202982746937,21.75,16.230380757870833,2071.173311008144,6846.019768108675,9934.1715587523,9934.171558752298,0.0,9934.1715587523,72.02274380095417,0.029,0.0
2294,10934,2024-04-24 21:30:00,0.0,13.378950399002818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.379824129103444,26.820146975594252,21.875,16.336919050150748,2072.301638919859,6845.906313039824,9931.336750620643,9931.336750620643,0.0,9931.336750620643,72.00219144199967,0.029,0.0
2295,10935,2024-04-24 21:45:00,0.0,13.379532906400108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.38040646456796,26.818086511216844,22.0,16.44346628310642,2073.4884450579634,6845.8220669721995,9928.62467714547,9928.62467714547,0.0,9928.62467714547,71.98252890930466,0.029,0.0
2296,10936,2024-04-24 22:00:00,0.0,13.380115298953468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.380988685662656,26.815864250558814,21.75,16.33684822829076,2072.413342972313,6845.750158732214,9943.719212835047,9943.719212835047,0.0,9943.719212835047,206.33217366632724,0.083,0.0
2297,10937,2024-04-24 22:15:00,0.0,13.380697577219628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.381570785384682,26.813599130931046,21.5,16.228227476785122,2071.185331066283,6845.625059595946,9947.179478920672,9947.179478920672,0.0,9947.179478920672,72.11705122217488,0.029,0.0
2298,10938,2024-04-24 22:30:00,0.0,13.38127973761946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.382152761881633,26.811340625347373,21.25,16.11764048470344,2069.982191662187,6845.478851414948,9950.380036451788,9950.380036451788,0.0,9950.380036451788,72.14025526427547,0.029,0.0
2299,10939,2024-04-24 22:45:00,0.0,13.38186177572093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.38273461544491,26.80910852432376,21.0,16.005097544207164,2068.811500439382,6845.3267557969875,9953.76459102085,9953.764591020854,0.0,9953.76459102085,72.16479328490117,0.029,0.0
2300,10940,2024-04-24 23:00:00,0.0,13.382443690778103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.38331634722155,26.805189407922864,20.75,15.618705479894466,2065.725401902538,6846.022638864443,9984.241439026555,9984.241439026555,0.0,9984.241439026555,207.17300985980103,0.083,0.0
2301,10941,2024-04-24 23:15:00,0.0,13.383025483418507,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.383897884124506,26.80072564360736,20.5,15.233938756834798,2062.958403058538,6846.180253351432,9999.532563267918,9999.532563267918,0.0,9999.532563267918,72.49661108369241,0.029,0.0
2302,10942,2024-04-24 23:30:00,0.0,13.383607117784875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.384479202565057,26.796218121927534,20.25,14.850828192580597,2060.765237012735,6846.068811337147,10015.665534082947,10015.665534082947,0.0,10015.665534082947,72.61357512210137,0.029,0.0
2303,10943,2024-04-24 23:45:00,0.0,13.38418854545224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.385060300655477,26.79186090203046,20.0,14.469414557870298,2059.187453490344,6845.852900763236,10033.3671784088,10033.367178408798,0.0,10033.3671784088,72.7419120434638,0.029,0.0
2304,10944,2024-04-25 00:00:00,0.0,13.384769753709847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.385641184919235,26.791304643815497,20.0,14.638560731959132,2059.049031676821,6843.889470922125,9985.299663759526,9985.299663759526,0.0,9985.299663759526,72.39342256225657,0.029,0.0
2305,10945,2024-04-25 00:15:00,0.0,13.385350744889333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.386222020050727,26.79230061016482,20.0,14.806721442830836,2059.467972204535,6843.00334523293,9976.6424992709,9976.6424992709,0.0,9976.6424992709,72.33065811971403,0.029,0.0
2306,10946,2024-04-25 00:30:00,0.0,13.385931604581154,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.38680287330255,26.793846550201298,20.0,14.973905690443665,2060.1727197897353,6842.673562209628,9969.882229426454,9969.882229426454,0.0,9969.882229426454,72.28164616334179,0.029,0.0
2307,10947,2024-04-25 00:45:00,0.0,13.386512448766116,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.387383768509713,26.795544943012835,20.0,15.14011615262553,2061.0633709115486,6842.574900489787,9963.559165674162,9963.559165674162,0.0,9963.559165674162,72.23580395113768,0.029,0.0
2308,10948,2024-04-25 01:00:00,0.0,13.38709332302023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.387964712271902,26.795371414836673,19.75,15.055421891976327,2060.934268442653,6843.4420073375595,9983.846546750889,9983.84654675089,0.0,9983.846546750889,72.38288746394394,0.029,0.0
2309,10949,2024-04-25 01:15:00,0.0,13.387674242492505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.38854562347843,26.794404306549257,19.5,14.968072111842115,2060.572583373095,6843.80769907059,9988.308238274156,9988.308238274156,0.0,9988.308238274156,72.41523472748763,0.029,0.0
2310,10950,2024-04-25 01:30:00,0.0,13.388255169966065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.389126467754172,26.79312097945878,19.25,14.878111169136021,2060.1538835212723,6843.91592192395,9992.279090371276,9992.279090371278,0.0,9992.279090371276,72.44402340519176,0.029,0.0
2311,10951,2024-04-25 01:45:00,0.0,13.388836047705563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.389707231396345,26.79170930045796,19.0,14.785582884667836,2059.727932402466,6843.920993324638,9996.409266659122,9996.409266659122,0.0,9996.409266659122,72.47396718327865,0.029,0.0
2312,10952,2024-04-25 02:00:00,0.0,13.389416851661363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.3902879088471,26.790862492053186,19.05,14.924333029670223,2060.222185500842,6843.640357181578,9974.708640858822,9974.708640858822,0.0,9974.708640858822,72.31663764622647,0.029,0.0
2313,10953,2024-04-25 02:15:00,0.0,13.38999757223068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.390868524584937,26.790191362173598,19.1,15.063071034249283,2060.9243371461994,6843.545092466187,9968.68816425287,9968.68816425287,0.0,9968.68816425287,72.27298919083331,0.029,0.0
2314,10954,2024-04-25 02:30:00,0.0,13.390578218797843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.391449086224027,26.78952121965208,19.15,15.201792268339958,2061.7390062527675,6843.544755507986,9963.452211595379,9963.452211595379,0.0,9963.452211595379,72.2350285340665,0.029,0.0
2315,10955,2024-04-25 02:45:00,0.0,13.39115880750359,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.392029593814058,26.788782977596327,19.2,15.340485278684374,2062.649091080422,6843.582839397651,9958.440705445906,9958.440705445906,0.0,9958.440705445906,72.19869511448282,0.029,0.0
2316,10956,2024-04-25 03:00:00,0.0,13.391739342106133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.392610044403856,26.786625686618496,18.9,15.382003599761896,2063.171181517887,6844.217402268114,9963.43563247918,9963.43563247918,0.0,9963.43563247918,72.23490833547406,0.029,0.0
2317,10957,2024-04-25 03:15:00,0.0,13.392319821220845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.393190376509253,26.783774145435633,18.6,15.414559582749435,2063.491867003886,6844.504133652056,9963.15860835685,9963.158608356853,0.0,9963.15860835685,72.23289991058718,0.029,0.0
2318,10958,2024-04-25 03:30:00,0.0,13.392900212535487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.393770560056293,26.78055259431811,18.3,15.43842257375486,2063.6990221977344,6844.608185277125,9962.904936006993,9962.904936006993,0.0,9962.904936006993,72.2310607860507,0.029,0.0
2319,10959,2024-04-25 03:45:00,0.0,13.393480470374689,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.394350579020571,26.777092208222975,18.0,15.453855585614487,2063.8224565504597,6844.631337648476,9962.89818073515,9962.89818073515,0.0,9962.89818073515,72.23101181032985,0.029,0.0
2320,10960,2024-04-25 04:00:00,0.0,13.394060571642328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.394930423057804,26.77416318514412,17.75,15.36516168920403,2063.1318349525773,6844.274507736624,9972.68411339282,9972.684113392821,0.0,9972.68411339282,72.30195982209794,0.029,0.0
2321,10961,2024-04-25 04:15:00,0.0,13.394640503143938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.395510115203022,26.771452814924572,17.5,15.27361686188706,2062.448634056017,6844.05586673241,9976.409813552884,9976.409813552882,0.0,9976.409813552884,72.32897114825842,0.029,0.0
2322,10962,2024-04-25 04:30:00,0.0,13.395220271210771,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.396089664931521,26.76882220726511,17.25,15.179267650552731,2061.8058986451783,6843.907795572161,9980.137854732224,9980.13785473222,0.0,9980.137854732224,72.35599944680862,0.029,0.0
2323,10963,2024-04-25 04:45:00,0.0,13.395799892176939,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.396669075708965,26.766218941219677,17.0,15.082147439243766,2061.193473728784,6843.78449332506,9984.086957092673,9984.086957092673,0.0,9984.086957092673,72.38463043892189,0.029,0.0
2324,10964,2024-04-25 05:00:00,0.0,13.396379372402757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.397248348723759,26.76401567086886,17.275,15.23069375726549,2061.9268005297695,6843.583322781905,9962.050144549248,9962.050144549248,0.0,9962.050144549248,72.22486354798205,0.029,0.0
2325,10965,2024-04-25 05:15:00,0.0,13.396958714324626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.397827501314472,26.76196924073407,17.55,15.376976109669023,2062.873452792718,6843.508236723553,9956.36096039246,9956.36096039246,0.0,9956.36096039246,72.18361696284533,0.029,0.0
2326,10966,2024-04-25 05:30:00,0.0,13.39753792712693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.398406540282506,26.759983284980944,17.825000000000003,15.520971073572213,2063.9157778633116,6843.497420042687,9951.552367242997,9951.552367242997,0.0,9951.552367242997,72.14875466251173,0.029,0.0
2327,10967,2024-04-25 05:45:00,0.0,13.3981170228889,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.398985468243229,26.7580297942813,18.1,15.662639450560686,2065.039359074752,6843.5183375401475,9947.042267395025,9947.042267395025,0.0,9947.042267395025,72.11605643861394,0.029,0.0
2328,10968,2024-04-25 06:00:00,0.0,13.398696006344796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.399564286618913,26.755256054062336,18.075000000000003,15.783653066257388,2066.193841638122,6843.914625728084,9944.629713510572,9944.629713510574,378.66,9565.969713510573,69.35328042295166,0.029,0.0
2329,10969,2024-04-25 06:15:00,0.0,13.3992748795296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.40014295987293,26.752076050947903,18.05,15.903707257686833,2067.3367574801855,6844.125494583001,9941.136889006037,9941.136889006038,0.0,9941.136889006037,72.07324244529377,0.029,0.0
2330,10970,2024-04-25 06:30:00,0.0,13.399853625350632,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.400721470405713,26.748676042754887,18.025,16.02281653354475,2068.505756050068,6844.2445549853555,9937.73502050114,9937.73502050114,0.0,9937.73502050114,72.04857889863328,0.029,0.0
2331,10971,2024-04-25 06:45:00,0.0,13.400432217233393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.401299808695843,26.745134725341472,18.0,16.14098511270206,2069.717647964191,6844.332255563712,9934.486065351388,9934.486065351386,0.0,9934.486065351388,72.02502397379756,0.029,0.0
2332,10972,2024-04-25 07:00:00,0.0,13.40101064163588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.401877968627199,26.741872364118116,18.25,16.378202172697165,2072.1734248397674,6844.278044002016,9921.412568575666,9921.412568575666,1575.36,8346.052568575666,60.50888112217358,0.029,0.0
2333,10973,2024-04-25 07:15:00,0.0,13.401588890752409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.402455962291162,26.738666312941593,18.5,16.615430605116355,2074.9932023159777,6844.3433297890315,9915.682807026531,9915.682807026531,0.0,9915.682807026531,71.88870035094236,0.029,0.0
2334,10974,2024-04-25 07:30:00,0.0,13.402166967530304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.403033792136487,26.735417302341702,18.75,16.852664155058623,2078.0790409912192,6844.475108818805,9910.748710921183,9910.748710921185,0.0,9910.748710921183,71.85292815417858,0.029,0.0
2335,10975,2024-04-25 07:45:00,0.0,13.40274487930245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.403611456311532,26.732082546771576,19.0,17.089918686900713,2081.4218852603653,6844.642526435968,9906.355261785564,9906.355261785562,0.0,9906.355261785564,71.82107564794534,0.029,0.0
2336,10976,2024-04-25 08:00:00,0.0,13.403322626310935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.404188951105992,26.72740834907588,19.0,16.944161454794642,2079.951430464319,6845.387388779793,9930.179790317978,9930.179790317978,2786.7,7143.479790317978,267.88049213692415,0.15,0.0
2337,10977,2024-04-25 08:15:00,0.0,13.403900205785757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.404766218487017,26.722262611934614,19.0,16.797645197175445,2078.06844793449,6845.722597294848,9934.23127506071,9934.23127506071,0.0,9934.23127506071,72.02317674419015,0.029,0.0
2338,10978,2024-04-25 08:30:00,0.0,13.40447758687448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.405343238040075,26.71703946760108,19.0,16.650362637110636,2076.2073881901542,6845.853577845576,9937.696237139888,9937.696237139888,0.0,9937.696237139888,72.04829771926418,0.029,0.0
2339,10979,2024-04-25 08:45:00,0.0,13.405054730359717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.40592000642144,26.711899711012464,19.0,16.502301646477406,2074.408465558707,6845.908056585314,9941.366759983057,9941.366759983057,0.0,9941.366759983057,72.07490900987716,0.029,0.0
2340,10980,2024-04-25 09:00:00,0.0,13.405631624297195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.40649652725306,26.709537626191647,19.75,17.04930553007894,2080.5931914449015,6844.795951980641,9891.412503916627,9891.412503916627,3785.04,6106.372503916627,228.9889688968735,0.15,0.0
2341,10981,2024-04-25 09:15:00,0.0,13.406208268902846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.407072920895743,26.708221186252068,20.5,17.589102687583818,2088.780739824972,6844.528179282204,9882.985090184628,9882.98509018463,0.0,9882.985090184628,71.65164190383855,0.029,0.0
2342,10982,2024-04-25 09:30:00,0.0,13.406784726154024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.407649232657008,26.707175335543916,21.25,18.12158185948216,2098.2384931697716,6844.697068234264,9878.512891390938,9878.512891390936,0.0,9878.512891390938,71.6192184625843,0.029,0.0
2343,10983,2024-04-25 09:45:00,0.0,13.407361078873635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.408225474267196,26.706087096040303,22.0,18.64662836836334,2108.8376700962203,6845.052033068369,9876.486412758504,9876.486412758508,0.0,9876.486412758504,71.60452649249916,0.029,0.0
2344,10984,2024-04-25 10:00:00,0.0,13.407937355542975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.408801643897066,26.703510288978645,22.25,18.742067142775436,2111.79724550348,6846.034796461734,9895.671905148076,9895.671905148078,4453.92,5441.751905148076,204.06569644305284,0.15,0.0
2345,10985,2024-04-25 10:15:00,0.0,13.40851356116736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.409377677045965,26.70029945288354,22.5,18.83504670220268,2114.012129482993,6846.614414050201,9896.306069037168,9896.306069037168,0.0,9896.306069037168,71.74821900051947,0.029,0.0
2346,10986,2024-04-25 10:30:00,0.0,13.409089662537731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.409953546257153,26.69681946347993,22.75,18.92553975208132,2116.146650077382,6846.9908781345675,9896.284351440478,9896.284351440478,0.0,9896.284351440478,71.74806154794346,0.029,0.0
2347,10987,2024-04-25 10:45:00,0.0,13.409665613725439,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.410529239872114,26.693201969492556,23.0,19.013500321467536,2118.2330185189417,6847.28174792309,9896.299796912232,9896.299796912232,0.0,9896.299796912232,71.74817352761369,0.029,0.0
2348,10988,2024-04-25 11:00:00,0.0,13.410241395156518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.41110475193546,26.68768949510857,22.7,18.708927388729915,2112.361582206608,6848.307370476226,9915.76544232513,9915.76544232513,4775.64,5140.125442325129,106.65760292824643,0.083,0.0
2349,10989,2024-04-25 11:15:00,0.0,13.410816997997891,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.411680000353957,26.681462110099705,22.4,18.404920601079326,2106.1207147111204,6848.745800735889,9918.670558553282,9918.670558553282,0.0,9918.670558553282,71.9103615495113,0.029,0.0
2350,10990,2024-04-25 11:30:00,0.0,13.411392378221096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.412254954159854,26.67503171409985,22.1,18.101484123150843,2100.2003890164706,6848.879595597305,9921.631191569313,9921.631191569315,0.0,9921.631191569313,71.93182613887753,0.029,0.0
2351,10991,2024-04-25 11:45:00,0.0,13.411967479321545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.412829604573025,26.668592080965333,21.8,17.798613203954872,2094.650240195985,6848.876019890121,9925.35512402627,9925.35512402627,0.0,9925.35512402627,71.95882464919046,0.029,0.0
2352,10992,2024-04-25 12:00:00,0.0,13.412542281433781,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.413403951204328,26.665888818243467,22.6,18.2739135116416,2102.005369954926,6847.224110338944,9881.932526241148,9881.93252624115,4760.88,5121.0525262411475,37.127630815248324,0.029,0.0
2353,10993,2024-04-25 12:15:00,0.0,13.413116779975608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.41397815595719,26.664644543142607,23.4,18.736390322549052,2111.333622326946,6846.651918959516,9879.213376913001,9879.213376913001,0.0,9879.213376913001,71.62429698261927,0.029,0.0
2354,10994,2024-04-25 12:30:00,0.0,13.413691055651514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.414552282057581,26.66384725865892,24.2,19.185684200811796,2121.457096991096,6846.623814436737,9879.610429925435,9879.610429925433,0.0,9879.610429925435,71.6271756169594,0.029,0.0
2355,10995,2024-04-25 12:45:00,0.0,13.41426522107983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.415126348871809,26.663093251392393,25.0,19.621415997704563,2132.1881791488004,6846.809716010018,9881.59501085533,9881.59501085533,0.0,9881.59501085533,71.64156382870114,0.029,0.0
2356,10996,2024-04-25 13:00:00,0.0,13.414839317552135,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.415700358271094,26.66052263495985,25.0,19.352538394714802,2126.956646880246,6847.743562455944,9911.109027175306,9911.109027175307,4387.26,5523.849027175305,114.6198673138876,0.083,0.0
2357,10997,2024-04-25 13:15:00,0.0,13.415413355653216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.41627423155684,26.657322506286118,25.0,19.080945857009407,2120.59384271728,6848.091567499355,9912.781695675465,9912.781695675465,0.0,9912.781695675465,71.86766729364713,0.029,0.0
2358,10998,2024-04-25 13:30:00,0.0,13.415987296969604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.416847941453701,26.65402470008544,25.0,18.806595621046878,2114.3978121261007,6848.136226771802,9913.934367202222,9913.934367202222,0.0,9913.934367202222,71.87602416221611,0.029,0.0
2359,10999,2024-04-25 13:45:00,0.0,13.416561088567494,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.417421483740496,26.650846199966207,25.0,18.529425478936144,2108.430973797765,6848.049544351406,9915.710554035079,9915.710554035077,0.0,9915.710554035079,71.88890151675432,0.029,0.0
2360,11000,2024-04-25 14:00:00,0.0,13.4171347146591,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.417994863595592,26.648472602424608,24.5,18.459903218922776,2106.5417993430297,6847.51228843188,9906.029116689053,9906.029116689051,3634.8,6271.229116689053,130.12800417129785,0.083,0.0
2361,11001,2024-04-25 14:15:00,0.0,13.417708175733848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.41856811589099,26.646369691328335,24.0,18.376117782543446,2104.7693395457686,6847.214414972989,9906.85761539906,9906.857615399058,0.0,9906.85761539906,71.82471771164319,0.029,0.0
2362,11002,2024-04-25 14:30:00,0.0,13.418281491802892,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.419141252369856,26.644309473274706,23.5,18.278600430270735,2102.7902591074344,6847.029680520776,9908.251938305986,9908.251938305988,0.0,9908.251938305986,71.8348265527184,0.029,0.0
2363,11003,2024-04-25 14:45:00,0.0,13.418854686189837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.419714274883281,26.642209495643066,23.0,18.16784871562364,2100.607411274609,6846.879532730834,9909.85896108392,9909.858961083919,0.0,9909.85896108392,71.84647746785843,0.029,0.0
2364,11004,2024-04-25 15:00:00,0.0,13.419427765698007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.420287181714338,26.63821096880033,23.0,18.38176194085371,2104.642152848227,6847.73619933238,9892.937586733631,9892.937586733631,2627.46,7265.477586733631,150.75865992472285,0.083,0.0
2365,11005,2024-04-25 15:15:00,0.0,13.420000730372443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.4208598906066,26.633242541508384,23.0,18.59400081389843,2109.1263280074236,6848.1513861523745,9891.480294923982,9891.480294923982,0.0,9891.480294923982,71.71323213819888,0.029,0.0
2366,11006,2024-04-25 15:30:00,0.0,13.420573538226764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.42143235954499,26.627720162790364,23.0,18.80456999496318,2113.6976016242943,6848.327216215527,9890.819497531931,9890.81949753193,0.0,9890.819497531931,71.70844135710651,0.029,0.0
2367,11007,2024-04-25 15:45:00,0.0,13.42114612713695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.422004564537737,26.621806496941147,23.0,19.013500321467536,2118.3931541389884,6848.398143191426,9890.477248156887,9890.477248156887,0.0,9890.477248156887,71.70596004913743,0.029,0.0
2368,11008,2024-04-25 16:00:00,0.0,13.421718464121783,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.422576488644154,26.616781596586925,23.0,18.73472545587413,2112.733304244298,6847.820457139852,9913.286299390798,9913.286299390802,1532.52,8380.766299390798,173.90090071235906,0.083,0.0
2369,11009,2024-04-25 16:15:00,0.0,13.422290528645501,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.423148170380204,26.61231087720386,23.0,18.453046628743266,2106.6527363817077,6847.381944520266,9915.90746929878,9915.907469298778,0.0,9915.90746929878,71.89032915241616,0.029,0.0
2370,11010,2024-04-25 16:30:00,0.0,13.422862331583257,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.423719633771704,26.608245284359338,23.0,18.168414795835048,2100.8864242531467,6847.022351570127,9918.526495628066,9918.526495628066,0.0,9918.526495628066,71.90931709330349,0.029,0.0
2371,11011,2024-04-25 16:45:00,0.0,13.423433904143051,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.424290896379619,26.604532003655432,23.0,17.88076342754536,2095.429293087288,6846.693804460538,9921.934300478715,9921.934300478715,0.0,9921.934300478715,71.9340236784707,0.029,0.0
2372,11012,2024-04-25 17:00:00,0.0,13.42400526714833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.424861973481084,26.603295016303857,22.675,17.45407612835688,2087.8560756875368,6845.255980554081,9935.3672438666,9935.3672438666,424.56,9510.8072438666,356.6552716449975,0.15,0.0
2373,11013,2024-04-25 17:15:00,0.0,13.424576436988191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.4254329723717,26.60330665153423,22.35,17.029372891170787,2081.1147307202577,6844.395145385311,9943.639046413591,9943.639046413591,0.0,9943.639046413591,72.09138308649854,0.029,0.0
2374,11014,2024-04-25 17:30:00,0.0,13.42514747499822,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.426003947161146,26.604016572553444,22.025,16.6066745724328,2075.279584003658,6843.83623790167,9953.471167819345,9953.471167819345,0.0,9953.471167819345,72.16266596669026,0.029,0.0
2375,11015,2024-04-25 17:45:00,0.0,13.425718461839399,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.426574928102244,26.605203232771327,21.7,16.186021510729216,2070.286081290388,6843.404315893209,9965.084908305893,9965.084908305893,0.0,9965.084908305893,72.24686558521773,0.029,0.0
2376,11016,2024-04-25 18:00:00,0.0,13.426289439680186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.42714593585671,26.602074493607592,21.525,16.458130452810845,2073.394758396498,6845.376150635668,9917.497264805183,9917.497264805183,17.94,9899.557264805182,371.2333974301943,0.15,0.0
2377,11017,2024-04-25 18:15:00,0.0,13.426860434049457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.427716783436502,26.59689954878217,21.35,16.71948613103864,2076.869558143567,6846.292559851165,9911.305350863573,9911.305350863571,0.0,9911.305350863573,71.85696379376091,0.029,0.0
2378,11018,2024-04-25 18:30:00,0.0,13.427431361696812,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.428287382190696,26.590695213369454,21.175,16.97046851506629,2080.3303704257964,6846.648188371665,9907.021682039573,9907.021682039573,0.0,9907.021682039573,71.82590719478691,0.029,0.0
2379,11019,2024-04-25 18:45:00,0.0,13.42800208488223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.428857687533096,26.583876480956043,21.0,17.211459872452075,2083.8470613692393,6846.769160698517,9903.339843876593,9903.339843876593,0.0,9903.339843876593,71.7992138681053,0.029,0.0
2380,11020,2024-04-25 19:00:00,0.0,13.428572536905484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.429427672850373,26.579087803061526,20.75,16.953732858706942,2080.2421670281765,6845.562399498114,9934.774312875956,9934.774312875956,0.0,9934.774312875956,447.064844079418,0.18,0.0
2381,11021,2024-04-25 19:15:00,0.0,13.429142682237588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.429997426118494,26.575296933362992,20.5,16.6964596329149,2076.578362954681,6844.836896503161,9941.291952460406,9941.291952460404,0.0,9941.291952460406,72.07436665533794,0.029,0.0
2382,11022,2024-04-25 19:30:00,0.0,13.429712551553846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.430566990584085,26.572031811387244,20.25,16.439637945752477,2073.290450028054,6844.378103642596,9947.598374242485,9947.598374242485,0.0,9947.598374242485,72.12008821325801,0.029,0.0
2383,11023,2024-04-25 19:45:00,0.0,13.430282210411098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.431136389026088,26.569102725010012,20.0,16.18326418069899,2070.330626111936,6844.034557475175,9954.611005435061,9954.61100543506,0.0,9954.611005435061,72.1709297894042,0.029,0.0
2384,11024,2024-04-25 20:00:00,0.0,13.430851691855787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.431705636017494,26.562294562256998,19.5,16.111173409720084,2069.9666022877495,6845.733467291737,9946.105486585486,9946.105486585486,0.0,9946.105486585486,447.5747468963468,0.18,0.0
2385,11025,2024-04-25 20:15:00,0.0,13.43142101457638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.432274563488836,26.553780298413596,19.0,16.022982410604296,2069.300227632395,6846.41705385674,9949.488044165046,9949.488044165046,0.0,9949.488044165046,72.13378832019659,0.029,0.0
2386,11026,2024-04-25 20:30:00,0.0,13.431990101819396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.432843097532663,26.54453774195087,18.5,15.919327829394373,2068.3601756058556,6846.56902638414,9953.608271205265,9953.608271205265,0.0,9953.608271205265,72.16365996623817,0.029,0.0
2387,11027,2024-04-25 20:45:00,0.0,13.432558832563826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.43341120660987,26.534961183684977,18.0,15.80078313187811,2067.2667354773166,6846.501007554331,9958.215928303296,9958.215928303294,0.0,9958.215928303296,72.1970654801989,0.029,0.0
2388,11028,2024-04-25 21:00:00,0.0,13.43312715411776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.433978876265225,26.533085676519594,17.75,15.792079854802074,2065.91986799818,6842.510324204448,9950.084592322868,9950.084592322868,0.0,9950.084592322868,373.12817221210753,0.15,0.0
2389,11029,2024-04-25 21:15:00,0.0,13.43369504347978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.434546440190614,26.534482390970673,17.5,15.77834083185153,2065.2286756618782,6840.610021351037,9949.856357967525,9949.856357967525,0.0,9949.856357967525,72.13645859526456,0.029,0.0
2390,11030,2024-04-25 21:30:00,0.0,13.434262660267832,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.435114040177455,26.537155122232413,17.25,15.759691062873344,2064.823028950465,6839.793944293537,9950.472653560952,9950.472653560952,0.0,9950.472653560952,72.1409267383169,0.029,0.0
2391,11031,2024-04-25 21:45:00,0.0,13.434830242241373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.43568173150365,26.5402908620833,17.0,15.736219474858718,2064.5096288654227,6839.415426591981,9951.42627113625,9951.42627113625,0.0,9951.42627113625,72.14784046573781,0.029,0.0
2392,11032,2024-04-25 22:00:00,0.0,13.435397887885818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.43624953422871,26.539602766177346,17.0,15.897371382395791,2066.3748554643603,6841.218644674522,9935.820606582012,9935.820606582012,0.0,9935.820606582012,206.16827758657678,0.083,0.0
2393,11033,2024-04-25 22:15:00,0.0,13.435965634921724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.436817282672608,26.53720165674674,17.0,16.057599406915564,2068.1579403574206,6842.0515965910345,9931.202676427047,9931.202676427049,0.0,9931.202676427047,72.00121940409609,0.029,0.0
2394,11034,2024-04-25 22:30:00,0.0,13.436533410484472,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.43738490260626,26.53402593255045,17.0,16.216913012679427,2069.891102697224,6842.379569711554,9927.038429449025,9927.038429449027,0.0,9927.038429449025,71.97102861350544,0.029,0.0
2395,11035,2024-04-25 22:45:00,0.0,13.437101094704657,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.437952360480335,26.530443807961433,17.0,16.375307106932095,2071.6639756291584,6842.506221690285,9923.062179022025,9923.062179022025,0.0,9923.062179022025,71.94220079790968,0.029,0.0
2396,11036,2024-04-25 23:00:00,0.0,13.437668633608055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.438519638687719,26.52077585511803,17.05,15.946074835233484,2068.480924694293,6845.442834967965,9972.002010494374,9972.002010494374,0.0,9972.002010494374,206.91904171775826,0.083,0.0
2397,11037,2024-04-25 23:15:00,0.0,13.438236001645643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.439086473551438,26.50879669906306,17.1,15.507323173882984,2065.044065697994,6846.595389511707,9989.81352113548,9989.813521135478,0.0,9989.81352113548,72.42614802823223,0.029,0.0
2398,11038,2024-04-25 23:30:00,0.0,13.438803058176175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.439652764942542,26.496181594835587,17.15,15.058720033534895,2062.115698869031,6846.843824732363,10008.612212278318,10008.612212278318,0.0,10008.612212278318,72.5624385390178,0.029,0.0
2399,11039,2024-04-25 23:45:00,0.0,13.439369621281651,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.440218485335471,26.483591971967293,17.2,14.599923283569247,2059.916294254866,6846.729164778854,10030.155058853285,10030.155058853285,0.0,10030.155058853285,72.71862417668632,0.029,0.0
2400,11040,2024-04-26 00:00:00,0.0,13.439935627171009,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.44078363585802,26.483306132179433,17.15,14.722625198517429,2058.3773594657628,6840.527806463862,9980.63675832167,9980.636758321672,0.0,9980.63675832167,72.35961649783212,0.029,0.0
2401,11041,2024-04-26 00:15:00,0.0,13.44050106264372,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.441348749635466,26.488229471821782,17.1,14.843879611769003,2058.0470017658295,6837.6756661277805,9973.193966403522,9973.193966403522,0.0,9973.193966403522,72.30565625642554,0.029,0.0
2402,11042,2024-04-26 00:30:00,0.0,13.441066194800094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.441914052380891,26.495200895235723,17.05,14.963717193872817,2058.294171195577,6836.554155322388,9968.077377268824,9968.077377268828,0.0,9968.077377268824,72.26856098519897,0.029,0.0
2403,11043,2024-04-26 00:45:00,0.0,13.441631403049616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.442479632822984,26.50296440099496,17.0,15.082147439243766,2058.809340291239,6836.141316525474,9963.469882216234,9963.469882216232,0.0,9963.469882216234,72.2351566460677,0.029,0.0
2404,11044,2024-04-26 01:00:00,0.0,13.442196844652052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.443045525274023,26.504809935825158,16.75,15.009532714682946,2059.350300350655,6839.034762166547,9980.279759132638,9980.279759132638,0.0,9980.279759132638,72.35702825371163,0.029,0.0
2405,11045,2024-04-26 01:15:00,0.0,13.44276258109715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.44361147329941,26.504140629767043,16.5,14.933543596875687,2059.3520245779737,6840.356598561132,9984.609239829377,9984.609239829377,0.0,9984.609239829377,72.38841698876298,0.029,0.0
2406,11046,2024-04-26 01:30:00,0.0,13.443328501319872,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.444177367934254,26.50245737879249,16.25,14.854235590291648,2059.1184116566515,6840.866057189667,9988.364210686872,9988.364210686874,0.0,9988.364210686872,72.41564052747982,0.029,0.0
2407,11047,2024-04-26 01:45:00,0.0,13.443894422657852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.444743165244665,26.500312061848945,16.0,14.771669583855122,2058.799099964297,6841.047587449265,9992.191929838757,9992.191929838757,0.0,9992.191929838757,72.44339149133098,0.029,0.0
2408,11048,2024-04-26 02:00:00,0.0,13.44446026862814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.44530884522084,26.49245995770389,16.05,14.950791063447763,2060.4038265714767,6843.847927452137,9968.006447203417,9968.006447203416,0.0,9968.006447203417,72.26804674222478,0.029,0.0
2409,11049,2024-04-26 02:15:00,0.0,13.44502600728107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.445874160592506,26.482080062773388,16.1,15.129648261060947,2061.7707760825174,6845.144167267909,9960.97235912472,9960.97235912472,0.0,9960.97235912472,72.21704960365423,0.029,0.0
2410,11050,2024-04-26 02:30:00,0.0,13.4455915049515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.446439001853173,26.470595656889472,16.15,15.30823135622022,2063.042659072751,6845.665987687493,9954.568592398058,9954.56859239806,0.0,9954.568592398058,72.17062229488593,0.029,0.0
2411,11051,2024-04-26 02:45:00,0.0,13.446156583255052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.447003321165202,26.458578096415188,16.2,15.486542211221309,2064.357046394144,6845.872850133828,9948.378784938923,9948.378784938923,0.0,9948.378784938923,72.12574619080719,0.029,0.0
2412,11052,2024-04-26 03:00:00,0.0,13.44672116353608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.447567095451168,26.45719298032519,16.15,15.463180082881637,2062.6755144176254,6840.537375505007,9959.874850457269,9959.874850457269,0.0,9959.874850457269,72.2090926658152,0.029,0.0
2413,11053,2024-04-26 03:15:00,0.0,13.447285210351778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.448130785422144,26.460378409574353,16.1,15.439723186831253,2061.753456268895,6838.047849542312,9960.184521445532,9960.184521445532,0.0,9960.184521445532,72.21133778048011,0.029,0.0
2414,11054,2024-04-26 03:30:00,0.0,13.447848942484608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.448694589121837,26.46539972072488,16.05,15.416184400285104,2061.2792475038627,6837.037385340691,9960.670295641748,9960.67029564175,0.0,9960.670295641748,72.21485964340268,0.029,0.0
2415,11055,2024-04-26 03:45:00,0.0,13.448412689298967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.449258586086533,26.47116630782528,16.0,15.392562826057274,2060.986651766047,6836.623116600464,9961.415792241254,9961.415792241254,0.0,9961.415792241254,72.2202644937491,0.029,0.0
2416,11056,2024-04-26 04:00:00,0.0,13.448976589653011,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.449822808602871,26.471802059094564,16.0,15.392562826057274,2061.7358997712226,6839.145531655627,9960.894210969915,9960.894210969915,0.0,9960.894210969915,72.21648302953189,0.029,0.0
2417,11057,2024-04-26 04:15:00,0.0,13.44954069936792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.450387034344987,26.47024501745876,16.0,15.392562826057274,2062.085318422691,6840.30461562688,9961.296248901474,9961.296248901474,0.0,9961.296248901474,72.21939780453569,0.029,0.0
2418,11058,2024-04-26 04:30:00,0.0,13.450104923501883,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.450951168307272,26.46781181063471,16.0,15.392562826057274,2062.220166412679,6840.751930449443,9961.454783311643,9961.454783311641,0.0,9961.454783311643,72.22054717900942,0.029,0.0
2419,11059,2024-04-26 04:45:00,0.0,13.45066910335153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.451515172528381,26.465022651015673,16.0,15.392562826057274,2062.26873009801,6840.9130248512865,9961.492836691954,9961.492836691956,0.0,9961.492836691954,72.22082306601666,0.029,0.0
2420,11060,2024-04-26 05:00:00,0.0,13.451233172465571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.452079031590449,26.454905933651904,15.9,15.319946746149489,2062.8775107203805,6844.483709329485,9970.191069326846,9970.191069326844,13.44,9956.751069326845,72.18644525261963,0.029,0.0
2421,11061,2024-04-26 05:15:00,0.0,13.451797104101678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.452642428006056,26.441745070883016,15.8,15.247144088967334,2062.871393727511,6846.056795300302,9973.610070606976,9973.610070606976,0.0,9973.610070606976,72.30867301190058,0.029,0.0
2422,11062,2024-04-26 05:30:00,0.0,13.452360731820905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.45320522989533,26.427414996841254,15.7,15.174157802830823,2062.583235609069,6846.621293927056,9976.50991109963,9976.50991109963,0.0,9976.50991109963,72.32969685547232,0.029,0.0
2423,11063,2024-04-26 05:45:00,0.0,13.452923830988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.453767386622914,26.4125890130774,15.6,15.10099423478178,2062.196266343654,6846.7841627723865,9979.30605728239,9979.30605728239,0.0,9979.30605728239,72.34996891529734,0.029,0.0
2424,11064,2024-04-26 06:00:00,0.0,13.45348631027554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.454328876733983,26.41187132110912,15.7,15.174157802830823,2060.4528194661843,6839.747729740159,9963.942446799572,9963.942446799572,390.9,9573.042446799573,69.4045577392969,0.029,0.0
2425,11065,2024-04-26 06:15:00,0.0,13.45404813370433,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.454890311545315,26.417188348822055,15.8,15.247144088967334,2059.9306467827387,6836.505257003629,9959.641437880646,9959.641437880648,0.0,9959.641437880646,72.20740042463468,0.029,0.0
2426,11066,2024-04-26 06:30:00,0.0,13.454609596158583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.455451952533622,26.42494519884898,15.9,15.319946746149489,2060.0223569901573,6835.228092466148,9956.557706228401,9956.557706228403,0.0,9956.557706228401,72.18504337015591,0.029,0.0
2427,11067,2024-04-26 06:45:00,0.0,13.455171134052906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.456013905413569,26.433718417911777,16.0,15.392562826057274,2060.3777546419283,6834.753886497297,9953.875709744378,9953.875709744378,0.0,9953.875709744378,72.16559889564674,0.029,0.0
2428,11068,2024-04-26 07:00:00,0.0,13.455732930987594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.456576214203825,26.435715390530095,16.0,15.392562826057274,2061.435172499639,6838.147965734591,9959.910534396968,9959.910534396968,1497.6,8462.310534396967,61.35175137437802,0.029,0.0
2429,11069,2024-04-26 07:15:00,0.0,13.456295061827166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.457138585292103,26.434798711888313,16.0,15.392562826057274,2061.915614356491,6839.741676985617,9960.707324077775,9960.707324077775,0.0,9960.707324077775,72.21512809956387,0.029,0.0
2430,11070,2024-04-26 07:30:00,0.0,13.456857401790637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.457700892416684,26.432699184959013,16.0,15.392562826057274,2062.111216168172,6840.390523065511,9960.949662852638,9960.949662852638,0.0,9960.949662852638,72.21688505568163,0.029,0.0
2431,11071,2024-04-26 07:45:00,0.0,13.457419740884918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.45826308433485,26.43010279577291,16.0,15.392562826057274,2062.190426323214,6840.653277270829,9961.029745588396,9961.029745588396,0.0,9961.029745588396,72.21746565551587,0.029,0.0
2432,11072,2024-04-26 08:00:00,0.0,13.457981990394932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.45882513952863,26.413854253635883,16.125,15.335463047563328,2063.857193198442,6847.408134593416,9969.336351736933,9969.336351736933,2728.62,7240.716351736933,271.526863190135,0.15,0.0
2433,11073,2024-04-26 08:15:00,0.0,13.458544113972811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.45938646646098,26.391839464542183,16.25,15.276065676271465,2064.3711081571128,6850.429048140217,9972.83135039128,9972.83135039128,0.0,9972.83135039128,72.30302729033679,0.029,0.0
2434,11074,2024-04-26 08:30:00,0.0,13.459105805015522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.459946815331037,26.36773360438963,16.375,15.214328848910226,2064.3047625230656,6851.523164857221,9975.535042986074,9975.535042986075,0.0,9975.535042986074,72.32262906164904,0.029,0.0
2435,11075,2024-04-26 08:45:00,0.0,13.45966664293041,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.460506095565085,26.34305203209888,16.5,15.150223983404395,2064.0161978158276,6851.872282979828,9978.063205310971,9978.063205310971,0.0,9978.063205310971,72.34095823850454,0.029,0.0
2436,11076,2024-04-26 09:00:00,0.0,13.460226457461639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.461064282264575,26.345069999285467,16.625,15.135888166723374,2059.9618610818434,6838.763310897685,9970.095367532054,9970.095367532054,3660.54,6309.555367532054,236.60832628245203,0.15,0.0
2437,11077,2024-04-26 09:15:00,0.0,13.460785190935969,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.461622532347997,26.358619610507983,16.75,15.119780072509403,2058.0710668133547,6832.7987647600385,9968.426379535265,9968.426379535269,0.0,9968.426379535265,72.27109125163068,0.029,0.0
2438,11078,2024-04-26 09:30:00,0.0,13.461343409311421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.462181345455479,26.376921897941923,16.875,15.101873224613456,2057.2868190757936,6830.538355276269,9968.500702799189,9968.500702799189,0.0,9968.500702799189,72.27163009529413,0.029,0.0
2439,11079,2024-04-26 09:45:00,0.0,13.461901940905829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.462740927498187,26.39727978628127,17.0,15.082147439243766,2056.9494809026946,6829.791386767097,9969.29263053559,9969.29263053559,0.0,9969.29263053559,72.27737157138303,0.029,0.0
2440,11080,2024-04-26 10:00:00,0.0,13.462461138483757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.463301367509379,26.404972739600147,17.25,15.179267650552731,2059.4671910221623,6836.405240546368,9960.541664464283,9960.541664464281,4238.58,5721.961664464283,214.5735624174106,0.15,0.0
2441,11081,2024-04-26 10:15:00,0.0,13.463021149541865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.463862116689914,26.407209526143888,17.5,15.27361686188706,2061.043252449135,6839.662217692176,9958.304621863255,9958.304621863255,0.0,9958.304621863255,72.19770850850861,0.029,0.0
2442,11082,2024-04-26 10:30:00,0.0,13.463581744129062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.464422938617666,26.40721271913244,17.75,15.36516168920403,2062.1065042649916,6841.150828961448,9955.792093359383,9955.792093359385,0.0,9955.792093359383,72.17949267685553,0.029,0.0
2443,11083,2024-04-26 10:45:00,0.0,13.46414252966739,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.4649837365151,26.406249535279517,18.0,15.453855585614487,2062.966295185523,6841.910846340251,9953.160041455156,9953.160041455154,0.0,9953.160041455156,72.16041030054988,0.029,0.0
2444,11084,2024-04-26 11:00:00,0.0,13.464703339600526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.465544468506618,26.38856114463859,17.8,15.298396932924845,2064.52120203889,6850.294279989583,9977.821291784938,9977.82129178494,4496.22,5481.6012917849375,113.74322680453746,0.083,0.0
2445,11085,2024-04-26 11:15:00,0.0,13.46526410453128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.466104409908645,26.36374161279852,17.6,15.142547946088142,2064.677889152822,6854.099313730482,9985.770394975656,9985.770394975656,0.0,9985.770394975656,72.39683536357352,0.029,0.0
2446,11086,2024-04-26 11:30:00,0.0,13.465824441224514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.46666325177182,26.336068516541193,17.4,14.986288265699804,2064.2245524816854,6855.53646423637,9992.46707639628,9992.46707639628,0.0,9992.46707639628,72.44538630387304,0.029,0.0
2447,11087,2024-04-26 11:45:00,0.0,13.466383832858325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.467220870500183,26.30724992253991,17.2,14.829629962856558,2063.578808754722,6855.987003053859,9999.042749834116,9999.042749834116,0.0,9999.042749834116,72.49305993629734,0.029,0.0
2448,11088,2024-04-26 12:00:00,0.0,13.466942063147142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.467777216508482,26.31021442316516,17.4,14.986288265699804,2059.5009780257806,6840.216424241886,9964.930083929721,9964.930083929721,4461.6,5503.330083929721,39.89914310849048,0.029,0.0
2449,11089,2024-04-26 12:15:00,0.0,13.467499045498103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.468333666992168,26.326812851499312,17.6,15.142547946088142,2058.1918275183248,6832.980924515578,9955.490026457426,9955.490026457426,0.0,9955.490026457426,72.17730269181634,0.029,0.0
2450,11090,2024-04-26 12:30:00,0.0,13.468055443755434,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.468890812682481,26.348950619345505,17.8,15.298396932924845,2058.3178050894467,6830.169738315443,9948.904558248218,9948.90455824822,0.0,9948.904558248218,72.12955804729958,0.029,0.0
2451,11091,2024-04-26 12:45:00,0.0,13.468612241857267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.469448893564945,26.37341522820689,18.0,15.453855585614487,2059.0912278345877,6829.166930801621,9943.353178322315,9943.353178322315,0.0,9943.353178322315,72.08931054283678,0.029,0.0
2452,11092,2024-04-26 13:00:00,0.0,13.46916985513753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.470008010419829,26.382602720081476,18.5,15.652215909223186,2062.956198585183,6836.998917010959,9937.32802303217,9937.328023032169,4132.14,5805.18802303217,120.45765147791754,0.083,0.0
2453,11093,2024-04-26 13:15:00,0.0,13.469728454006706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.47056750126828,26.385217092125536,19.0,15.840119374691199,2065.707120259424,6840.781809829392,9933.61231518698,9933.61231518698,0.0,9933.61231518698,72.01868928510561,0.029,0.0
2454,11094,2024-04-26 13:30:00,0.0,13.470287757865096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.471127081274819,26.385173503879553,19.5,16.01724690081292,2067.866378629969,6842.43401923828,9929.784887908621,9929.784887908621,0.0,9929.784887908621,71.99094043733751,0.029,0.0
2455,11095,2024-04-26 13:45:00,0.0,13.470847293278451,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.47168663527531,26.38403603505131,20.0,16.18326418069899,2069.784959996735,6843.215329840935,9926.202143924558,9926.202143924558,0.0,9926.202143924558,71.96496554345305,0.029,0.0
2456,11096,2024-04-26 14:00:00,0.0,13.471406860291053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.472246115877319,26.368430140370766,19.675,15.893780432845713,2069.3895600600476,6850.381894434525,9965.125105518839,9965.125105518839,3529.98,6435.145105518839,133.52926093951592,0.083,0.0
2457,11097,2024-04-26 14:15:00,0.0,13.471966377612407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.47280489617177,26.346736077921744,19.35,15.604323198784233,2067.828064854991,6853.552808838824,9977.078613603038,9977.078613603038,0.0,9977.078613603038,72.33381994862204,0.029,0.0
2458,11098,2024-04-26 14:30:00,0.0,13.472525508050717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.473362712392559,26.322676053689637,19.025,15.314892508316584,2066.0127202404638,6854.672546558755,9988.095852323577,9988.095852323575,0.0,9988.095852323577,72.41369492934594,0.029,0.0
