step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2459,11099,2024-04-26 14:45:00,0.0,13.473083806298483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.473919462073336,26.29772870267141,18.7,15.025479167225843,2064.307897105511,6854.944550299536,9999.686684889228,9999.686684889228,0.0,9999.686684889228,72.49772846544691,0.029,0.0
2460,11100,2024-04-26 15:00:00,0.0,13.473641089237532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.474475106810566,26.300135889702723,18.775,15.244290990004947,2061.299979605703,6841.316605956794,9951.760550643412,9951.760550643412,2550.48,7401.280550643412,153.57657142585083,0.083,0.0
2461,11101,2024-04-26 15:15:00,0.0,13.474197286456086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.475030831897403,26.314190500434904,18.85,15.463141871717946,2060.9084695176844,6835.072513349505,9940.662957829838,9940.662957829838,0.0,9940.662957829838,72.06980644426633,0.029,0.0
2462,11102,2024-04-26 15:30:00,0.0,13.474752971346756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.47558714200275,26.33286358679228,18.925,15.682026261889837,2061.8763023234405,6832.649632439365,9932.779714297212,9932.779714297212,0.0,9932.779714297212,72.01265292865479,0.029,0.0
2463,11103,2024-04-26 15:45:00,0.0,13.475308988949658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.476144237225048,26.35335110158067,19.0,15.900938124610201,2063.52061908188,6831.778359623375,9926.034255191811,9926.034255191811,0.0,9926.034255191811,71.96374835014063,0.029,0.0
2464,11104,2024-04-26 16:00:00,0.0,13.475865691625332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.476702196139298,26.36063347865738,19.0,15.748665202226512,2064.370264285489,6838.353290370569,9956.22201358139,9956.22201358139,1452.48,8503.74201358139,176.45264678181385,0.083,0.0
2465,11105,2024-04-26 16:15:00,0.0,13.476423218692373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.477260446544562,26.36228478358307,19.0,15.595548986512956,2064.0100208758104,6841.37450870043,9963.526716834449,9963.526716834447,0.0,9963.526716834449,72.23556869704976,0.029,0.0
2466,11106,2024-04-26 16:30:00,0.0,13.476981323364472,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.477818744438384,26.361698963244063,19.0,15.441595653252657,2063.1803759845734,6842.52371944918,9969.533819233326,9969.533819233326,0.0,9969.533819233326,72.27912018944161,0.029,0.0
2467,11107,2024-04-26 16:45:00,0.0,13.477539597496085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.478376992886808,26.36022532776816,19.0,15.286789978131333,2062.213889027088,6842.895768480474,9975.50721890308,9975.50721890308,0.0,9975.50721890308,72.32242733704733,0.029,0.0
2468,11108,2024-04-26 17:00:00,0.0,13.478097870666366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.478935153419528,26.344498347614888,18.875,14.928259363983164,2062.2576000415434,6849.776204927645,10006.746406280761,10006.74640628076,338.94,9667.80640628076,362.5427402355285,0.15,0.0
2469,11109,2024-04-26 17:15:00,0.0,13.478656075180425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.479492608457138,26.322835552529785,18.75,14.569743694124684,2061.576090645485,6852.693410392289,10024.68992252105,10024.689922521049,0.0,10024.68992252105,72.67900193827762,0.029,0.0
2470,11110,2024-04-26 17:30:00,0.0,13.479213882953495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.480049100835549,26.298953648713976,18.625,14.211271643414454,2060.841661018202,6853.56913115695,10042.828507352404,10042.828507352404,0.0,10042.828507352404,72.81050667830493,0.029,0.0
2471,11111,2024-04-26 17:45:00,0.0,13.479770856641025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.48060453444417,26.274339361428392,18.5,13.852878782741637,2060.416329839443,6853.6044758610715,10062.212642273473,10062.212642273473,0.0,10062.212642273473,72.95104165648269,0.029,0.0
2472,11112,2024-04-26 18:00:00,0.0,13.480326819641094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.48115887759007,26.277279015384142,18.375,13.710778705935233,2056.2065826392313,6839.648536576616,10047.459821251747,10047.459821251749,7.32,10040.139821251747,376.5052432969405,0.15,0.0
2473,11113,2024-04-26 18:15:00,0.0,13.480881708018378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.481713324213418,26.292139896936355,18.25,13.56885498865845,2054.302493880213,6833.050234729383,10052.390114925329,10052.390114925329,0.0,10052.390114925329,72.87982833320864,0.029,0.0
2474,11114,2024-04-26 18:30:00,0.0,13.4814361029151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.482268390846667,26.31192091344695,18.125,13.427105712626235,2053.634332613616,6830.272115021335,10059.809083846741,10059.809083846741,0.0,10059.809083846741,72.93361585788888,0.029,0.0
2475,11115,2024-04-26 18:45:00,0.0,13.481990859529285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.4828242906531,26.333840778493023,18.0,13.285536942035515,2053.440565986091,6829.053855881843,10068.07609324285,10068.076093242851,0.0,10068.07609324285,72.99355167601067,0.029,0.0
2476,11116,2024-04-26 19:00:00,0.0,13.482546342763108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.483381116275194,26.342792785368857,18.0,13.065631486277558,2055.348578793835,6835.399265842876,10090.861752586545,10090.861752586545,0.0,10090.861752586545,454.0887788663945,0.18,0.0
2477,11117,2024-04-26 19:15:00,0.0,13.483102705482294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.483938305778397,26.34630602216499,18.0,12.844032502214136,2056.2067083601933,6838.253116653586,10106.627471413101,10106.627471413101,0.0,10106.627471413101,73.27304916774499,0.029,0.0
2478,11118,2024-04-26 19:30:00,0.0,13.483659713030274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.484495623490561,26.347759387686864,18.0,12.62071136622582,2056.515662904129,6839.28059573163,10121.943684578826,10121.943684578826,0.0,10121.943684578826,73.3840917131965,0.029,0.0
2479,11119,2024-04-26 19:45:00,0.0,13.484216966632477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.485052980151448,26.34849563187125,18.0,12.39565029893293,2056.6032774215264,6839.5719721989,10137.546239158874,10137.546239158874,0.0,10137.546239158874,73.49721023390184,0.029,0.0
2480,11120,2024-04-26 20:00:00,0.0,13.484774303839396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.485610344696626,26.330119758156467,17.675,12.22537624994776,2059.391953310895,6848.846171876529,10148.10656776519,10148.10656776519,0.0,10148.10656776519,456.6647955494335,0.18,0.0
2481,11121,2024-04-26 20:15:00,0.0,13.48533166444967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.486166888998445,26.303630014613308,17.35,12.052428888984794,2060.6156834091566,6852.915887301711,10162.030053852344,10162.030053852342,0.0,10162.030053852344,73.6747178904295,0.029,0.0
2482,11122,2024-04-26 20:30:00,0.0,13.485888618865985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.486722261530556,26.273931712225636,17.025,11.876833909077627,2061.032993518164,6854.3037206075405,10175.44303743026,10175.443037430261,0.0,10175.44303743026,73.77196202136939,0.029,0.0
2483,11123,2024-04-26 20:45:00,0.0,13.486444577257995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.487276323311232,26.242984391362118,16.7,11.698628369732672,2061.119987470245,6854.593033282931,10188.882378845616,10188.882378845614,0.0,10188.882378845616,73.86939724663071,0.029,0.0
2484,11124,2024-04-26 21:00:00,0.0,13.486999294412932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.48782902028682,26.248700458240403,16.525,11.787521527049481,2055.5770012102253,6836.158922104304,10148.274496459922,10148.274496459922,0.0,10148.274496459922,380.56029361724705,0.15,0.0
2485,11125,2024-04-26 21:15:00,0.0,13.48755267380483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.488381941111431,26.270159585765924,16.35,11.871958998198332,2052.9961585123874,6827.575905839292,10138.211894527632,10138.211894527632,0.0,10138.211894527632,73.50203623532533,0.029,0.0
2486,11126,2024-04-26 21:30:00,0.0,13.488105482708697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.48893576791479,26.298019751416923,16.175,11.952045440699841,2051.953028881095,6824.1068069285375,10131.752369310241,10131.752369310241,0.0,10131.752369310241,73.45520467749925,0.029,0.0
2487,11127,2024-04-26 21:45:00,0.0,13.48865885651743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.489490778007964,26.32857246432068,16.0,12.027880906007114,2051.539660871514,6822.732083721795,10126.601379825048,10126.601379825048,0.0,10126.601379825048,73.4178600037316,0.029,0.0
2488,11128,2024-04-26 22:00:00,0.0,13.48921327496999,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.49004708800673,26.341545313944774,16.0,11.91250400279379,2054.1781146187236,6831.506694993437,10156.791652293761,10156.791652293761,0.0,10156.791652293761,210.75342678509557,0.083,0.0
2489,11129,2024-04-26 22:15:00,0.0,13.4897689350295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.490603936135948,26.3470241434404,16.0,11.79667223847922,2055.4065308654917,6835.591994975124,10167.839623633987,10167.839623633989,0.0,10167.839623633987,73.7168372713464,0.029,0.0
2490,11130,2024-04-26 22:30:00,0.0,13.490325514077096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.491160997661996,26.34952961412453,16.0,11.680375605549484,2055.895297863198,6837.217469900282,10177.310273030158,10177.310273030158,0.0,10177.310273030158,73.78549947946865,0.029,0.0
2491,11131,2024-04-26 22:45:00,0.0,13.49088246889843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.491718143734602,26.3508542999924,16.0,11.563618159322969,2056.082992939518,6837.841680703315,10186.499651565173,10186.499651565175,0.0,10186.499651565173,73.8521224738475,0.029,0.0
2492,11132,2024-04-26 23:00:00,0.0,13.49143957272597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.492275323190727,26.33084167388751,15.725,11.41728693520552,2059.229634181949,6848.306352954193,10205.237035629052,10205.237035629052,0.0,10205.237035629052,211.75866848930283,0.083,0.0
2493,11133,2024-04-26 23:15:00,0.0,13.49199673546211,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.492831611490518,26.301752874744633,15.45,11.268828051736719,2060.626613531551,6852.95223721888,10219.174634738247,10219.174634738249,0.0,10219.174634738247,74.0890161018523,0.029,0.0
2494,11134,2024-04-26 23:30:00,0.0,13.49255346934091,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.493386615414108,26.269060738330634,15.175,11.118268263873382,2061.1217447558997,6854.598877424988,10232.058023825604,10232.058023825604,0.0,10232.058023825604,74.18242067273563,0.029,0.0
2495,11135,2024-04-26 23:45:00,0.0,13.493109115446233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.493940178881612,26.234950721995435,14.9,10.965631901682613,2061.2459522063164,6855.0119497009755,10244.817924113886,10244.817924113888,0.0,10244.817924113886,74.27492994982568,0.029,0.0
2496,11136,2024-04-27 00:00:00,0.0,13.493663399154899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.494492240518237,26.24135246304992,14.675,11.039510906714996,2055.1337431348666,6834.684794574722,10205.678256982808,10205.678256982808,0.0,10205.678256982808,73.99116736312537,0.029,0.0
2497,11137,2024-04-27 00:15:00,0.0,13.494216211684344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.495044555740092,26.265153553250727,14.45,11.107111393348372,2052.2919320144083,6825.2338849592625,10196.069561103463,10196.069561103463,0.0,10196.069561103463,73.9215043180001,0.029,0.0
2498,11138,2024-04-27 00:30:00,0.0,13.494768400136731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.495597878444377,26.296046068034897,14.225,11.168595005230747,2051.1472717223987,6821.427129161064,10190.448912181757,10190.448912181757,0.0,10190.448912181757,73.88075461331775,0.029,0.0
2499,11139,2024-04-27 00:45:00,0.0,13.495321219080425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.496152515853623,26.329935087653052,14.0,11.224123997702126,2050.697559225787,6819.931536393542,10186.414085827933,10186.414085827932,0.0,10186.414085827933,73.85150212225253,0.029,0.0
2500,11140,2024-04-27 01:00:00,0.0,13.495875199161919,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.496708597749917,26.344236463618998,14.0,11.353855136668914,2053.6485385802293,6829.745502900728,10173.415574859164,10173.415574859164,0.0,10173.415574859164,73.75726291772894,0.029,0.0
2501,11141,2024-04-27 01:15:00,0.0,13.49643055881232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.497265275356291,26.350052176515984,14.0,11.483015653904124,2055.0475003008296,6834.397979865751,10165.69624060683,10165.696240606834,0.0,10165.69624060683,73.70129774439953,0.029,0.0
2502,11142,2024-04-27 01:30:00,0.0,13.49698693856353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.497822180956835,26.352353593609116,14.0,11.61161311794315,2055.6305292245825,6836.336938307401,10157.190276062045,10157.190276062045,0.0,10157.190276062045,73.63962950144983,0.029,0.0
2503,11143,2024-04-27 01:45:00,0.0,13.497543730173238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.498379162275143,26.353112754417936,14.0,11.739651482773802,2055.879928061715,6837.166355101141,10148.373725277754,10148.373725277754,0.0,10148.373725277754,73.57570950826371,0.029,0.0
2504,11144,2024-04-27 02:00:00,0.0,13.498100673628558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.498936152477151,26.335214810535277,13.8,11.53024906312385,2058.6388181402444,6846.341497172851,10201.182181144057,10201.182181144057,0.0,10201.182181144057,73.95857081329441,0.029,0.0
2505,11145,2024-04-27 02:15:00,0.0,13.498657659394468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.499492343165501,26.309425292510646,13.6,11.321199439802937,2059.8586860520068,6850.398368262513,10220.493127911559,10220.493127911559,0.0,10220.493127911559,74.09857517735881,0.029,0.0
2506,11146,2024-04-27 02:30:00,0.0,13.49921424984421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.500047392427495,26.28053798099057,13.399999999999999,11.112499332906221,2060.2881805914626,6851.826722892947,10237.85934888545,10237.859348885451,0.0,10237.85934888545,74.22448027941951,0.029,0.0
2507,11147,2024-04-27 02:45:00,0.0,13.499769869791685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.500601166086238,26.25047099861131,13.2,10.90415683093082,2060.392730582702,6852.174421059933,10255.210201445198,10255.2102014452,0.0,10255.210201445198,74.35027396047768,0.029,0.0
2508,11148,2024-04-27 03:00:00,0.0,13.500324281243474,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.50115361308356,26.255585547949885,12.899999999999999,10.918994319937713,2055.07947617365,6834.504320882482,10221.962080888607,10221.962080888607,0.0,10221.962080888607,74.10922508644241,0.029,0.0
2509,11149,2024-04-27 03:15:00,0.0,13.50087739158809,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.501706257877908,26.27579285130368,12.6,10.925416116830549,2052.6066608721567,6826.280567466254,10217.93209979351,10217.932099793512,0.0,10217.93209979351,74.08000772350296,0.029,0.0
2510,11150,2024-04-27 03:30:00,0.0,13.501429937465424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.502259754428941,26.302133870519135,12.3,10.923657260618777,2051.606729630472,6822.955131894972,10217.712305522093,10217.712305522093,0.0,10217.712305522093,74.07841421503518,0.029,0.0
2511,11151,2024-04-27 03:45:00,0.0,13.501983008142767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.502814368472055,26.33105012044568,12.0,10.913956595838089,2051.208393830862,6821.630400771353,10219.073402687656,10219.073402687656,0.0,10219.073402687656,74.08828216948551,0.029,0.0
2512,11152,2024-04-27 04:00:00,0.0,13.502537063468234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.503370211540437,26.3431656352834,12.0,10.612822918170473,2053.733458400968,6830.027917711686,10281.08972460756,10281.08972460756,0.0,10281.08972460756,74.53790050340481,0.029,0.0
2513,11153,2024-04-27 04:15:00,0.0,13.503092292021483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.503926555608237,26.34819677414356,12.0,10.308618649049155,2054.8977972396083,6833.900117748677,10306.796635090364,10306.796635090364,0.0,10306.796635090364,74.72427560440515,0.029,0.0
2514,11154,2024-04-27 04:30:00,0.0,13.503648385593973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.504483093693691,26.350495485202696,12.0,10.001291239681398,2055.3479019664787,6835.397014942342,10307.268253892014,10307.268253892014,0.0,10307.268253892014,74.7276948407171,0.029,0.0
2515,11155,2024-04-27 04:45:00,0.0,13.504204826671925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.505039707392159,26.35178923456383,12.0,9.690786727122058,2055.506079156824,6835.923059167598,10307.420661829603,10307.420661829603,0.0,10307.420661829603,74.72879979826463,0.029,0.0
2516,11156,2024-04-27 05:00:00,0.0,13.504761402547603,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.505596353157488,26.335438710314858,12.35,9.74691360498133,2058.13995858693,6844.682457796432,10310.063688798842,10310.063688798842,11.58,10298.483688798842,74.6640067437916,0.029,0.0
2517,11157,2024-04-27 05:15:00,0.0,13.505318032287077,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.506152266466902,26.311627041521398,12.7,9.794289650425712,2059.3243991178347,6848.621509312518,10311.07521341759,10311.07521341759,0.0,10311.07521341759,74.75529529727753,0.029,0.0
2518,11158,2024-04-27 05:30:00,0.0,13.50587431181304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.506707124061593,26.284921912656316,13.05,9.832656125449564,2059.762251770088,6850.077660219782,10311.268040271723,10311.268040271725,0.0,10311.268040271723,74.75669329197,0.029,0.0
2519,11159,2024-04-27 05:45:00,0.0,13.506429697282487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.507260800610796,26.257164157267574,13.4,9.861738412973388,2059.8959713441086,6850.52236662507,10311.12608023764,10311.126080237644,0.0,10311.12608023764,74.7556640817229,0.029,0.0
2520,11160,2024-04-27 06:00:00,0.0,13.506983964342384,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.507813250556827,26.263255420490307,13.05,9.65328811250941,2054.801529630413,6833.579964003463,10305.728407329905,10305.728407329905,368.28,9937.448407329905,72.04650095314182,0.029,0.0
2521,11161,2024-04-27 06:15:00,0.0,13.507537027569684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.508365940629242,26.28401139022906,12.7,9.441986885228514,2052.4263580490497,6825.680940815372,10303.408832574314,10303.408832574316,0.0,10303.408832574314,74.69971403616378,0.029,0.0
2522,11162,2024-04-27 06:30:00,0.0,13.50808959758754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.508919506224679,26.3108859848795,12.35,9.227879571062932,2051.467887682015,6822.493390192204,10302.648240844936,10302.648240844936,0.0,10302.648240844936,74.69419974612579,0.029,0.0
2523,11163,2024-04-27 06:45:00,0.0,13.508642725438731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.509474212431293,26.340510013613756,12.0,9.011000158605855,2051.095468372238,6821.254848612008,10302.540844439125,10302.540844439127,0.0,10302.540844439125,74.69342112218366,0.029,0.0
2524,11164,2024-04-27 07:00:00,0.0,13.509196861340772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.51003017832772,26.354123449887826,12.5,9.33441126871531,2053.604068858414,6829.597611537197,10305.366196767422,10305.366196767423,1382.28,8923.086196767421,64.6923749265638,0.029,0.0
2525,11165,2024-04-27 07:15:00,0.0,13.509752197389188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.510586710124363,26.36091014454754,13.0,9.65259406214377,2054.8475106618976,6833.732881475515,10306.768950441732,10306.768950441734,0.0,10306.768950441732,74.72407489070257,0.029,0.0
2526,11166,2024-04-27 07:30:00,0.0,13.510308446236206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.511143511998375,26.36496477253201,13.5,9.965455688784846,2055.4319993926406,6835.676694745068,10271.920605193212,10271.920605193214,0.0,10271.920605193212,74.4714243876508,0.029,0.0
2527,11167,2024-04-27 07:45:00,0.0,13.510865113065607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.511700465562159,26.367887343586833,14.0,10.272896564708553,2055.7548240952847,6836.750301313907,10244.350271762896,10244.350271762898,0.0,10244.350271762896,74.271539470281,0.029,0.0
2528,11168,2024-04-27 08:00:00,0.0,13.511421990779638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.51225752175277,26.349543538981436,14.55,10.59446516620641,2059.058930132951,6847.738648603097,10220.519186831592,10220.51918683159,2392.92,7827.599186831592,293.5349695061847,0.15,0.0
2529,11169,2024-04-27 08:15:00,0.0,13.511978995685368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.512813759096344,26.32212682567302,15.1,10.90887397036959,2060.6282731602737,6852.957756586772,10198.076140041323,10198.076140041323,0.0,10198.076140041323,73.9360520152996,0.029,0.0
2530,11170,2024-04-27 08:30:00,0.0,13.51253564244824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.513368784501768,26.291061669697203,15.649999999999999,11.215950926958486,2061.304256954494,6855.205851716917,10175.907790970434,10175.907790970434,0.0,10175.907790970434,73.77533148453566,0.029,0.0
2531,11171,2024-04-27 08:45:00,0.0,13.513091273802669,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.51392243993995,26.25849697705844,16.2,11.515535227951661,2061.6131200425293,6856.233026643341,10154.691405852587,10154.691405852587,0.0,10154.691405852587,73.62151269243127,0.029,0.0
2532,11172,2024-04-27 09:00:00,0.0,13.51364561421904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.514474660491576,26.266581430357636,16.65,11.440781817301575,2055.6444726810973,6836.383309562093,10188.791017189775,10188.791017189775,3406.86,6781.931017189774,254.32241314461652,0.15,0.0
2533,11173,2024-04-27 09:15:00,0.0,13.514198552214944,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.515027207533725,26.292352199718792,17.1,11.34327293075834,2052.923911369976,6827.335636101452,10196.16750454756,10196.167504547559,0.0,10196.16750454756,73.92221440796982,0.029,0.0
2534,11174,2024-04-27 09:30:00,0.0,13.514750936008388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.5155808474055,26.325551989348405,17.55,11.221811636678622,2051.890599659941,6823.899188300318,10207.09578869515,10207.095788695147,0.0,10207.09578869515,74.00144446803984,0.029,0.0
2535,11175,2024-04-27 09:45:00,0.0,13.515304029470753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.516135901954776,26.362104487422506,18.0,11.07510414672402,2051.5457985537537,6822.752495592126,10221.560587397797,10221.560587397797,0.0,10221.560587397797,74.10631425863403,0.029,0.0
2536,11176,2024-04-27 10:00:00,0.0,13.51585837668022,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.516692516391723,26.379381920362263,18.5,10.981588246295768,2054.591477412225,6832.881400853249,10228.330500833523,10228.33050083352,3721.2,6507.130500833523,244.0173937812571,0.15,0.0
2537,11177,2024-04-27 10:15:00,0.0,13.516414211185245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.517249855465124,26.388485488894645,19.0,10.861601330376812,2056.078164846076,6837.825624085615,10243.38855853428,10243.38855853428,0.0,10243.38855853428,74.26456704937353,0.029,0.0
2538,11178,2024-04-27 10:30:00,0.0,13.51697118793877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.51780756497489,26.394402374346818,19.5,10.713627227694762,2056.7404187064435,6840.028058065751,10260.307567520298,10260.307567520298,0.0,10260.307567520298,74.38722986452217,0.029,0.0
2539,11179,2024-04-27 10:45:00,0.0,13.517528712238178,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.51836550682178,26.399121912197977,20.0,10.536009311956429,2057.0597211678473,6841.089950842859,10279.936166599733,10279.936166599735,0.0,10279.936166599733,74.52953720784807,0.029,0.0
2540,11180,2024-04-27 11:00:00,0.0,13.518086537896835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.518923629118872,26.38361442708014,20.2,10.684989779274764,2060.154119454405,6851.380880563683,10235.305636366842,10235.305636366844,2710.26,7525.045636366842,156.144696954612,0.083,0.0
2541,11181,2024-04-27 11:15:00,0.0,13.518644569986943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.519481055421881,26.359376092661257,20.4,10.833906318334288,2061.5956220323847,6856.174834136762,10223.76362236289,10223.763622362894,0.0,10223.76362236289,74.12228626213096,0.029,0.0
2542,11182,2024-04-27 11:30:00,0.0,13.51920234428713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.520037407451209,26.331543625893566,20.6,10.982760195628336,2062.1788825513513,6858.114562786331,10212.356496402565,10212.356496402565,0.0,10212.356496402565,74.0395845989186,0.029,0.0
2543,11183,2024-04-27 11:45:00,0.0,13.519759233443766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.520592529520298,26.302167557762417,20.8,11.131545659557082,2062.402484942489,6858.85818926215,10200.62669139048,10200.62669139048,0.0,10200.62669139048,73.95454351258098,0.029,0.0
2544,11184,2024-04-27 12:00:00,0.0,13.52031497047971,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.521146354795137,26.310829692966472,21.1,11.375183093651875,2056.741769188582,6840.032549315903,10164.347062185563,10164.347062185563,1250.1,8914.247062185563,64.62829120084534,0.029,0.0
2545,11185,2024-04-27 12:15:00,0.0,13.520869444159901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.521700531527026,26.33581725281858,21.4,11.619559085122953,2054.149640245592,6831.411998789003,10142.553368417493,10142.553368417493,0.0,10142.553368417493,73.53351192102683,0.029,0.0
2546,11186,2024-04-27 12:30:00,0.0,13.521423445176893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.522255767088478,26.36742455086831,21.7,11.864690152282913,2053.1491807765883,6828.084806511017,10124.110274007295,10124.110274007297,0.0,10124.110274007295,73.3997994865529,0.029,0.0
2547,11187,2024-04-27 12:45:00,0.0,13.52197815129849,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.522812348257593,26.401800990006883,22.0,12.110589722470255,2052.7975529445234,6826.91541040471,10107.222028894224,10107.222028894223,0.0,10107.222028894224,73.27735970948314,0.029,0.0
2548,11188,2024-04-27 13:00:00,0.0,13.52253405969711,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.523370394965097,26.41782712890824,22.0,11.858797511512037,2055.5875795826764,6836.194102219266,10176.075513522488,10176.075513522488,1036.32,9139.755513522488,189.64992690559166,0.083,0.0
2549,11189,2024-04-27 13:15:00,0.0,13.523091373632033,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.52392911203327,26.42605753753748,22.0,11.604808988131058,2056.8935734168276,6840.53739920901,10199.388783064327,10199.388783064327,0.0,10199.388783064327,73.94556867721637,0.029,0.0
2550,11190,2024-04-27 13:30:00,0.0,13.523649755505657,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.524488161647957,26.43124300339395,22.0,11.348589299836258,2057.4193140186685,6842.285835927202,10220.75434825182,10220.75434825182,0.0,10220.75434825182,74.1004690248257,0.029,0.0
2551,11191,2024-04-27 13:45:00,0.0,13.524208638863087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.525047411846879,26.43528130918346,22.0,11.090106742607967,2057.6258635476293,6842.972750309116,10242.590361926761,10242.590361926763,0.0,10242.590361926761,74.25878012396902,0.029,0.0
2552,11192,2024-04-27 14:00:00,0.0,13.524767788769863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.525606812919762,26.426495124035583,22.0,11.182107774566619,2059.546459066617,6849.360006142952,10200.936455581992,10200.936455581992,2152.68,8048.256455581992,167.00132145332634,0.083,0.0
2553,11193,2024-04-27 14:15:00,0.0,13.52532711441722,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.526165809179501,26.412172301975595,22.0,11.273726755729397,2060.4232722969723,6852.275992546858,10193.781927788825,10193.781927788823,0.0,10193.781927788825,73.90491897646898,0.029,0.0
2554,11194,2024-04-27 14:30:00,0.0,13.525886313057304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.526724160734465,26.395558066539035,22.0,11.364969945283853,2060.76240672191,6853.403839775869,10187.163669546313,10187.163669546313,0.0,10187.163669546313,73.85693660421077,0.029,0.0
2555,11195,2024-04-27 14:45:00,0.0,13.526444986972654,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.527281768324055,26.377939508797876,22.0,11.455836339972748,2060.879026472908,6853.791677911249,10180.31513391965,10180.315133919648,0.0,10180.31513391965,73.80728472091747,0.029,0.0
2556,11196,2024-04-27 15:00:00,0.0,13.52700296655098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.527838588464103,26.38431085334125,22.0,11.450446473943995,2057.278055571126,6841.816057759845,10185.199512948411,10185.199512948411,1856.22,8328.979512948412,172.82632489367955,0.083,0.0
2557,11197,2024-04-27 15:15:00,0.0,13.527560180405702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.528395660679312,26.401002379975793,22.0,11.445053584927681,2055.608485858974,6836.263629474704,10183.608462543632,10183.608462543634,0.0,10183.608462543632,73.83116135344135,0.029,0.0
2558,11198,2024-04-27 15:30:00,0.0,13.528117126570718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.528953432124775,26.421890950565167,22.0,11.439649580144135,2054.9412247553096,6834.044543084606,10183.226807285262,10183.226807285262,0.0,10183.226807285262,73.82839435281815,0.029,0.0
2559,11199,2024-04-27 15:45:00,0.0,13.528674548401503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.529512084635071,26.44453500985717,22.0,11.434242026575054,2054.681467412962,6833.180677380508,10183.481110243532,10183.481110243532,0.0,10183.481110243532,73.83023804926562,0.029,0.0
2560,11200,2024-04-27 16:00:00,0.0,13.52923276039778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.530071694235103,26.455565590065362,22.25,11.604891410077483,2056.432535939614,6839.0041433585,10156.01618804583,10156.01618804583,1125.06,9030.956188045831,187.392340901951,0.083,0.0
2561,11201,2024-04-27 16:15:00,0.0,13.529791891457803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.530631757672289,26.46152584755335,22.5,11.775422427046482,2057.2617354912672,6841.761782653892,10144.505159289023,10144.505159289025,0.0,10144.505159289023,73.54766240484543,0.029,0.0
2562,11202,2024-04-27 16:30:00,0.0,13.530351727966156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.531192055225647,26.465365464703943,22.75,11.945840120617348,2057.6027647850156,6842.895931580341,10133.140519013337,10133.140519013337,0.0,10133.140519013337,73.4652687628467,0.029,0.0
2563,11203,2024-04-27 16:45:00,0.0,13.530911908473437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.531752495003438,26.468241529505754,23.0,12.116152570335824,2057.741903807062,6843.35866125012,10121.758031279544,10121.758031279545,0.0,10121.758031279544,73.38274572677669,0.029,0.0
2564,11204,2024-04-27 17:00:00,0.0,13.53147227715258,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.532313035243634,26.46215713650368,22.575,11.917536224820347,2059.0094712040604,6847.574164812018,10172.312173371469,10172.312173371469,361.8,9810.51217337147,367.8942065014301,0.15,0.0
2565,11205,2024-04-27 17:15:00,0.0,13.53203276714674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.53287328768374,26.45221744250508,22.15,11.715478506227436,2059.5387808863034,6849.334471093268,10189.711196305001,10189.711196305001,0.0,10189.711196305001,73.87540617321126,0.029,0.0
2566,11206,2024-04-27 17:30:00,0.0,13.532593163477676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.533433085288214,26.44069435013277,21.725,11.510036573501614,2059.6875768688533,6849.829316571245,10206.016912618636,10206.016912618636,0.0,10206.016912618636,73.99362261648511,0.029,0.0
2567,11207,2024-04-27 17:45:00,0.0,13.533153188515987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.533992359466982,26.42849178415376,21.3,11.301249730642567,2059.676495419116,6849.792463390145,10222.838771332976,10222.838771332978,0.0,10222.838771332976,74.11558109216408,0.029,0.0
2568,11208,2024-04-27 18:00:00,0.0,13.533712724385477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.534551080796515,26.43240478265968,20.975,12.069309478860177,2057.1704491636374,6841.4581949786425,10071.785578180907,10071.785578180907,15.12,10056.665578180906,377.12495918178394,0.15,0.0
2569,11209,2024-04-27 18:15:00,0.0,13.534271722148462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.535109947598475,26.442807350338697,20.65,12.78176660565105,2056.0269065098373,6837.655156069869,10030.141405282271,10030.141405282271,0.0,10030.141405282271,72.71852518829647,0.029,0.0
2570,11210,2024-04-27 18:30:00,0.0,13.534830516227938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.535669241057454,26.45542005615441,20.325,13.442927580723032,2055.4709487976475,6836.1818568283925,9998.23052620537,9998.23052620537,0.0,9998.23052620537,72.48717131498894,0.029,0.0
2571,11211,2024-04-27 18:45:00,0.0,13.535389596345226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.536229056919767,26.468539155699304,20.0,14.056634635668946,2055.11890511155,6835.6453002792,9971.30393243935,9971.30393243935,0.0,9971.30393243935,72.2919535101853,0.029,0.0
2572,11212,2024-04-27 19:00:00,0.0,13.535949151008428,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.536789417109674,26.473634999326883,19.5,13.402810709246573,2056.342312307242,6839.32773096602,10107.25826829115,10107.258268291152,0.0,10107.25826829115,454.82662207310176,0.18,0.0
2573,11213,2024-04-27 19:15:00,0.0,13.536509239025118,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.537349973948293,26.475544580043085,19.0,12.7549434121931,2056.9564659231874,6840.746558568271,10154.795070473672,10154.795070473672,0.0,10154.795070473672,73.62226426093413,0.029,0.0
2574,11214,2024-04-27 19:30:00,0.0,13.53706969754283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.537910589364087,26.476418262530597,18.5,12.113156597696914,2057.0347151538454,6841.006789236348,10201.441794958888,10201.441794958888,0.0,10201.441794958888,73.96045301345194,0.029,0.0
2575,11215,2024-04-27 19:45:00,0.0,13.537630283694085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.538471218475138,26.477098122809956,18.0,11.477565351319049,2056.975450311083,6840.809694268183,10251.733355895822,10251.733355895822,0.0,10251.733355895822,74.32506683024471,0.029,0.0
2576,11216,2024-04-27 20:00:00,0.0,13.538190905957833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.539031852880571,26.466995077104986,17.775,11.399679961531072,2058.5011539168067,6845.8836721880625,10201.722932572542,10201.72293257254,0.0,10201.722932572542,459.07753196576436,0.18,0.0
2577,11217,2024-04-27 20:15:00,0.0,13.538751537710041,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.539592025350554,26.45231138275978,17.55,11.319714889085452,2059.1510014163678,6848.044846777735,10207.074783519143,10207.074783519143,0.0,10207.074783519143,74.00129218051379,0.029,0.0
2578,11218,2024-04-27 20:30:00,0.0,13.539311941146673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.54015153742989,26.43581360810664,17.325000000000003,11.237704773005854,2059.3507202124365,6848.709044435548,10213.941499934981,10213.941499934983,0.0,10213.941499934981,74.05107587452862,0.029,0.0
2579,11219,2024-04-27 20:45:00,0.0,13.539871783423003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.540710310540199,26.41860239521401,17.1,11.153660798853949,2059.3688804489457,6848.769439284667,10220.767156733154,10220.767156733154,0.0,10220.767156733154,74.10056188631538,0.029,0.0
2580,11220,2024-04-27 21:00:00,0.0,13.540430926012368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.541268313797442,26.422301643082974,16.325000000000003,11.101665685914238,2056.142067697927,6838.038143514746,10216.896858142907,10216.896858142907,0.0,10216.896858142907,383.13363218035903,0.15,0.0
2581,11221,2024-04-27 21:15:00,0.0,13.540989314172801,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.541826453293849,26.434904867288896,15.55,11.00688015934135,2054.6164668070837,6832.9645071900695,10226.856069703841,10226.856069703841,0.0,10226.856069703841,74.14470650535286,0.029,0.0
2582,11222,2024-04-27 21:30:00,0.0,13.541547385576775,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.54238511483066,26.451074266156333,14.775,10.871997500791368,2053.9726847379247,6830.823504185376,10241.779630285115,10241.779630285115,0.0,10241.779630285115,74.25290231956708,0.029,0.0
2583,11223,2024-04-27 21:45:00,0.0,13.542105786064498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.542944452912192,26.46870126430478,14.0,10.699429672882141,2053.6888010199596,6829.879402256687,10260.640119771107,10260.640119771107,0.0,10260.640119771107,74.38964086834054,0.029,0.0
2584,11224,2024-04-27 22:00:00,0.0,13.542664785895251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.543504530674664,26.476184716378366,13.5,10.6404496881089,2055.16239370685,6834.780076757376,10255.514967946618,10255.514967946618,0.0,10255.514967946618,212.80193558489233,0.083,0.0
2585,11225,2024-04-27 22:15:00,0.0,13.54322449381171,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.544064908553498,26.479246117432126,13.0,10.562989652841695,2055.836543795247,6837.02207359764,10264.971528701322,10264.971528701322,0.0,10264.971528701322,74.4210435830846,0.029,0.0
2586,11226,2024-04-27 22:30:00,0.0,13.543784721630423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.54462539493111,26.480452539857104,12.5,10.46780777717951,2056.089356289547,6837.862843068943,10275.859033751278,10275.85903375128,0.0,10275.859033751278,74.49997799469676,0.029,0.0
2587,11227,2024-04-27 22:45:00,0.0,13.544345153751777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.545185909425857,26.480827769475944,12.0,10.355619692170182,2056.168897273538,6838.127369674885,10288.1039555257,10288.1039555257,0.0,10288.1039555257,74.58875367756133,0.029,0.0
2588,11228,2024-04-27 23:00:00,0.0,13.544905654209941,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.545746416019913,26.46932135954069,12.3,10.137884539514715,2057.9265268055788,6843.972655353864,10311.210252644283,10311.210252644283,0.0,10311.210252644283,213.9576127423689,0.083,0.0
2589,11229,2024-04-27 23:15:00,0.0,13.5454661647323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.546306399881257,26.45292546237931,12.6,9.901487915247403,2058.6888132498575,6846.507764120983,10311.8280780844,10311.8280780844,0.0,10311.8280780844,74.7607535661119,0.029,0.0
2590,11230,2024-04-27 23:30:00,0.0,13.546026409960986,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.546865649160603,26.43476264902092,12.899999999999999,9.64552137909074,2058.9389744582018,6847.339716305397,10311.884600582604,10311.884600582605,0.0,10311.884600582604,74.76116335422388,0.029,0.0
2591,11231,2024-04-27 23:45:00,0.0,13.546586026535339,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.547424087330755,26.416087615311646,13.2,9.369037173568737,2058.9790930686036,6847.473137333302,10311.711184400756,10311.711184400756,0.0,10311.711184400756,74.75990608690549,0.029,0.0
2592,11232,2024-04-28 00:00:00,0.0,13.547144870262663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.5479816922329,26.420278301636426,12.649999999999999,9.548794394785483,2055.492011892564,6835.876276169915,10308.034264302152,10308.034264302154,0.0,10308.034264302152,74.7332484161906,0.029,0.0
2593,11233,2024-04-28 00:15:00,0.0,13.547702891811369,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.548539454687997,26.434133629233926,12.1,9.688970624136841,2053.8740482485973,6830.495472340222,10306.480293279717,10306.480293279717,0.0,10306.480293279717,74.72198212627795,0.029,0.0
2594,11234,2024-04-28 00:30:00,0.0,13.54826057546147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.5490977934571,26.4517892925133,11.55,9.79204413601506,2053.2226298752266,6828.329073551697,10305.986520419485,10305.986520419485,0.0,10305.986520419485,74.71840227304126,0.029,0.0
2595,11235,2024-04-28 00:45:00,0.0,13.548818626079129,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.549656873184222,26.47092508198396,11.0,9.860255072576075,2052.964882592882,6827.471892632271,10305.922841355467,10305.92284135547,0.0,10305.922841355467,74.71794059982713,0.029,0.0
2596,11236,2024-04-28 01:00:00,0.0,13.549377335334496,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.55021675798334,26.479004408150562,11.0,9.860255072576075,2054.6207196588034,6832.978650746944,10307.782269191126,10307.782269191126,0.0,10307.782269191126,74.73142145163567,0.029,0.0
2597,11237,2024-04-28 01:15:00,0.0,13.5499368176203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.55077696872758,26.48233992923609,11.0,9.860255072576075,2055.3940489287957,6835.550484244629,10308.637854926837,10308.637854926841,0.0,10308.637854926837,74.73762444821958,0.029,0.0
2598,11238,2024-04-28 01:30:00,0.0,13.550496865364327,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.551337299855387,26.483753397718722,11.0,9.860255072576075,2055.704797810871,6836.583930688855,10308.983864653244,10308.983864653246,0.0,10308.983864653244,74.74013301873603,0.029,0.0
2599,11239,2024-04-28 01:45:00,0.0,13.551057136311186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.551897668077054,26.4843632311297,11.0,9.860255072576075,2055.826945100962,6836.990151563321,10309.121180152912,10309.121180152913,0.0,10309.121180152912,74.7411285561086,0.029,0.0
2600,11240,2024-04-28 02:00:00,0.0,13.551617485986663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.552458038569444,26.476345134081456,11.25,9.647113743994371,2057.115922595139,6841.276857919747,10310.403237358452,10310.403237358456,0.0,10310.403237358452,74.75042347084879,0.029,0.0
2601,11241,2024-04-28 02:15:00,0.0,13.552177855362823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.553018037479378,26.464807547542616,11.5,9.419340001842155,2057.6757968542192,6843.1388117211445,10310.857831798143,10310.857831798145,0.0,10310.857831798143,74.75371928053654,0.029,0.0
2602,11242,2024-04-28 02:30:00,0.0,13.552738040044147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.5535775123247,26.452028526141223,11.75,9.17630571766965,2057.8624521746933,6843.759564645343,10310.902654009535,10310.902654009535,0.0,10310.902654009535,74.75404424156913,0.029,0.0
2603,11243,2024-04-28 02:45:00,0.0,13.5532977769227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.554136409332564,26.438922870720603,12.0,8.917365039077906,2057.896352555227,6843.87230592855,10310.78712036258,10310.78712036258,0.0,10310.78712036258,74.75320662262871,0.029,0.0
2604,11244,2024-04-28 03:00:00,0.0,13.5538569628337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.55469471436937,26.44238627948385,11.75,9.05612064477491,2055.3874462090052,6835.528525815545,10308.142731017802,10308.142731017804,0.0,10308.142731017802,74.73403479987907,0.029,0.0
2605,11245,2024-04-28 03:15:00,0.0,13.55441556385838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.555253145420815,26.45286272235612,11.5,9.184264177765321,2054.231158565861,6831.683101351491,10307.034749569473,10307.034749569475,0.0,10307.034749569473,74.72600193437869,0.029,0.0
2606,11246,2024-04-28 03:30:00,0.0,13.554973931900864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.55581200634639,26.46609926702814,11.25,9.302149726230684,2053.7750694031593,6830.166301933595,10306.696589379695,10306.696589379697,0.0,10306.696589379695,74.72355027300279,0.029,0.0
2607,11247,2024-04-28 03:45:00,0.0,13.55553257790945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.556371416732945,26.480405667623234,11.0,9.410123481919149,2053.604953794267,6829.600554536718,10306.676094704575,10306.676094704575,0.0,10306.676094704575,74.72340168660817,0.029,0.0
2608,11248,2024-04-28 04:00:00,0.0,13.556091713545769,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.556931422914912,26.48670742195325,10.75,9.285877345271176,2054.7955971240854,6833.560234479327,10308.011870461663,10308.011870461665,0.0,10308.011870461663,74.73308606084706,0.029,0.0
2609,11249,2024-04-28 04:15:00,0.0,13.556651421845022,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.557491678014284,26.48957575697183,10.5,9.159213138985539,2055.3451773288784,6835.387953712514,10308.616161723945,10308.616161723945,0.0,10308.616161723945,74.73746717249861,0.029,0.0
2610,11250,2024-04-28 04:30:00,0.0,13.557211552476664,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.558052033248599,26.491047168734482,10.25,9.030166109372814,2055.558928667895,6836.098818896581,10308.85203548388,10308.85203548388,0.0,10308.85203548388,74.73917725725813,0.029,0.0
2611,11251,2024-04-28 04:45:00,0.0,13.55777185764506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.558612428090433,26.49192582664822,10.0,8.89876781499125,2055.6344683729963,6836.350038592411,10308.934978599269,10308.934978599267,0.0,10308.934978599269,74.73977859484471,0.029,0.0
2612,11252,2024-04-28 05:00:00,0.0,13.558332232700634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.55917283684978,26.485693695989923,10.25,8.899293071817459,2056.6997102469854,6839.892675397932,10310.007412672006,10310.007412672006,14.46,10295.547412672007,74.64271874187206,0.029,0.0
2613,11253,2024-04-28 05:15:00,0.0,13.5588926345067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.559732951412036,26.476493697654462,10.5,8.893728737361034,2057.1769241859656,6841.479728728842,10310.417121433713,10310.417121433713,0.0,10310.417121433713,74.75052413039442,0.029,0.0
2614,11254,2024-04-28 05:30:00,0.0,13.559452896163807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.560292643193566,26.46618330994386,10.75,8.881915277479507,2057.353032301573,6842.0654051910005,10310.496593999333,10310.496593999334,0.0,10310.496593999333,74.75110030649516,0.029,0.0
2615,11255,2024-04-28 05:45:00,0.0,13.560012799324882,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.560851864092076,26.455521446350897,11.0,8.863697247047112,2057.4080919181015,6842.248514988667,10310.442983715087,10310.44298371509,0.0,10310.442983715087,74.7507116319344,0.029,0.0
2616,11256,2024-04-28 06:00:00,0.0,13.56057225565869,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.56141059889793,26.458474063372954,11.95,9.885272740683055,2055.4367098247412,6835.6923600606515,10227.69114946972,10227.69114946972,411.48,9816.21114946972,71.16753083365548,0.029,0.0
2617,11257,2024-04-28 06:15:00,0.0,13.56113123351832,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.561969437563382,26.467066141356124,12.9,10.915601882743026,2054.6103341878875,6832.944112157721,10117.55744687331,10117.55744687331,0.0,10117.55744687331,73.3522914898315,0.029,0.0
2618,11258,2024-04-28 06:30:00,0.0,13.561690020247054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.56252862444036,26.477741423572382,13.850000000000001,11.954676309871948,2054.3844973899536,6832.193054795128,10048.672619135192,10048.67261913519,0.0,10048.672619135192,72.85287648873015,0.029,0.0
2619,11259,2024-04-28 06:45:00,0.0,13.562249033021983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.563088249780607,26.489072507550322,14.8,13.002442035009407,2054.4171973047864,6832.301803732485,9990.205932011993,9990.205932011997,0.0,9990.205932011993,72.42899300708696,0.029,0.0
2620,11260,2024-04-28 07:00:00,0.0,13.562808439147306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.563648341987605,26.493780564254003,14.850000000000001,12.790471719060244,2055.505740191113,6835.921931881454,10105.99171943317,10105.99171943317,1635.0,8470.99171943317,61.41468996589049,0.029,0.0
2621,11261,2024-04-28 07:15:00,0.0,13.56336829792117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.564208614051621,26.49588401329889,14.9,12.575304833281997,2056.0433186255973,6837.709737256327,10125.130321125727,10125.13032112573,0.0,10125.130321125727,73.40719482816152,0.029,0.0
2622,11262,2024-04-28 07:30:00,0.0,13.563928480041415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.564768953107633,26.497126840508567,14.95,12.35689482519819,2056.3052387662146,6838.580795701283,10140.73064374753,10140.73064374753,0.0,10140.73064374753,73.5202971671696,0.029,0.0
2623,11263,2024-04-28 07:45:00,0.0,13.564488785592932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.565329321868072,26.498147373521224,15.0,12.135178211137719,2056.4613737897516,6839.100048365413,10156.895035647214,10156.895035647216,0.0,10156.895035647214,73.6374890084423,0.029,0.0
2624,11264,2024-04-28 08:00:00,0.0,13.565049139509597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.565889710696213,26.49157183897979,15.65,12.201538831290547,2057.7422737023417,6843.359891397623,10127.127936824449,10127.127936824449,2859.96,7267.167936824449,272.5187976309168,0.15,0.0
2625,11265,2024-04-28 08:15:00,0.0,13.565609518309943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.56644979044778,26.481871397161154,16.3,12.235338370122566,2058.38866192693,6845.50956160023,10127.728222956317,10127.728222956317,0.0,10127.728222956317,73.4260296164333,0.029,0.0
2626,11266,2024-04-28 08:30:00,0.0,13.566169752595467,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.567009425730074,26.471046902058593,16.950000000000003,12.23460033767724,2058.705448169477,6846.563086278269,10131.384638130412,10131.38463813041,0.0,10131.384638130412,73.45253862644549,0.029,0.0
2627,11267,2024-04-28 08:45:00,0.0,13.566729610099461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.567568567853801,26.4599022377601,17.6,12.197121158366036,2058.8841007528476,6847.157224785875,10137.58595775189,10137.58595775189,0.0,10137.58595775189,73.4974981937012,0.029,0.0
2628,11268,2024-04-28 09:00:00,0.0,13.567288998800688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.568127202973388,26.463915414697066,18.450000000000003,12.676312482740894,2056.7702456575207,6840.127252490286,10058.739803415792,10058.739803415792,3829.44,6229.299803415792,233.59874262809217,0.15,0.0
2629,11269,2024-04-28 09:15:00,0.0,13.567847887419173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.568685987906836,26.474364427874686,19.3,13.139854756686013,2055.8900429973446,6837.1999939808375,10030.829553730111,10030.829553730111,0.0,10030.829553730111,72.72351426454331,0.029,0.0
2630,11270,2024-04-28 09:30:00,0.0,13.568406597455612,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.569245201519681,26.487354634999317,20.15,13.587257786562033,2055.325990706023,6836.3902306716345,10007.52233622733,10007.52233622733,0.0,10007.52233622733,72.55453693764815,0.029,0.0
2631,11271,2024-04-28 09:45:00,0.0,13.568965596747404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.569804953908005,26.50133667134569,21.0,14.017973999725175,2055.3307893026395,6836.435953553088,9987.159932539125,9987.159932539129,0.0,9987.159932539125,72.40690951090866,0.029,0.0
2632,11272,2024-04-28 10:00:00,0.0,13.56952507974792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.570365288016822,26.508154316886902,21.5,13.852545945034194,2056.458454843217,6840.4571118434205,10041.771813258812,10041.771813258812,4480.98,5560.791813258813,208.52969299720547,0.15,0.0
2633,11273,2024-04-28 10:15:00,0.0,13.570085122992763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.570925893387923,26.512059261953347,22.0,13.656174714606998,2057.0720865235307,6842.466003444327,10057.784558530191,10057.78455853019,0.0,10057.784558530191,72.9189380493439,0.029,0.0
