step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2634,11274,2024-04-28 10:30:00,0.0,13.570645592735053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.571486643805784,26.51496803300244,22.5,13.426887328392715,2057.57546770225,6843.407889855079,10074.604178950385,10074.604178950385,0.0,10074.604178950385,73.0408802973903,0.029,0.0
2635,11275,2024-04-28 10:45:00,0.0,13.571206270616713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.57204749609109,26.51765518999818,23.0,13.162517489290952,2057.902387831078,6843.8923772296175,10094.164053054634,10094.164053054634,0.0,10094.164053054634,73.1826893846461,0.029,0.0
2636,11276,2024-04-28 11:00:00,0.0,13.571767071979467,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.572608440635547,26.51502168027707,23.05,13.07154524129954,2058.7651088234907,6846.7614975817605,10086.388694087147,10086.388694087147,4810.92,5275.468694087147,109.4659754023083,0.083,0.0
2637,11277,2024-04-28 11:15:00,0.0,13.572327970397522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.573169246892952,26.510133043218495,23.1,12.979602121144271,2059.1841398624147,6848.15505412267,10092.190923705253,10092.190923705253,0.0,10092.190923705253,73.16838419686309,0.029,0.0
2638,11278,2024-04-28 11:30:00,0.0,13.572888845782572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.573729817147589,26.504355198568067,23.15,12.886677387706062,2059.3727594248826,6848.782339456222,10098.307928689735,10098.307928689735,0.0,10098.307928689735,73.21273248300058,0.029,0.0
2639,11279,2024-04-28 11:45:00,0.0,13.573449534036294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.574290112876641,26.49823084410647,23.2,12.79274968716998,2059.463564182472,6849.0843255912105,10104.427527477359,10104.427527477357,0.0,10104.427527477359,73.25709957421086,0.029,0.0
2640,11280,2024-04-28 12:00:00,0.0,13.574009967026427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.57485011908405,26.50205533580547,23.4,13.325618235359435,2058.027052548844,6844.306970223276,10020.00536419987,10020.00536419987,4812.66,5207.345364199869,37.75325389044905,0.029,0.0
2641,11281,2024-04-28 12:15:00,0.0,13.574570118003123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.575410266871655,26.509866229995083,23.6,13.858821531992795,2057.0065573841125,6842.318831936951,9989.750579930766,9989.750579930766,0.0,9989.750579930766,72.42569170449805,0.029,0.0
2642,11282,2024-04-28 12:30:00,0.0,13.575130195015147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.575970728970319,26.518993814451118,23.8,14.392254151173617,2057.564954391356,6841.7609740637245,9965.01887368069,9965.01887368069,0.0,9965.01887368069,72.246386834185,0.029,0.0
2643,11283,2024-04-28 12:45:00,0.0,13.575690499937899,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.576531562418053,26.528382166198828,24.0,14.92581211328525,2059.537313664885,6841.772976268437,9943.768545179666,9943.768545179666,0.0,9943.768545179666,72.09232195255258,0.029,0.0
2644,11284,2024-04-28 13:00:00,0.0,13.57625114771234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.577092778497235,26.532793208861943,24.25,14.810968563855482,2059.9878756552175,6844.384020449059,9992.714506110458,9992.714506110458,4476.54,5516.174506110458,114.46062100179202,0.083,0.0
2645,11285,2024-04-28 13:15:00,0.0,13.576812172493542,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.577654161521984,26.535165957686804,24.5,14.687669965437118,2059.829569262471,6845.602292309798,10000.806688346865,10000.806688346867,0.0,10000.806688346865,72.50584849051478,0.029,0.0
2646,11286,2024-04-28 13:30:00,0.0,13.577373472020891,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.578215623160728,26.5368208958824,24.75,14.555647965808316,2059.487239481713,6846.09071367892,10007.670781394634,10007.670781394634,0.0,10007.670781394634,72.5556131651111,0.029,0.0
2647,11287,2024-04-28 13:45:00,0.0,13.57793489438032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.578777132308327,26.538287477242363,25.0,14.414599433357198,2059.1030962138343,6846.274544523001,10015.086184008858,10015.086184008856,0.0,10015.086184008858,72.60937483406423,0.029,0.0
2648,11288,2024-04-28 14:00:00,0.0,13.578496379771627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.57933868080799,26.542391539471566,25.05,14.216689797787682,2058.2564304318303,6845.006973533016,10028.642547638163,10028.642547638163,3807.12,6221.522547638163,129.09659286349188,0.083,0.0
2649,11289,2024-04-28 14:15:00,0.0,13.579057908589773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.57990038293283,26.54774067631807,25.1,14.015979052904736,2057.761039024466,6844.38386283823,10039.275299168688,10039.275299168688,0.0,10039.275299168688,72.784745918973,0.029,0.0
2650,11290,2024-04-28 14:30:00,0.0,13.579619533894515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.580462292630381,26.553705843916195,25.15,13.812404993257266,2057.542490489522,6844.09950400703,10050.587383819204,10050.587383819204,0.0,10050.587383819204,72.86675853268923,0.029,0.0
2651,11291,2024-04-28 14:45:00,0.0,13.580181339810238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.581024436586905,26.560034547847334,25.2,13.605915750962644,2057.546999756163,6843.94967348161,10062.66844820221,10062.66844820221,0.0,10062.66844820221,72.95434624946603,0.029,0.0
2652,11292,2024-04-28 15:00:00,0.0,13.580743366640212,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.581586830543785,26.561084799401495,25.4,13.8876814254408,2058.3083216251434,6846.603775992276,10010.730058074974,10010.730058074974,2831.28,7179.450058074974,148.9735887050557,0.083,0.0
2653,11293,2024-04-28 15:15:00,0.0,13.581305635584082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.582149245766969,26.559717078058394,25.6,14.170672375869739,2058.9849532487933,6847.899326479053,9995.978979497888,9995.978979497886,0.0,9995.978979497888,72.4708476013597,0.029,0.0
2654,11294,2024-04-28 15:30:00,0.0,13.581868040200211,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.582711577484107,26.557200674402626,25.8,14.454871767416822,2059.7979269691114,6848.47343740856,9983.052190178743,9983.052190178743,0.0,9983.052190178743,72.37712837879589,0.029,0.0
2655,11295,2024-04-28 15:45:00,0.0,13.582430413650846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.58327377592719,26.554067336508425,26.0,14.740270111647808,2060.8752690216565,6848.7371121601445,9970.896930812796,9970.896930812796,0.0,9970.896930812796,72.28900274839278,0.029,0.0
2656,11296,2024-04-28 16:00:00,0.0,13.58299267873304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.58383581436531,26.553276089066273,26.0,14.740270111647808,2060.5733167135572,6847.468913152475,9989.861015212158,9989.861015212158,1616.7,8373.161015212158,173.74309106565227,0.083,0.0
2657,11297,2024-04-28 16:15:00,0.0,13.583554797171526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.584397794293373,26.553468380249065,26.0,14.740270111647808,2060.3763656807237,6846.8144272150275,9990.283015684665,9990.283015684665,0.0,9990.283015684665,72.42955186371383,0.029,0.0
2658,11298,2024-04-28 16:30:00,0.0,13.584116806374753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.584959758327473,26.554029163443143,26.0,14.740270111647808,2060.2757121264995,6846.479946477095,9990.156403745568,9990.156403745568,0.0,9990.156403745568,72.42863392715537,0.029,0.0
2659,11299,2024-04-28 16:45:00,0.0,13.584678778347083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.585521722436328,26.554710910136272,26.0,14.740270111647808,2060.2115653259616,6846.266780937683,9990.081926406003,9990.081926406003,0.0,9990.081926406003,72.42809396644353,0.029,0.0
2660,11300,2024-04-28 17:00:00,0.0,13.585240742409853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.586083691867145,26.562402451918047,25.85,14.63274198061131,2058.7148435994127,6842.62056778559,10000.986436600091,10000.986436600091,436.98,9564.006436600092,358.65024137250344,0.15,0.0
2661,11301,2024-04-28 17:15:00,0.0,13.58580270918122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.586645970358044,26.57311252831621,25.7,14.52520084636679,2057.801645194752,6840.846230475642,10005.559149997178,10005.559149997178,0.0,10005.559149997178,72.54030383747954,0.029,0.0
2662,11302,2024-04-28 17:30:00,0.0,13.586364833157464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.587208688695164,26.585052546012534,25.549999999999997,14.417636903612403,2057.2284155179727,6840.034023775882,10010.412127619402,10010.412127619402,0.0,10010.412127619402,72.57548792524067,0.029,0.0
2663,11303,2024-04-28 17:45:00,0.0,13.586927331542316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.587771900152708,26.597507247701337,25.4,14.310059881034144,2056.821035132184,6839.605294984075,10015.576259764624,10015.576259764623,0.0,10015.576259764624,72.61292788329354,0.029,0.0
2664,11304,2024-04-28 18:00:00,0.0,13.587490296467317,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.5883356270137,26.59595526794594,24.799999999999997,14.355767643404876,2058.905764353145,6846.251047846749,10004.916616596915,10004.916616596915,19.5,9985.416616596915,374.4531231223843,0.15,0.0
2665,11305,2024-04-28 18:15:00,0.0,13.588053765605808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.588899262326398,26.58824689521353,24.2,14.374524989453281,2059.8435634434127,6849.194583816533,10006.738937203869,10006.738937203869,0.0,10006.738937203869,72.54885729472805,0.029,0.0
2666,11306,2024-04-28 18:30:00,0.0,13.588617446706364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.589462539331311,26.577898767669648,23.6,14.367745033626953,2060.1336486040364,6850.202801460143,10009.29830969254,10009.29830969254,0.0,10009.29830969254,72.56741274527091,0.029,0.0
2667,11307,2024-04-28 18:45:00,0.0,13.589180902858807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.590025343663317,26.56634828159755,23.0,14.336742160684986,2060.1203152741828,6850.4042109477505,10012.583538281055,10012.583538281055,0.0,10012.583538281055,72.59123065253765,0.029,0.0
2668,11308,2024-04-28 19:00:00,0.0,13.589743943535659,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.590587623238699,26.561258717195344,22.5,14.158104740435894,2058.686257217824,6846.803585120318,10030.967882243933,10030.967882243933,0.0,10030.967882243933,451.39355470097695,0.18,0.0
2669,11309,2024-04-28 19:15:00,0.0,13.590306485467277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.591149658044365,26.5589665384598,22.0,13.971172168785067,2057.875810524724,6844.917491356272,10041.037663004798,10041.037663004794,0.0,10041.037663004798,72.79752305678478,0.029,0.0
2670,11310,2024-04-28 19:30:00,0.0,13.590868642687548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.591711569297011,26.55783679925499,21.5,13.776170650871336,2057.4890430486967,6843.937613883494,10052.026788847625,10052.026788847625,0.0,10052.026788847625,72.87719421914528,0.029,0.0
2671,11311,2024-04-28 19:45:00,0.0,13.59143061570184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.592273407380098,26.557226145332297,21.0,13.573302824280445,2057.3870675965622,6843.3343923268185,10064.134318401597,10064.134318401595,0.0,10064.134318401597,72.96497380841159,0.029,0.0
2672,11312,2024-04-28 20:00:00,0.0,13.591992490378708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.592835194782161,26.561376891221265,21.05,13.573924389219316,2056.6310248576015,6840.782274479546,10046.913939390794,10046.913939390794,0.0,10046.913939390794,452.1111272725857,0.18,0.0
2673,11313,2024-04-28 20:15:00,0.0,13.592554303104345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.593397137831644,26.56761101994852,21.1,13.574354416410142,2056.2524812438037,6839.5244698559145,10045.887964348269,10045.887964348269,0.0,10045.887964348269,72.83268774152495,0.029,0.0
2674,11314,2024-04-28 20:30:00,0.0,13.593116168343444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.593959326788317,26.574736490328085,21.15,13.574590905737647,2056.0751432824854,6838.935343499105,10045.72027865236,10045.72027865236,0.0,10045.72027865236,72.83147202022961,0.029,0.0
2675,11315,2024-04-28 20:45:00,0.0,13.593678234325537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.594521800267362,26.582276313119657,21.2,13.57463056721401,2055.983081404668,6838.629282441496,10045.688168433895,10045.688168433897,0.0,10045.688168433895,72.83123922114574,0.029,0.0
2676,11316,2024-04-28 21:00:00,0.0,13.594240565548345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.595084576216777,26.580905597744174,20.15,13.368445015637572,2057.4683213879334,6842.733013695452,10076.220520786776,10076.220520786777,0.0,10076.220520786776,377.85826952950407,0.15,0.0
2677,11317,2024-04-28 21:15:00,0.0,13.594803190263429,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.595647268512613,26.575649908875224,19.1,13.105488358984427,2058.077757430616,6844.475597635295,10098.50894952593,10098.50894952593,0.0,10098.50894952593,73.214189884063,0.029,0.0
2678,11318,2024-04-28 21:30:00,0.0,13.595365924408766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.596209708821343,26.568775189084306,18.05,12.789735377258065,2058.2311765889494,6844.985818243642,10123.826560822801,10123.826560822801,0.0,10123.826560822801,73.39774256596532,0.029,0.0
2679,11319,2024-04-28 21:45:00,0.0,13.595928490694382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.596771826995539,26.561201289213056,17.0,12.424691754339834,2058.230414454204,6844.983283639375,10153.361322515626,10153.361322515628,0.0,10153.361322515626,73.61186958823829,0.029,0.0
2680,11320,2024-04-28 22:00:00,0.0,13.596490769922216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.597333592756737,26.557891676597745,16.75,12.209451581053859,2057.5341667524003,6842.667797556451,10153.627459783336,10153.627459783336,0.0,10153.627459783336,210.68776979050423,0.083,0.0
2681,11321,2024-04-28 22:15:00,0.0,13.597052711916788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.597895190892249,26.556480840797576,16.5,11.994193615254117,2057.172186297657,6841.463972103128,10168.072577255243,10168.072577255243,0.0,10168.072577255243,73.71852618510052,0.029,0.0
2682,11322,2024-04-28 22:30:00,0.0,13.597614393857477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.598456703685935,26.55591026002303,16.25,11.778917264253588,2056.985992238911,6840.844753180562,10183.75457402844,10183.754574028439,0.0,10183.75457402844,73.8322206617062,0.029,0.0
2683,11323,2024-04-28 22:45:00,0.0,13.598175949309063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.599018167553862,26.555760021107567,16.0,11.563618159322969,2056.8729185859793,6840.468708176709,10200.047533771361,10200.04753377136,0.0,10200.047533771361,73.95034461984237,0.029,0.0
2684,11324,2024-04-28 23:00:00,0.0,13.598737437658123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.599579600709573,26.55806549546387,16.775,11.898255635587775,2056.525270930965,6839.312548802881,10122.000316741603,10122.000316741603,0.0,10122.000316741603,210.03150657238828,0.083,0.0
2685,11325,2024-04-28 23:15:00,0.0,13.59929888615767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.60014110957102,26.561445354639194,17.55,12.210870052654514,2056.381792306982,6838.835387074131,10101.32198678335,10101.321986783347,0.0,10101.32198678335,73.2345844041793,0.029,0.0
2686,11326,2024-04-28 23:30:00,0.0,13.599860357172371,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.600702740679749,26.565296598269786,18.325000000000003,12.500480658313396,2056.340908960936,6838.699422792242,10084.911924679272,10084.911924679272,0.0,10084.911924679272,73.11561145392473,0.029,0.0
2687,11327,2024-04-28 23:45:00,0.0,13.600421927139024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.601264514456098,26.569391303769574,19.1,12.76602252856556,2056.342183461628,6838.703661353616,10070.743566523912,10070.743566523914,0.0,10070.743566523912,73.01289085729836,0.029,0.0
2688,11328,2024-04-29 00:00:00,0.0,13.600983629610669,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.601826441451927,26.569186381522172,18.325000000000003,12.368851475629286,2056.9300162054396,6840.658595687843,10156.636539211016,10156.636539211018,0.0,10156.636539211016,73.63561490927988,0.029,0.0
2689,11329,2024-04-29 00:15:00,0.0,13.601545479981755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.602388335345374,26.567202414321287,17.55,11.957137123361383,2057.1599815495806,6841.423383208913,10190.769494726486,10190.769494726486,0.0,10190.769494726486,73.88307883676703,0.029,0.0
2690,11330,2024-04-29 00:30:00,0.0,13.602107390429527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.602950119057255,26.56456005765044,16.775,11.531346826932094,2057.207629337857,6841.581843754419,10225.571349041233,10225.571349041234,0.0,10225.571349041233,74.13539228054894,0.029,0.0
2691,11331,2024-04-29 00:45:00,0.0,13.602669229234806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.603511764051456,26.561701137375987,16.0,11.0918866324016,2057.181265650919,6841.49416698358,10263.610694758443,10263.610694758443,0.0,10263.610694758443,74.41117753699872,0.029,0.0
2692,11332,2024-04-29 01:00:00,0.0,13.603230943587214,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.604073260954193,26.560978561075444,16.0,11.0918866324016,2056.8481535565165,6840.386348003863,10215.942142763239,10215.942142763237,0.0,10215.942142763239,74.06558053503349,0.029,0.0
2693,11333,2024-04-29 01:15:00,0.0,13.603792514542523,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.604634702350266,26.561169949493006,16.0,11.0918866324016,2056.688621907993,6839.855799305483,10214.102529337859,10214.102529337859,0.0,10214.102529337859,74.05224333769948,0.029,0.0
2694,11334,2024-04-29 01:30:00,0.0,13.604353983692485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.605196127836127,26.56173072455122,16.0,11.0918866324016,2056.6182962529497,6839.621919789466,10214.001990378263,10214.001990378263,0.0,10214.001990378263,74.0515144302424,0.029,0.0
2695,11335,2024-04-29 01:45:00,0.0,13.604915417131222,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.60575755342668,26.56244614421844,16.0,11.0918866324016,2056.5842845336792,6839.508808231004,10213.958800709994,10213.958800709994,0.0,10213.958800709994,74.05120130514746,0.029,0.0
2696,11336,2024-04-29 02:00:00,0.0,13.605476842660138,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.606318985816706,26.566668160415283,16.425,11.329180854653156,2056.0806469447716,6837.833878712483,10170.641630515862,10170.64163051586,0.0,10170.641630515862,73.73715182124,0.029,0.0
2697,11337,2024-04-29 02:15:00,0.0,13.60603827166087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.6068805769494,26.57237295561788,16.85,11.562212150840372,2055.867097646958,6837.12368544962,10152.865078692721,10152.865078692721,0.0,10152.865078692721,73.60827182052223,0.029,0.0
2698,11338,2024-04-29 02:30:00,0.0,13.606599783417893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.607442391073802,26.57866173442632,17.275,11.790894904729784,2055.8023576919236,6836.908382096368,10137.004945794664,10137.004945794664,0.0,10137.004945794664,73.49328585701132,0.029,0.0
2699,11339,2024-04-29 02:45:00,0.0,13.60716148603151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.608004453485286,26.58518057367836,17.7,12.015159928591716,2055.798696994245,6836.89620784501,10122.048708686974,10122.048708686974,0.0,10122.048708686974,73.38485313798057,0.029,0.0
2700,11340,2024-04-29 03:00:00,0.0,13.607723424302694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.608566774141671,26.58479247298928,17.025,11.831770916088244,2056.7924325215713,6840.201038550621,10175.17510296109,10175.175102961086,0.0,10175.17510296109,73.77001949646791,0.029,0.0
2701,11341,2024-04-29 03:15:00,0.0,13.608285615831988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.609129053741377,26.581415912068373,16.35,11.625896570003585,2057.2307649215722,6841.658784937816,10194.97993970332,10194.97993970332,0.0,10194.97993970332,73.91360456284907,0.029,0.0
2702,11342,2024-04-29 03:30:00,0.0,13.608847915955913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.609691162793972,26.57680407622152,15.675,11.39852126034048,2057.381708441165,6842.160772402935,10215.238277002696,10215.238277002696,0.0,10215.238277002696,74.06047750826956,0.029,0.0
2703,11343,2024-04-29 03:45:00,0.0,13.609410110309083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.610253047782487,26.571656741392058,15.0,11.150555471497391,2057.414102204859,6842.2685031843985,10237.61591544123,10237.615915441229,0.0,10237.61591544123,74.22271538694892,0.029,0.0
2704,11344,2024-04-29 04:00:00,0.0,13.60997210731872,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.61081468551042,26.569756852945417,15.0,11.150555471497391,2056.9180061337206,6840.618654221827,10210.761950885948,10210.761950885948,0.0,10210.761950885948,74.02802414392313,0.029,0.0
2705,11345,2024-04-29 04:15:00,0.0,13.610533868659205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.611376216703981,26.569244246849046,15.0,11.150555471497391,2056.682930439096,6839.836871390908,10209.503938335469,10209.503938335472,0.0,10209.503938335469,74.01890355293216,0.029,0.0
2706,11346,2024-04-29 04:30:00,0.0,13.611095453133247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.61193770148319,26.569289357905486,15.0,11.150555471497391,2056.5832821403374,6839.505474607313,10209.352938799391,10209.352938799391,0.0,10209.352938799391,74.01780880629559,0.029,0.0
2707,11347,2024-04-29 04:45:00,0.0,13.6116569611236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.612499164011979,26.5695652230205,15.0,11.150555471497391,2056.538407561448,6839.356236825089,10209.288310022104,10209.288310022104,0.0,10209.288310022104,74.01734024766026,0.029,0.0
2708,11348,2024-04-29 05:00:00,0.0,13.612218434787254,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.613060614294808,26.572881118028878,15.3,11.272431150944788,2056.0975785681712,6837.890187606921,10186.624153311632,10186.624153311632,15.54,10171.08415331163,73.74036011150933,0.029,0.0
2709,11349,2024-04-29 05:15:00,0.0,13.612779891165962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.613622184060205,26.57751165040322,15.6,11.390609773202428,2055.9047314190393,6837.248842739585,10177.337212301974,10177.337212301974,0.0,10177.337212301974,73.78569478918932,0.029,0.0
2710,11350,2024-04-29 05:30:00,0.0,13.613341401194948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.614183930272597,26.582698212427733,15.899999999999999,11.505020289019534,2055.839078416469,6837.030502896796,10169.116401589648,10169.116401589648,0.0,10169.116401589648,73.72609391152496,0.029,0.0
2711,11351,2024-04-29 05:45:00,0.0,13.613903059209377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.614745877011918,26.58816126253506,16.2,11.61560373761812,2055.826552513966,6836.988845950789,10161.393505915727,10161.393505915727,0.0,10161.393505915727,73.67010291788903,0.029,0.0
2712,11352,2024-04-29 06:00:00,0.0,13.614464905668047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.615308036247969,26.58784319953537,15.899999999999999,11.621307875244156,2056.6881962401435,6839.854383677138,10172.499916581295,10172.499916581295,397.38,9775.119916581296,70.8696193952144,0.029,0.0
2713,11353,2024-04-29 06:15:00,0.0,13.615026958645483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.615870157474765,26.58504932203285,15.6,11.619176229098775,2057.0912520874463,6841.194812094572,10174.362029857608,10174.36202985761,0.0,10174.362029857608,73.76412471646766,0.029,0.0
2714,11354,2024-04-29 06:30:00,0.0,13.615589098890363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.61643213340631,26.58127239828299,15.3,11.60941614713593,2057.2612844321848,6841.760282582832,10176.08404895994,10176.08404895994,0.0,10176.08404895994,73.77660935495956,0.029,0.0
2715,11355,2024-04-29 06:45:00,0.0,13.616151147458247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.61699392145763,26.57711856428612,15.0,11.592252633428341,2057.342753342476,6842.031220824326,10178.201697770284,10178.201697770284,0.0,10178.201697770284,73.79196230883457,0.029,0.0
2716,11356,2024-04-29 07:00:00,0.0,13.616713029444165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.617555505300743,26.57585056392388,15.75,12.03602722937736,2057.0132994870287,6840.935567919077,10103.169709335207,10103.169709335207,1564.74,8538.429709335207,61.90361539268025,0.029,0.0
2717,11357,2024-04-29 07:15:00,0.0,13.617274715420306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.618117009997114,26.575865471535536,16.5,12.466438489073985,2056.9278461127114,6840.651378688061,10075.513940911365,10075.513940911365,0.0,10075.513940911365,73.0474760716074,0.029,0.0
2718,11358,2024-04-29 07:30:00,0.0,13.617836259674448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.61867849113293,26.576422718590944,17.25,12.883084624932353,2056.9763092144713,6840.812550692465,10051.879281396014,10051.879281396012,0.0,10051.879281396014,72.8761247901211,0.029,0.0
2719,11359,2024-04-29 07:45:00,0.0,13.61839775258076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.61923997221363,26.577191990003023,18.0,13.285536942035515,2057.086383484467,6841.1786207557525,10030.499453374072,10030.499453374072,0.0,10030.499453374072,72.72112103696203,0.029,0.0
2720,11360,2024-04-29 08:00:00,0.0,13.618959233704713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.619801462428548,26.57846637759223,18.55,13.470631859883389,2056.943672390412,6841.382463741403,10037.151897525991,10037.151897525993,2743.98,7293.171897525992,273.4939461572247,0.15,0.0
2721,11361,2024-04-29 08:15:00,0.0,13.619520719334046,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.620362983658636,26.580000753223747,19.1,13.642239885309392,2056.867792916686,6841.714763541201,10029.342336812191,10029.342336812191,0.0,10029.342336812191,72.71273194188839,0.029,0.0
2722,11362,2024-04-29 08:30:00,0.0,13.620082225083772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.620924547175104,26.581680289742685,19.65,13.799868091218945,2056.940953431501,6842.114465479632,10022.111182849285,10022.111182849285,0.0,10022.111182849285,72.66030607565732,0.029,0.0
2723,11363,2024-04-29 08:45:00,0.0,13.620643767455407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.621486159265084,26.583453253686187,20.2,13.9430050813484,2057.1215442868956,6842.5405865390685,10015.941056831525,10015.941056831525,0.0,10015.941056831525,72.61557266202855,0.029,0.0
2724,11364,2024-04-29 09:00:00,0.0,13.62120535524252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.622047823969444,26.584375083941435,20.9,14.409914875267308,2058.1312538900893,6843.4546517768395,9971.154882109387,9971.154882109387,3654.3,6316.854882109387,236.88205807910202,0.15,0.0
2725,11365,2024-04-29 09:15:00,0.0,13.621766993658497,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.622609504410416,26.58479143181733,21.6,14.87142365952665,2060.0315833012924,6844.196572576855,9952.247776833921,9952.247776833921,0.0,9952.247776833921,72.15379638204594,0.029,0.0
2726,11366,2024-04-29 09:30:00,0.0,13.622328666202277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.623171178680963,26.584851062153763,22.3,15.32745575255057,2062.796759498106,6844.836433624518,9936.527704059303,9936.527704059303,0.0,9936.527704059303,72.03982585442995,0.029,0.0
2727,11367,2024-04-29 09:45:00,0.0,13.622890343583837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.623732831326576,26.58460813596788,23.0,15.777954837463161,2066.4084062744264,6845.422939611103,9923.065098170287,9923.06509817029,0.0,9923.065098170287,71.94222196173459,0.029,0.0
2728,11368,2024-04-29 10:00:00,0.0,13.623452007041047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.624294449238231,26.58463560911095,23.5,15.862375694322084,2067.445263963166,6845.666175356486,9942.61191685049,9942.61191685049,4235.88,5706.73191685049,214.00244688189338,0.15,0.0
2729,11369,2024-04-29 10:15:00,0.0,13.624013642303977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.62485604412872,26.584821950247836,24.0,15.932956300102258,2068.1887444853314,6845.941160341746,9942.192594003769,9942.192594003769,0.0,9942.192594003769,72.08089630652734,0.029,0.0
2730,11370,2024-04-29 10:30:00,0.0,13.62457524872427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.625417622889316,26.585119856481906,24.5,15.9891457247799,2068.8196110373697,6846.2288847962345,9941.536039578321,9941.536039578323,0.0,9941.536039578321,72.07613628694283,0.029,0.0
2731,11371,2024-04-29 10:45:00,0.0,13.625136835520587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.625979190352176,26.5855141949374,25.0,16.030376657144494,2069.3155175550582,6846.50943463736,9941.36902754198,9941.36902754198,0.0,9941.36902754198,72.07492544967936,0.029,0.0
2732,11372,2024-04-29 11:00:00,0.0,13.625698408636536,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.626540750701553,26.586860689067173,25.175,15.899561871916616,2068.1066590629835,6846.284912771943,9955.794123270343,9955.794123270343,4514.4,5441.394123270344,112.90892805785964,0.083,0.0
2733,11373,2024-04-29 11:15:00,0.0,13.626259972543874,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.627102345188797,26.588694189264196,25.35,15.763177781486327,2066.8733911054915,6846.258320496394,9960.904318173078,9960.904318173078,0.0,9960.904318173078,72.21655630675481,0.029,0.0
2734,11374,2024-04-29 11:30:00,0.0,13.626821549962427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.627663994915528,26.59081235099401,25.525,15.621066595936655,2065.7029886531395,6846.3258075275735,9966.115155278496,9966.115155278496,0.0,9966.115155278496,72.2543348757691,0.029,0.0
2735,11375,2024-04-29 11:45:00,0.0,13.627383172087146,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.62822571221884,26.593130041181208,25.7,15.473077286370984,2064.5848098945244,6846.420778545692,9971.786750494935,9971.786750494934,0.0,9971.786750494935,72.29545394108828,0.029,0.0
2736,11376,2024-04-29 12:00:00,0.0,13.627944855585348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.628787505741027,26.593674693559176,26.275,15.845488935957052,2067.6870982612522,6847.546020692053,9927.801015993917,9927.801015993919,4475.76,5452.0410159939165,39.527297365955896,0.029,0.0
2737,11377,2024-04-29 12:15:00,0.0,13.628506611015476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.629349298651087,26.59330688199938,26.85,16.215953206210973,2071.5064661642755,6848.248070958346,9917.16115265024,9917.161152650242,0.0,9917.16115265024,71.89941835671425,0.029,0.0
2738,11378,2024-04-29 12:30:00,0.0,13.629068404228502,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.629911051404374,26.592420757318354,27.425,16.584467343121663,2075.829938257453,6848.709111204172,9908.85705566062,9908.85705566062,0.0,9908.85705566062,71.83921365353949,0.029,0.0
2739,11379,2024-04-29 12:45:00,0.0,13.629630177052652,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.63047274154609,26.59118707664712,28.0,16.951036196627463,2080.6866779216666,6849.057032338759,9901.82201694368,9901.82201694368,0.0,9901.82201694368,71.78820962284169,0.029,0.0
2740,11380,2024-04-29 13:00:00,0.0,13.63019189848925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.631034354020827,26.590739861881538,28.25,16.876861071167163,2079.9870651783317,6848.760339901187,9927.080883243374,9927.080883243374,4141.26,5785.820883243374,120.05578332730002,0.083,0.0
2741,11381,2024-04-29 13:15:00,0.0,13.63075354980701,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.631595922908504,26.59072327049136,28.5,16.796174706067774,2078.8682710467124,6848.613820079985,9929.98093419836,9929.98093419836,0.0,9929.98093419836,71.99236177293811,0.029,0.0
2742,11382,2024-04-29 13:30:00,0.0,13.631315140487805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.632157466872508,26.59097975071057,28.75,16.708785124861745,2077.716753995555,6848.549828173811,9932.324113846971,9932.324113846971,0.0,9932.324113846971,72.00934982539054,0.029,0.0
2743,11383,2024-04-29 13:45:00,0.0,13.631876696905593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.632718997743149,26.59145397413369,29.0,16.61450309236216,2076.5217615682304,6848.515645369791,9934.94007092678,9934.94007092678,0.0,9934.94007092678,72.02831551421916,0.029,0.0
2744,11384,2024-04-29 14:00:00,0.0,13.632438234343587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.633280524957012,26.5979855494427,28.875,16.418028235681636,2073.3400721381354,6845.528148299249,9944.792205581032,9944.792205581032,3532.92,6411.872205581032,133.04634826580642,0.083,0.0
2745,11385,2024-04-29 14:15:00,0.0,13.632999763371728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.633842310995783,26.607193195452798,28.75,16.221951065421354,2070.727987952605,6844.128051674504,9949.921319773033,9949.921319773033,0.0,9949.921319773033,72.13692956835449,0.029,0.0
2746,11386,2024-04-29 14:30:00,0.0,13.633561420016658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.634404471805743,26.617559330199658,28.625,16.026272825870212,2068.536068391432,6843.5465981857915,9955.557492791051,9955.55749279105,0.0,9955.557492791051,72.17779182273513,0.029,0.0
2747,11387,2024-04-29 14:45:00,0.0,13.634123393444057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.634967057570465,26.62847525694721,28.5,15.831002387884466,2066.6146191501152,6843.2937735500145,9961.71392878692,9961.71392878692,0.0,9961.71392878692,72.22242598370516,0.029,0.0
2748,11388,2024-04-29 15:00:00,0.0,13.63468576670598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.635530092096568,26.6274484701356,28.875,16.412845944073716,2073.823467403667,6849.2969169809385,9902.542163642658,9902.54216364266,2587.26,7315.282163642658,151.79210489558517,0.083,0.0
2749,11389,2024-04-29 15:15:00,0.0,13.635248576856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.63609305786347,26.621016462331276,29.25,16.998644575443883,2082.1058463840086,6852.229811194518,9890.729892925834,9890.729892925836,0.0,9890.729892925834,71.7077917237123,0.029,0.0
2750,11390,2024-04-29 15:30:00,0.0,13.635811577026942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.636655720650747,26.612082689508775,29.625,17.58824160712567,2091.467436316617,6853.5590457597555,9882.805207888032,9882.805207888028,0.0,9882.805207888032,71.65033775718824,0.029,0.0
2751,11391,2024-04-29 15:45:00,0.0,13.636374391272634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.637217972062992,26.601785941912684,30.0,18.181474890683564,2102.2186627306874,6854.228355355079,9877.640830981845,9877.640830981845,0.0,9877.640830981845,71.61289602461838,0.029,0.0
2752,11392,2024-04-29 16:00:00,0.0,13.636936848378207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.637779753064386,26.596875312926116,29.75,17.94874223826226,2098.0346685608256,6851.391809138875,9918.360478879702,9918.360478879702,1385.64,8532.720478879703,177.05394993675384,0.083,0.0
2753,11393,2024-04-29 16:15:00,0.0,13.637498864605353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.638341297062388,26.59434234275252,29.5,17.716754707741302,2093.4571898139766,6849.922774640181,9922.240505772726,9922.240505772725,0.0,9922.240505772726,71.93624366685228,0.029,0.0
2754,11394,2024-04-29 16:30:00,0.0,13.638060527101278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.63890270709924,26.592820793620973,29.25,17.485500847707538,2089.3489457283554,6849.175813828176,9925.466072556595,9925.466072556595,0.0,9925.466072556595,71.95962902603532,0.029,0.0
2755,11395,2024-04-29 16:45:00,0.0,13.638622004116375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.639464027003429,26.591762330765842,29.0,17.254982260083207,2085.572472516777,6848.7110868281125,9929.290011872976,9929.290011872976,0.0,9929.290011872976,71.98735258607908,0.029,0.0
2756,11396,2024-04-29 17:00:00,0.0,13.639183369088592,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.640025276845842,26.60013987199145,28.7,17.09063268039877,2081.5690913605567,6843.812702326545,9927.013101222574,9927.013101222574,421.26,9505.753101222574,356.4657412958465,0.15,0.0
2757,11397,2024-04-29 17:15:00,0.0,13.639744653954153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.64058686551421,26.61258300700318,28.4,16.925218095432406,2078.508935692876,6841.441849745058,9929.556644477709,9929.55664447771,0.0,9929.556644477709,71.9892856724634,0.029,0.0
2758,11398,2024-04-29 17:30:00,0.0,13.640306073197754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.641148969159524,26.626693269637386,28.1,16.758747654276192,2075.9485377439705,6840.364785402581,9933.046608696546,9933.046608696546,0.0,9933.046608696546,72.01458791304997,0.029,0.0
2759,11399,2024-04-29 17:45:00,0.0,13.640867919366077,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.641711660008172,26.641511485968547,27.8,16.59123004808585,2073.6539284103947,6839.80617570075,9937.04147429374,9937.04147429374,0.0,9937.04147429374,72.04355068862961,0.029,0.0
2760,11400,2024-04-29 18:00:00,0.0,13.641430316599887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.642274968706426,26.637697319936997,27.35,16.862705468879465,2079.4841230254438,6848.7615864999,9909.928391958654,9909.928391958654,20.4,9889.528391958655,370.85731469844956,0.15,0.0
2761,11401,2024-04-29 18:15:00,0.0,13.641993316384836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.642838087851139,26.6256410071321,26.9,17.104527414588205,2084.11632201616,6852.823786575174,9907.723568883717,9907.723568883717,0.0,9907.723568883717,71.83099587440695,0.029,0.0
2762,11402,2024-04-29 18:30:00,0.0,13.64255653030426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.643400660295265,26.61000361999004,26.45,17.318430844829106,2087.798608860573,6854.3258454669885,9906.148907458903,9906.1489074589,0.0,9906.148907458903,71.81957957907704,0.029,0.0
2763,11403,2024-04-29 18:45:00,0.0,13.643119376113798,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.64396253088889,26.592667083758982,26.0,17.50599470302065,2090.930449391099,6854.765069323081,9904.77904518894,9904.779045188941,0.0,9904.77904518894,71.80964807761981,0.029,0.0
2764,11404,2024-04-29 19:00:00,0.0,13.643681597608506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.644523626034422,26.58427151237288,25.0,16.50591783821669,2076.3219602658874,6849.8004635845555,9992.787741162028,9992.787741162027,0.0,9992.787741162028,449.67544835229126,0.18,0.0
2765,11405,2024-04-29 19:15:00,0.0,13.644243080493764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.64508433319415,26.580119748771583,24.0,15.517719734473324,2065.539663940408,6847.01890746044,10029.42802815543,10029.428028155426,0.0,10029.42802815543,72.71335320412686,0.029,0.0
2766,11406,2024-04-29 19:30:00,0.0,13.64480398165016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.645644836285653,26.578038393351807,23.0,14.541388720260944,2059.4361665959786,6845.4241609569835,10074.355934982012,10074.355934982012,0.0,10074.355934982012,73.03908052861959,0.029,0.0
2767,11407,2024-04-29 19:45:00,0.0,13.645364586764373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.64620522502268,26.577159524548428,22.0,13.576857120157166,2057.6474385609868,6844.330342697735,10130.634354976122,10130.634354976124,0.0,10130.634354976122,73.4470990735769,0.029,0.0
2768,11408,2024-04-29 20:00:00,0.0,13.645925032688089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.64676555152333,26.584317928490833,22.425,14.376879887113311,2057.0125758099557,6840.195368618908,9951.455419495203,9951.455419495203,0.0,9951.455419495203,447.81549387728415,0.18,0.0
2769,11409,2024-04-29 20:15:00,0.0,13.646485390309916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.647326164059901,26.594600959893643,22.85,15.18267047454165,2059.816280205978,6838.44125437983,9916.848323996997,9916.848323996997,0.0,9916.848323996997,71.89715034897823,0.029,0.0
2770,11410,2024-04-29 20:30:00,0.0,13.647045859801842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.647887198019,26.60581632316796,23.275,15.993767404422607,2065.8654610361095,6837.903690264474,9893.363325122495,9893.363325122495,0.0,9893.363325122495,71.72688410713809,0.029,0.0
2771,11411,2024-04-29 20:45:00,0.0,13.647606683049881,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.64844869378094,26.617069808934428,23.7,16.80974082747873,2075.001605067478,6837.883479826919,9876.368021433642,9876.368021433642,0.0,9876.368021433642,71.6036681553939,0.029,0.0
2772,11412,2024-04-29 21:00:00,0.0,13.6481679479438,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.649010652978708,26.612930302432595,22.275,15.8658395012379,2067.9547652493898,6845.138164450647,10007.863722057182,10007.863722057182,0.0,10007.863722057182,375.2948895771443,0.15,0.0
2773,11413,2024-04-29 21:15:00,0.0,13.648729675411916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.649572408578866,26.60246519262709,20.85,14.900514835955528,2061.8205200319926,6848.102556691655,10056.37334815808,10056.373348158078,0.0,10056.37334815808,72.90870677414608,0.029,0.0
2774,11414,2024-04-29 21:30:00,0.0,13.649291532795626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.650133686490689,26.58970347917048,19.425,13.914254838492663,2059.061250188143,6848.870335148998,10112.93986405013,10112.93986405013,0.0,10112.93986405013,73.31881401436344,0.029,0.0
2775,11415,2024-04-29 21:45:00,0.0,13.649853049551208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.650694387216362,26.576233351114897,18.0,12.907518904326302,2059.362763573369,6848.749096610311,10183.149015279945,10183.149015279945,0.0,10183.149015279945,73.8278303607796,0.029,0.0
2776,11416,2024-04-29 22:00:00,0.0,13.65041403887017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.651254480078013,26.57045918801161,18.0,12.68469321669904,2058.1529157866435,6844.725549092147,10124.729248281652,10124.729248281652,0.0,10124.729248281652,210.0881319018443,0.083,0.0
2777,11417,2024-04-29 22:15:00,0.0,13.650974435665841,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.651814298592768,26.568115095465078,18.0,12.460133679993042,2057.548011865768,6842.713841754853,10136.68567813391,10136.685678133912,0.0,10136.68567813391,73.49097116647086,0.029,0.0
2778,11418,2024-04-29 22:30:00,0.0,13.651534391349038,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.652373991402778,26.567301112581852,18.0,12.233817901706288,2057.2585237553467,6841.7511014985985,10152.164261697233,10152.164261697233,0.0,10152.164261697233,73.60319089730494,0.029,0.0
2779,11419,2024-04-29 22:45:00,0.0,13.652094147025059,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.652933624812853,26.567262005130143,18.0,12.005724195653672,2057.0996857178084,6841.222859517467,10168.496628726378,10168.496628726378,0.0,10168.496628726378,73.72160055826625,0.029,0.0
2780,11420,2024-04-29 23:00:00,0.0,13.65265381012816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.653493232407364,26.59815941654319,18.9,13.04166213170096,2056.112158695255,6837.938676214155,10007.973898345183,10007.973898345183,0.0,10007.973898345183,207.66545839066254,0.083,0.0
2781,11421,2024-04-29 23:15:00,0.0,13.653213430640896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.654054154737075,26.6173532379285,19.8,14.092668055576699,2057.563419770945,6843.752669882246,9956.044748907214,9956.044748907216,0.0,9956.044748907214,72.1813244295773,0.029,0.0
2782,11422,2024-04-29 23:30:00,0.0,13.653773695611838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.654615884600942,26.63137429056348,20.700000000000003,15.158454122082272,2062.084732270929,6846.775666168676,9917.351835752685,9917.351835752685,0.0,9917.351835752685,71.90080080920697,0.029,0.0
2783,11423,2024-04-29 23:45:00,0.0,13.654335021687496,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.655178197818287,26.6429503490992,21.6,16.238664532136625,2071.2757750120786,6848.348393884118,9889.372216280282,9889.372216280282,0.0,9889.372216280282,71.69794856803205,0.029,0.0
2784,11424,2024-04-30 00:00:00,0.0,13.654897043235646,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.65574098841433,26.640258049583075,20.950000000000003,15.370197169996779,2066.8843780237085,6855.374198270666,10038.178298810728,10038.17829881073,0.0,10038.178298810728,72.77679266637779,0.029,0.0
2785,11425,2024-04-30 00:15:00,0.0,13.655459595161942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.656303638088916,26.631821798365724,20.3,14.511179128716211,2063.1784342021974,6858.311721704498,10084.471207286037,10084.471207286037,0.0,10084.471207286037,73.11241625282376,0.029,0.0
2786,11426,2024-04-30 00:30:00,0.0,13.656022315278943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.656865897947743,26.62139533648063,19.65,13.661938529429936,2062.083688207033,6859.196602366258,10133.664042529168,10133.664042529168,0.0,10133.664042529168,73.46906430833647,0.029,0.0
2787,11427,2024-04-30 00:45:00,0.0,13.65658477004074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.65742768177183,26.610450091373696,19.0,12.82276150709283,2062.5218268300173,6859.25508030964,10189.994149750502,10189.994149750502,0.0,10189.994149750502,73.87745758569115,0.029,0.0
2788,11428,2024-04-30 01:00:00,0.0,13.657146791899255,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.657988967092281,26.60597144836284,18.5,12.745268607431553,2061.499978439756,6855.856755661129,10124.530411325153,10124.530411325155,0.0,10124.530411325153,73.40284548210737,0.029,0.0
2789,11429,2024-04-30 01:15:00,0.0,13.657708326461531,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.65855003415013,26.604200004929837,18.0,12.652719818822636,2061.006754373397,6854.216458022144,10128.810615859196,10128.810615859195,0.0,10128.810615859196,73.43387696497918,0.029,0.0
2790,11430,2024-04-30 01:30:00,0.0,13.658269502655502,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.659111000261722,26.60346392430329,17.5,12.545686872604014,2060.786154970015,6853.482818475315,10136.875645806414,10136.875645806413,0.0,10136.875645806414,73.4923484320965,0.029,0.0
2791,11431,2024-04-30 01:45:00,0.0,13.658830519229806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.659671910295163,26.60311247373956,17.0,12.424691754339834,2060.674517961541,6853.1115512685565,10146.153006334118,10146.153006334118,0.0,10146.153006334118,73.55960929592236,0.029,0.0
2792,11432,2024-04-30 02:00:00,0.0,13.65939145729286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.660232780924703,26.611660003303843,16.875,12.375705658058722,2059.327102102857,6848.630498533143,10141.128705483856,10141.128705483858,0.0,10141.128705483856,73.52318311475796,0.029,0.0
2793,11433,2024-04-30 02:15:00,0.0,13.659952347636038,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.660793997764594,26.624033112609347,16.75,12.326132274075466,2058.7026970628203,6846.5539370212455,10143.5248501682,10143.524850168198,0.0,10143.5248501682,73.54055516371945,0.029,0.0
2794,11434,2024-04-30 02:30:00,0.0,13.660513391356144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.661355726569697,26.637971071968142,16.625,12.275969937802422,2058.4498847203954,6845.713168055029,10146.770588976546,10146.770588976544,0.0,10146.770588976546,73.56408677007995,0.029,0.0
2795,11435,2024-04-30 02:45:00,0.0,13.661074864192681,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.661918035129364,26.652564806796327,16.5,12.22522788453545,2058.3489236845776,6845.377405548744,10150.310828681955,10150.310828681955,0.0,10150.310828681955,73.58975350794418,0.029,0.0
2796,11436,2024-04-30 03:00:00,0.0,13.661636882876905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.662480951832414,26.64987192610864,16.625,12.394674346754043,2060.933549481813,6853.9730031321305,10122.649535509305,10122.649535509303,0.0,10122.649535509305,73.38920913244246,0.029,0.0
2797,11437,2024-04-30 03:15:00,0.0,13.662199495529286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.663043727586375,26.63974970793382,16.75,12.564444629731629,2062.1307984671207,6857.954651266972,10112.67554816753,10112.67554816753,0.0,10112.67554816753,73.3168977242146,0.029,0.0
2798,11438,2024-04-30 03:30:00,0.0,13.66276234172858,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.663606040459552,26.62658997969393,16.875,12.734537302936213,2062.610312856348,6859.549355123002,10102.54597393911,10102.54597393911,0.0,10102.54597393911,73.24345831105855,0.029,0.0
2799,11439,2024-04-30 03:45:00,0.0,13.663324886049672,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.664167758853328,26.612127440771705,17.0,12.904954320839344,2062.7988852930453,6860.176483732063,10092.21553452556,10092.21553452556,0.0,10092.21553452556,73.16856262531032,0.029,0.0
2800,11440,2024-04-30 04:00:00,0.0,13.663886901690056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.664728826332153,26.6058395635032,17.0,12.904954320839344,2061.5598588481307,6856.05589779384,10104.808511388886,10104.808511388885,0.0,10104.808511388886,73.25986170756943,0.029,0.0
2801,11441,2024-04-30 04:15:00,0.0,13.664448294625638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.665289597157672,26.603058267127174,17.0,12.904954320839344,2060.9733477901045,6854.105358942763,10104.44230838278,10104.44230838278,0.0,10104.44230838278,73.25720673577516,0.029,0.0
2802,11442,2024-04-30 04:30:00,0.0,13.665009213785995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.66585022329278,26.60169750822411,17.0,12.904954320839344,2060.7290170056835,6853.292796790685,10104.07618805422,10104.07618805422,0.0,10104.07618805422,73.25455236339309,0.029,0.0
2803,11443,2024-04-30 04:45:00,0.0,13.665569912236673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.666410766293962,26.600928832706007,17.0,12.904954320839344,2060.6240547805314,6852.94372767212,10103.917730650266,10103.917730650266,0.0,10103.917730650266,73.25340354721443,0.029,0.0
2804,11444,2024-04-30 05:00:00,0.0,13.66613049681909,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.666971251823885,26.607815810167182,16.4,12.667935988170598,2059.4414155098452,6849.010666542727,10138.275961195788,10138.275961195786,15.3,10122.975961195789,73.39157571866947,0.029,0.0
2805,11445,2024-04-30 05:15:00,0.0,13.666691011086616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.667532011627229,26.617989896895278,15.8,12.416690551583795,2058.8794097217306,6847.141623991448,10156.669702405336,10156.66970240534,0.0,10156.669702405336,73.63585534243869,0.029,0.0
2806,11446,2024-04-30 05:30:00,0.0,13.667251633761737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.668093188125397,26.629524386394138,15.2,12.151693004082546,2058.6355874091037,6846.330752845832,10176.476083375952,10176.476083375952,0.0,10176.476083375952,73.77945160447565,0.029,0.0
2807,11447,2024-04-30 05:45:00,0.0,13.667812601894026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.668654840260574,26.641674827915114,14.6,11.873384327332497,2058.521323739469,6845.950750245986,10198.235537669847,10198.235537669849,0.0,10198.235537669847,73.9372076481064,0.029,0.0
2808,11448,2024-04-30 06:00:00,0.0,13.668374016214802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.669216994693237,26.639411129925037,14.7,11.45669092541304,2060.692519642431,6853.171418814922,10248.129876707622,10248.129876707624,382.74,9865.389876707623,71.52407660613027,0.029,0.0
