step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2809,11449,2024-04-30 06:15:00,0.0,13.668935919505003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.669779026797595,26.631277577074354,14.8,11.027863399392094,2061.6673043891697,6856.413225587242,10287.4564661189,10287.456466118898,0.0,10287.4564661189,74.58405937936203,0.029,0.0
2810,11450,2024-04-30 06:30:00,0.0,13.669498012771621,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.670340682232771,26.621098736579224,14.9,10.586444225836921,2062.0275479543498,6857.611274729057,10329.160720654852,10329.160720654854,0.0,10329.160720654852,74.88641522474768,0.029,0.0
2811,11451,2024-04-30 06:45:00,0.0,13.670059856532353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.670901872379467,26.61041498240611,15.0,10.131959584659276,2062.144536882291,6858.000340622996,10329.122704033933,10329.122704033934,0.0,10329.122704033933,74.88613960424601,0.029,0.0
2812,11452,2024-04-30 07:00:00,0.0,13.670621279347962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.671462575385574,26.60703049190161,15.75,10.7626204316197,2061.1477426968327,6854.685337847421,10203.799583217227,10203.799583217227,1461.78,8742.019583217227,63.3796419783249,0.029,0.0
2813,11453,2024-04-30 07:15:00,0.0,13.67118222592285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.67202310756082,26.606740024614012,16.5,11.392925184926364,2060.7633739395765,6853.407056417072,10145.318375050983,10145.318375050983,0.0,10145.318375050983,73.55355821911964,0.029,0.0
2814,11454,2024-04-30 07:30:00,0.0,13.671742843503237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.672583602988862,26.60763094800296,17.25,12.022940254379186,2060.7061329005005,6853.216691940452,10103.062682378475,10103.062682378475,0.0,10103.062682378475,73.24720444724394,0.029,0.0
2815,11455,2024-04-30 07:45:00,0.0,13.672303357311495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.673144112864959,26.608897166937272,18.0,12.652719818822636,2060.7912899242224,6853.499895608889,10064.957396071091,10064.957396071091,0.0,10064.957396071091,72.97094112151541,0.029,0.0
2816,11456,2024-04-30 08:00:00,0.0,13.67286385996338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.673704653447551,26.61417650992065,18.875,13.254295562983033,2060.3561486068916,6852.052761691211,10033.153926988489,10033.153926988487,2550.12,7483.033926988489,280.6137722620683,0.15,0.0
2817,11457,2024-04-30 08:15:00,0.0,13.67342438519568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.674265398633876,26.621076855336877,19.75,13.847282302601572,2059.8433117605678,6851.763311333449,10002.999499241612,10002.999499241612,0.0,10002.999499241612,72.5217463695017,0.029,0.0
2818,11458,2024-04-30 08:30:00,0.0,13.673985028059043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.674826418662814,26.62852282524835,20.625,14.43154653103999,2060.75958586519,6852.072535162082,9977.186387847403,9977.186387847403,0.0,9977.186387847403,72.33460131189368,0.029,0.0
2819,11459,2024-04-30 08:45:00,0.0,13.674545910687756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.67538773715964,26.636079693438198,21.5,15.006937370640395,2063.2010869807073,6852.634457909646,9955.582950765493,9955.582950765496,0.0,9955.582950765493,72.17797639304982,0.029,0.0
2820,11460,2024-04-30 09:00:00,0.0,13.675107079945045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.675949358925395,26.63548903827518,22.375,15.801461949577229,2069.9864295187276,6857.26346393484,9919.453206464172,9919.453206464172,3335.04,6584.413206464172,246.91549524240642,0.15,0.0
2821,11461,2024-04-30 09:15:00,0.0,13.675668550074299,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.676510930887726,26.63104711175705,23.25,16.599959271325105,2079.0415688026505,6859.8398305646915,9901.600084452748,9901.600084452748,0.0,9901.600084452748,71.78660061228243,0.029,0.0
2822,11462,2024-04-30 09:30:00,0.0,13.676230146929743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.677072286160936,26.624672218073023,24.125,17.40249937322893,2090.6255060524513,6861.332545737479,9889.556315973889,9889.556315973889,0.0,9889.556315973889,71.6992832908107,0.029,0.0
2823,11463,2024-04-30 09:45:00,0.0,13.676791610565108,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.677633340995495,26.617122634551805,25.0,18.20915252106311,2104.9715220199637,6862.370152947537,9882.931458174595,9882.931458174595,0.0,9882.931458174595,71.65125307176582,0.029,0.0
2824,11464,2024-04-30 10:00:00,0.0,13.6773528155951,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.678194044499651,26.613212243704304,25.25,17.801581790877854,2098.4925270953095,6860.860653276083,9944.887169579151,9944.887169579151,3972.78,5972.107169579151,223.95401885921814,0.15,0.0
2825,11465,2024-04-30 10:15:00,0.0,13.677913694756612,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.678754554390121,26.611162869822227,25.5,17.370581443447453,2091.0615278570267,6860.139096468107,9955.191459135609,9955.191459135607,0.0,9955.191459135609,72.17513807873317,0.029,0.0
2826,11466,2024-04-30 10:30:00,0.0,13.678474301466734,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.679314951314643,26.610173670682876,25.75,16.914788015517285,2084.2236982147306,6859.840025749408,9966.096133724104,9966.096133724104,0.0,9966.096133724104,72.25419696949976,0.029,0.0
2827,11467,2024-04-30 10:45:00,0.0,13.67903475487551,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.679875281218054,26.609929283010665,26.0,16.43271701184312,2078.0276989648296,6859.699510637968,9980.109794128823,9980.109794128823,0.0,9980.109794128823,72.35579600743397,0.029,0.0
2828,11468,2024-04-30 11:00:00,0.0,13.67959511828096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.680435576380837,26.61478521821178,26.25,16.342214371304387,2075.9930941221587,6857.41600359293,9958.230998261392,9958.230998261392,4072.44,5885.790998261391,122.13016321392386,0.083,0.0
2829,11469,2024-04-30 11:15:00,0.0,13.680155430807288,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.68099605781396,26.621908584651187,26.5,16.244298692884815,2074.631292788527,6856.467315990926,9960.23409927736,9960.23409927736,0.0,9960.23409927736,72.21169721976086,0.029,0.0
2830,11470,2024-04-30 11:30:00,0.0,13.680715819131851,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.681556823760246,26.630039480730346,26.75,16.138733226567116,2073.4357459809944,6856.191992809174,9963.66710998629,9963.667109986289,0.0,9963.66710998629,72.2365865474006,0.029,0.0
2831,11471,2024-04-30 11:45:00,0.0,13.681276442799563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.68211791787012,26.63867655076792,27.0,16.025283281456275,2072.290525749855,6856.180399516292,9967.589135946188,9967.589135946188,0.0,9967.589135946188,72.26502123560986,0.029,0.0
2832,11472,2024-04-30 12:00:00,0.0,13.681837372845507,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.68267936206369,26.637913614711106,27.25,16.403598480434475,2077.4305503539,6861.044839714478,9930.55734625384,9930.55734625384,4215.36,5715.19734625384,41.435180760340344,0.029,0.0
2833,11473,2024-04-30 12:15:00,0.0,13.682398641979434,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.683240748999628,26.632900545001693,27.5,16.78359356657238,2082.806678081365,6863.471196613491,9922.264849412517,9922.264849412517,0.0,9922.264849412517,71.93642015824075,0.029,0.0
2834,11474,2024-04-30 12:30:00,0.0,13.68296005757031,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.683801894500462,26.625943825429772,27.75,17.16522046510869,2088.452093699834,6864.6149661906375,9915.72129275969,9915.721292759688,0.0,9915.72129275969,71.88897937250776,0.029,0.0
2835,11475,2024-04-30 12:45:00,0.0,13.6835213237845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.684362714358988,26.617960160526884,28.0,17.548457650965116,2094.59964184882,6865.222365726439,9910.27125572598,9910.27125572598,0.0,9910.27125572598,71.84946660401336,0.029,0.0
2836,11476,2024-04-30 13:00:00,0.0,13.684082306466044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.68492316409059,26.61427958333586,28.25,17.53461531468098,2094.180055798047,6863.158757652133,9929.792738890423,9929.792738890425,3692.76,6237.0327388904225,129.41842933197628,0.083,0.0
2837,11477,2024-04-30 13:15:00,0.0,13.684642941251939,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.685483430173159,26.612515324059544,28.5,17.51619140015304,2093.5894972121773,6862.197742552269,9930.611640106888,9930.611640106885,0.0,9930.611640106888,71.99693439077494,0.029,0.0
2838,11478,2024-04-30 13:30:00,0.0,13.685203299162838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.686043595653315,26.611578850154267,28.75,17.493085343108884,2093.1027692744874,6861.821661970301,9931.055476334874,9931.055476334874,0.0,9931.055476334874,72.00015220342783,0.029,0.0
2839,11479,2024-04-30 13:45:00,0.0,13.68576351493562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.68660369640948,26.611036834593683,29.0,17.465183757591234,2092.6117797835645,6861.677722711926,9931.682099327778,9931.682099327776,0.0,9931.682099327778,72.0046952201264,0.029,0.0
2840,11480,2024-04-30 14:00:00,0.0,13.686323648053694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.687163749534044,26.620308960650977,28.9,17.493977631263707,2091.5375750241415,6856.828395752303,9926.525882548729,9926.525882548727,3117.78,6808.745882548728,141.28147706288613,0.083,0.0
2841,11481,2024-04-30 14:15:00,0.0,13.686883724993415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.687724180303572,26.63373874573699,28.8,17.521807946204127,2091.32505487158,6854.640699871226,9925.345010065339,9925.345010065339,0.0,9925.345010065339,71.95875132297371,0.029,0.0
2842,11482,2024-04-30 14:30:00,0.0,13.687443966935154,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.68828516887026,26.648796974111082,28.700000000000003,17.548694608161526,2091.5163509446543,6853.817129072903,9924.833890545615,9924.833890545615,0.0,9924.833890545615,71.9550457064557,0.029,0.0
2843,11483,2024-04-30 14:45:00,0.0,13.688004676623398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.688846785771323,26.664473536253713,28.6,17.574638640580048,2091.861664489471,6853.539360995646,9924.56393950902,9924.563939509018,0.0,9924.56393950902,71.9530885614404,0.029,0.0
2844,11484,2024-04-30 15:00:00,0.0,13.688565979365462,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.689409057779585,26.66097117120683,28.950000000000003,17.41797165790643,2092.4311344992566,6863.11800569823,9940.213668378927,9940.213668378927,2106.3,7833.913668378927,162.55370861886274,0.083,0.0
2845,11485,2024-04-30 15:15:00,0.0,13.689127923800314,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.689971153780297,26.649415971147274,29.3,17.24598966972504,2091.082319373221,6867.45254752579,9945.988774714278,9945.988774714278,0.0,9945.988774714278,72.10841861667852,0.029,0.0
2846,11486,2024-04-30 15:30:00,0.0,13.689690107804552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.690532724831852,26.634792508066518,29.65,17.0580092743084,2088.797837818386,6869.058996007877,9951.040432361198,9951.040432361198,0.0,9951.040432361198,72.14504313461869,0.029,0.0
2847,11487,2024-04-30 15:45:00,0.0,13.690251941343169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.69109363800175,26.619086286173463,30.0,16.85328598976175,2086.09776851975,6869.543268026223,9956.434079376602,9956.434079376602,0.0,9956.434079376602,72.18414707548037,0.029,0.0
2848,11488,2024-04-30 16:00:00,0.0,13.690813183456298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.691653846395422,26.61257540990984,30.0,16.966472063435713,2085.928332771697,6864.831569633616,9934.512094029866,9934.512094029866,933.36,9001.152094029865,186.7739059511197,0.083,0.0
2849,11489,2024-04-30 16:15:00,0.0,13.691373744205025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.692213748505678,26.60991523953393,30.0,17.079191957820917,2086.8485872999227,6862.600616923062,9930.913405900052,9930.913405900052,0.0,9930.913405900052,71.99912219277537,0.029,0.0
2850,11490,2024-04-30 16:30:00,0.0,13.691933799470949,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.692773511208285,26.60871199578634,30.0,17.191450918871894,2088.2085458068464,6861.657665201149,9928.552038543301,9928.552038543303,0.0,9928.552038543301,71.98200227943893,0.029,0.0
2851,11491,2024-04-30 16:45:00,0.0,13.692493631886132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.693333197640081,26.608004789415016,30.0,17.303249592652286,2089.772793300841,6861.228997274858,9926.523988557808,9926.523988557808,0.0,9926.523988557808,71.96729891704412,0.029,0.0
2852,11492,2024-04-30 17:00:00,0.0,13.693053356456984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.693892829301337,26.618001927298895,29.525,17.026503202760836,2084.3625593923134,6855.6790151405885,9950.753145065566,9950.753145065566,245.94,9704.813145065566,363.9304929399587,0.15,0.0
2853,11493,2024-04-30 17:15:00,0.0,13.693613015479203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.694452870045327,26.63264220972895,29.05,16.747968943777888,2079.733665668992,6852.977582990495,9956.95976708741,9956.95976708741,0.0,9956.95976708741,72.18795831138372,0.029,0.0
2854,11494,2024-04-30 17:30:00,0.0,13.694172851703321,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.69501352105524,26.649217236360446,28.575000000000003,16.467660942492863,2075.8685345781,6851.738348790064,9963.836880515511,9963.836880515511,0.0,9963.836880515511,72.23781738373746,0.029,0.0
2855,11495,2024-04-30 17:45:00,0.0,13.694733197559547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.695574866150283,26.66664568614366,28.1,16.18557393002425,2072.506495887367,6851.0861504843915,9971.808891664605,9971.808891664605,0.0,9971.808891664605,72.29561446456839,0.029,0.0
2856,11496,2024-04-30 18:00:00,0.0,13.695294195630417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.696136942273187,26.664267137523396,27.075000000000003,16.946453152848317,2083.7454360145575,6860.526171213265,9899.84168904656,9899.84168904656,12.78,9887.061689046559,370.76481333924596,0.15,0.0
2857,11497,2024-04-30 18:15:00,0.0,13.69585590624259,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.696698891101759,26.65279885764326,26.05,17.5382909362289,2094.1134769425344,6864.92330068549,9899.823324261602,9899.823324261602,0.0,9899.823324261602,71.77371910089663,0.029,0.0
2858,11498,2024-04-30 18:30:00,0.0,13.69641791871456,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.697260318746979,26.637111435129235,25.025,17.98336915280985,2102.5052761211336,6866.638844285918,9903.149677192872,9903.149677192872,0.0,9903.149677192872,71.79783515964833,0.029,0.0
2859,11499,2024-04-30 18:45:00,0.0,13.69697960696151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.697821042405124,26.61923045897111,24.0,18.299644690926062,2108.8534725558557,6867.203350465382,9907.090006508733,9907.090006508733,0.0,9907.090006508733,71.82640254718832,0.029,0.0
2860,11500,2024-04-30 19:00:00,0.0,13.697540682584753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.698380967061054,26.609304199945534,23.5,18.093627880884274,2104.19910781665,6862.810671805301,9932.493334868657,9932.493334868655,0.0,9932.493334868657,446.96220006908953,0.18,0.0
2861,11501,2024-04-30 19:15:00,0.0,13.698101006771013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.698940437442236,26.602874504587426,23.0,17.879582179835243,2099.5442859333307,6860.499675980441,9935.36947438207,9935.36947438207,0.0,9935.36947438207,72.03142868927002,0.029,0.0
2862,11502,2024-04-30 19:30:00,0.0,13.698660704266587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.699499605090319,26.597896054169798,22.5,17.657698830995574,2095.297870645668,6859.30239609,9938.358638457627,9938.358638457627,0.0,9938.358638457627,72.05310012881779,0.029,0.0
2863,11503,2024-04-30 19:45:00,0.0,13.69922002329798,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.700058532905405,26.593591675460733,22.0,17.428181297531506,2091.2825717442606,6858.558220238477,9942.122414497884,9942.122414497882,0.0,9942.122414497884,72.08038750510967,0.029,0.0
2864,11504,2024-04-30 20:00:00,0.0,13.699779071021693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.700617250102736,26.590503473786505,21.725,17.28837036904865,2088.7072337847612,6857.629703332022,9939.364503574085,9939.364503574085,0.0,9939.364503574085,447.2714026608338,0.18,0.0
2865,11505,2024-04-30 20:15:00,0.0,13.700337893505854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.701175809394567,26.587996707405956,21.45,17.146583472690217,2086.388000399418,6857.032583651212,9941.685896875684,9941.685896875684,0.0,9941.685896875684,72.07722275234872,0.029,0.0
2866,11506,2024-04-30 20:30:00,0.0,13.70089653178071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.701734235985908,26.5857922319223,21.174999999999997,17.002833866542822,2084.181168735882,6856.606682887512,9944.478524569917,9944.478524569919,0.0,9944.478524569917,72.0974693031319,0.029,0.0
2867,11507,2024-04-30 20:45:00,0.0,13.701455024710857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.702292542974751,26.583777164470337,20.9,16.857155571988322,2082.063107809196,6856.261094630038,9947.54581017061,9947.545810170612,0.0,9947.54581017061,72.11970712373693,0.029,0.0
2868,11508,2024-04-30 21:00:00,0.0,13.70201339150572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.702850738576904,26.579313372842137,20.525,16.685337187518186,2080.1181316687293,6857.21616068476,9953.313001934552,9953.313001934552,0.0,9953.313001934552,373.24923757254567,0.15,0.0
2869,11509,2024-04-30 21:15:00,0.0,13.702571642800605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.703408716690197,26.573855609174224,20.15,16.509031068195558,2078.0248480749483,6857.501756162253,9958.060678838241,9958.060678838237,0.0,9958.060678838241,72.19593992157725,0.029,0.0
2870,11510,2024-04-30 21:30:00,0.0,13.703129729646378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.703966434250558,26.568052375325358,19.775,16.328325079840706,2075.9144448743996,6857.446991136295,9963.057026985794,9963.057026985794,0.0,9963.057026985794,72.23216344564702,0.029,0.0
2871,11511,2024-04-30 21:45:00,0.0,13.703687577477165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.70452387629237,26.56216161434527,19.4,16.14328154633198,2073.8615646792705,6857.260953049526,9968.464051516516,9968.464051516516,0.0,9968.464051516516,72.27136437349475,0.029,0.0
2872,11512,2024-04-30 22:00:00,0.0,13.704245157280203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.705081039039143,26.55793959599624,19.2,16.14456155640523,2073.438448342187,6856.246706584493,9956.73423286819,9956.734232868186,0.0,9956.73423286819,206.60223533201494,0.083,0.0
2873,11513,2024-04-30 22:15:00,0.0,13.704802459681673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.705637994818277,26.554408213586825,19.0,16.142504567060058,2073.2545701940644,6855.701398866052,9956.361389548612,9956.361389548616,0.0,9956.361389548612,72.18362007422745,0.029,0.0
2874,11514,2024-04-30 22:30:00,0.0,13.705359518945423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.706194773562498,26.551131307748133,18.8,16.137152747106096,2073.1107886883688,6855.401238693368,9956.568312553496,9956.568312553496,0.0,9956.568312553496,72.18512026601285,0.029,0.0
2875,11515,2024-04-30 22:45:00,0.0,13.705916386211175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.706751386303921,26.54793673986443,18.6,16.128587968759067,2072.9651088967153,6855.203927024969,9956.903764107248,9956.903764107248,0.0,9956.903764107248,72.18755228977756,0.029,0.0
2876,11516,2024-04-30 23:00:00,0.0,13.706473081956686,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.707307836620714,26.549209045262867,18.575000000000003,16.163564750052863,2072.5971872348728,6852.89001913452,9952.438946175856,9952.438946175856,0.0,9952.438946175856,206.51310813314905,0.083,0.0
2877,11517,2024-04-30 23:15:00,0.0,13.707029613463405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.707864318087653,26.552388838806984,18.55,16.198351392135983,2072.6309579412464,6851.794168503845,9951.002780386607,9951.002780386607,0.0,9951.002780386607,72.14477015780291,0.029,0.0
2878,11518,2024-04-30 23:30:00,0.0,13.707586079364972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.70842091335598,26.556334300572267,18.525,16.23295399534619,2072.8590159139403,6851.329914347698,9949.931051896776,9949.931051896778,0.0,9949.931051896776,72.13700012625164,0.029,0.0
2879,11519,2024-04-30 23:45:00,0.0,13.708142617746047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,13.708977655599604,26.56059348350405,18.5,16.267367244724877,2073.169631316844,6851.1281327723445,9948.984670148633,9948.984670148633,0.0,9948.984670148633,72.1301388585776,0.029,0.0
