step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
96,17472,2024-07-02 00:00:00,0.10919374431849849,11.417997342782403,-0.7665808336962875,0.45,0.0,0.0,1.0,1.0,0.0,-2152.5409555809083,11.048042101068127,25.357266792590373,28.525,24.97334813690673,2854.9513806619652,9046.227886336475,10635.482477645752,10635.482477645752,0.0,10635.482477645752,77.10724796293171,0.029,-0.7665808336962875,default_mpc,0.029,0.0,0.10919374431849849,-0.7665808336962875,0.0,10297.768525580605,optimal_relaxed_modes,0.0011599000135902315,False,,3449.6137516332938,-0.7665808336962875
97,17473,2024-07-02 00:15:00,0.1734580726699616,11.075468472669105,-0.7643208180563394,0.45,0.0,0.0,1.0,1.0,0.0,-2060.791159161522,10.732334273152183,25.59742971843532,28.35,24.543892643303025,2845.9211924247247,8958.503642051375,10683.358233411987,10683.358233411987,0.0,10683.358233411987,77.45434719223691,0.029,-0.7643208180563394,default_mpc,0.029,0.0,0.1734580726699616,-0.7643208180563394,0.0,10297.768525580605,optimal_relaxed_modes,0.001517900003818795,False,,3439.4436812535278,-0.7643208180563394
98,17474,2024-07-02 00:30:00,0.20859140191397457,10.888207827798515,-0.7634806260292545,0.45,0.0,0.0,1.0,1.0,0.0,-1911.9095595740291,10.439541099776221,25.483960841846248,28.175,24.11417464925272,2835.8548318871813,8849.877682264641,10633.023604719716,10633.023604719716,0.0,10633.023604719716,77.08942113421794,0.029,-0.7634806260292545,default_mpc,0.029,0.0,0.20859140191397457,-0.7634806260292545,0.0,10297.768525580605,optimal_relaxed_modes,0.001176000019768253,False,,3435.662817131645,-0.7634806260292545
99,17475,2024-07-02 00:45:00,0.2656470666113235,10.584101134961646,-0.7632293187796816,0.45,0.0,0.0,1.0,1.0,0.0,-1773.806124368427,10.167983879449714,25.58135627729394,28.0,23.684225301466817,2825.430918650013,8692.816091142971,10630.701518772303,10630.701518772301,0.0,10630.701518772303,77.0725860110992,0.029,-0.7632293187796816,default_mpc,0.029,0.0,0.2656470666113235,-0.7632293187796816,0.0,10297.768525580605,optimal_relaxed_modes,0.001177300000563264,False,,3434.5319345085672,-0.7632293187796816
100,17476,2024-07-02 01:00:00,0.31856300168408036,10.302059201023852,-0.7630031339283982,0.45,0.0,0.0,1.0,1.0,0.0,-1645.700201990535,9.916129553640022,25.532066654467464,28.25,23.753361988385414,2826.3080399112678,8549.601724553999,10615.232452924343,10615.232452924345,0.0,10615.232452924343,76.96043528370149,0.029,-0.7630031339283982,default_mpc,0.029,0.0,0.31856300168408036,-0.7630031339283982,0.0,10297.768525580605,optimal_relaxed_modes,0.001007899991236627,False,,3433.514102677792,-0.7630031339283982
101,17477,2024-07-02 01:15:00,0.3676403260800762,10.040477061993194,0.7327523119638171,0.45,0.0,1.0,1.0,0.0,6639.851081194243,-44.57410477818513,10.802519373341275,28.92828568264784,28.5,23.81972782207222,0.0,0.0,6900.616448435235,6900.616448435237,0.0,6900.616448435235,50.029469251155454,0.029,0.7327523119638171,default_mpc,0.029,0.0,0.3676403260800762,0.7327523119638171,0.0,3556.0839462856534,optimal_relaxed_modes,0.0009679000067990273,False,,-3297.385403837177,0.7327523119638171
102,17478,2024-07-02 01:30:00,0.23142628540673837,10.766497898782085,-0.7665755776751432,0.45,0.0,1.0,1.0,0.0,6595.9344291944135,-42.83400495926585,11.838777524565513,29.85770538748171,28.75,23.88327666777985,0.0,0.0,6936.780857203168,6936.780857203166,0.0,6936.780857203168,50.29166121472297,0.029,-0.7665755776751432,default_mpc,0.029,0.0,0.23142628540673837,-0.7665755776751432,0.0,10297.768525580605,optimal_relaxed_modes,0.001794499985408038,False,,3449.5900995381444,-0.7665755776751432
103,17479,2024-07-02 01:45:00,0.05350037326570162,11.71484301049381,-0.7670623188025929,0.45,0.0,0.0,1.0,1.0,0.0,-2375.4309901936263,11.501171546537408,25.632357830850136,29.0,23.943944980450638,2831.0700309398567,9387.627764461744,10656.342452966634,10656.342452966634,0.0,10656.342452966634,77.2584827840081,0.029,-0.7670623188025929,default_mpc,0.029,0.0,0.05350037326570162,-0.7670623188025929,0.0,10297.768525580605,optimal_relaxed_modes,0.0013975999900139868,False,,3451.780434611668,-0.7670623188025929
104,17480,2024-07-02 02:00:00,0.08790823750315785,11.531449094108169,-0.7700926930764973,0.45,0.0,0.0,1.0,1.0,0.0,-2204.0464987510704,11.152604925382146,25.416929346798653,28.725,24.179924595646316,2836.734442519042,9096.6579547121,10610.792237753754,10610.792237753756,0.0,10610.792237753754,76.92824372371473,0.029,-0.7700926930764973,default_mpc,0.029,0.0,0.08790823750315785,-0.7700926930764973,0.0,10297.768525580605,optimal_relaxed_modes,0.0009812999924179167,False,,3465.417118844238,-0.7700926930764973
105,17481,2024-07-02 02:15:00,0.15371666801360276,11.180690159487497,-0.7714750437525163,0.45,0.0,0.0,1.0,1.0,0.0,-2110.096334303264,10.829313170669348,25.421694863724024,28.45,24.401707322281975,2841.6131280084874,8982.694425124017,10611.121572694665,10611.121572694665,0.0,10611.121572694665,76.93063140203633,0.029,-0.7714750437525163,default_mpc,0.029,0.0,0.15371666801360276,-0.7714750437525163,0.0,10297.768525580605,optimal_relaxed_modes,0.0011670000094454736,False,,3471.6376968863233,-0.7714750437525163
106,17482,2024-07-02 02:30:00,0.18969397915992733,10.988931091077587,-0.7720087185485301,0.45,0.0,0.0,1.0,1.0,0.0,-1957.6447698095915,10.529477017750123,25.44847841694825,28.174999999999997,24.60990618260459,2846.4549974935317,8822.602726561061,10612.539877743075,10612.539877743075,0.0,10612.539877743075,76.94091411363729,0.029,-0.7720087185485301,default_mpc,0.029,0.0,0.18969397915992733,-0.7720087185485301,0.0,10297.768525580605,optimal_relaxed_modes,0.0011086000013165176,False,,3474.0392334683856,-0.7720087185485301
107,17483,2024-07-02 02:45:00,0.248121136295618,10.677514343544356,-0.7721910832930615,0.45,0.0,0.0,1.0,1.0,0.0,-1816.2284875633816,10.251394069235591,25.478565917913645,27.9,24.805065819997658,2850.9085533733028,8678.07078279181,10614.202266745579,10614.202266745579,0.0,10614.202266745579,76.95296643390544,0.029,-0.7721910832930615,default_mpc,0.029,0.0,0.248121136295618,-0.7721910832930615,0.0,10297.768525580605,optimal_relaxed_modes,0.0010891999991144985,False,,3474.859874818777,-0.7721910832930615
108,17484,2024-07-02 03:00:00,0.30230932369233,10.388691304719881,-0.7665107424814847,0.45,0.0,0.0,1.0,1.0,0.0,-1685.0499965860986,9.993484992627895,25.458968112097555,27.674999999999997,24.447577975161813,2843.58577171091,8571.023392494664,10629.642761922732,10629.642761922732,0.0,10629.642761922732,77.06491002393982,0.029,-0.7665107424814847,default_mpc,0.029,0.0,0.30230932369233,-0.7665107424814847,0.0,10297.768525580605,optimal_relaxed_modes,0.001139500003773719,False,,3449.298341166681,-0.7665107424814847
109,17485,2024-07-02 03:15:00,0.3525662506219372,10.120821884185075,0.18363867154322705,0.45,0.0,1.0,1.0,0.0,6638.879583195533,-44.576230139174086,10.876150622864643,28.995136232466034,27.45,24.091010027967016,0.0,0.0,6899.895271376179,6899.895271376181,0.0,6899.895271376179,50.024240717477305,0.029,0.18363867154322705,default_mpc,0.029,0.0,0.3525662506219372,0.18363867154322705,0.0,6033.795089885041,optimal_relaxed_modes,0.0012263999960850924,False,,-826.3740219445217,0.18363867154322705
110,17486,2024-07-02 03:30:00,0.21761099518532506,10.840133395662217,-0.7629292512524432,0.45,0.0,1.0,1.0,0.0,6603.561670652145,-43.26652473651948,11.919305271015968,29.882827280837848,27.225,23.73538403489264,0.0,0.0,6937.5290228268495,6937.529022826849,0.0,6937.5290228268495,50.297085415494664,0.029,-0.7629292512524432,default_mpc,0.029,0.0,0.21761099518532506,-0.7629292512524432,0.0,10297.768525580605,optimal_relaxed_modes,0.001193000003695488,False,,3433.181630635994,-0.7629292512524432
111,17487,2024-07-02 03:45:00,0.04601573272615349,11.754736144569602,-0.7626178245153777,0.45,0.0,0.0,1.0,1.0,0.0,-2410.254722531251,11.576184336862543,25.577582531675095,27.0,23.380744916592786,2817.159142277796,9394.445069817593,10706.208917531336,10706.208917531334,0.0,10706.208917531336,77.62001465210218,0.029,-0.7626178245153777,default_mpc,0.029,0.0,0.04601573272615349,-0.7626178245153777,0.0,10297.768525580605,optimal_relaxed_modes,0.0015928999928291887,False,,3431.7802103192,-0.7626178245153777
112,17488,2024-07-02 04:00:00,0.07457284409161699,11.602526740991681,-0.7653837853624899,0.45,0.0,0.0,1.0,1.0,0.0,-2241.1223043276905,11.222187551732993,25.481928170559847,26.75,23.33523656949878,2816.012937230939,9149.403854394111,10616.115614689857,10616.115614689857,0.0,10616.115614689857,76.96683820650146,0.029,-0.7653837853624899,default_mpc,0.029,0.0,0.07457284409161699,-0.7653837853624899,0.0,10297.768525580605,optimal_relaxed_modes,0.0013314999814610928,False,,3444.227034131204,-0.7653837853624899
113,17489,2024-07-02 04:15:00,0.13950384672438718,11.256444496959016,-0.7653356674488098,0.45,0.0,0.0,1.0,1.0,0.0,-2142.9056739978064,10.893849932220643,25.453803769742,26.5,23.286310786348807,2814.8602254714037,9033.172636637602,10616.00306116252,10616.003061162522,0.0,10616.00306116252,76.96602219342827,0.029,-0.7653356674488098,default_mpc,0.029,0.0,0.13950384672438718,-0.7653356674488098,0.0,10297.768525580605,optimal_relaxed_modes,0.001722700020764023,False,,3444.010503519644,-0.7653356674488098
114,17490,2024-07-02 04:30:00,0.17711836474514825,11.05595911590836,-0.7664836685489574,0.45,0.0,0.0,1.0,1.0,0.0,-1988.080370424328,10.589332999237087,25.43951240844258,26.25,23.2340163739641,2813.541559569173,8873.876351986284,10615.76399454354,10615.763994543542,0.0,10615.76399454354,76.96428896044067,0.029,-0.7664836685489574,default_mpc,0.029,0.0,0.17711836474514825,-0.7664836685489574,0.0,10297.768525580605,optimal_relaxed_modes,0.001189000002341345,False,,3449.1765084703084,-0.7664836685489574
115,17491,2024-07-02 04:45:00,0.23645753478217507,10.739681339611007,-0.7670698258360391,0.45,0.0,0.0,1.0,1.0,0.0,-1844.4612108085114,10.306907450741535,25.4269568514807,26.0,23.17843194155573,2812.135150375944,8727.698468407776,10615.558963549847,10615.558963549847,0.0,10615.558963549847,76.96280248573639,0.029,-0.7670698258360391,default_mpc,0.029,0.0,0.23645753478217507,-0.7670698258360391,0.0,10297.768525580605,optimal_relaxed_modes,0.0012394000077620149,False,,3451.814216262176,-0.7670698258360391
116,17492,2024-07-02 05:00:00,0.29149179454324803,10.446348735084488,-0.7702652393879067,0.45,0.0,0.0,1.0,1.0,0.0,-1711.2382371408378,10.04496928989115,25.442964665263876,26.225,23.529789667798713,2820.303149073912,8579.348097258136,10602.872664175824,10602.872664175826,6.78,10596.092664175823,76.82167181527473,0.029,-0.7702652393879067,default_mpc,0.029,6.78,0.29149179454324803,-0.7702652393879067,0.0,10297.768525580605,optimal_relaxed_modes,0.001418500003637746,False,,3466.19357724558,-0.7702652393879067
117,17493,2024-07-02 05:15:00,0.34253368826427555,10.174295441551411,-0.16038306220108886,0.45,0.0,0.0,1.0,1.0,0.0,-1587.6600644472371,9.80203229987518,25.47179757614387,26.45,23.88211315250727,2813.7826240111053,8448.647744654523,10587.546474465704,10587.5464744657,0.0,10587.546474465704,76.75971193987635,0.029,-0.16038306220108886,default_mpc,0.029,0.0,0.34253368826427555,-0.16038306220108886,0.0,7546.790883041876,optimal_relaxed_modes,0.0011433000036049634,False,,721.7237799048999,-0.16038306220108886
118,17494,2024-07-02 05:30:00,0.38987296561998985,9.921977093245454,1.0,0.45,0.0,1.0,1.0,0.0,6699.292251107734,-46.02250611095661,10.692017280561274,28.83594173329475,26.674999999999997,24.23537123519985,0.0,0.0,6900.040841389775,6900.040841389773,0.0,6900.040841389775,50.02529610007587,0.029,1.0,default_mpc,0.029,0.0,0.38987296561998985,1.0,0.0,2322.609671940718,optimal_relaxed_modes,0.0010830999817699194,False,,-4500.0,1.0
119,17495,2024-07-02 05:45:00,0.2522174661384784,10.65568090548191,-0.7724288323675771,0.45,0.0,1.0,1.0,0.0,6605.955137335806,-42.78003166391108,11.728765472748382,29.784740749367653,26.9,24.58954290161787,0.0,0.0,6935.703988318079,6935.703988318079,0.0,6935.703988318079,50.283853915306075,0.029,-0.7724288323675771,default_mpc,0.029,0.0,0.2522174661384784,-0.7724288323675771,0.0,10297.768525580605,optimal_relaxed_modes,0.0011565999884624034,False,,3475.929745654097,-0.7724288323675771
120,17496,2024-07-02 06:00:00,0.06957622041476699,11.629158745189292,-0.7664120821183329,0.45,0.0,0.0,1.0,1.0,0.0,-2324.8596601381296,11.398473751000664,25.64672348313209,26.924999999999997,24.650473823940985,2847.702303151212,9335.271162439334,10643.53093206026,10643.53093206026,119.94,10523.590932060259,76.29603425743687,0.029,-0.7664120821183329,default_mpc,0.029,119.94,0.06957622041476699,-0.7664120821183329,0.0,10297.768525580605,optimal_relaxed_modes,0.0019086000102106482,False,,3448.854369532498,-0.7664120821183329
121,17497,2024-07-02 06:15:00,0.10729757165773372,11.42810394306428,-0.7636181941562283,0.45,0.0,0.0,1.0,1.0,0.0,-2157.129431617146,11.057357807253421,25.568588741795384,26.95,24.71134350209776,2849.086987310678,9058.514166896894,10618.873678230731,10618.873678230731,0.0,10618.873678230731,76.9868341671728,0.029,-0.7636181941562283,default_mpc,0.029,0.0,0.10729757165773372,-0.7636181941562283,0.0,10297.768525580605,optimal_relaxed_modes,0.0016841999895405024,False,,3436.2818737030275,-0.7636181941562283
122,17498,2024-07-02 06:30:00,0.1716994191966447,11.084842095681884,-0.7625177714748205,0.45,0.0,0.0,1.0,1.0,0.0,-2065.186105845745,10.740982910057609,25.50962979883583,26.975,24.772145841143512,2850.3699501413307,8969.733722643643,10619.22184950586,10619.221849505862,0.0,10619.22184950586,76.9893584089175,0.029,-0.7625177714748205,default_mpc,0.029,0.0,0.1716994191966447,-0.7625177714748205,0.0,10297.768525580605,optimal_relaxed_modes,0.0013383000041358173,False,,3431.329971636692,-0.7625177714748205
123,17499,2024-07-02 06:45:00,0.20690697696874827,10.897185812756572,-0.7621193412949827,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9876217422548,10.447558638704383,25.45735726619213,27.0,24.832888624238116,2851.7358244177412,8822.027326785146,10619.025530682482,10619.025530682482,0.0,10619.025530682482,76.987935097448,0.029,-0.7621193412949827,default_mpc,0.029,0.0,0.20690697696874827,-0.7621193412949827,0.0,10297.768525580605,optimal_relaxed_modes,0.0011628000065684319,False,,3429.537035827422,-0.7621193412949827
124,17500,2024-07-02 07:00:00,0.2640843785385359,10.592430262389604,-0.7649839887079793,0.45,0.0,0.0,1.0,1.0,0.0,-1777.587810266645,10.175418696048242,25.426844916228724,27.5,24.805618150208094,2851.2563258819728,8670.57223598157,10620.855103770848,10620.855103770848,329.88,10290.975103770848,74.60956950233866,0.029,-0.7649839887079793,default_mpc,0.029,329.88,0.2640843785385359,-0.7649839887079793,0.0,10297.768525580605,optimal_relaxed_modes,0.0010457999887876213,False,,3442.427949185907,-0.7649839887079793
125,17501,2024-07-02 07:15:00,0.31711412342727185,10.30978172213264,-0.7663609774038095,0.45,0.0,0.0,1.0,1.0,0.0,-1649.2062469604534,9.923018622534038,25.40789225289113,28.0,24.75720944478485,2850.1981963974117,8535.361265996651,10621.071836412195,10621.071836412193,0.0,10621.071836412195,77.00277081398842,0.029,-0.7663609774038095,default_mpc,0.029,0.0,0.31711412342727185,-0.7663609774038095,0.0,10297.768525580605,optimal_relaxed_modes,0.0010349999938625842,False,,3448.6243983171425,-0.7663609774038095
126,17502,2024-07-02 07:30:00,0.3662972644760093,10.04763558034287,-0.7669511123422301,0.45,0.0,0.0,1.0,1.0,0.0,-1530.124123761089,9.688924459798717,25.554343661660926,28.5,24.686570212650388,2848.6321130072974,8412.947300712467,10621.2589147266,10621.2589147266,0.0,10621.2589147266,77.00412713176786,0.029,-0.7669511123422301,default_mpc,0.029,0.0,0.3662972644760093,-0.7669511123422301,0.0,10297.768525580605,optimal_relaxed_modes,0.001019100018311292,False,,3451.2800055400357,-0.7669511123422301
127,17503,2024-07-02 07:45:00,0.4119130742495525,9.804503314249885,-0.7672191469249634,0.45,0.0,0.0,1.0,1.0,0.0,-1419.6743784680386,9.471811875961338,25.53394555741284,29.0,24.592512740667498,2807.6777362898665,8307.192652687307,10580.42817211097,10580.42817211097,0.0,10580.42817211097,76.70810424780453,0.029,-0.7672191469249634,default_mpc,0.029,0.0,0.4119130742495525,-0.7672191469249634,0.0,10297.768525580605,optimal_relaxed_modes,0.001136799983214587,False,,3452.4861611623355,-0.7672191469249634
128,17504,2024-07-02 08:00:00,0.4542201760988853,9.579006461392941,1.0,0.45,0.0,1.0,1.0,0.0,6555.808521239367,-42.34292781096115,10.345980696622442,33.11485584460987,29.325,24.844575625910768,0.0,0.0,6900.648967070261,6900.648967070263,448.44,6452.208967070262,266.1536198916483,0.165,1.0,default_mpc,0.165,448.44,0.4542201760988853,1.0,0.0,2338.729977466968,optimal_relaxed_modes,0.0015531000099144876,False,,-4500.0,1.0
129,17505,2024-07-02 08:15:00,0.31750810528312223,10.307681798840958,-0.770558478951072,0.45,0.0,1.0,1.0,0.0,6680.5593434417215,-44.307886488914214,11.425825966220607,29.546577491784742,29.65,25.09600849187601,0.0,0.0,6981.477179694323,6981.477179694322,0.0,6981.477179694323,50.61570955278385,0.029,-0.770558478951072,default_mpc,0.029,0.0,0.31750810528312223,-0.770558478951072,0.0,10297.768525580605,optimal_relaxed_modes,0.0011097000096924603,False,,3467.513155279824,-0.770558478951072
130,17506,2024-07-02 08:30:00,0.13895217500292675,11.2593849072344,-0.7713820546917542,0.45,0.0,0.0,1.0,1.0,0.0,-2185.2793239303805,11.115042142895494,25.75476714641293,29.975,25.34682391385516,2863.025892196684,9188.586159525845,10645.372000542056,10645.372000542056,0.0,10645.372000542056,77.1789470039299,0.029,-0.7713820546917542,default_mpc,0.029,0.0,0.13895217500292675,-0.7713820546917542,0.0,10297.768525580605,optimal_relaxed_modes,0.0013584000116679817,False,,3471.2192461128943,-0.7713820546917542
131,17507,2024-07-02 08:45:00,0.16080944536793448,11.14288565618891,-0.7716501843728062,0.45,0.0,0.0,1.0,1.0,0.0,-2030.1811989233142,10.794510146541793,25.577216247477633,30.3,25.59700818532377,2868.2335410674905,8934.528671620483,10619.302155380115,10619.302155380115,0.0,10619.302155380115,76.98994062650584,0.029,-0.7716501843728062,default_mpc,0.029,0.0,0.16080944536793448,-0.7716501843728062,0.0,10297.768525580605,optimal_relaxed_modes,0.0012311000027693808,False,,3472.425829677628,-0.7716501843728062
132,17508,2024-07-02 09:00:00,0.22035098785236587,10.82552923474689,-0.7660992020932212,0.45,0.0,0.0,1.0,1.0,0.0,-1941.2329165280253,10.497205395857959,25.526097092548103,30.725,25.56197576792979,2867.562858784847,8845.473112229733,10625.733000724182,10625.733000724182,600.36,10025.373000724181,413.5466362798725,0.165,-0.7660992020932212,default_mpc,0.165,600.36,0.22035098785236587,-0.7660992020932212,0.0,10297.768525580605,optimal_relaxed_modes,0.0010869000107049942,False,,3447.4464094194955,-0.7660992020932212
133,17509,2024-07-02 09:15:00,0.254410336436131,10.643992906795422,-0.7634834975259467,0.45,0.0,0.0,1.0,1.0,0.0,-1801.0070280701902,10.221466789017086,25.475839842494267,31.15,25.512559442874622,2866.563190169397,8707.565438591764,10625.449674608355,10625.449674608353,0.0,10625.449674608355,77.03451014091058,0.029,-0.7634834975259467,default_mpc,0.029,0.0,0.254410336436131,-0.7634834975259467,0.0,10297.768525580605,optimal_relaxed_modes,0.0009963999909814447,False,,3435.67573886676,-0.7634834975259467
134,17510,2024-07-02 09:30:00,0.30814135742065424,10.357606564947913,-0.7624199314934991,0.45,0.0,0.0,1.0,1.0,0.0,-1670.9312285174592,9.96572849800716,25.422886289504092,31.575,25.448145191098742,2865.2453212233872,8577.782567857164,10625.040709400226,10625.040709400228,0.0,10625.040709400226,77.03154514315165,0.029,-0.7624199314934991,default_mpc,0.029,0.0,0.30814135742065424,-0.7624199314934991,0.0,10297.768525580605,optimal_relaxed_modes,0.0010059999767690897,False,,3430.8896917207458,-0.7624199314934991
135,17511,2024-07-02 09:45:00,0.3579749309479982,10.09199361804717,-0.7620051771663382,0.45,0.0,0.0,1.0,1.0,0.0,-1550.2739601036287,9.72853779538201,25.574468468562138,32.0,25.368080383829597,2863.5880656148915,8456.469507808333,10636.105467149355,10636.105467149357,0.0,10636.105467149355,77.11176463683283,0.029,-0.7620051771663382,default_mpc,0.029,0.0,0.3579749309479982,-0.7620051771663382,0.0,10297.768525580605,optimal_relaxed_modes,0.001125600014347583,False,,3429.023297248522,-0.7620051771663382
136,17512,2024-07-02 10:00:00,0.40419409082920504,9.845645495880337,1.0,0.45,0.0,1.0,1.0,0.0,7609.943322593926,-47.82043693253516,10.617338995915588,29.03219149678676,32.25,25.305271012383013,0.0,0.0,6901.114977872429,6901.114977872429,647.28,6253.83497787243,257.9706928372377,0.165,1.0,default_mpc,0.165,647.28,0.40419409082920504,1.0,0.0,2357.0298864938786,optimal_relaxed_modes,0.0017736000008881092,False,,-4500.0,1.0
137,17513,2024-07-02 10:15:00,0.2677522920656046,10.572880283290328,-0.7658311618479469,0.45,0.0,1.0,1.0,0.0,6624.9437198921,-42.878017582732255,11.661373543107835,29.765448638105223,32.5,25.236221953895836,0.0,0.0,6938.938073784323,6938.938073784322,0.0,6938.938073784323,50.307301034936344,0.029,-0.7658311618479469,default_mpc,0.029,0.0,0.2677522920656046,-0.7658311618479469,0.0,10297.768525580605,optimal_relaxed_modes,0.0015452000079676509,False,,3446.2402283157608,-0.7658311618479469
138,17514,2024-07-02 10:30:00,0.0791823693726298,11.577957971243883,-0.7663241996539493,0.45,0.0,0.0,1.0,1.0,0.0,-2293.869835526045,11.335543849761336,25.612451770213834,32.75,25.160755554443373,2859.0465524652545,9306.370163520078,10673.11346455671,10673.11346455671,0.0,10673.11346455671,77.38007261803615,0.029,-0.7663241996539493,default_mpc,0.029,0.0,0.0791823693726298,-0.7663241996539493,0.0,10297.768525580605,optimal_relaxed_modes,0.0015469999925699085,False,,3448.458898442772,-0.7663241996539493
139,17515,2024-07-02 10:45:00,0.11917869803294819,11.364777539484386,-0.7665199664436049,0.45,0.0,0.0,1.0,1.0,0.0,-2131.0513932521103,10.999008590655247,25.543071186702775,33.0,25.078676981340585,2857.263520937945,9042.69494617285,10624.391047062862,10624.391047062863,0.0,10624.391047062862,77.02683509120575,0.029,-0.7665199664436049,default_mpc,0.029,0.0,0.11917869803294819,-0.7665199664436049,0.0,10297.768525580605,optimal_relaxed_modes,0.001178200007416308,False,,3449.339848996222,-0.7665199664436049
140,17516,2024-07-02 11:00:00,0.18169309752501292,11.031575790191681,-0.7694017300519552,0.45,0.0,0.0,1.0,1.0,0.0,-2037.6712589494562,10.686866007267337,25.538164237918135,33.125,25.326817394159526,2862.2491619011957,8919.940155194185,10616.532665030445,10616.532665030445,536.4,10080.132665030445,209.16275279938176,0.083,-0.7694017300519552,default_mpc,0.083,536.4,0.18169309752501292,-0.7694017300519552,0.0,10297.768525580605,optimal_relaxed_modes,0.0010192000190727413,False,,3462.3077852337983,-0.7694017300519552
141,17517,2024-07-02 11:15:00,0.21745228609551862,10.840979315110886,-0.7706904362115333,0.45,0.0,0.0,1.0,1.0,0.0,-1890.4643839364016,10.397368953163095,25.561797655447734,33.25,25.57525240476448,2867.444901968874,8761.956057550195,10617.717110374562,10617.717110374562,0.0,10617.717110374562,76.97844905021557,0.029,-0.7706904362115333,default_mpc,0.029,0.0,0.21745228609551862,-0.7706904362115333,0.0,10297.768525580605,optimal_relaxed_modes,0.0011011000024154782,False,,3468.1069629518997,-0.7706904362115333
142,17518,2024-07-02 11:30:00,0.2738646128301614,10.54030161361524,-0.7711530753122495,0.45,0.0,0.0,1.0,1.0,0.0,-1753.9135836137284,10.128874237858366,25.591467372861487,33.375,25.823974309761642,2872.4772653477044,8621.094672332658,10619.22657604942,10619.226576049421,0.0,10619.22657604942,76.98939267635829,0.029,-0.7711530753122495,default_mpc,0.029,0.0,0.2738646128301614,-0.7711530753122495,0.0,10297.768525580605,optimal_relaxed_modes,0.001033300010021776,False,,3470.188838905123,-0.7711530753122495
143,17519,2024-07-02 11:45:00,0.3261843293789631,10.261437524410127,-0.771277998527502,0.45,0.0,0.0,1.0,1.0,0.0,-1627.2487061766935,9.879857255488332,25.6245314567475,33.5,26.072966645358918,2877.3353809225837,8492.43269791625,10620.82734026503,10620.827340265028,0.0,10620.82734026503,77.00099821692147,0.029,-0.771277998527502,default_mpc,0.029,0.0,0.3261843293789631,-0.771277998527502,0.0,10297.768525580605,optimal_relaxed_modes,0.001403700007358566,False,,3470.7509933737592,-0.771277998527502
144,17520,2024-07-02 12:00:00,0.374708462372679,10.00280389555362,-0.7655379822371625,0.45,0.0,0.0,1.0,1.0,0.0,-1509.763089103783,9.6489020169665,25.607035831359006,33.625,25.888856019265656,2874.3313264379162,8400.097581811351,10631.319166875197,10631.319166875199,550.8,10080.519166875198,73.08376395984519,0.029,-0.7655379822371625,default_mpc,0.029,550.8,0.374708462372679,-0.7655379822371625,0.0,10297.768525580605,optimal_relaxed_modes,0.001342800009297207,False,,3444.9209200672312,-0.7655379822371625
145,17521,2024-07-02 12:15:00,0.4197127393995899,9.762931099000186,-0.762888489070401,0.45,0.0,0.0,1.0,1.0,0.0,-1400.7896176955287,9.434693849105475,25.56786891582705,33.75,25.70010600751875,2870.5850877888483,8302.22475970519,10630.892586754435,10630.892586754435,0.0,10630.892586754435,77.07397125396966,0.029,-0.762888489070401,default_mpc,0.029,0.0,0.4197127393995899,-0.762888489070401,0.0,10297.768525580605,optimal_relaxed_modes,0.0013541000080294907,False,,3432.9982008168045,-0.762888489070401
146,17522,2024-07-02 12:30:00,0.46145319983283484,9.54045444489099,0.4247947553581519,0.45,0.0,1.0,1.0,0.0,6559.20259855227,-42.355316726084936,10.30925823397449,32.98314423024887,33.875,25.50659816728405,0.0,0.0,6900.942531834233,6900.942531834233,0.0,6900.942531834233,50.03183335579819,0.029,0.4247947553581519,default_mpc,0.029,0.0,0.46145319983283484,0.4247947553581519,0.0,4957.793547972517,optimal_relaxed_modes,0.0014050999889150262,False,,-1911.5763991116837,0.4247947553581519
147,17523,2024-07-02 12:45:00,0.32499745782531153,10.26776354979109,-0.7615179061507262,0.45,0.0,1.0,1.0,0.0,6682.742749043502,-44.28021645471499,11.387017097600475,29.520147398343767,34.0,25.308206498242882,0.0,0.0,6979.862015314876,6979.862015314876,0.0,6979.862015314876,50.603999611032854,0.029,-0.7615179061507262,default_mpc,0.029,0.0,0.32499745782531153,-0.7615179061507262,0.0,10297.768525580605,optimal_relaxed_modes,0.0019192000036127865,False,,3426.830577678268,-0.7615179061507262
148,17524,2024-07-02 13:00:00,0.14624330360648202,11.22052319177745,-0.7626478723750137,0.45,0.0,0.0,1.0,1.0,0.0,-2167.414378134401,11.078768978874741,25.72626297400646,34.25,25.358965106259618,2863.282493036806,9173.82029184805,10674.576598933918,10674.57659893392,537.3,10137.276598933919,210.34848942787883,0.083,-0.7626478723750137,default_mpc,0.083,537.3,0.14624330360648202,-0.7626478723750137,0.0,10297.768525580605,optimal_relaxed_modes,0.0013336999982129782,False,,3431.9154256875618,-0.7626478723750137
149,17525,2024-07-02 13:15:00,0.1676576846963897,11.106384540568243,-0.7646032737746056,0.45,0.0,0.0,1.0,1.0,0.0,-2013.5837202560963,10.760863461886562,25.515907008535894,34.5,25.40698589460503,2864.293465095456,8924.67592393977,10623.50414242021,10623.50414242021,0.0,10623.50414242021,77.02040503254652,0.029,-0.7646032737746056,default_mpc,0.029,0.0,0.1676576846963897,-0.7646032737746056,0.0,10297.768525580605,optimal_relaxed_modes,0.0012485999905038625,False,,3440.714731985725,-0.7646032737746056
150,17526,2024-07-02 13:30:00,0.22671142578934667,10.791628100542782,-0.7655214004821537,0.45,0.0,0.0,1.0,1.0,0.0,-1925.3638873058057,10.465997162398462,25.488103380303123,34.75,25.452230664411235,2865.177096659664,8820.942425169565,10622.370380924383,10622.370380924383,0.0,10622.370380924383,77.01218526170179,0.029,-0.7655214004821537,default_mpc,0.029,0.0,0.22671142578934667,-0.7655214004821537,0.0,10297.768525580605,optimal_relaxed_modes,0.0012829000188503414,False,,3444.8463021696916,-0.7655214004821537
151,17527,2024-07-02 13:45:00,0.2604914164034276,10.61158075056973,-0.7658986871097722,0.45,0.0,0.0,1.0,1.0,0.0,-1786.2857052071413,10.192520918586547,25.474279237457765,35.0,25.494641384942604,2866.0640710182474,8677.404753910529,10622.374719035673,10622.374719035672,0.0,10622.374719035673,77.01221671300864,0.029,-0.7658986871097722,default_mpc,0.029,0.0,0.2604914164034276,-0.7658986871097722,0.0,10297.768525580605,optimal_relaxed_modes,0.001547000021673739,False,,3446.5440919939747,-0.7658986871097722
152,17528,2024-07-02 14:00:00,0.31378166796310736,10.327543709756638,-0.7695057926155328,0.45,0.0,0.0,1.0,1.0,0.0,-1657.2752674533679,9.938882256815507,25.493791889305104,35.075,25.548219120693478,2867.157195768874,8530.411506508472,10622.165223753738,10622.165223753738,460.5,10161.665223753738,210.85455339289007,0.083,-0.7695057926155328,default_mpc,0.083,460.5,0.31378166796310736,-0.7695057926155328,0.0,10297.768525580605,optimal_relaxed_modes,0.0012233000015839934,False,,3462.7760667698976,-0.7695057926155328
153,17529,2024-07-02 14:15:00,0.36320624072581564,10.064110736931402,-0.7711647787527329,0.45,0.0,0.0,1.0,1.0,0.0,-1537.6092274243142,9.703641302478463,25.52854284872921,35.15,25.60180778906128,2868.258240403721,8402.18317569946,10622.640212834463,10622.640212834463,0.0,10622.640212834463,77.01414154304986,0.029,-0.7711647787527329,default_mpc,0.029,0.0,0.36320624072581564,-0.7711647787527329,0.0,10297.768525580605,optimal_relaxed_modes,0.00140310000278987,False,,3470.241504387298,-0.7711647787527329
154,17530,2024-07-02 14:30:00,0.4090457112251539,9.81978635916993,-0.7718150259369088,0.45,0.0,0.0,1.0,1.0,0.0,-1426.618392395694,9.485460451985332,25.570225791950914,35.224999999999994,25.655394579061394,2864.155255333224,8287.373573073735,10617.62087640531,10617.62087640531,0.0,10617.62087640531,76.9777513539385,0.029,-0.7718150259369088,default_mpc,0.029,0.0,0.4090457112251539,-0.7718150259369088,0.0,10297.768525580605,optimal_relaxed_modes,0.0012479999859351665,False,,3473.1676167160895,-0.7718150259369088
155,17531,2024-07-02 14:45:00,0.4515605122170414,9.59318246988317,0.06824514359941754,0.45,0.0,1.0,1.0,0.0,7692.533457588102,-44.694261568940505,10.372763515801044,30.113989717797974,35.3,25.70898751853239,0.0,0.0,6900.978351042796,6900.978351042797,0.0,6900.978351042796,50.03209304506027,0.029,0.06824514359941754,default_mpc,0.029,0.0,0.4515605122170414,0.06824514359941754,0.0,6516.445188604702,optimal_relaxed_modes,0.0011483999842312187,False,,-307.1031461973789,0.06824514359941754
156,17532,2024-07-02 15:00:00,0.3137334806607629,10.327800548078134,-0.7650889925757574,0.45,0.0,1.0,1.0,0.0,6635.054633053073,-42.95784149890751,11.426708164736677,29.56542022448,35.474999999999994,25.582611526562104,0.0,0.0,6944.6238680567,6944.6238680566985,227.76,6716.8638680567,139.37492526217653,0.083,-0.7650889925757574,default_mpc,0.083,227.76,0.3137334806607629,-0.7650889925757574,0.0,10297.768525580605,optimal_relaxed_modes,0.0015053999959491193,False,,3442.900466590908,-0.7650889925757574
157,17533,2024-07-02 15:15:00,0.12323200873491795,11.343173393442887,-0.7618817103636565,0.45,0.0,0.0,1.0,1.0,0.0,-2185.8705782114394,11.116248846865409,25.658130606933703,35.65,25.451545228203514,2865.226132660049,9193.855699477775,10671.653403337905,10671.653403337905,0.0,10671.653403337905,77.36948717419982,0.029,-0.7618817103636565,default_mpc,0.029,0.0,0.12323200873491795,-0.7618817103636565,0.0,10297.768525580605,optimal_relaxed_modes,0.001034500019159168,False,,3428.467696636454,-0.7618817103636565
158,17534,2024-07-02 15:30:00,0.16058156144617536,11.144100277491885,-0.7606506255378402,0.45,0.0,0.0,1.0,1.0,0.0,-2028.1841620085233,10.795609446454758,25.566214264145966,35.825,25.31564040037092,2862.365195230283,8931.82079037974,10627.507880722931,10627.50788072293,0.0,10627.507880722931,77.04943213524126,0.029,-0.7606506255378402,default_mpc,0.029,0.0,0.16058156144617536,-0.7606506255378402,0.0,10297.768525580605,optimal_relaxed_modes,0.0010168000007979572,False,,3422.927814920281,-0.7606506255378402
159,17535,2024-07-02 15:45:00,0.22111744935467675,10.821443994939573,-0.76023944333977,0.45,0.0,0.0,1.0,1.0,0.0,-1941.7512637199727,10.49822448446813,25.508033090624625,36.0,25.174800778966855,2859.5537608521067,8851.285582303615,10626.726391691825,10626.726391691827,0.0,10626.726391691825,77.04376633976574,0.029,-0.76023944333977,default_mpc,0.029,0.0,0.22111744935467675,-0.76023944333977,0.0,10297.768525580605,optimal_relaxed_modes,0.0011430000013206154,False,,3421.077495028965,-0.76023944333977
160,17536,2024-07-02 16:00:00,0.2542117077524115,10.645051597679647,-0.7635844410804185,0.45,0.0,0.0,1.0,1.0,0.0,-1801.487558060436,10.22241119626857,25.484568878113226,35.75,25.264340694238054,2861.14446450356,8698.353755990098,10620.392334791226,10620.392334791228,85.14,10535.252334791227,218.60648594691796,0.083,-0.7635844410804185,default_mpc,0.083,85.14,0.2542117077524115,-0.7635844410804185,0.0,10297.768525580605,optimal_relaxed_modes,0.0012094000121578574,False,,3436.129984861883,-0.7635844410804185
161,17537,2024-07-02 16:15:00,0.30795725248786743,10.358587844239667,-0.7651836771733537,0.45,0.0,0.0,1.0,1.0,0.0,-1671.37688463851,9.966604762852555,25.467888883447664,35.5,25.34737751915387,2862.9198264659203,8562.479452268422,10620.470746160174,10620.470746160172,0.0,10620.470746160174,76.99841290966127,0.029,-0.7651836771733537,default_mpc,0.029,0.0,0.30795725248786743,-0.7651836771733537,0.0,10297.768525580605,optimal_relaxed_modes,0.001347199984593317,False,,3443.3265472800913,-0.7651836771733537
162,17538,2024-07-02 16:30:00,0.35780421641368837,10.092903526515041,-0.7658588684484867,0.45,0.0,0.0,1.0,1.0,0.0,-1550.6878289669105,9.729352392290176,25.455525165783857,35.25,25.424083877641383,2864.5441881462257,8438.711561735132,10620.876125440285,10620.876125440283,0.0,10620.876125440285,77.00135190944208,0.029,-0.7658588684484867,default_mpc,0.029,0.0,0.35780421641368837,-0.7658588684484867,0.0,10297.768525580605,optimal_relaxed_modes,0.0011559999838937074,False,,3446.3649080181904,-0.7658588684484867
163,17539,2024-07-02 16:45:00,0.4040355459801472,9.846490539925815,-0.766154608802472,0.45,0.0,0.0,1.0,1.0,0.0,-1438.7494633539034,9.509304056904703,25.445206520554255,35.0,25.494641384942604,2866.0248735836217,8325.051656568216,10621.267390189183,10621.267390189183,0.0,10621.267390189183,77.00418857887158,0.029,-0.766154608802472,default_mpc,0.029,0.0,0.4040355459801472,-0.766154608802472,0.0,10297.768525580605,optimal_relaxed_modes,0.0011522000131662935,False,,3447.695739611124,-0.766154608802472
164,17540,2024-07-02 17:00:00,0.4469140519411763,9.61794810315353,1.0,0.45,0.0,1.0,1.0,0.0,6564.929920232233,-42.40958174904411,10.382546082835585,33.16888827698914,34.95,25.76902739598038,0.0,0.0,6899.671208849252,6899.671208849252,49.86,6849.811208849253,282.55471236503166,0.165,1.0,default_mpc,0.165,49.86,0.4469140519411763,1.0,0.0,2338.8146623341327,optimal_relaxed_modes,0.0011653999972622842,False,,-4500.0,1.0
165,17541,2024-07-02 17:15:00,0.31065789824456896,10.344193402356447,-0.7710385276164115,0.45,0.0,1.0,1.0,0.0,6686.585619057002,-44.342221387359125,11.46281734268377,29.59684649751047,34.9,26.039401674601994,0.0,0.0,6981.86780576926,6981.867805769258,0.0,6981.86780576926,50.61854159182713,0.029,-0.7710385276164115,default_mpc,0.029,0.0,0.31065789824456896,-0.7710385276164115,0.0,10297.768525580605,optimal_relaxed_modes,0.0011750000121537596,False,,3469.6733742738516,-0.7710385276164115
166,17542,2024-07-02 17:30:00,0.132040607922088,11.296223559775271,-0.7720787086900095,0.45,0.0,0.0,1.0,1.0,0.0,-2202.3040750131604,11.149609372313535,25.73289062219419,34.849999999999994,26.305839492012613,2882.014327646804,9210.865305771627,10650.987020581371,10650.987020581371,0.0,10650.987020581371,77.21965589921494,0.029,-0.7720787086900095,default_mpc,0.029,0.0,0.132040607922088,-0.7720787086900095,0.0,10297.768525580605,optimal_relaxed_modes,0.0011761999921873212,False,,3474.3541891050427,-0.7720787086900095
167,17543,2024-07-02 17:45:00,0.15428314919210884,11.17767081480606,-0.7724657401567907,0.45,0.0,0.0,1.0,1.0,0.0,-2045.995329799513,10.826569160059531,25.5679218900021,34.8,26.568435777561113,2886.719640074061,8953.537901004507,10623.56258553052,10623.562585530522,0.0,10623.56258553052,77.02082874509628,0.029,-0.7724657401567907,default_mpc,0.029,0.0,0.15428314919210884,-0.7724657401567907,0.0,10297.768525580605,optimal_relaxed_modes,0.0019007999799214303,False,,3476.095830705558,-0.7724657401567907
168,17544,2024-07-02 18:00:00,0.21429062628133733,10.857830961920472,-0.7648541946112228,0.45,0.0,0.0,1.0,1.0,0.0,-1956.352181207354,10.526938179501252,25.506405752168487,34.599999999999994,26.252015372154425,2881.4143021237915,8868.51953863871,10635.525879364353,10635.525879364353,0.18,10635.345879364353,438.7080175237796,0.165,-0.7648541946112228,default_mpc,0.165,0.18,0.21429062628133733,-0.7648541946112228,0.0,10297.768525580605,optimal_relaxed_modes,0.0012021999864373356,False,,3441.843875750503,-0.7648541946112228
169,17545,2024-07-02 18:15:00,0.2486164715388521,10.674874206697918,-0.7613816343001119,0.45,0.0,0.0,1.0,1.0,0.0,-1815.0315578286707,10.249041823528795,25.441507801071896,34.4,25.936488871880883,2875.43321712561,8731.30929333464,10634.16371011524,10634.16371011524,0.0,10634.16371011524,77.09768689833548,0.029,-0.7613816343001119,default_mpc,0.029,0.0,0.2486164715388521,-0.7613816343001119,0.0,10297.768525580605,optimal_relaxed_modes,0.0014900999958626926,False,,3426.2173543505032,-0.7613816343001119
170,17546,2024-07-02 18:30:00,0.30276792989659823,10.386246933651131,-0.7600870210588211,0.45,0.0,0.0,1.0,1.0,0.0,-1683.939909660261,9.991301832591342,25.612744907326004,34.2,25.621873258190657,2869.1717807077225,8600.829443199871,10661.835726879293,10661.835726879295,0.0,10661.835726879293,77.29830901987488,0.029,-0.7600870210588211,default_mpc,0.029,0.0,0.30276792989659823,-0.7600870210588211,0.0,10297.768525580605,optimal_relaxed_modes,0.0011515000078361481,False,,3420.3915947646947,-0.7600870210588211
171,17547,2024-07-02 18:45:00,0.3529915117631111,10.118555242302618,-0.7596939786297824,0.45,0.0,0.0,1.0,1.0,0.0,-1562.3406444834698,9.752264553246228,25.4986950012244,34.0,25.308206498242882,2862.6536892815743,8502.950755953356,10633.126801527453,10633.12680152745,0.0,10633.126801527453,77.09016931107404,0.029,-0.7596939786297824,default_mpc,0.029,0.0,0.3529915117631111,-0.7596939786297824,0.0,10297.768525580605,optimal_relaxed_modes,0.0011374999885447323,False,,3418.6229038340207,-0.7596939786297824
172,17548,2024-07-02 19:00:00,0.3995714898862302,9.870283958906393,1.0,0.45,0.0,1.0,1.0,0.0,7601.297670587805,-47.7736989181789,10.639876748047659,29.05026043800151,33.75,25.254751440796824,0.0,0.0,6900.189486523003,6900.189486523004,0.0,6900.189486523003,345.0094743261502,0.2,1.0,default_mpc,0.2,0.0,0.3995714898862302,1.0,0.0,2362.2781864839444,optimal_relaxed_modes,0.0012465000036172569,False,,-4500.0,1.0
173,17549,2024-07-02 19:15:00,0.2635144144554241,10.59546817095259,-0.7652602755984671,0.45,0.0,1.0,1.0,0.0,6625.646369461597,-42.88242407684342,11.683360412907938,29.787607743905102,33.5,25.19865211658853,0.0,0.0,6939.134425773481,6939.13442577348,0.0,6939.134425773481,50.308724586857736,0.029,-0.7652602755984671,default_mpc,0.029,0.0,0.2635144144554241,-0.7652602755984671,0.0,10297.768525580605,optimal_relaxed_modes,0.0014372999721672386,False,,3443.6712401931018,-0.7652602755984671
174,17550,2024-07-02 19:30:00,0.0750590514220938,11.59993525592024,-0.7660575939965046,0.45,0.0,0.0,1.0,1.0,0.0,-2303.986964349905,11.356088088294571,25.72970386748209,33.25,25.139945845001407,2858.596067464347,9317.554025228648,10672.297980243797,10672.297980243797,0.0,10672.297980243797,77.37416035676753,0.029,-0.7660575939965046,default_mpc,0.029,0.0,0.0750590514220938,-0.7660575939965046,0.0,10297.768525580605,optimal_relaxed_modes,0.0010879000183194876,False,,3447.2591729842707,-0.7660575939965046
175,17551,2024-07-02 19:45:00,0.1152999028667021,11.385451517720478,-0.7664336197960266,0.45,0.0,0.0,1.0,1.0,0.0,-2140.449217420585,11.018062265405042,25.50041873605681,33.0,25.078676981340585,2857.263519984543,9051.580295745622,10625.163830497691,10625.163830497693,0.0,10625.163830497691,77.03243777110826,0.029,-0.7664336197960266,default_mpc,0.029,0.0,0.1152999028667021,-0.7664336197960266,0.0,10297.768525580605,optimal_relaxed_modes,0.001070900005288422,False,,3448.9512890821197,-0.7664336197960266
176,17552,2024-07-02 20:00:00,0.17809120439212234,11.050773880589988,-0.7701576034689442,0.45,0.0,0.0,1.0,1.0,0.0,-2046.6556870622826,10.704535519264423,25.502969634043836,32.925,25.351699825936127,2862.7415904964364,8924.697477447802,10615.616362654357,10615.616362654357,0.0,10615.616362654357,530.7808181327179,0.2,-0.7701576034689442,default_mpc,0.2,0.0,0.17809120439212234,-0.7701576034689442,0.0,10297.768525580605,optimal_relaxed_modes,0.001196099998196587,False,,3465.709215610249,-0.7701576034689442
177,17553,2024-07-02 20:15:00,0.2140089640691548,10.859332221511405,-0.7718795489144108,0.45,0.0,0.0,1.0,1.0,0.0,-1898.797699747281,10.41375513032162,25.534285468387,32.85,25.619767311240622,2868.3314350553896,8764.761014800994,10617.065850053266,10617.065850053265,0.0,10617.065850053266,76.97372741288619,0.029,-0.7718795489144108,default_mpc,0.029,0.0,0.2140089640691548,-0.7718795489144108,0.0,10297.768525580605,optimal_relaxed_modes,0.001194899989059195,False,,3473.4579701148486,-0.7718795489144108
178,17554,2024-07-02 20:30:00,0.27067140626300884,10.557321404618163,-0.7725607820426812,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6430072485582,10.144070582358882,25.573268485719524,32.775000000000006,25.88301317510126,2873.6267099339657,8622.291667784184,10618.898844784813,10618.898844784811,0.0,10618.898844784813,76.9870166246899,0.029,-0.7725607820426812,default_mpc,0.029,0.0,0.27067140626300884,-0.7725607820426812,0.0,10297.768525580605,optimal_relaxed_modes,0.001028099999530241,False,,3476.5235191920656,-0.7725607820426812
179,17555,2024-07-02 20:45:00,0.3232230170810839,10.277221318957823,-0.7728122804354967,0.45,0.0,0.0,1.0,1.0,0.0,-1634.4180829591526,9.893950537146589,25.616275974055718,32.7,26.14152565045424,2878.6281179387306,8492.450001785543,10620.774576806469,10620.774576806469,0.0,10620.774576806469,77.00061568184691,0.029,-0.7728122804354967,default_mpc,0.029,0.0,0.3232230170810839,-0.7728122804354967,0.0,10297.768525580605,optimal_relaxed_modes,0.0011434000043664128,False,,3477.655261959735,-0.7728122804354967
180,17556,2024-07-02 21:00:00,0.37196214122246446,10.017441787284264,0.8421739655519551,0.45,0.0,1.0,1.0,0.0,6632.926916878712,-43.766304650798524,10.782355244777742,28.910278581518927,32.275000000000006,25.729660902145827,0.0,0.0,6901.506361863978,6901.506361863979,0.0,6901.506361863978,284.6871374268891,0.165,0.8421739655519551,default_mpc,0.165,0.0,0.37196214122246446,0.8421739655519551,0.0,3062.4080304280824,optimal_relaxed_modes,0.0011431000020820647,False,,-3789.782844983798,0.8421739655519551
181,17557,2024-07-02 21:15:00,0.23520310470419556,10.746367451926638,-0.7624391596342094,0.45,0.0,1.0,1.0,0.0,6598.946565054476,-43.13390996008464,11.81955867802263,29.790360788678242,31.85,25.318915271671326,0.0,0.0,6936.582343713317,6936.582343713315,0.0,6936.582343713317,50.29022199192155,0.029,-0.7624391596342094,default_mpc,0.029,0.0,0.23520310470419556,-0.7624391596342094,0.0,10297.768525580605,optimal_relaxed_modes,0.0010971000010613352,False,,3430.9762183539424,-0.7624391596342094
182,17558,2024-07-02 21:30:00,0.06470758856377866,11.65510855295506,-0.7612341788462436,0.45,0.0,0.0,1.0,1.0,0.0,-2366.4829500655055,11.482995859300033,25.599624823580058,31.425,24.90928698841879,2853.5322092536558,9380.013351172209,10709.291631120635,10709.291631120637,0.0,10709.291631120635,77.64236432562461,0.029,-0.7612341788462436,default_mpc,0.029,0.0,0.06470758856377866,-0.7612341788462436,0.0,10297.768525580605,optimal_relaxed_modes,0.0015659000200685114,False,,3425.553804808096,-0.7612341788462436
183,17559,2024-07-02 21:45:00,0.09133977738250464,11.51315898655125,-0.7608725415951406,0.45,0.0,0.0,1.0,1.0,0.0,-2198.4994242113744,11.135762211491642,25.48920241637633,31.0,24.500783790578655,2844.2629957956774,9108.291468624384,10632.732866725326,10632.732866725326,0.0,10632.732866725326,77.08731328375862,0.029,-0.7608725415951406,default_mpc,0.029,0.0,0.09133977738250464,-0.7608725415951406,0.0,10297.768525580605,optimal_relaxed_modes,0.0011583000014070421,False,,3423.926437178133,-0.7608725415951406
184,17560,2024-07-02 22:00:00,0.1558414888962739,11.16936486418286,-0.7627976722429761,0.45,0.0,0.0,1.0,1.0,0.0,-2102.155428121631,10.813695483325002,25.460890878586653,31.0,24.500783790578655,2844.2629761669705,8994.079403899375,10619.063744690948,10619.063744690948,0.0,10619.063744690948,220.34557270233717,0.083,-0.7627976722429761,default_mpc,0.083,0.0,0.1558414888962739,-0.7627976722429761,0.0,10297.768525580605,optimal_relaxed_modes,0.001214599993545562,False,,3432.5895250933927,-0.7627976722429761
185,17561,2024-07-02 22:15:00,0.19273760244960306,10.972708578943616,-0.7651312767219602,0.45,0.0,0.0,1.0,1.0,0.0,-1950.2797413316903,10.514994011755373,25.447438318053038,31.0,24.500783790578655,2844.26297595515,8837.635626015592,10618.805380025377,10618.805380025377,0.0,10618.805380025377,76.98633900518398,0.029,-0.7651312767219602,default_mpc,0.029,0.0,0.19273760244960306,-0.7651312767219602,0.0,10297.768525580605,optimal_relaxed_modes,0.001594899978954345,False,,3443.090745248821,-0.7651312767219602
186,17562,2024-07-02 22:30:00,0.25094350510544294,10.66247111778799,-0.7662245657230853,0.45,0.0,0.0,1.0,1.0,0.0,-1809.3969985732112,10.23796167422021,25.43536754453413,31.0,24.500783790578655,2844.2629759551487,8694.483374723131,10618.6372523312,10618.637252331202,0.0,10618.6372523312,76.9851200794012,0.029,-0.7662245657230853,default_mpc,0.029,0.0,0.25094350510544294,-0.7662245657230853,0.0,10297.768525580605,optimal_relaxed_modes,0.0017952000198420137,False,,3448.010545753884,-0.7662245657230853
187,17563,2024-07-02 22:45:00,0.30492679229665465,10.37474019705883,-0.7666961576792058,0.45,0.0,0.0,1.0,1.0,0.0,-1678.7126041481795,9.981025173176747,25.42460107230806,31.0,24.500783790578655,2844.2629759551487,8562.219154421316,10618.53331842281,10618.53331842281,0.0,10618.53331842281,76.98436655856537,0.029,-0.7666961576792058,default_mpc,0.029,0.0,0.30492679229665465,-0.7666961576792058,0.0,10297.768525580605,optimal_relaxed_modes,0.0013783000176772475,False,,3450.1327095564266,-0.7666961576792058
188,17564,2024-07-02 23:00:00,0.35499401881763953,10.107881879701981,0.27711409967459055,0.45,0.0,1.0,1.0,0.0,6632.049397090046,-43.88558013255965,10.865602872033998,28.98516653140234,30.975,24.742713950210014,0.0,0.0,6899.510035993516,6899.510035993513,0.0,6899.510035993516,143.16483324686547,0.083,0.27711409967459055,default_mpc,0.083,0.0,0.35499401881763953,0.27711409967459055,0.0,5583.982514367914,optimal_relaxed_modes,0.0010628000018186867,False,,-1247.0134485356575,0.27711409967459055
189,17565,2024-07-02 23:15:00,0.219135402649031,10.832008303880665,-0.7720923445639206,0.45,0.0,1.0,1.0,0.0,6601.260183307488,-43.18852125786965,11.905240064604943,29.87204865824365,30.95,24.982113934758917,0.0,0.0,6937.442994125413,6937.442994125412,0.0,6937.442994125413,50.29646170740924,0.029,-0.7720923445639206,default_mpc,0.029,0.0,0.219135402649031,-0.7720923445639206,0.0,10297.768525580605,optimal_relaxed_modes,0.0012276000052224845,False,,3474.415550537643,-0.7720923445639206
190,17566,2024-07-02 23:30:00,0.04864397325605021,11.740727622545252,-0.7727572077916336,0.45,0.0,0.0,1.0,1.0,0.0,-2405.910383706589,11.563068448099404,25.710985321413293,30.924999999999997,25.21901886199651,2860.302037955224,9421.061560384062,10649.872440481166,10649.872440481166,0.0,10649.872440481166,77.21157519348846,0.029,-0.7727572077916336,default_mpc,0.029,0.0,0.04864397325605021,-0.7727572077916336,0.0,10297.768525580605,optimal_relaxed_modes,0.000995299982605502,False,,3477.4074350623514,-0.7727572077916336
