step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
191,17567,2024-07-02 23:45:00,0.07622216525884921,11.593735859170334,-0.7729935574284054,0.45,0.0,0.0,1.0,1.0,0.0,-2232.3238639195565,11.210014389723849,25.502335200094215,30.9,25.453479793179895,2865.2664912206374,9127.181531174168,10618.423284495117,10618.423284495118,0.0,10618.423284495117,76.9835688125896,0.029,-0.7729935574284054,default_mpc,0.029,0.0,0.07622216525884921,-0.7729935574284054,0.0,10297.768525580605,optimal_relaxed_modes,0.0010352999961469322,False,,3478.471008427824,-0.7729935574284054
192,17568,2024-07-03 00:00:00,0.1428778280892785,11.238461176284146,-0.7659655993320535,0.45,0.0,0.0,1.0,1.0,0.0,-2137.1662508806303,10.882560852204982,25.44852669586677,30.674999999999997,24.99767544778474,2856.159732840574,9040.83790764278,10634.690775750823,10634.690775750823,0.0,10634.690775750823,77.10150812419347,0.029,-0.7659655993320535,default_mpc,0.029,0.0,0.1428778280892785,-0.7659655993320535,0.0,10297.768525580605,optimal_relaxed_modes,0.0010015999723691493,False,,3446.8451969942407,-0.7659655993320535
193,17569,2024-07-03 00:15:00,0.17931828449318912,11.044233543651302,-0.7627604001294815,0.45,0.0,0.0,1.0,1.0,0.0,-1982.7565224648783,10.578862722930364,25.391992782917832,30.45,24.542504562197006,2845.9289250606084,8891.517591915164,10633.321606291229,10633.321606291229,0.0,10633.321606291229,77.09158164561141,0.029,-0.7627604001294815,default_mpc,0.029,0.0,0.17931828449318912,-0.7627604001294815,0.0,10297.768525580605,optimal_relaxed_modes,0.0014968999894335866,False,,3432.421800582667,-0.7627604001294815
194,17570,2024-07-03 00:30:00,0.23849778609789074,10.728806800098242,-0.7615606554832128,0.45,0.0,0.0,1.0,1.0,0.0,-1839.5221677075517,10.297194759322696,25.598724092757433,30.225,24.08804324578983,2835.2705435724642,8749.693158866708,10675.84048446953,10675.840484469529,0.0,10675.84048446953,77.3998435124041,0.029,-0.7615606554832128,default_mpc,0.029,0.0,0.23849778609789074,-0.7615606554832128,0.0,10297.768525580605,optimal_relaxed_modes,0.0015875999815762043,False,,3427.022949674458,-0.7615606554832128
195,17571,2024-07-03 00:45:00,0.2933842391499374,10.436262005330834,-0.7611901776988031,0.45,0.0,0.0,1.0,1.0,0.0,-1706.658054229584,10.035968319699958,25.474324869554295,30.0,23.634356131080047,2824.240286469598,8649.374593159275,10632.807982651304,10632.807982651304,0.0,10632.807982651304,77.08785787422195,0.029,-0.7611901776988031,default_mpc,0.029,0.0,0.2933842391499374,-0.7611901776988031,0.0,10297.768525580605,optimal_relaxed_modes,0.0017769999976735562,False,,3425.3557996446143,-0.7611901776988031
196,17572,2024-07-03 01:00:00,0.3442883533363074,10.164943076717481,-0.07579020952497134,0.45,0.0,0.0,1.0,1.0,0.0,-1583.4135446115718,9.793685529855871,25.574397094569562,30.0,23.634356131080047,2816.173323290846,8492.172582623247,10607.730281885513,10607.730281885511,0.0,10607.730281885513,76.90604454366998,0.029,-0.07579020952497134,default_mpc,0.029,0.0,0.3442883533363074,-0.07579020952497134,0.0,7198.07586439692,optimal_relaxed_modes,0.001455499994335696,False,,341.055942862371,-0.07579020952497134
197,17573,2024-07-03 01:15:00,0.39149956324020324,9.913307327929717,1.0,0.45,0.0,1.0,1.0,0.0,6701.208452932311,-46.00805181666741,10.685213929032615,28.836019808080163,30.0,23.634356131080047,0.0,0.0,6901.139012595325,6901.139012595323,0.0,6901.139012595325,50.03325784131611,0.029,1.0,default_mpc,0.029,0.0,0.39149956324020324,1.0,0.0,2349.6404333012324,optimal_relaxed_modes,0.001666199997998774,False,,-4500.0,1.0
198,17574,2024-07-03 01:30:00,0.2534958519507124,10.648867109102703,-0.766948287856568,0.45,0.0,1.0,1.0,0.0,6597.875503147505,-42.88513344324548,11.72691980606298,29.751471005700306,30.0,23.634356131080047,0.0,0.0,6935.646609327823,6935.646609327821,0.0,6935.646609327823,50.28343791762672,0.029,-0.766948287856568,default_mpc,0.029,0.0,0.2534958519507124,-0.766948287856568,0.0,10297.768525580605,optimal_relaxed_modes,0.0016717000107746571,False,,3451.267295354556,-0.766948287856568
199,17575,2024-07-03 01:45:00,0.07449246760708667,11.602955147654228,-0.7658551522287588,0.45,0.0,0.0,1.0,1.0,0.0,-2323.9578395661424,11.39664064463377,25.655034387989303,30.0,23.634356131080047,2823.4879437340046,9333.070216034865,10660.230648281511,10660.23064828151,0.0,10660.230648281511,77.28667220004095,0.029,-0.7658551522287588,default_mpc,0.029,0.0,0.07449246760708667,-0.7658551522287588,0.0,10297.768525580605,optimal_relaxed_modes,0.001728300005197525,False,,3446.3481850294147,-0.7658551522287588
200,17576,2024-07-03 02:00:00,0.10764366272895183,11.426259277654687,-0.7702026642461343,0.45,0.0,0.0,1.0,1.0,0.0,-2156.2932392822036,11.055659890332674,25.460492860005214,29.775,23.911192398349954,2830.27576989544,9048.740466022817,10608.45902810543,10608.45902810543,0.0,10608.45902810543,76.91132795376437,0.029,-0.7702026642461343,default_mpc,0.029,0.0,0.10764366272895183,-0.7702026642461343,0.0,10297.768525580605,optimal_relaxed_modes,0.0016287000034935772,False,,3465.9119891076043,-0.7702026642461343
201,17577,2024-07-03 02:15:00,0.1720199037329454,11.083133913103401,-0.772261032243547,0.45,0.0,0.0,1.0,1.0,0.0,-2064.384345745559,10.739403674541322,25.474378263073923,29.55,24.17542968406559,2836.205658534976,8933.333940980148,10609.10985800761,10609.109858007609,0.0,10609.10985800761,76.91604647055517,0.029,-0.772261032243547,default_mpc,0.029,0.0,0.1720199037329454,-0.772261032243547,0.0,10297.768525580605,optimal_relaxed_modes,0.0013087000115774572,False,,3475.1746450959618,-0.772261032243547
202,17578,2024-07-03 02:30:00,0.20721426240081406,10.895547981403661,-0.7730630577506162,0.45,0.0,0.0,1.0,1.0,0.0,-1915.24243204686,10.446092503197615,25.51287642667203,29.325000000000003,24.427553804851225,2842.1690736393666,8775.137884238397,10610.770794168675,10610.770794168675,0.0,10610.770794168675,76.92808825772289,0.029,-0.7730630577506162,default_mpc,0.029,0.0,0.20721426240081406,-0.7730630577506162,0.0,10297.768525580605,optimal_relaxed_modes,0.0010616000217851251,False,,3478.7837598777733,-0.7730630577506162
203,17579,2024-07-03 02:45:00,0.26436992745773674,10.590908286650263,-0.7733524750677773,0.45,0.0,0.0,1.0,1.0,0.0,-1776.8967789845206,10.174061232425123,25.555959595184376,29.1,24.66804916535664,2847.7353441365353,8633.121402928162,10612.782299471408,10612.78229947141,0.0,10612.782299471408,76.94267167116772,0.029,-0.7733524750677773,default_mpc,0.029,0.0,0.26436992745773674,-0.7733524750677773,0.0,10297.768525580605,optimal_relaxed_modes,0.0010442000057082623,False,,3480.0861378049976,-0.7733524750677773
204,17580,2024-07-03 03:00:00,0.3173788734537049,10.308370604491753,-0.7660233593626876,0.45,0.0,0.0,1.0,1.0,0.0,-1648.5671562871355,9.921765008704002,25.53457213371608,29.075000000000003,24.487772375555256,2844.241651579621,8536.427279173977,10625.03413689949,10625.03413689949,0.0,10625.03413689949,77.03149749252131,0.029,-0.7660233593626876,default_mpc,0.029,0.0,0.3173788734537049,-0.7660233593626876,0.0,10297.768525580605,optimal_relaxed_modes,0.0013561999949160963,False,,3447.105117132094,-0.7660233593626876
205,17581,2024-07-03 03:15:00,0.3665420838215908,10.04633069323092,0.6663530137534194,0.45,0.0,1.0,1.0,0.0,6640.5801385372815,-44.57836819456329,10.807999948839683,28.934047966549493,29.05,24.30699285160785,0.0,0.0,6900.670223170637,6900.670223170637,0.0,6900.670223170637,50.02985911798712,0.029,0.6663530137534194,default_mpc,0.029,0.0,0.3665420838215908,0.6663530137534194,0.0,3867.257906052149,optimal_relaxed_modes,0.0020234000112395734,False,,-2998.588561890387,0.6663530137534194
206,17582,2024-07-03 03:30:00,0.23039879214275694,10.771974437879106,-0.7613534731670506,0.45,0.0,1.0,1.0,0.0,6604.187945058541,-43.2759538571259,11.851445720943012,29.818664787190762,29.025,24.125716091700266,0.0,0.0,6936.847873556617,6936.847873556617,0.0,6936.847873556617,50.29214708328548,0.029,-0.7613534731670506,default_mpc,0.029,0.0,0.23039879214275694,-0.7613534731670506,0.0,10297.768525580605,optimal_relaxed_modes,0.0014635999978054315,False,,3426.0906292517275,-0.7613534731670506
207,17583,2024-07-03 03:45:00,0.05874941437869776,11.686865621361541,-0.7609179539956435,0.45,0.0,0.0,1.0,1.0,0.0,-2379.057484094822,11.51277034118268,25.58429929813504,29.0,23.943944980450638,2831.0700530972445,9361.63084078969,10682.241532733045,10682.241532733044,0.0,10682.241532733045,77.44625111231458,0.029,-0.7609179539956435,default_mpc,0.029,0.0,0.05874941437869776,-0.7609179539956435,0.0,10297.768525580605,optimal_relaxed_modes,0.0015189999830909073,False,,3424.130792980396,-0.7609179539956435
208,17584,2024-07-03 04:00:00,0.08653464679515384,11.53877033258183,-0.7644501027391192,0.45,0.0,0.0,1.0,1.0,0.0,-2212.1176585337466,11.163375065914696,25.487772921797312,29.0,23.943944980450638,2831.0700377706307,9120.147288531585,10616.752238980775,10616.752238980776,0.0,10616.752238980775,76.97145373261061,0.029,-0.7644501027391192,default_mpc,0.029,0.0,0.08653464679515384,-0.7644501027391192,0.0,10297.768525580605,optimal_relaxed_modes,0.0011180999863427132,False,,3440.025462326036,-0.7644501027391192
209,17585,2024-07-03 04:15:00,0.1506216201282517,11.197186764716418,-0.7661418012223583,0.45,0.0,0.0,1.0,1.0,0.0,-2115.175349985105,10.839304841939798,25.46046980840297,29.0,23.943944980450638,2831.070037770622,9005.787395261652,10616.706543868571,10616.706543868573,0.0,10616.706543868571,76.97112244304715,0.029,-0.7661418012223583,default_mpc,0.029,0.0,0.1506216201282517,-0.7661418012223583,0.0,10297.768525580605,optimal_relaxed_modes,0.0011743000068236142,False,,3447.6381055006123,-0.7661418012223583
210,17586,2024-07-03 04:30:00,0.18774725869875536,10.999307111135634,-0.7668592203626662,0.45,0.0,0.0,1.0,1.0,0.0,-1962.3572605393895,10.538745418149274,25.446634779822208,29.0,23.943944980450638,2831.070037770622,8848.74264805262,10616.45292209941,10616.452922099412,0.0,10616.45292209941,76.96928368522073,0.029,-0.7668592203626662,default_mpc,0.029,0.0,0.18774725869875536,-0.7668592203626662,0.0,10297.768525580605,optimal_relaxed_modes,0.001132700010202825,False,,3450.8664916319976,-0.7668592203626662
211,17587,2024-07-03 04:45:00,0.24631522695496028,10.687139840330062,-0.7671747089074644,0.45,0.0,0.0,1.0,1.0,0.0,-1820.6002408998354,10.25999002462986,25.434438930591448,29.0,23.943944980450638,2831.070037770622,8704.598125640616,10616.28857081458,10616.288570814584,0.0,10616.28857081458,76.96809213840571,0.029,-0.7671747089074644,default_mpc,0.029,0.0,0.24631522695496028,-0.7671747089074644,0.0,10297.768525580605,optimal_relaxed_modes,0.0014537000097334385,False,,3452.2861900835896,-0.7671747089074644
212,17588,2024-07-03 05:00:00,0.3006342846442877,10.397619262845947,-0.770781958553535,0.45,0.0,0.0,1.0,1.0,0.0,-1689.1047839058144,10.001455562584503,25.455274905902364,28.9,24.09506771293728,2834.466778787398,8555.710700960177,10612.023949823695,10612.023949823695,7.98,10604.043949823696,76.8793186362218,0.029,-0.770781958553535,default_mpc,0.029,7.98,0.3006342846442877,-0.770781958553535,0.0,10297.768525580605,optimal_relaxed_modes,0.0013973999884910882,False,,3468.5188134909076,-0.770781958553535
213,17589,2024-07-03 05:15:00,0.3510129038145635,10.129101222668377,0.1319716720851419,0.45,0.0,1.0,1.0,0.0,6626.110194937317,-43.39730714330296,10.885179669532796,28.998548431324572,28.8,24.24325277610629,0.0,0.0,6899.8546293250065,6899.854629325007,0.0,6899.8546293250065,50.0239460626063,0.029,0.1319716720851419,default_mpc,0.029,0.0,0.3510129038145635,0.1319716720851419,0.0,6227.887166477457,optimal_relaxed_modes,0.0016309999919030815,False,,-593.8725243831386,0.1319716720851419
214,17590,2024-07-03 05:30:00,0.21545729323986804,10.851612627031503,-0.7731027736857669,0.45,0.0,1.0,1.0,0.0,6639.354641557707,-44.22935852450762,11.92767748869096,29.836765036417994,28.700000000000003,24.388565392012126,0.0,0.0,6937.614178140961,6937.614178140959,0.0,6937.614178140961,50.297702791521964,0.029,-0.7731027736857669,default_mpc,0.029,0.0,0.21545729323986804,-0.7731027736857669,0.0,10297.768525580605,optimal_relaxed_modes,0.001328600017586723,False,,3478.9624815859506,-0.7731027736857669
215,17591,2024-07-03 05:45:00,0.059640610083328355,11.68211554825586,-0.7733406846357249,0.45,0.0,0.0,1.0,1.0,0.0,-2415.9894127035836,11.58353006458386,25.763929923226797,28.6,24.531046547556485,2844.9621541624606,9428.607957288576,10651.820261461926,10651.820261461924,0.0,10651.820261461926,77.22569689559897,0.029,-0.7733406846357249,default_mpc,0.029,0.0,0.059640610083328355,-0.7733406846357249,0.0,10297.768525580605,optimal_relaxed_modes,0.0011391000007279217,False,,3480.0330808607623,-0.7733406846357249
216,17592,2024-07-03 06:00:00,0.07235904106631373,11.614326311116548,-0.7663327099524361,0.45,0.0,0.0,1.0,1.0,0.0,-2241.6703243602165,11.228990007788445,25.456806675782495,28.950000000000003,24.334786891949992,2840.393946427902,9136.567377453366,10626.715042202333,10626.715042202333,194.82,10431.895042202334,75.63123905596692,0.029,-0.7663327099524361,default_mpc,0.029,194.82,0.07235904106631373,-0.7663327099524361,0.0,10297.768525580605,optimal_relaxed_modes,0.0010888999968301505,False,,3448.497194785962,-0.7663327099524361
217,17593,2024-07-03 06:15:00,0.13929520273956225,11.257556569398133,-0.7630991058919228,0.45,0.0,0.0,1.0,1.0,0.0,-2146.1127397883347,10.900157783356057,25.40135293812907,29.3,24.120532371840355,2835.6617614755246,9049.437505694841,10623.902489561293,10623.902489561293,0.0,10623.902489561293,77.02329304931938,0.029,-0.7630991058919228,default_mpc,0.029,0.0,0.13929520273956225,-0.7630991058919228,0.0,10297.768525580605,optimal_relaxed_modes,0.0014245999918784946,False,,3433.9459765136526,-0.7630991058919228
218,17594,2024-07-03 06:30:00,0.1758890872017736,11.062511165214547,-0.7618480602179821,0.45,0.0,0.0,1.0,1.0,0.0,-1991.0545325334165,10.595181027313744,25.598630941123023,29.65,23.887378863775073,2830.077169006373,8898.658475494469,10659.549045739761,10659.549045739761,0.0,10659.549045739761,77.28173058161327,0.029,-0.7618480602179821,default_mpc,0.029,0.0,0.1758890872017736,-0.7618480602179821,0.0,10297.768525580605,optimal_relaxed_modes,0.001438800012692809,False,,3428.3162709809194,-0.7618480602179821
219,17595,2024-07-03 06:45:00,0.23531774981976566,10.745756393460649,-0.7614167328826331,0.45,0.0,0.0,1.0,1.0,0.0,-1847.221198646071,10.3123378666752,25.48617824126308,30.0,23.634356131080047,2823.907715545272,8784.611544877387,10625.609851890827,10625.60985189083,0.0,10625.609851890827,77.03567142620851,0.029,-0.7614167328826331,default_mpc,0.029,0.0,0.23531774981976566,-0.7614167328826331,0.0,10297.768525580605,optimal_relaxed_modes,0.0012934999831486493,False,,3426.3752979718492,-0.7614167328826331
220,17596,2024-07-03 07:00:00,0.2904342708430489,10.45198533640655,-0.7632373869971135,0.45,0.0,0.0,1.0,1.0,0.0,-1713.800626346711,10.05000825013042,25.43119090312056,30.0,23.634356131080047,2823.487943874372,8620.59996672531,10615.771530841028,10615.77153084103,761.7,9854.071530841027,71.44201859859746,0.029,-0.7632373869971135,default_mpc,0.029,761.7,0.2904342708430489,-0.7632373869971135,0.0,10297.768525580605,optimal_relaxed_modes,0.0012075999984517694,False,,3434.5682414870107,-0.7632373869971135
221,17597,2024-07-03 07:15:00,0.3415520312804367,10.179527673275272,-0.765459424740546,0.45,0.0,0.0,1.0,1.0,0.0,-1590.0374246442202,9.806705263497085,25.56288915377322,30.0,23.634356131080047,2812.6243058309883,8481.470519680903,10602.879699203733,10602.879699203731,0.0,10602.879699203733,76.87087781922708,0.029,-0.765459424740546,default_mpc,0.029,0.0,0.3415520312804367,-0.765459424740546,0.0,10297.768525580605,optimal_relaxed_modes,0.0011897000076714903,False,,3444.5674113324567,-0.765459424740546
222,17598,2024-07-03 07:30:00,0.38896233419889537,9.926830758719888,-0.7664672892519464,0.45,0.0,0.0,1.0,1.0,0.0,-1475.2484448649018,9.581052130525626,25.538439010101527,30.0,23.634356131080047,2774.513743072932,8366.54809159451,10561.806521361894,10561.806521361894,0.0,10561.806521361894,76.57309727987374,0.029,-0.7664672892519464,default_mpc,0.029,0.0,0.38896233419889537,-0.7664672892519464,0.0,10297.768525580605,optimal_relaxed_modes,0.001330200000666082,False,,3449.1028016337586,-0.7664672892519464
223,17599,2024-07-03 07:45:00,0.43293369260232506,9.692463418429607,-0.5517560442151391,0.45,0.0,0.0,1.0,1.0,0.0,-1368.7716071566515,9.371761205271774,25.522966560942503,30.0,23.634356131080047,2737.340423086678,8254.451919728099,10519.850306456148,10519.850306456148,0.0,10519.850306456148,76.26891472180708,0.029,-0.5517560442151391,default_mpc,0.029,0.0,0.43293369260232506,-0.5517560442151391,0.0,9329.773146749334,optimal_relaxed_modes,0.0011420999944675714,False,,2482.902198968126,-0.5517560442151391
224,17600,2024-07-03 08:00:00,0.4737159430217066,9.475094023694304,1.0,0.45,0.0,1.0,1.0,0.0,6551.65196919076,-42.299725955974154,10.247696120714098,32.90050700067123,30.2,24.022804387921916,0.0,0.0,6900.5297305037975,6900.529730503796,1447.14,5453.389730503797,224.95232638328164,0.165,1.0,default_mpc,0.165,1447.14,0.4737159430217066,1.0,0.0,2331.8448995455483,optimal_relaxed_modes,0.0010345999908167869,False,,-4500.0,1.0
225,17601,2024-07-03 08:15:00,0.3365384269830821,10.206250184180172,-0.77168798769935,0.45,0.0,1.0,1.0,0.0,6677.97832862114,-44.247074287024226,11.324824310521677,29.44918337010004,30.4,24.411971660500736,0.0,0.0,6979.129378666591,6979.129378666589,0.0,6979.129378666591,50.59868799533279,0.029,-0.77168798769935,default_mpc,0.029,0.0,0.3365384269830821,-0.77168798769935,0.0,10297.768525580605,optimal_relaxed_modes,0.0011136999819427729,False,,3472.595944647075,-0.77168798769935
226,17602,2024-07-03 08:30:00,0.15788870606471037,11.158453196675094,-0.7722102416661479,0.45,0.0,0.0,1.0,1.0,0.0,-2138.7916544380905,11.020656533576005,25.78595437374019,30.6,24.801812027442445,2851.1296658516376,9139.921311538337,10631.210151237072,10631.21015123707,0.0,10631.210151237072,77.07627359646878,0.029,-0.7722102416661479,default_mpc,0.029,0.0,0.15788870606471037,-0.7722102416661479,0.0,10297.768525580605,optimal_relaxed_modes,0.0015270999865606427,False,,3474.9460874976658,-0.7722102416661479
227,17603,2024-07-03 08:45:00,0.17862943687989719,11.047905101430148,-0.7723334438299403,0.45,0.0,0.0,1.0,1.0,0.0,-1986.9993809431892,10.70697341026552,25.622323775518183,30.8,25.192286460142252,2859.7270446241473,8891.620773909468,10613.748476873612,10613.748476873612,0.0,10613.748476873612,76.9496764573337,0.029,-0.7723334438299403,default_mpc,0.029,0.0,0.17862943687989719,-0.7723334438299403,0.0,10297.768525580605,optimal_relaxed_modes,0.0012112999975215644,False,,3475.5004972347315,-0.7723334438299403
228,17604,2024-07-03 09:00:00,0.23689874250313947,10.737329702458267,-0.765744095940867,0.45,0.0,0.0,1.0,1.0,0.0,-1899.9487466944474,10.4160211358191,25.567933508907664,31.35,25.196005471965876,2859.8017928815702,8807.115252289957,10623.470203524963,10623.470203524965,2133.12,8490.350203524962,350.2269458954047,0.165,-0.765744095940867,default_mpc,0.165,2133.12,0.23689874250313947,-0.765744095940867,0.0,10297.768525580605,optimal_relaxed_modes,0.0012761999969370663,False,,3445.8484317339016,-0.765744095940867
229,17605,2024-07-03 09:15:00,0.270230342555199,10.55967227418079,-0.7626686258457442,0.45,0.0,0.0,1.0,1.0,0.0,-1762.712254599769,10.146173609685352,25.512429874805047,31.9,25.179027279753797,2859.465763731291,8673.305384318961,10623.44776264275,10623.44776264275,0.0,10623.44776264275,77.01999627915994,0.029,-0.7626686258457442,default_mpc,0.029,0.0,0.270230342555199,-0.7626686258457442,0.0,10297.768525580605,optimal_relaxed_modes,0.0014768000110052526,False,,3432.008816305849,-0.7626686258457442
230,17606,2024-07-03 09:30:00,0.3228133559730042,10.279404812663888,-0.7614459488919872,0.45,0.0,0.0,1.0,1.0,0.0,-1635.4096405718226,9.895898479966839,25.45325194072938,32.45,25.140293874946927,2858.659892595097,8546.784326167222,10623.299774854973,10623.299774854975,0.0,10623.299774854973,77.01892336769856,0.029,-0.7614459488919872,default_mpc,0.029,0.0,0.3228133559730042,-0.7614459488919872,0.0,10297.768525580605,optimal_relaxed_modes,0.0018427000031806529,False,,3426.5067700139425,-0.7614459488919872
231,17607,2024-07-03 09:45:00,0.37158230783138085,10.01946629925874,-0.7609936462384932,0.45,0.0,0.0,1.0,1.0,0.0,-1517.329558426253,9.663772856562515,25.580844148677944,33.0,25.078676981340585,2857.3536779490896,8428.195645166914,10626.439629222139,10626.439629222139,0.0,10626.439629222139,77.04168731186051,0.029,-0.7609936462384932,default_mpc,0.029,0.0,0.37158230783138085,-0.7609936462384932,0.0,10297.768525580605,optimal_relaxed_modes,0.001127800001995638,False,,3424.471408073219,-0.7609936462384932
232,17608,2024-07-03 10:00:00,0.416814298402285,9.77837978951582,1.0,0.45,0.0,1.0,1.0,0.0,7602.7704208734995,-47.795411876956024,10.555944400580017,28.97999472714738,33.0,24.880620128945854,0.0,0.0,6901.152414546117,6901.152414546118,2572.5,4328.652414546117,178.55691210002735,0.165,1.0,default_mpc,0.165,2572.5,0.416814298402285,1.0,0.0,2359.3232810483833,optimal_relaxed_modes,0.0011701000039465725,False,,-4500.0,1.0
233,17609,2024-07-03 10:15:00,0.2792628906885185,10.511528792630196,-0.765587873782178,0.45,0.0,1.0,1.0,0.0,6626.210000677279,-42.88664536622916,11.599817675626628,29.709844919549766,33.0,24.68103002757461,0.0,0.0,6938.298848934839,6938.298848934839,0.0,6938.298848934839,50.30266665477759,0.029,-0.765587873782178,default_mpc,0.029,0.0,0.2792628906885185,-0.765587873782178,0.0,10297.768525580605,optimal_relaxed_modes,0.0019711000204551965,False,,3445.145432019801,-0.765587873782178
234,17610,2024-07-03 10:30:00,0.09073391387011777,11.516388239072272,-0.7662199280993035,0.45,0.0,0.0,1.0,1.0,0.0,-2265.5418046320997,11.278020480766694,25.64011371219521,33.0,24.479901954175208,2843.779417313907,9276.43993108073,10683.68763956123,10683.68763956123,0.0,10683.68763956123,77.45673538681892,0.029,-0.7662199280993035,default_mpc,0.029,0.0,0.09073391387011777,-0.7662199280993035,0.0,10297.768525580605,optimal_relaxed_modes,0.0013063000224065036,False,,3447.989676446866,-0.7662199280993035
235,17611,2024-07-03 10:45:00,0.13003911258147993,11.306891529940712,-0.7665040788815066,0.45,0.0,0.0,1.0,1.0,0.0,-2102.0990612354103,10.945645628890833,25.525188567391044,33.0,24.277210558291145,2839.038901638825,9000.487549835447,10625.361443296146,10625.361443296144,0.0,10625.361443296146,77.03387046389706,0.029,-0.7665040788815066,default_mpc,0.029,0.0,0.13003911258147993,-0.7665040788815066,0.0,10297.768525580605,optimal_relaxed_modes,0.0012264999968465418,False,,3449.26835496678,-0.7665040788815066
236,17612,2024-07-03 11:00:00,0.19279062386565907,10.972425974796037,-0.7684788673136291,0.45,0.0,0.0,1.0,1.0,0.0,-2012.5069387648282,10.63737386270985,25.53661640333432,33.3,24.465820221745126,2843.1590496875497,8886.461693804471,10613.545789016089,10613.545789016085,3192.48,7421.065789016089,153.98711512208385,0.083,-0.7684788673136291,default_mpc,0.083,3192.48,0.19279062386565907,-0.7684788673136291,0.0,10297.768525580605,optimal_relaxed_modes,0.0011716000153683126,False,,3458.154902911331,-0.7684788673136291
237,17613,2024-07-03 11:15:00,0.22709642496903867,10.789576054915024,-0.7706046652507307,0.45,0.0,0.0,1.0,1.0,0.0,-1867.121361441432,10.351467215500257,25.57295370024604,33.6,24.653597709843943,2847.4861993179384,8732.658993059564,10614.520925953664,10614.520925953664,0.0,10614.520925953664,76.95527671316407,0.029,-0.7706046652507307,default_mpc,0.029,0.0,0.22709642496903867,-0.7706046652507307,0.0,10297.768525580605,optimal_relaxed_modes,0.0016632000042591244,False,,3467.720993628288,-0.7706046652507307
238,17614,2024-07-03 11:30:00,0.28280915498045295,10.492627203954186,-0.7715205918142065,0.45,0.0,0.0,1.0,1.0,0.0,-1732.2604700285642,10.086302744206762,25.61297423260374,33.900000000000006,24.840550053496376,2851.7178360112193,8594.711782476392,10615.849886071135,10615.849886071135,0.0,10615.849886071135,76.96491167401574,0.029,-0.7715205918142065,default_mpc,0.029,0.0,0.28280915498045295,-0.7715205918142065,0.0,10297.768525580605,optimal_relaxed_modes,0.0012873999949079007,False,,3471.8426631639295,-0.7715205918142065
239,17615,2024-07-03 11:45:00,0.3344799613293501,10.217221806114564,-0.771835925684073,0.45,0.0,0.0,1.0,1.0,0.0,-1607.1635554018774,9.840374665733897,25.655896895163675,34.2,25.026658813587314,2855.850820761525,8467.965644720107,10617.289738954227,10617.289738954227,0.0,10617.289738954227,76.97535060741815,0.029,-0.771835925684073,default_mpc,0.029,0.0,0.3344799613293501,-0.771835925684073,0.0,10297.768525580605,optimal_relaxed_modes,0.0016408000083174556,False,,3473.2616655783286,-0.771835925684073
240,17616,2024-07-03 12:00:00,0.3824022072132337,9.961796235553464,-0.5663960912847931,0.45,0.0,0.0,1.0,1.0,0.0,-1491.1352604539916,9.612283849469069,25.638309254062044,34.650000000000006,25.879876175589224,2872.7823473556773,8382.164844227145,10605.677525584882,10605.67752558488,3089.94,7515.737525584882,54.489097060490394,0.029,-0.5663960912847931,default_mpc,0.029,3089.94,0.3824022072132337,-0.5663960912847931,0.0,9403.648268395182,optimal_relaxed_modes,0.0013348999782465398,False,,2548.7824107815686,-0.5663960912847931
241,17617,2024-07-03 12:15:00,0.4268482761487724,9.724898688127043,-0.7618743394578901,0.45,0.0,0.0,1.0,1.0,0.0,-1383.510573873175,9.400732336627936,25.593933313448908,35.1,26.733459375696004,2888.5833571988096,8288.36816817022,10610.534627758901,10610.534627758903,0.0,10610.534627758901,76.92637605125203,0.029,-0.7618743394578901,default_mpc,0.029,0.0,0.4268482761487724,-0.7618743394578901,0.0,10297.768525580605,optimal_relaxed_modes,0.0011473000049591064,False,,3428.4345275605056,-0.7618743394578901
242,17618,2024-07-03 12:30:00,0.46807105645765756,9.505181269080685,0.6526254030404951,0.45,0.0,1.0,1.0,0.0,6561.108490748753,-42.369403421301,10.27733729453901,32.8963399309171,35.55,27.587231499543254,0.0,0.0,6901.205044542134,6901.205044542134,0.0,6901.205044542134,50.03373657293047,0.029,0.6526254030404951,default_mpc,0.029,0.0,0.46807105645765756,0.6526254030404951,0.0,3938.6004646275,optimal_relaxed_modes,0.0014530000044032931,False,,-2936.8143136822277,0.6526254030404951
243,17619,2024-07-03 12:45:00,0.3309885162846139,10.235831208203008,-0.7599422877979478,0.45,0.0,1.0,1.0,0.0,6681.9399039227765,-44.263467958564995,11.354373002365492,29.48749641795153,36.0,28.44098741415716,0.0,0.0,6978.940577722613,6978.940577722612,0.0,6978.940577722613,50.597319188488946,0.029,-0.7599422877979478,default_mpc,0.029,0.0,0.3309885162846139,-0.7599422877979478,0.0,10297.768525580605,optimal_relaxed_modes,0.001407400006428361,False,,3419.7402950907654,-0.7599422877979478
244,17620,2024-07-03 13:00:00,0.15236379022659147,11.187900998092267,-0.7631031848060483,0.45,0.0,0.0,1.0,1.0,0.0,-2152.3888596099596,11.04826204147224,25.72234713266446,36.0,28.184082811867718,2909.9752694173053,9160.39299365071,10648.909415432501,10648.909415432505,3004.92,7643.989415432501,158.6127803702244,0.083,-0.7631031848060483,default_mpc,0.083,3004.92,0.15236379022659147,-0.7631031848060483,0.0,10297.768525580605,optimal_relaxed_modes,0.0014002999814692885,False,,3433.9643316272177,-0.7631031848060483
245,17621,2024-07-03 13:15:00,0.17341736106082498,11.075685465545803,-0.7646481616733225,0.45,0.0,0.0,1.0,1.0,0.0,-1999.6260905317545,10.732568997536735,25.50492539160004,36.0,27.924577393312802,2906.9720622806462,8913.550450726367,10638.840102551112,10638.840102551116,0.0,10638.840102551112,77.13159074349556,0.029,-0.7646481616733225,default_mpc,0.029,0.0,0.17341736106082498,-0.7646481616733225,0.0,10297.768525580605,optimal_relaxed_modes,0.0013164000120013952,False,,3440.9167275299515,-0.7646481616733225
246,17622,2024-07-03 13:30:00,0.23206013316407864,10.76311949023546,-0.765330786772116,0.45,0.0,0.0,1.0,1.0,0.0,-1912.0193080998154,10.439754938796286,25.47348051610984,36.0,27.66242805987513,2903.8674282640172,8809.857674447803,10636.81742301901,10636.817423019012,0.0,10636.81742301901,77.11692631688783,0.029,-0.765330786772116,default_mpc,0.029,0.0,0.23206013316407864,-0.765330786772116,0.0,10297.768525580605,optimal_relaxed_modes,0.0012870000209659338,False,,3443.988540474522,-0.765330786772116
247,17623,2024-07-03 13:45:00,0.2656050120810051,10.584325285608243,-0.7656583440086844,0.45,0.0,0.0,1.0,1.0,0.0,-1773.9068911826703,10.168181769135945,25.456478190641608,36.0,27.39758272113154,2900.221589628777,8666.873839639808,10636.420256317775,10636.420256317777,0.0,10636.420256317775,77.11404685830388,0.029,-0.7656583440086844,default_mpc,0.029,0.0,0.2656050120810051,-0.7656583440086844,0.0,10297.768525580605,optimal_relaxed_modes,0.0012193000002298504,False,,3445.4625480390796,-0.7656583440086844
248,17624,2024-07-03 14:00:00,0.318524396755309,10.302264965294203,-0.7694418443952132,0.45,0.0,0.0,1.0,1.0,0.0,-1645.7922787999933,9.916307883458023,25.47473817555465,35.85,26.944156046427,2893.527657277505,8519.698865907501,10639.650963328762,10639.65096332876,2066.46,8573.190963328761,177.89371248907182,0.083,-0.7694418443952132,default_mpc,0.083,2066.46,0.318524396755309,-0.7694418443952132,0.0,10297.768525580605,optimal_relaxed_modes,0.0013455000007525086,False,,3462.48829977846,-0.7694418443952132
249,17625,2024-07-03 14:15:00,0.3676050564678488,10.040665049026366,-0.7712440121607941,0.45,0.0,0.0,1.0,1.0,0.0,-1526.9587683262764,9.68270314427472,25.509502877142975,35.7,26.48817959067923,2885.84721218484,8391.560537198073,10639.095138769093,10639.095138769093,0.0,10639.095138769093,77.13343975607593,0.029,-0.7712440121607941,default_mpc,0.029,0.0,0.3676050564678488,-0.7712440121607941,0.0,10297.768525580605,optimal_relaxed_modes,0.0015418000111822039,False,,3470.598054723573,-0.7712440121607941
250,17626,2024-07-03 14:30:00,0.4131256365881391,9.798040356985219,-0.7720137244437754,0.45,0.0,0.0,1.0,1.0,0.0,-1416.7383112586583,9.466039829798673,25.55215663434366,35.55,26.029598598880074,2877.413502443662,8276.952116585886,10638.333588288253,10638.333588288253,0.0,10638.333588288253,77.12791851508983,0.029,-0.7720137244437754,default_mpc,0.029,0.0,0.4131256365881391,-0.7720137244437754,0.0,10297.768525580605,optimal_relaxed_modes,0.0013985000259708613,False,,3474.061759996989,-0.7720137244437754
251,17627,2024-07-03 14:45:00,0.4553447282067646,9.573012598657945,0.19855677375938144,0.45,0.0,1.0,1.0,0.0,7683.941654226963,-44.67561306580002,10.354125870341711,30.08351317014554,35.4,25.568357306513324,0.0,0.0,6900.792424198047,6900.792424198047,0.0,6900.792424198047,50.030745075435846,0.029,0.19855677375938144,default_mpc,0.029,0.0,0.4553447282067646,0.19855677375938144,0.0,5928.664160960512,optimal_relaxed_modes,0.0015690999862272292,False,,-893.5054819172165,0.19855677375938144
252,17628,2024-07-03 15:00:00,0.31722070157578947,10.309213660601042,-0.7651750134441672,0.45,0.0,1.0,1.0,0.0,6634.746628950994,-42.954937088828146,11.40759760351253,29.546212302274576,35.3,25.27331702216928,0.0,0.0,6944.344170117166,6944.344170117164,1375.08,5569.264170117166,115.5622315299312,0.083,-0.7651750134441672,default_mpc,0.083,1375.08,0.31722070157578947,-0.7651750134441672,0.0,10297.768525580605,optimal_relaxed_modes,0.001738799997838214,False,,3443.287560498752,-0.7651750134441672
253,17629,2024-07-03 15:15:00,0.12681663368004228,11.324067342485375,-0.7618812316099385,0.45,0.0,0.0,1.0,1.0,0.0,-2177.074535018742,11.098389414280144,25.643360655827625,35.2,24.977954173623157,2855.053068083155,9184.235706414021,10700.091057381815,10700.091057381815,0.0,10700.091057381815,77.57566016601815,0.029,-0.7618812316099385,default_mpc,0.029,0.0,0.12681663368004228,-0.7618812316099385,0.0,10297.768525580605,optimal_relaxed_modes,0.0011879000230692327,False,,3428.465542244723,-0.7618812316099385
254,17630,2024-07-03 15:30:00,0.16395340620388982,11.126128344933267,-0.7606366850284094,0.45,0.0,0.0,1.0,1.0,0.0,-2020.024119450014,10.779046456142815,25.53889234111253,35.1,24.682264649717197,2848.4265346150432,8920.830022697273,10629.974355214761,10629.974355214761,0.0,10629.974355214761,77.06731407530702,0.029,-0.7606366850284094,default_mpc,0.029,0.0,0.16395340620388982,-0.7606366850284094,0.0,10297.768525580605,optimal_relaxed_modes,0.001556600007461384,False,,3422.8650826278426,-0.7606366850284094
255,17631,2024-07-03 15:45:00,0.22424452032724052,10.804776706655808,-0.7602428488756282,0.45,0.0,0.0,1.0,1.0,0.0,-1933.9396074392482,10.48286197330634,25.486161235420955,35.0,24.386284215113204,2842.063807566911,8840.511452016106,10628.231796924743,10628.231796924743,0.0,10628.231796924743,77.05468052770439,0.029,-0.7602428488756282,default_mpc,0.029,0.0,0.22424452032724052,-0.7602428488756282,0.0,10297.768525580605,optimal_relaxed_modes,0.0013355000119190663,False,,3421.092819940327,-0.7602428488756282
256,17632,2024-07-03 16:00:00,0.2572051818518152,10.629096380729825,-0.7621330031511732,0.45,0.0,0.0,1.0,1.0,0.0,-1794.2408617283506,10.208162222220258,25.464504628455302,35.0,24.499272148680912,2844.052609620039,8689.44372721935,10615.898389002065,10615.898389002066,1017.3,9598.598389002065,199.17091657179287,0.083,-0.7621330031511732,default_mpc,0.083,1017.3,0.2572051818518152,-0.7621330031511732,0.0,10297.768525580605,optimal_relaxed_modes,0.001202200015541166,False,,3429.5985141802794,-0.7621330031511732
257,17633,2024-07-03 16:15:00,0.3107337543517927,10.343789089304945,-0.7644637270181845,0.45,0.0,0.0,1.0,1.0,0.0,-1664.6543778345904,9.953388555738805,25.44933586233118,35.0,24.61177109270362,2846.6448748550815,8554.529165520602,10615.791858354489,10615.791858354485,0.0,10615.791858354489,76.96449097307004,0.029,-0.7644637270181845,default_mpc,0.029,0.0,0.3107337543517927,-0.7644637270181845,0.0,10297.768525580605,optimal_relaxed_modes,0.0014503000129479915,False,,3440.0867715818304,-0.7644637270181845
258,17634,2024-07-03 16:30:00,0.36037947160856026,10.079177416326374,-0.7655495994957469,0.45,0.0,0.0,1.0,1.0,0.0,-1544.4525479503905,9.717093804314068,25.438077051869275,35.0,24.723786418028034,2849.19879870759,8431.450398276336,10616.2277687622,10616.227768762203,0.0,10616.2277687622,76.96765132352596,0.029,-0.7655495994957469,default_mpc,0.029,0.0,0.36037947160856026,-0.7655495994957469,0.0,10297.768525580605,optimal_relaxed_modes,0.0010380999883636832,False,,3444.973197730861,-0.7655495994957469
259,17635,2024-07-03 16:45:00,0.40642417461196845,9.833759149318208,-0.7660070330118757,0.45,0.0,0.0,1.0,1.0,0.0,-1432.965070726102,9.497933674743232,25.428780681091133,35.0,24.835320752914743,2824.731490171593,8318.325061908969,10587.121720254907,10587.121720254907,0.0,10587.121720254907,76.75663247184808,0.029,-0.7660070330118757,default_mpc,0.029,0.0,0.40642417461196845,-0.7660070330118757,0.0,10297.768525580605,optimal_relaxed_modes,0.0012264999968465418,False,,3447.0316485534404,-0.7660070330118757
260,17636,2024-07-03 17:00:00,0.4491296079734969,9.606139189501262,1.0,0.45,0.0,1.0,1.0,0.0,6565.181109530388,-42.41102277100055,10.371719502704671,33.137551404792696,34.975,25.193450038195028,0.0,0.0,6899.507542966063,6899.507542966059,306.3,6593.207542966063,271.9698111473501,0.165,1.0,default_mpc,0.165,306.3,0.4491296079734969,1.0,0.0,2333.51674241806,optimal_relaxed_modes,0.0014979000261519104,False,,-4500.0,1.0
261,17637,2024-07-03 17:15:00,0.3126893886276604,10.33336555861457,-0.7715870543227692,0.45,0.0,1.0,1.0,0.0,6685.182525374443,-44.323992848721346,11.451366612327025,29.583174160241608,34.95,25.54631839823005,0.0,0.0,6981.522936203344,6981.522936203343,0.0,6981.522936203344,50.616041287474246,0.029,-0.7715870543227692,default_mpc,0.029,0.0,0.3126893886276604,-0.7715870543227692,0.0,10297.768525580605,optimal_relaxed_modes,0.0014431000163313001,False,,3472.1417444524614,-0.7715870543227692
262,17638,2024-07-03 17:30:00,0.13418230338472004,11.284808322959442,-0.7722693036249315,0.45,0.0,0.0,1.0,1.0,0.0,-2197.03377387112,11.13890833391692,25.71971675791212,34.925,25.894029323139613,2874.190580837323,9204.745081201248,10643.186808653307,10643.186808653307,0.0,10643.186808653307,77.16310436273648,0.029,-0.7722693036249315,default_mpc,0.029,0.0,0.13418230338472004,-0.7722693036249315,0.0,10297.768525580605,optimal_relaxed_modes,0.0014269000093918294,False,,3475.211866312192,-0.7722693036249315
263,17639,2024-07-03 17:45:00,0.15630349247096478,11.166902385129758,-0.7725092909950215,0.45,0.0,0.0,1.0,1.0,0.0,-2041.0993932466843,10.81664381172428,25.552857917867073,34.9,26.23672315449356,2880.738268041627,8947.864042016015,10619.991121269948,10619.991121269954,0.0,10619.991121269948,76.99493562920713,0.029,-0.7725092909950215,default_mpc,0.029,0.0,0.15630349247096478,-0.7725092909950215,0.0,10297.768525580605,optimal_relaxed_modes,0.0012085000053048134,False,,3476.291809477597,-0.7725092909950215
264,17640,2024-07-03 18:00:00,0.21616687608163185,10.847830550484902,-0.7650933113134593,0.45,0.0,0.0,1.0,1.0,0.0,-1951.6711738662168,10.517732276848983,25.49258847766819,34.675,26.87900026084346,2891.270077075735,8862.70687327654,10615.612588717522,10615.61258871752,77.4,10538.212588717523,434.7012692845978,0.165,-0.7650933113134593,default_mpc,0.165,77.4,0.21616687608163185,-0.7650933113134593,0.0,10297.768525580605,optimal_relaxed_modes,0.0011362999794073403,False,,3442.919900910567,-0.7650933113134593
265,17641,2024-07-03 18:15:00,0.2504103008948341,10.665313096230534,-0.7616193022579786,0.45,0.0,0.0,1.0,1.0,0.0,-1810.6890692461,10.240503177321951,25.428457348023144,34.45,27.48610179037168,2900.649984766522,8726.09936217406,10618.064216030316,10618.064216030316,0.0,10618.064216030316,76.9809655662198,0.029,-0.7616193022579786,default_mpc,0.029,0.0,0.2504103008948341,-0.7616193022579786,0.0,10297.768525580605,optimal_relaxed_modes,0.001175100012915209,False,,3427.2868601609034,-0.7616193022579786
266,17642,2024-07-03 18:30:00,0.3044317361308383,10.377378846422632,-0.7602247234514196,0.45,0.0,0.0,1.0,1.0,0.0,-1679.9115396269008,9.983382029650256,25.60977629014094,34.225,28.060458325980353,2908.1346762402372,8596.500657145572,10652.314864356824,10652.314864356824,0.0,10652.314864356824,77.22928276658698,0.029,-0.7602247234514196,default_mpc,0.029,0.0,0.3044317361308383,-0.7602247234514196,0.0,10297.768525580605,optimal_relaxed_modes,0.0012406999885570258,False,,3421.011255531388,-0.7602247234514196
267,17643,2024-07-03 18:45:00,0.35453472779251854,10.110329900865876,-0.7596951929050774,0.45,0.0,0.0,1.0,1.0,0.0,-1558.6043103867203,9.744918943765548,25.490356692865344,34.0,28.60427379016011,2913.837288722462,8501.494028611207,10623.20145596636,10623.20145596636,0.0,10623.20145596636,77.01821055575611,0.029,-0.7596951929050774,default_mpc,0.029,0.0,0.35453472779251854,-0.7596951929050774,0.0,10297.768525580605,optimal_relaxed_modes,0.0012461999722290784,False,,3418.6283680728484,-0.7596951929050774
268,17644,2024-07-03 19:00:00,0.40100284155829696,9.862654854494277,1.0,0.45,0.0,1.0,1.0,0.0,7691.392285944997,-44.67451984673249,10.62097339672199,30.347196548826826,33.5,27.469192765643808,0.0,0.0,6900.110282965408,6900.110282965406,0.0,6900.110282965408,345.00551414827044,0.2,1.0,default_mpc,0.2,0.0,0.40100284155829696,1.0,0.0,2362.767903040799,optimal_relaxed_modes,0.001064199983375147,False,,-4500.0,1.0
269,17645,2024-07-03 19:15:00,0.26716463309339494,10.576012505612205,-0.7652149337477733,0.45,0.0,1.0,1.0,0.0,6633.108304216663,-42.94367597162011,11.67403477925696,29.798153742801254,33.0,26.330482102906597,0.0,0.0,6947.126813299418,6947.126813299418,0.0,6947.126813299418,50.36666939642078,0.029,-0.7652149337477733,default_mpc,0.029,0.0,0.26716463309339494,-0.7652149337477733,0.0,10297.768525580605,optimal_relaxed_modes,0.0019423000048846006,False,,3443.46720186498,-0.7652149337477733
270,17646,2024-07-03 19:30:00,0.07682623761624141,11.590516153505433,-0.7646887193129832,0.45,0.0,0.0,1.0,1.0,0.0,-2299.694687853415,11.347372374382495,25.66730836598532,32.5,25.18849954267275,2859.645655976252,9319.541728816615,10793.980704388912,10793.980704388912,0.0,10793.980704388912,78.25636010681961,0.029,-0.7646887193129832,default_mpc,0.029,0.0,0.07682623761624141,-0.7646887193129832,0.0,10297.768525580605,optimal_relaxed_modes,0.0010933000012300909,False,,3441.0992369084242,-0.7646887193129832
271,17647,2024-07-03 19:45:00,0.11694551898418024,11.37668038381432,-0.7658265754055313,0.45,0.0,0.0,1.0,1.0,0.0,-2133.7837932026687,11.009964761601692,25.471223147186972,32.0,24.043704166294194,2833.477301007068,9029.85109790237,10662.324499859227,10662.324499859227,0.0,10662.324499859227,77.3018526239794,0.029,-0.7658265754055313,default_mpc,0.029,0.0,0.11694551898418024,-0.7658265754055313,0.0,10297.768525580605,optimal_relaxed_modes,0.001145399990491569,False,,3446.219589324891,-0.7658265754055313
272,17648,2024-07-03 20:00:00,0.18064714496288342,11.037150717347831,-0.7696205926964711,0.45,0.0,0.0,1.0,1.0,0.0,-2042.8369633937587,10.697024289791909,25.48117582523798,32.15,24.405548051409568,2841.483334703213,8915.867511327015,10607.483736035014,10607.483736035016,0.0,10607.483736035014,530.3741868017507,0.2,-0.7696205926964711,default_mpc,0.2,0.0,0.18064714496288342,-0.7696205926964711,0.0,10297.768525580605,optimal_relaxed_modes,0.0010923999943770468,False,,3463.29266713412,-0.7696205926964711
273,17649,2024-07-03 20:15:00,0.21547250763064624,10.851531534328656,-0.7713332331833263,0.45,0.0,0.0,1.0,1.0,0.0,-1895.254876767539,10.406787908921306,25.514236259907328,32.3,24.76741767723718,2849.807251178501,8759.949519948816,10609.397942746835,10609.397942746837,0.0,10609.397942746835,76.91813508491455,0.029,-0.7713332331833263,default_mpc,0.029,0.0,0.21547250763064624,-0.7713332331833263,0.0,10297.768525580605,optimal_relaxed_modes,0.0010134000040125102,False,,3470.999549324968,-0.7713332331833263
274,17650,2024-07-03 20:30:00,0.2720289693965829,10.550085593116213,-0.7719991152004113,0.45,0.0,0.0,1.0,1.0,0.0,-1758.3562190814484,10.137607941752899,25.551005865070888,32.45,25.129260547487963,2857.8370324703005,8619.68311127056,10611.826377007477,10611.826377007477,0.0,10611.826377007477,76.93574123330421,0.029,-0.7719991152004113,default_mpc,0.029,0.0,0.2720289693965829,-0.7719991152004113,0.0,10297.768525580605,optimal_relaxed_modes,0.0017432000022381544,False,,3473.996018401851,-0.7719991152004113
275,17651,2024-07-03 20:45:00,0.32448225999227465,10.270509554241176,-0.7722301217224629,0.45,0.0,0.0,1.0,1.0,0.0,-1631.3688060139045,9.88795575259569,25.590612915076377,32.6,25.49106245650534,2865.5441872459423,8490.807803023281,10614.337910210326,10614.337910210326,0.0,10614.337910210326,76.95394984902487,0.029,-0.7722301217224629,default_mpc,0.029,0.0,0.32448225999227465,-0.7722301217224629,0.0,10297.768525580605,optimal_relaxed_modes,0.0016976000042632222,False,,3475.035547751083,-0.7722301217224629
276,17652,2024-07-03 21:00:00,0.3731302044368281,10.011216010351706,0.8874100214301727,0.45,0.0,1.0,1.0,0.0,6632.485981725809,-43.757746723711485,10.776406504913908,28.903609296851744,31.950000000000003,25.170855015895135,0.0,0.0,6901.241088433049,6901.241088433048,0.0,6901.241088433049,284.6761948978633,0.165,0.8874100214301727,default_mpc,0.165,0.0,0.3731302044368281,0.8874100214301727,0.0,2858.448505324297,optimal_relaxed_modes,0.001565599988680333,False,,-3993.345096435777,0.8874100214301727
277,17653,2024-07-03 21:15:00,0.23631873172435602,10.740421159909182,-0.7628271010189421,0.45,0.0,1.0,1.0,0.0,6598.201377050618,-43.12181017973327,11.813158966221845,29.783379343641368,31.3,24.841624333016778,0.0,0.0,6936.518857965139,6936.5188579651385,0.0,6936.518857965139,50.28976172024726,0.029,-0.7628271010189421,default_mpc,0.029,0.0,0.23631873172435602,-0.7628271010189421,0.0,10297.768525580605,optimal_relaxed_modes,0.001141699991421774,False,,3432.7219545852395,-0.7628271010189421
278,17654,2024-07-03 21:30:00,0.06590475648379435,11.648727647941376,-0.7617259131857882,0.45,0.0,0.0,1.0,1.0,0.0,-2363.538034031358,11.477015268889447,25.595087697400373,30.65,24.50359895681637,2844.3281330390846,9376.48633871881,10699.220201155813,10699.220201155811,0.0,10699.220201155813,77.56934645837964,0.029,-0.7617259131857882,default_mpc,0.029,0.0,0.06590475648379435,-0.7617259131857882,0.0,10297.768525580605,optimal_relaxed_modes,0.0019745999888982624,False,,3427.7666093360467,-0.7617259131857882
279,17655,2024-07-03 21:45:00,0.09246890825587058,11.50714071899621,-0.7613879892736625,0.45,0.0,0.0,1.0,1.0,0.0,-2195.763839377514,11.130215464470293,25.489292177063167,30.0,24.156976604975448,2836.1882183988546,9105.082280474862,10629.534543577147,10629.534543577147,0.0,10629.534543577147,77.06412544093432,0.029,-0.7613879892736625,default_mpc,0.029,0.0,0.09246890825587058,-0.7613879892736625,0.0,10297.768525580605,optimal_relaxed_modes,0.0013008000096306205,False,,3426.245951731481,-0.7613879892736625
280,17656,2024-07-03 22:00:00,0.15689003226247014,11.163776128041034,-0.7645302345682129,0.45,0.0,0.0,1.0,1.0,0.0,-2099.5400266204792,10.808551179825812,25.4611667032871,30.0,24.328888922953187,2839.9845026221274,8991.124833281601,10613.032933494555,10613.032933494558,0.0,10613.032933494555,220.22043337001202,0.083,-0.7645302345682129,default_mpc,0.083,0.0,0.15689003226247014,-0.7645302345682129,0.0,10297.768525580605,optimal_relaxed_modes,0.0011752999853342772,False,,3440.386055556958,-0.7645302345682129
281,17657,2024-07-03 22:15:00,0.1937400413721114,10.967365579486646,-0.7660276614311289,0.45,0.0,0.0,1.0,1.0,0.0,-1947.853646722669,10.510222932762456,25.447586518867485,30.0,24.49966770115513,2843.972016381581,8835.0347351604,10613.493474056884,10613.493474056884,0.0,10613.493474056884,76.94782768691242,0.029,-0.7660276614311289,default_mpc,0.029,0.0,0.1937400413721114,-0.7660276614311289,0.0,10297.768525580605,optimal_relaxed_modes,0.001139200001489371,False,,3447.12447644008,-0.7660276614311289
282,17658,2024-07-03 22:30:00,0.25187321411245644,10.657515768780607,-0.766655186796226,0.45,0.0,0.0,1.0,1.0,0.0,-1807.1465339408192,10.23353671350545,25.435098258264496,30.0,24.669334516417468,2847.8729792244058,8692.20447815087,10614.22207703405,10614.222077034052,0.0,10614.22207703405,76.95311005849686,0.029,-0.766655186796226,default_mpc,0.029,0.0,0.25187321411245644,-0.766655186796226,0.0,10297.768525580605,optimal_relaxed_modes,0.0011229999945499003,False,,3449.948340583017,-0.766655186796226
283,17659,2024-07-03 22:45:00,0.30578905268709006,10.37014434917781,-0.7669232435656224,0.45,0.0,0.0,1.0,1.0,0.0,-1676.6250527265868,9.976921184040492,25.423654137104144,30.0,24.837912917413547,2851.686338809381,8560.233369598525,10615.014047363406,10615.01404736341,0.0,10615.014047363406,76.95885184338469,0.029,-0.7669232435656224,default_mpc,0.029,0.0,0.30578905268709006,-0.7669232435656224,0.0,10297.768525580605,optimal_relaxed_modes,0.0010498999909032136,False,,3451.1545960453004,-0.7669232435656224
284,17660,2024-07-03 23:00:00,0.3557937300536661,10.10361941881396,0.30512551688191747,0.45,0.0,1.0,1.0,0.0,6629.20038737356,-43.73201775286778,10.860496691783856,28.97605704696464,30.5,25.110917490131218,0.0,0.0,6899.500671455623,6899.50067145562,0.0,6899.500671455623,143.16463893270418,0.083,0.30512551688191747,default_mpc,0.083,0.0,0.3557937300536661,0.30512551688191747,0.0,5459.706692371675,optimal_relaxed_modes,0.0011845999979414046,False,,-1373.0648259686286,0.30512551688191747
285,17661,2024-07-03 23:15:00,0.22053885051756533,10.824527926741377,-0.7714081424367303,0.45,0.0,1.0,1.0,0.0,6653.113205368565,-44.42148575183527,11.90695901183418,29.82465770338416,31.0,25.378858530248728,0.0,0.0,6937.349612293106,6937.349612293105,0.0,6937.349612293106,50.29578468912502,0.029,-0.7714081424367303,default_mpc,0.029,0.0,0.22053885051756533,-0.7714081424367303,0.0,10297.768525580605,optimal_relaxed_modes,0.001601299998583272,False,,3471.3366409652863,-0.7714081424367303
