step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
286,17662,2024-07-03 23:30:00,0.06362210612649341,11.66089417434579,-0.7719509270559071,0.45,0.0,0.0,1.0,1.0,0.0,-2406.4533763654417,11.564162636848621,25.681844840984798,31.5,25.641639788077008,2869.144644002182,9420.470425124597,10649.99894381449,10649.998943814493,0.0,10649.99894381449,77.21249234265505,0.029,-0.7719509270559071,default_mpc,0.029,0.0,0.06362210612649341,-0.7719509270559071,0.0,10297.768525580605,optimal_relaxed_modes,0.001098200009437278,False,,3473.779171751582,-0.7719509270559071
287,17663,2024-07-03 23:45:00,0.07601555234681616,11.59483710599147,-0.772133723433195,0.45,0.0,0.0,1.0,1.0,0.0,-2232.8230215593503,11.211027688710654,25.466621047570555,32.0,25.89917252666847,2874.2915074675093,9127.76660160005,10619.891757385809,10619.891757385809,0.0,10619.891757385809,76.99421524104712,0.029,-0.772133723433195,default_mpc,0.029,0.0,0.07601555234681616,-0.772133723433195,0.0,10297.768525580605,optimal_relaxed_modes,0.001045399985741824,False,,3474.6017554493774,-0.772133723433195
288,17664,2024-07-04 00:00:00,0.14268649322051957,11.23948099113463,-0.7661689459877923,0.45,0.0,0.0,1.0,1.0,0.0,-2137.6436689053935,10.883499141459389,25.417402030525864,31.5,25.641639788077008,2869.495745273921,9039.00982449912,10630.896995404017,10630.896995404017,0.0,10630.896995404017,77.07400321667913,0.029,-0.7661689459877923,default_mpc,0.029,0.0,0.14268649322051957,-0.7661689459877923,0.0,10297.768525580605,optimal_relaxed_modes,0.00133050000295043,False,,3447.7602569450655,-0.7661689459877923
289,17665,2024-07-04 00:15:00,0.1791352969991544,11.045208866994507,-0.7634359195843284,0.45,0.0,0.0,1.0,1.0,0.0,-1983.198688780194,10.579731641543386,25.615617496448298,31.0,25.378858530248728,2864.0728303200467,8888.70792055355,10662.904292036159,10662.90429203616,0.0,10662.904292036159,77.30605611726216,0.029,-0.7634359195843284,default_mpc,0.029,0.0,0.1791352969991544,-0.7634359195843284,0.0,10297.768525580605,optimal_relaxed_modes,0.001422500004991889,False,,3435.461638129478,-0.7634359195843284
290,17666,2024-07-04 00:30:00,0.23832833608248194,10.729709968680371,-0.7624004160726053,0.45,0.0,0.0,1.0,1.0,0.0,-1839.934333899563,10.29800996530232,25.51167763051025,30.5,25.110917490131218,2858.3562086969114,8773.325560985015,10631.138107687073,10631.138107687071,0.0,10631.138107687073,77.07575128073128,0.029,-0.7624004160726053,default_mpc,0.029,0.0,0.23832833608248194,-0.7624004160726053,0.0,10297.768525580605,optimal_relaxed_modes,0.0010716999822761863,False,,3430.801872326724,-0.7624004160726053
291,17667,2024-07-04 00:45:00,0.29322631697276047,10.437103730535187,-0.7620689897456181,0.45,0.0,0.0,1.0,1.0,0.0,-1707.0417177053823,10.036720761922496,25.431845799346878,30.0,24.837912917413547,2852.3492832849724,8626.261522975388,10629.101991113506,10629.101991113508,0.0,10629.101991113506,77.06098943557292,0.029,-0.7620689897456181,default_mpc,0.029,0.0,0.29322631697276047,-0.7620689897456181,0.0,10297.768525580605,optimal_relaxed_modes,0.0011719999893102795,False,,3429.3104538552816,-0.7620689897456181
292,17668,2024-07-04 01:00:00,0.34414136829426656,10.16572650699156,-0.08478981361495506,0.45,0.0,0.0,1.0,1.0,0.0,-1583.7681199741048,9.794381622515774,25.565567807210908,30.0,24.669334516417468,2848.3895636494944,8481.314896357791,10624.573827149075,10624.573827149075,0.0,10624.573827149075,77.0281602468308,0.029,-0.08478981361495506,default_mpc,0.029,0.0,0.34414136829426656,-0.08478981361495506,0.0,7248.341725213173,optimal_relaxed_modes,0.0015703999961260706,False,,381.5541612672978,-0.08478981361495506
293,17669,2024-07-04 01:15:00,0.3913637445010835,9.914031241809225,1.0,0.45,0.0,1.0,1.0,0.0,6701.171075243674,-46.00534249329272,10.6857882322979,28.83656461992213,30.0,24.49966770115513,0.0,0.0,6901.045482428638,6901.045482428638,0.0,6901.045482428638,50.03257974760763,0.029,1.0,default_mpc,0.029,0.0,0.3913637445010835,1.0,0.0,2355.214761965216,optimal_relaxed_modes,0.0013285999884828925,False,,-4500.0,1.0
294,17670,2024-07-04 01:30:00,0.25338806888499743,10.649441592842964,-0.7662765523866688,0.45,0.0,1.0,1.0,0.0,6597.990212222961,-42.88578427711325,11.727479308010214,29.75227488711266,30.0,24.328888922953187,0.0,0.0,6935.653150938497,6935.653150938497,0.0,6935.653150938497,50.283485344304104,0.029,-0.7662765523866688,default_mpc,0.029,0.0,0.25338806888499743,-0.7662765523866688,0.0,10297.768525580605,optimal_relaxed_modes,0.0010421999904792756,False,,3448.2444857400096,-0.7662765523866688
295,17671,2024-07-04 01:45:00,0.07438790520384066,11.60351246526353,-0.7668249673923963,0.45,0.0,0.0,1.0,1.0,0.0,-2324.2152198635213,11.397163241217363,25.645155721399437,30.0,24.156976604975448,2836.1882191259406,9333.88627386824,10680.534565942455,10680.534565942455,0.0,10680.534565942455,77.4338756030828,0.029,-0.7668249673923963,default_mpc,0.029,0.0,0.07438790520384066,-0.7668249673923963,0.0,10297.768525580605,optimal_relaxed_modes,0.0010607999865897,False,,3450.7123532657833,-0.7668249673923963
296,17672,2024-07-04 02:00:00,0.10754499041743025,11.426785201075097,-0.7700631821645018,0.45,0.0,0.0,1.0,1.0,0.0,-2156.5316602703347,11.056143806216893,25.438634453990197,30.3,24.503059590621174,2844.3156115189686,9049.422685974572,10609.463481033676,10609.463481033677,0.0,10609.463481033676,76.91861023749415,0.029,-0.7700631821645018,default_mpc,0.029,0.0,0.10754499041743025,-0.7700631821645018,0.0,10297.768525580605,optimal_relaxed_modes,0.0014822000230196863,False,,3465.284319740258,-0.7700631821645018
297,17673,2024-07-04 02:15:00,0.17192852609727155,11.083620955901543,-0.7715291076121861,0.45,0.0,0.0,1.0,1.0,0.0,-2064.6123205371346,10.739851569460656,25.4462422267299,30.6,24.850328541251347,2851.6960295410854,8936.847400312618,10610.134346202683,10610.134346202683,0.0,10610.134346202683,76.92347400996945,0.029,-0.7715291076121861,default_mpc,0.029,0.0,0.17192852609727155,-0.7715291076121861,0.0,10297.768525580605,optimal_relaxed_modes,0.0014585000171791762,False,,3471.880984254837,-0.7715291076121861
298,17674,2024-07-04 02:30:00,0.20712689291951497,10.896013660738985,-0.772082242762207,0.45,0.0,0.0,1.0,1.0,0.0,-1915.453383281685,10.446506731343032,25.476149900729034,30.9,25.19875956518298,2859.362767964335,8779.959036454251,10611.967952936604,10611.967952936604,0.0,10611.967952936604,76.93676765879039,0.029,-0.772082242762207,default_mpc,0.029,0.0,0.20712689291951497,-0.772082242762207,0.0,10297.768525580605,optimal_relaxed_modes,0.0010974000033456832,False,,3474.370092429932,-0.772082242762207
299,17675,2024-07-04 02:45:00,0.2642890925126002,10.591339136907841,-0.7722565359563462,0.45,0.0,0.0,1.0,1.0,0.0,-1777.0918029410898,10.174443880295632,25.509602157750585,31.2,25.548336606215223,2866.7497731434164,8638.547327480785,10614.223483248026,10614.223483248026,0.0,10614.223483248026,76.95312025354819,0.029,-0.7722565359563462,default_mpc,0.029,0.0,0.2642890925126002,-0.7722565359563462,0.0,10297.768525580605,optimal_relaxed_modes,0.0016656999941915274,False,,3475.154411803558,-0.7722565359563462
300,17676,2024-07-04 03:00:00,0.31730415678543605,10.308768844333626,-0.7661831163011625,0.45,0.0,0.0,1.0,1.0,0.0,-1648.7471927146744,9.922117967689713,25.489638583988725,30.65,25.150671597257798,2859.404787488052,8536.173933535967,10633.285987189349,10633.285987189345,0.0,10633.285987189349,77.09132340712279,0.029,-0.7661831163011625,default_mpc,0.029,0.0,0.31730415678543605,-0.7661831163011625,0.0,10297.768525580605,optimal_relaxed_modes,0.001187499990919605,False,,3447.8240233552315,-0.7661831163011625
301,17677,2024-07-04 03:15:00,0.3664731125000804,10.046698310374572,0.6635168601713386,0.45,0.0,1.0,1.0,0.0,6640.528924789674,-44.56504391951525,10.808106201962588,28.933720648618618,30.1,24.7507051638972,0.0,0.0,6900.201482162824,6900.201482162822,0.0,6900.201482162824,50.026460745680474,0.029,0.6635168601713386,default_mpc,0.029,0.0,0.3664731125000804,0.6635168601713386,0.0,3876.5962940647532,optimal_relaxed_modes,0.0016268999897874892,False,,-2985.825870771024,0.6635168601713386
302,17678,2024-07-04 03:30:00,0.2303788184776499,10.772080897514126,-0.762369522313574,0.45,0.0,1.0,1.0,0.0,6603.822757928516,-43.262448953934125,11.850945245442272,29.818384560829674,29.55,24.34845739312493,0.0,0.0,6936.849865288186,6936.849865288185,0.0,6936.849865288186,50.29216152333935,0.029,-0.762369522313574,default_mpc,0.029,0.0,0.2303788184776499,-0.762369522313574,0.0,10297.768525580605,optimal_relaxed_modes,0.0011073999921791255,False,,3430.662850411083,-0.762369522313574
303,17679,2024-07-04 03:45:00,0.058841651403550646,11.686373998019075,-0.7620460629992427,0.45,0.0,0.0,1.0,1.0,0.0,-2378.827273305726,11.512302391535124,25.58139725221008,29.0,23.943944980450638,2831.070071779654,9361.999797518976,10711.131939516377,10711.131939516377,0.0,10711.131939516377,77.65570656149374,0.029,-0.7620460629992427,default_mpc,0.029,0.0,0.058841651403550646,-0.7620460629992427,0.0,10297.768525580605,optimal_relaxed_modes,0.0010769999935291708,False,,3429.207283496592,-0.7620460629992427
304,17680,2024-07-04 04:00:00,0.0866229150619309,11.538299862719908,-0.7649996066234376,0.45,0.0,0.0,1.0,1.0,0.0,-2211.9034930126104,11.162940810373016,25.48564417886798,29.0,23.943944980450638,2831.0700377706416,9120.22841407556,10616.720032964213,10616.720032964213,0.0,10616.720032964213,76.97122023899054,0.029,-0.7649996066234376,default_mpc,0.029,0.0,0.0866229150619309,-0.7649996066234376,0.0,10297.768525580605,optimal_relaxed_modes,0.001132700010202825,False,,3442.4982298054692,-0.7649996066234376
305,17681,2024-07-04 04:15:00,0.1507037094241565,11.196749228769246,-0.7650321797454703,0.45,0.0,0.0,1.0,1.0,0.0,-2114.9705596409026,10.838902004915129,25.458415956420207,29.0,23.943944980450638,2831.0700377706216,9005.704853140609,10616.684501626043,10616.684501626045,0.0,10616.684501626043,76.97096263678881,0.029,-0.7650321797454703,default_mpc,0.029,0.0,0.1507037094241565,-0.7650321797454703,0.0,10297.768525580605,optimal_relaxed_modes,0.0010630000033415854,False,,3442.6448088546167,-0.7650321797454703
306,17682,2024-07-04 04:30:00,0.18782574820974007,10.998888762042085,-0.7662132864757789,0.45,0.0,0.0,1.0,1.0,0.0,-1962.1672684570037,10.538371721016546,25.444613403965196,29.0,23.943944980450638,2831.070037770622,8848.695900296823,10616.428239640867,10616.428239640869,0.0,10616.428239640867,76.9691047373963,0.029,-0.7662132864757789,default_mpc,0.029,0.0,0.18782574820974007,-0.7662132864757789,0.0,10297.768525580605,optimal_relaxed_modes,0.0010408999805804342,False,,3447.959789141005,-0.7662132864757789
307,17683,2024-07-04 04:45:00,0.24638803825035738,10.686751756125595,-0.7668082089939239,0.45,0.0,0.0,1.0,1.0,0.0,-1820.4239500105189,10.259643352793086,25.43242462127896,29.0,23.943944980450638,2831.070037770622,8704.571041549407,10616.264128456924,10616.264128456924,0.0,10616.264128456924,76.9679149313127,0.029,-0.7668082089939239,default_mpc,0.029,0.0,0.24638803825035738,-0.7668082089939239,0.0,10297.768525580605,optimal_relaxed_modes,0.0016330999787896872,False,,3450.6369404726574,-0.7668082089939239
308,17684,2024-07-04 05:00:00,0.30070182965243347,10.39725924795253,-0.7697742959847013,0.45,0.0,0.0,1.0,1.0,0.0,-1688.9412244434984,10.001133954192383,25.446601987494752,29.325,24.35488926927485,2840.218826902616,8559.115005606403,10605.411668788416,10605.411668788416,40.98,10564.431668788417,76.59212959871603,0.029,-0.7697742959847013,default_mpc,0.029,40.98,0.30070182965243347,-0.7697742959847013,0.0,10297.768525580605,optimal_relaxed_modes,0.0013396999856922776,False,,3463.984331931156,-0.7697742959847013
309,17685,2024-07-04 05:15:00,0.35107556476105783,10.128767239823562,0.13504930814283336,0.45,0.0,1.0,1.0,0.0,6626.485158410414,-43.39664189794889,10.8849043111235,28.998900010814967,29.65,24.76739605154169,0.0,0.0,6899.758738902527,6899.758738902523,0.0,6899.758738902527,50.02325085704332,0.029,0.13504930814283336,default_mpc,0.029,0.0,0.35107556476105783,0.13504930814283336,0.0,6220.073806346155,optimal_relaxed_modes,0.0017592999793123454,False,,-607.7218866427502,0.13504930814283336
310,17686,2024-07-04 05:30:00,0.21550931380795385,10.851335357403606,-0.7715966457278515,0.45,0.0,1.0,1.0,0.0,6637.978606050945,-44.20602661872661,11.926916774530403,29.835993038267684,29.975,25.181449192194005,0.0,0.0,6937.614421618768,6937.614421618767,0.0,6937.614421618768,50.297704556736065,0.029,-0.7715966457278515,default_mpc,0.029,0.0,0.21550931380795385,-0.7715966457278515,0.0,10297.768525580605,optimal_relaxed_modes,0.0015331000031437725,False,,3472.1849057753316,-0.7715966457278515
311,17687,2024-07-04 05:45:00,0.05977387222275744,11.681405261052703,-0.7717390586036524,0.45,0.0,0.0,1.0,1.0,0.0,-2415.6388213254645,11.582817861676862,25.708793441574613,30.3,25.59700818532377,2868.2335141855465,9429.522824805257,10641.01147584866,10641.011475848662,0.0,10641.01147584866,77.14733319990279,0.029,-0.7717390586036524,default_mpc,0.029,0.0,0.05977387222275744,-0.7717390586036524,0.0,10297.768525580605,optimal_relaxed_modes,0.0013027999957557768,False,,3472.825763716436,-0.7717390586036524
312,17688,2024-07-04 06:00:00,0.07249346803683486,11.61360981536367,-0.7662073525361114,0.45,0.0,0.0,1.0,1.0,0.0,-2241.344070926386,11.22832746195702,25.40663267312191,29.975,25.34682391385516,2863.025923631208,9136.538689899367,10631.60180266744,10631.60180266744,381.12,10250.481802667438,74.31599306933893,0.029,-0.7662073525361114,default_mpc,0.029,381.12,0.07249346803683486,-0.7662073525361114,0.0,10297.768525580605,optimal_relaxed_modes,0.00120749999769032,False,,3447.9330864125013,-0.7662073525361114
313,17689,2024-07-04 06:15:00,0.1394202578638663,11.256890025585593,-0.7636663724107847,0.45,0.0,0.0,1.0,1.0,0.0,-2145.799849222393,10.899541216751556,25.60577204681875,29.65,25.09600849187601,2858.0074275982224,9046.02111787265,10661.09622233585,10661.09622233585,0.0,10661.09622233585,77.2929476119349,0.029,-0.7636663724107847,default_mpc,0.029,0.0,0.1394202578638663,-0.7636663724107847,0.0,10297.768525580605,optimal_relaxed_modes,0.0013199999812059104,False,,3436.498675848531,-0.7636663724107847
314,17690,2024-07-04 06:30:00,0.1760090248435752,11.061871897583744,-0.7626907013927974,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7658695228224,10.594617716187134,25.51059742339182,29.325,24.844575625910768,2852.4658435971187,8920.695602007898,10629.608924509881,10629.608924509883,0.0,10629.608924509881,77.06466470269665,0.029,-0.7626907013927974,default_mpc,0.029,0.0,0.1760090248435752,-0.7626907013927974,0.0,10297.768525580605,optimal_relaxed_modes,0.0014850999868940562,False,,3432.108156267588,-0.7626907013927974
315,17691,2024-07-04 06:45:00,0.235428369833077,10.7451667887897,-0.7623590357423585,0.45,0.0,0.0,1.0,1.0,0.0,-1846.9545840322685,10.311811750879965,25.435677694671003,29.0,24.592512740667498,2846.7637765311515,8764.277871519473,10627.550997949447,10627.550997949447,0.0,10627.550997949447,77.0497447351335,0.029,-0.7623590357423585,default_mpc,0.029,0.0,0.235428369833077,-0.7623590357423585,0.0,10297.768525580605,optimal_relaxed_modes,0.0012741000100504607,False,,3430.6156608406136,-0.7623590357423585
316,17692,2024-07-04 07:00:00,0.2905364246959866,10.451440856370391,-0.7650111262368647,0.45,0.0,0.0,1.0,1.0,0.0,-1713.5519064660766,10.049518193836466,25.566601500064564,29.0,24.592512740667498,2846.376296976294,8610.728063504615,10619.194384728255,10619.194384728255,946.02,9673.174384728254,70.13051428927984,0.029,-0.7650111262368647,default_mpc,0.029,946.02,0.2905364246959866,-0.7650111262368647,0.0,10297.768525580605,optimal_relaxed_modes,0.0019480000191833824,False,,3442.5500680658915,-0.7650111262368647
317,17693,2024-07-04 07:15:00,0.3416473145389713,10.179019813507283,-0.7662658712277692,0.45,0.0,0.0,1.0,1.0,0.0,-1589.8076160508026,9.80625639803386,25.536183451383426,29.0,24.592512740667498,2846.376296846695,8484.485739802907,10620.376705248436,10620.376705248438,0.0,10620.376705248436,76.99773111305117,0.029,-0.7662658712277692,default_mpc,0.029,0.0,0.3416473145389713,-0.7662658712277692,0.0,10297.768525580605,optimal_relaxed_modes,0.0017943000129889697,False,,3448.1964205249615,-0.7662658712277692
318,17694,2024-07-04 07:30:00,0.38905036467535653,9.92636155628035,-0.7667797287223609,0.45,0.0,0.0,1.0,1.0,0.0,-1475.0363933001624,9.580634701770965,25.516977276558695,29.0,24.592512740667498,2826.080090149012,8362.717623960818,10597.649989807243,10597.649989807243,0.0,10597.649989807243,76.83296242610251,0.029,-0.7667797287223609,default_mpc,0.029,0.0,0.38905036467535653,-0.7667797287223609,0.0,10297.768525580605,optimal_relaxed_modes,0.0018534999981056899,False,,3450.508779250624,-0.7667797287223609
319,17695,2024-07-04 07:45:00,0.43301492147940873,9.692030468514751,-0.5522819808087237,0.45,0.0,0.0,1.0,1.0,0.0,-1368.5743953066983,9.371373151684901,25.504050327115298,29.0,24.592512740667498,2788.931258439682,8252.78967438569,10556.49901260017,10556.49901260017,0.0,10556.49901260017,76.53461784135123,0.029,-0.5522819808087237,default_mpc,0.029,0.0,0.43301492147940873,-0.5522819808087237,0.0,9331.597024807526,optimal_relaxed_modes,0.0015974999987520278,False,,2485.2689136392564,-0.5522819808087237
320,17696,2024-07-04 08:00:00,0.47379146964679036,9.474691466782607,1.0,0.45,0.0,1.0,1.0,0.0,6552.4587982770245,-42.30557025236125,10.2474940729938,32.85240706977121,29.475,24.98103654899998,0.0,0.0,6900.329158309782,6900.329158309781,1530.06,5370.269158309782,221.52360278027854,0.165,1.0,default_mpc,0.165,1530.06,0.47379146964679036,1.0,0.0,2341.078843779106,optimal_relaxed_modes,0.00122969999210909,False,,-4500.0,1.0
321,17697,2024-07-04 08:15:00,0.336577274296966,10.206043127997171,-0.7698420756748992,0.45,0.0,1.0,1.0,0.0,6676.368160171561,-44.22044559565288,11.32360555526764,29.445815070798485,29.95,25.368773062437317,0.0,0.0,6978.619981120983,6978.619981120983,0.0,6978.619981120983,50.59499486312713,0.029,-0.7698420756748992,default_mpc,0.029,0.0,0.336577274296966,-0.7698420756748992,0.0,10297.768525580605,optimal_relaxed_modes,0.0013046000094618648,False,,3464.289340537046,-0.7698420756748992
322,17698,2024-07-04 08:30:00,0.15810990120171925,11.157274226594836,-0.7705493571664461,0.45,0.0,0.0,1.0,1.0,0.0,-2138.2299068203497,11.019515797914693,25.715617320934655,30.424999999999997,25.755698508834286,2871.4476334207666,9140.35123655047,10638.804808580306,10638.804808580308,0.0,10638.804808580306,77.13133486220723,0.029,-0.7705493571664461,default_mpc,0.029,0.0,0.15810990120171925,-0.7705493571664461,0.0,10297.768525580605,optimal_relaxed_modes,0.0015423999866470695,False,,3467.4721072490074,-0.7705493571664461
323,17699,2024-07-04 08:45:00,0.17884476071844913,11.046757425370666,-0.7707545619038512,0.45,0.0,0.0,1.0,1.0,0.0,-1986.476059819703,10.705912212524073,25.534926714705875,30.9,26.141830163998257,2878.9615237317767,8891.349103946282,10618.48965513974,10618.489655139741,0.0,10618.48965513974,76.98404999976312,0.029,-0.7707545619038512,default_mpc,0.029,0.0,0.17884476071844913,-0.7707545619038512,0.0,10297.768525580605,optimal_relaxed_modes,0.0016005999932531267,False,,3468.39552856733,-0.7707545619038512
324,17700,2024-07-04 09:00:00,0.23709927856686203,10.736260845238625,-0.7657243802155846,0.45,0.0,0.0,1.0,1.0,0.0,-1899.4473391535437,10.415033281029388,25.485404932802766,30.924999999999997,26.040432231502177,2877.1623183739757,8803.269123387192,10629.025829996834,10629.025829996835,1304.46,9324.565829996835,384.6383404873694,0.165,-0.7657243802155846,default_mpc,0.165,1304.46,0.23709927856686203,-0.7657243802155846,0.0,10297.768525580605,optimal_relaxed_modes,0.001233399991178885,False,,3445.759710970131,-0.7657243802155846
325,17701,2024-07-04 09:15:00,0.27042247501092537,10.558648208191768,-0.7633873286912207,0.45,0.0,0.0,1.0,1.0,0.0,-1762.2454181034382,10.145253975587186,25.437785981802083,30.95,25.93844352114783,2875.192638112984,8667.775205804532,10628.256307900518,10628.256307900518,0.0,10628.256307900518,77.05485823227876,0.029,-0.7633873286912207,default_mpc,0.029,0.0,0.27042247501092537,-0.7633873286912207,0.0,10297.768525580605,optimal_relaxed_modes,0.0011978000111412257,False,,3435.2429791104933,-0.7633873286912207
326,17702,2024-07-04 09:30:00,0.32299221457404503,10.27845149632034,-0.7624691809536945,0.45,0.0,0.0,1.0,1.0,0.0,-1634.9749920666425,9.895042442552061,25.594206086492207,30.975,25.835844752078188,2873.179820231548,8540.594332209703,10639.139002334356,10639.139002334354,0.0,10639.139002334356,77.13375776692408,0.029,-0.7624691809536945,default_mpc,0.029,0.0,0.32299221457404503,-0.7624691809536945,0.0,10297.768525580605,optimal_relaxed_modes,0.0012240000069141388,False,,3431.1113142916256,-0.7624691809536945
327,17703,2024-07-04 09:45:00,0.37174880627407414,10.018578862559185,-0.7621405157585404,0.45,0.0,0.0,1.0,1.0,0.0,-1516.9271293261236,9.662984770460575,25.51971188395364,31.0,25.732643140575338,2871.1241343875313,8436.161730990336,10628.635511793882,10628.635511793882,0.0,10628.635511793882,77.05760746050565,0.029,-0.7621405157585404,default_mpc,0.029,0.0,0.37174880627407414,-0.7621405157585404,0.0,10297.768525580605,optimal_relaxed_modes,0.001047800004016608,False,,3429.6323209134316,-0.7621405157585404
328,17704,2024-07-04 10:00:00,0.41696845140819605,9.777558153994315,1.0,0.45,0.0,1.0,1.0,0.0,7687.231033095644,-44.67821341000301,10.542815836342811,30.270686569508253,31.75,25.963617980615375,0.0,0.0,6900.42448080256,6900.424480802562,1216.56,5683.86448080256,234.4594098331056,0.165,1.0,default_mpc,0.165,1216.56,0.41696845140819605,1.0,0.0,2357.429531254271,optimal_relaxed_modes,0.0011617999989539385,False,,-4500.0,1.0
329,17705,2024-07-04 10:15:00,0.2818234774186903,10.49788086535838,-0.7656262517703393,0.45,0.0,1.0,1.0,0.0,6633.4233519842555,-42.94560254671605,11.595850505468583,29.72469751350694,32.5,26.172567546429693,0.0,0.0,6946.280632368827,6946.280632368826,0.0,6946.280632368827,50.360534584674,0.029,-0.7656262517703393,default_mpc,0.029,0.0,0.2818234774186903,-0.7656262517703393,0.0,10297.768525580605,optimal_relaxed_modes,0.001164000015705824,False,,3445.3181329665267,-0.7656262517703393
330,17706,2024-07-04 10:30:00,0.09149520746905612,11.51233054418993,-0.766061195231021,0.45,0.0,0.0,1.0,1.0,0.0,-2263.7146223393256,11.274309982641338,25.732452014091123,33.25,26.358467138706548,2882.975620569193,9276.62057295474,10657.262360232851,10657.262360232851,0.0,10657.262360232851,77.26515211168818,0.029,-0.766061195231021,default_mpc,0.029,0.0,0.09149520746905612,-0.766061195231021,0.0,10297.768525580605,optimal_relaxed_modes,0.001055800006724894,False,,3447.2753785395944,-0.766061195231021
331,17707,2024-07-04 10:45:00,0.1307396037627558,11.303157911944512,-0.7662223789877145,0.45,0.0,0.0,1.0,1.0,0.0,-2103.040282159804,10.942217845077485,25.504299254387686,34.0,26.520163305975316,2885.871994562534,9015.168766542802,10625.766350411437,10625.766350411439,0.0,10625.766350411437,77.03680604048293,0.029,-0.7662223789877145,default_mpc,0.029,0.0,0.1307396037627558,-0.7662223789877145,0.0,10297.768525580605,optimal_relaxed_modes,0.0012992999982088804,False,,3448.000705444715,-0.7662223789877145
332,17708,2024-07-04 11:00:00,0.19242864770788667,10.974355307716964,-0.7688355489908248,0.45,0.0,0.0,1.0,1.0,0.0,-2010.8902646856568,10.634193897108679,25.496792391735017,33.85,26.680956652198358,2888.4799354490824,8894.982210389115,10624.941697172166,10624.941697172166,928.74,9696.201697172166,201.19618521632245,0.083,-0.7688355489908248,default_mpc,0.083,928.74,0.19242864770788667,-0.7688355489908248,0.0,10297.768525580605,optimal_relaxed_modes,0.0017571999924257398,False,,3459.759970458712,-0.7688355489908248
333,17709,2024-07-04 11:15:00,0.22771599709404808,10.786273735488724,-0.7700217018746234,0.45,0.0,0.0,1.0,1.0,0.0,-1865.6211008895232,10.348516282882276,25.51450665673014,33.7,26.836925577308055,2891.1134466357244,8739.8327185112,10625.533938566276,10625.533938566277,0.0,10625.533938566276,77.0351210546055,0.029,-0.7700217018746234,default_mpc,0.029,0.0,0.22771599709404808,-0.7700217018746234,0.0,10297.768525580605,optimal_relaxed_modes,0.0014261000033002347,False,,3465.097658435805,-0.7700217018746234
334,17710,2024-07-04 11:30:00,0.28338401648641703,10.489563192127397,-0.7704671989767525,0.45,0.0,0.0,1.0,1.0,0.0,-1730.8678010803808,10.083563438882667,25.538097610290883,33.55,26.98820242419521,2893.583634144171,8600.892952027985,10626.361272674127,10626.361272674128,0.0,10626.361272674127,77.04111922688742,0.029,-0.7704671989767525,default_mpc,0.029,0.0,0.28338401648641703,-0.7704671989767525,0.0,10297.768525580605,optimal_relaxed_modes,0.0011919999960809946,False,,3467.1023953953863,-0.7704671989767525
335,17711,2024-07-04 11:45:00,0.3350135056080842,10.214378015108911,-0.7706079804780379,0.45,0.0,0.0,1.0,1.0,0.0,-1605.8703486400882,9.837830939287212,25.56469770003665,33.4,27.13487931840593,2895.8972386597075,8473.83554121522,10627.236063015489,10627.236063015489,0.0,10627.236063015489,77.0474614568623,0.029,-0.7706079804780379,default_mpc,0.029,0.0,0.3350135056080842,-0.7706079804780379,0.0,10297.768525580605,optimal_relaxed_modes,0.0013371999957598746,False,,3467.735912151171,-0.7706079804780379
336,17712,2024-07-04 12:00:00,0.3828975709469139,9.959155946852949,-0.5443816034950303,0.45,0.0,0.0,1.0,1.0,0.0,-1489.9341472981685,9.609920782295074,25.54581767828666,33.3,26.910146956339794,2892.732179217601,8380.315501108855,10635.158653160452,10635.158653160453,635.94,9999.218653160451,72.49433523541327,0.029,-0.5443816034950303,default_mpc,0.029,635.94,0.3828975709469139,-0.5443816034950303,0.0,9302.903617337788,optimal_relaxed_modes,0.0011870999878738075,False,,2449.7172157276364,-0.5443816034950303
337,17713,2024-07-04 12:15:00,0.42730836312475684,9.722446424545046,-0.7631044639838803,0.45,0.0,0.0,1.0,1.0,0.0,-1382.3945356298875,9.398536771509772,25.50744364245513,33.2,26.68547065860307,2888.9983364349314,8282.561388045773,10634.610777075863,10634.61077707586,0.0,10634.610777075863,77.10092813380001,0.029,-0.7631044639838803,default_mpc,0.029,0.0,0.42730836312475684,-0.7631044639838803,0.0,10297.768525580605,optimal_relaxed_modes,0.001206299988552928,False,,3433.9700879274615,-0.7631044639838803
338,17714,2024-07-04 12:30:00,0.46849849838424656,9.502903003611966,0.6681784459104516,0.45,0.0,1.0,1.0,0.0,6559.976842027856,-42.360382894042765,10.2749065642809,32.829980326871656,33.1,26.460851407019483,0.0,0.0,6900.324809504643,6900.324809504645,0.0,6900.324809504643,50.02735486890867,0.029,0.6681784459104516,default_mpc,0.029,0.0,0.46849849838424656,0.6681784459104516,0.0,3861.0042807683285,optimal_relaxed_modes,0.0013201999827288091,False,,-3006.8030065970324,0.6681784459104516
339,17715,2024-07-04 12:45:00,0.33144319400870015,10.233407775933628,-0.7619320283169675,0.45,0.0,1.0,1.0,0.0,6677.692662096113,-44.20638296424776,11.349975370365033,29.47638608514841,33.0,26.236315394995064,0.0,0.0,6978.24818929315,6978.24818929315,0.0,6978.24818929315,50.592299372375344,0.029,-0.7619320283169675,default_mpc,0.029,0.0,0.33144319400870015,-0.7619320283169675,0.0,10297.768525580605,optimal_relaxed_modes,0.0012060000153724104,False,,3428.6941274263536,-0.7619320283169675
340,17716,2024-07-04 13:00:00,0.1531690960688419,11.183608717953073,-0.7614801052555801,0.45,0.0,0.0,1.0,1.0,0.0,-2150.364755868052,11.044152990298395,25.65860331006275,32.25,26.316698499646193,2882.213445777181,9161.749887325625,10678.022804784021,10678.022804784021,624.9,10053.122804784021,208.60229819926846,0.083,-0.7614801052555801,default_mpc,0.083,624.9,0.1531690960688419,-0.7614801052555801,0.0,10297.768525580605,optimal_relaxed_modes,0.0012322999828029424,False,,3426.6604736501104,-0.7614801052555801
341,17717,2024-07-04 13:15:00,0.17419323445831472,11.071550060337183,-0.7640672163588028,0.45,0.0,0.0,1.0,1.0,0.0,-1997.7458379271736,10.728757407849884,25.49570991029171,31.5,26.35349527009969,2882.885206850707,8908.332050155603,10627.158354798457,10627.158354798457,0.0,10627.158354798457,77.04689807228883,0.029,-0.7640672163588028,default_mpc,0.029,0.0,0.17419323445831472,-0.7640672163588028,0.0,10297.768525580605,optimal_relaxed_modes,0.0012527999933809042,False,,3438.3024736146126,-0.7640672163588028
342,17718,2024-07-04 13:30:00,0.2327806587836873,10.759279088682947,-0.7654197490838129,0.45,0.0,0.0,1.0,1.0,0.0,-1910.2215507637334,10.436219485965161,25.46523882124298,30.75,26.3496566220202,2882.820022358874,8804.513555498064,10627.426394499194,10627.426394499196,0.0,10627.426394499194,77.04884136011917,0.029,-0.7654197490838129,default_mpc,0.029,0.0,0.2327806587836873,-0.7654197490838129,0.0,10297.768525580605,optimal_relaxed_modes,0.001129099982790649,False,,3444.3888708771583,-0.7654197490838129
343,17719,2024-07-04 13:45:00,0.2662939029522881,10.580653497264304,-0.7660541721925046,0.45,0.0,0.0,1.0,1.0,0.0,-1772.2390738700983,10.164902443411618,25.447600840425864,30.0,26.30778701775011,2882.101580810175,8661.996599117441,10627.919119388804,10627.919119388804,0.0,10627.919119388804,77.05241361556882,0.029,-0.7660541721925046,default_mpc,0.029,0.0,0.2662939029522881,-0.7660541721925046,0.0,10297.768525580605,optimal_relaxed_modes,0.0014918000088073313,False,,3447.2437748662705,-0.7660541721925046
344,17720,2024-07-04 14:00:00,0.31916338025405544,10.298859183245884,-0.7687702472000975,0.45,0.0,0.0,1.0,1.0,0.0,-1644.2450443404198,9.913266063322892,25.45319905809942,29.675,26.24015342361675,2880.8861342709615,8520.516808952365,10628.12174324844,10628.121743248443,1099.32,9528.801743248441,197.72263617240517,0.083,-0.7687702472000975,default_mpc,0.083,1099.32,0.31916338025405544,-0.7687702472000975,0.0,10297.768525580605,optimal_relaxed_modes,0.00130079998052679,False,,3459.4661124004388,-0.7687702472000975
345,17721,2024-07-04 14:15:00,0.3681977549012035,10.037505966376585,-0.7700692242631916,0.45,0.0,0.0,1.0,1.0,0.0,-1525.5234500555196,9.679881007628904,25.469959826945708,29.35,26.167462995815775,2879.5358489533373,8394.96576936406,10628.076614911643,10628.076614911644,0.0,10628.076614911643,77.05355545810941,0.029,-0.7700692242631916,default_mpc,0.029,0.0,0.3681977549012035,-0.7700692242631916,0.0,10297.768525580605,optimal_relaxed_modes,0.0017271999968215823,False,,3465.311509184362,-0.7700692242631916
346,17722,2024-07-04 14:30:00,0.4136754678016435,9.79510975661724,-0.7706373049428478,0.45,0.0,0.0,1.0,1.0,0.0,-1415.4062285016619,9.463420692089544,25.49200755530004,29.025,26.089815641662017,2878.074738662267,8281.490825621504,10628.087933063418,10628.087933063418,0.0,10628.087933063418,77.05363751470978,0.029,-0.7706373049428478,default_mpc,0.029,0.0,0.4136754678016435,-0.7706373049428478,0.0,10297.768525580605,optimal_relaxed_modes,0.0011892000038642436,False,,3467.867872242815,-0.7706373049428478
347,17723,2024-07-04 14:45:00,0.45585492780086617,9.570293234821383,0.2243595364181288,0.45,0.0,1.0,1.0,0.0,6559.0946883527295,-42.36639306900426,10.33800155724719,33.09084724098053,28.7,26.00733815509682,0.0,0.0,6900.223056029795,6900.223056029797,0.0,6900.223056029795,50.02661715621601,0.029,0.2243595364181288,default_mpc,0.029,0.0,0.45585492780086617,0.2243595364181288,0.0,5819.11082944488,optimal_relaxed_modes,0.0013521000219043344,False,,-1009.6179138815796,0.2243595364181288
348,17724,2024-07-04 15:00:00,0.3190086973136948,10.299683643318007,-0.7661244477817662,0.45,0.0,1.0,1.0,0.0,6680.893625366628,-44.30419484081961,11.41758713975853,29.539658207611165,28.775,26.377080205634336,0.0,0.0,6981.177346505732,6981.177346505731,1253.22,5727.957346505732,118.85511493999394,0.083,-0.7661244477817662,default_mpc,0.083,1253.22,0.3190086973136948,-0.7661244477817662,0.0,10297.768525580605,optimal_relaxed_modes,0.0014325999945867807,False,,3447.560015017948,-0.7661244477817662
349,17725,2024-07-04 15:15:00,0.1404994072706996,11.251138159247171,-0.7638962452665672,0.45,0.0,0.0,1.0,1.0,0.0,-2181.484665301363,11.107336780379931,25.54946977900729,28.85,26.7440281071136,2889.7351618205444,9187.645934752109,10656.185591798278,10656.185591798278,0.0,10656.185591798278,77.25734554053751,0.029,-0.7638962452665672,default_mpc,0.029,0.0,0.1404994072706996,-0.7638962452665672,0.0,10297.768525580605,optimal_relaxed_modes,0.001141999993706122,False,,3437.533103699552,-0.7638962452665672
350,17726,2024-07-04 15:30:00,0.16226407841882232,11.135132462027677,-0.7630037534008447,0.45,0.0,0.0,1.0,1.0,0.0,-2026.6528043860965,10.787357018575916,25.491365954811613,28.925,27.10823964365608,2895.6368777853518,8937.154857281728,10621.753517789826,10621.753517789828,0.0,10621.753517789826,77.00771300397625,0.029,-0.7630037534008447,default_mpc,0.029,0.0,0.16226407841882232,-0.7630037534008447,0.0,10297.768525580605,optimal_relaxed_modes,0.0011714999855030328,False,,3433.516890303801,-0.7630037534008447
351,17727,2024-07-04 15:45:00,0.22170314003080416,10.818322263635814,-0.7626607271156659,0.45,0.0,0.0,1.0,1.0,0.0,-1937.8585040532353,10.490567636826285,25.43827570399392,29.0,27.46976651404573,2900.6518802891333,8841.969392216539,10623.434454797227,10623.434454797227,0.0,10623.434454797227,77.0198997972799,0.029,-0.7626607271156659,default_mpc,0.029,0.0,0.22170314003080416,-0.7626607271156659,0.0,10297.768525580605,optimal_relaxed_modes,0.0014430000155698508,False,,3431.9732720204966,-0.7626607271156659
352,17728,2024-07-04 16:00:00,0.25570343384914246,10.63710069758407,-0.7633956831402983,0.45,0.0,0.0,1.0,1.0,0.0,-1797.8751208230915,10.21530689484608,25.56836743914805,28.5,27.16140379700217,2896.7729467781846,8691.737788461178,10636.18532300275,10636.185323002748,1174.8,9461.38532300275,196.3237454523071,0.083,-0.7633956831402983,default_mpc,0.083,1174.8,0.25570343384914246,-0.7633956831402983,0.0,10297.768525580605,optimal_relaxed_modes,0.0011921999976038933,False,,3435.2805741313423,-0.7633956831402983
353,17729,2024-07-04 16:15:00,0.30934132513003904,10.351210737056892,-0.7651969004331794,0.45,0.0,0.0,1.0,1.0,0.0,-1668.0261168946217,9.960019292346352,25.538510362686765,28.0,26.848338708057554,2891.820487362971,8562.936687134963,10637.49055506745,10637.49055506745,0.0,10637.49055506745,77.12180652423902,0.029,-0.7651969004331794,default_mpc,0.029,0.0,0.30934132513003904,-0.7651969004331794,0.0,10297.768525580605,optimal_relaxed_modes,0.0011261000181548297,False,,3443.3860519493073,-0.7651969004331794
354,17730,2024-07-04 16:30:00,0.359087824372142,10.086061896096483,-0.7660949993631985,0.45,0.0,0.0,1.0,1.0,0.0,-1547.5816948132742,9.723247420354166,25.51625626390692,27.5,26.53063881379143,2886.4309600923116,8436.745357508462,10636.396440999597,10636.396440999597,0.0,10636.396440999597,77.11387419724709,0.029,-0.7660949993631985,default_mpc,0.029,0.0,0.359087824372142,-0.7660949993631985,0.0,10297.768525580605,optimal_relaxed_modes,0.001270200009457767,False,,3447.427497134393,-0.7660949993631985
355,17731,2024-07-04 16:45:00,0.40522545351479133,9.840148332766162,-0.7665286851943591,0.45,0.0,0.0,1.0,1.0,0.0,-1435.8694637110016,9.503644318899788,25.499353214982445,27.0,26.208388344522678,2880.613322568934,8321.52180885816,10635.357558199988,10635.357558199988,0.0,10635.357558199988,77.10634229694992,0.029,-0.7665286851943591,default_mpc,0.029,0.0,0.40522545351479133,-0.7665286851943591,0.0,10297.768525580605,optimal_relaxed_modes,0.001494500000262633,False,,3449.379083374616,-0.7665286851943591
356,17732,2024-07-04 17:00:00,0.4480171592899937,9.612068540984334,1.0,0.45,0.0,1.0,1.0,0.0,6558.228128129144,-42.360802214345064,10.37656215106946,33.12656503673117,27.425,26.044986326633452,0.0,0.0,6900.286340161923,6900.286340161924,468.24,6432.046340161924,265.32191153167935,0.165,1.0,default_mpc,0.165,468.24,0.4480171592899937,1.0,0.0,2336.2596560854954,optimal_relaxed_modes,0.0017679999873507768,False,,-4500.0,1.0
357,17733,2024-07-04 17:15:00,0.3117732273775444,10.338248698077688,-0.7704997150012989,0.45,0.0,1.0,1.0,0.0,6680.522170046571,-44.29958037573443,11.456010574152623,29.576828247985485,27.85,25.857184622070797,0.0,0.0,6981.567635901049,6981.567635901047,0.0,6981.567635901049,50.61636536028261,0.029,-0.7704997150012989,default_mpc,0.029,0.0,0.3117732273775444,-0.7704997150012989,0.0,10297.768525580605,optimal_relaxed_modes,0.0011863999825436622,False,,3467.248717505845,-0.7704997150012989
358,17734,2024-07-04 17:30:00,0.13328926601586677,11.28956821213543,-0.7710422034031005,0.45,0.0,0.0,1.0,1.0,0.0,-2199.171121937802,11.143247972581218,25.6878093583368,28.275,25.6435702291247,2869.1839684186434,9204.365365330312,10683.264014490236,10683.264014490238,0.0,10683.264014490236,77.45366410505422,0.029,-0.7710422034031005,default_mpc,0.029,0.0,0.13328926601586677,-0.7710422034031005,0.0,10297.768525580605,optimal_relaxed_modes,0.0012669999850913882,False,,3469.689915313952,-0.7710422034031005
359,17735,2024-07-04 17:45:00,0.15548414935242538,11.171269483951573,-0.7712822198426156,0.45,0.0,0.0,1.0,1.0,0.0,-2040.5222217004675,10.8206526623396,25.479278501359143,28.7,25.402576041865963,2864.2008869340375,8934.306258865268,10631.35372847522,10631.353728475218,0.0,10631.35372847522,77.07731453144535,0.029,-0.7712822198426156,default_mpc,0.029,0.0,0.15548414935242538,-0.7712822198426156,0.0,10297.768525580605,optimal_relaxed_modes,0.0010822000040207058,False,,3470.76998929177,-0.7712822198426156
360,17736,2024-07-04 18:00:00,0.21638923306011756,10.846645387789573,-0.7663338397468774,0.45,0.0,0.0,1.0,1.0,0.0,-1953.5609924003502,10.521447221854066,25.43455226961222,28.275,25.6435702291247,2868.854752607887,8852.198335571195,10617.837069194476,10617.837069194478,88.32,10529.517069194477,434.3425791042722,0.165,-0.7663338397468774,default_mpc,0.165,88.32,0.21638923306011756,-0.7663338397468774,0.0,10297.768525580605,optimal_relaxed_modes,0.001181600004201755,False,,3448.5022788609485,-0.7663338397468774
361,17737,2024-07-04 18:15:00,0.2496860882573223,10.669173149588472,-0.7640280042842157,0.45,0.0,0.0,1.0,1.0,0.0,-1812.4407835832346,10.24394620624646,25.389041304472663,27.85,25.857184622070797,2873.182468508401,8714.55426019019,10619.049880280309,10619.049880280309,0.0,10619.049880280309,76.98811163203224,0.029,-0.7640280042842157,default_mpc,0.029,0.0,0.2496860882573223,-0.7640280042842157,0.0,10297.768525580605,optimal_relaxed_modes,0.0010785999766085297,False,,3438.1260192789705,-0.7640280042842157
362,17738,2024-07-04 18:30:00,0.30376057653756233,10.380956127054793,-0.7631145593542115,0.45,0.0,0.0,1.0,1.0,0.0,-1681.5354291419244,9.986573660830624,25.586443217150062,27.425,26.044986326633452,2876.8775619768153,8584.664325821213,10651.790217870863,10651.790217870863,0.0,10651.790217870863,77.22547907956375,0.029,-0.7631145593542115,default_mpc,0.029,0.0,0.30376057653756233,-0.7631145593542115,0.0,10297.768525580605,optimal_relaxed_modes,0.0012205000093672425,False,,3434.0155170939515,-0.7631145593542115
363,17739,2024-07-04 18:45:00,0.3539126353760281,10.11364565344577,-0.7627795948781569,0.45,0.0,0.0,1.0,1.0,0.0,-1560.1097617231167,9.747878156217343,25.48762837803457,27.0,26.208388344522678,2880.006024914401,8488.701989896228,10623.713025654986,10623.713025654983,0.0,10623.713025654986,77.02191943599865,0.029,-0.7627795948781569,default_mpc,0.029,0.0,0.3539126353760281,-0.7627795948781569,0.0,10297.768525580605,optimal_relaxed_modes,0.0010343999892938882,False,,3432.5081769517064,-0.7627795948781569
364,17740,2024-07-04 19:00:00,0.4004261128712811,9.865728818396072,1.0,0.45,0.0,1.0,1.0,0.0,7689.8119821489445,-44.641619383710314,10.622975328914881,30.34417186486345,27.0,26.040380725324777,0.0,0.0,6900.128253828475,6900.128253828475,0.0,6900.128253828475,345.00641269142375,0.2,1.0,default_mpc,0.2,0.0,0.4004261128712811,1.0,0.0,2360.873670111023,optimal_relaxed_modes,0.0010376999853178859,False,,-4500.0,1.0
365,17741,2024-07-04 19:15:00,0.2667873389819748,10.578023483226074,-0.765527136482741,0.45,0.0,1.0,1.0,0.0,6629.156114936522,-42.914517881715206,11.675639961885283,29.79151024354139,27.0,25.87127871370887,0.0,0.0,6947.152465572894,6947.152465572893,0.0,6947.152465572894,50.36685537540348,0.029,-0.765527136482741,default_mpc,0.029,0.0,0.2667873389819748,-0.765527136482741,0.0,10297.768525580605,optimal_relaxed_modes,0.0010440000041853637,False,,3444.8721141723345,-0.765527136482741
366,17742,2024-07-04 19:30:00,0.07651576235275856,11.592170986659797,-0.7663879333013378,0.45,0.0,0.0,1.0,1.0,0.0,-2300.433583617725,11.348872830734091,25.660535485069698,27.0,25.701069440560715,2870.34924300337,9318.737126261278,10684.093651084024,10684.093651084027,0.0,10684.093651084024,77.45967897035918,0.029,-0.7663879333013378,default_mpc,0.029,0.0,0.07651576235275856,-0.7663879333013378,0.0,10297.768525580605,optimal_relaxed_modes,0.001960599998710677,False,,3448.74569985602,-0.7663879333013378
367,17743,2024-07-04 19:45:00,0.11666223026700988,11.378190312676837,-0.7667737479438601,0.45,0.0,0.0,1.0,1.0,0.0,-2134.4691808336465,11.011356077492891,25.45630227149952,27.0,25.52972925927267,2866.849726289068,9030.444746484634,10629.351295097389,10629.351295097389,0.0,10629.351295097389,77.06279688945608,0.029,-0.7667737479438601,default_mpc,0.029,0.0,0.11666223026700988,-0.7667737479438601,0.0,10297.768525580605,optimal_relaxed_modes,0.0012105000205338001,False,,3450.4818657473706,-0.7667737479438601
368,17744,2024-07-04 20:00:00,0.18038445729906674,11.038550842595974,-0.7691052176019426,0.45,0.0,0.0,1.0,1.0,0.0,-2043.4928903485766,10.69831404056903,25.45230987635014,27.075,25.394192135439337,2864.2156957024968,8921.117233273662,10626.484555124516,10626.484555124518,0.0,10626.484555124516,531.3242277562258,0.2,-0.7691052176019426,default_mpc,0.2,0.0,0.18038445729906674,-0.7691052176019426,0.0,10297.768525580605,optimal_relaxed_modes,0.0012495999981183559,False,,3460.973479208742,-0.7691052176019426
369,17745,2024-07-04 20:15:00,0.21522112002930213,10.85287143024382,-0.7701998868354284,0.45,0.0,0.0,1.0,1.0,0.0,-1895.8628857592366,10.407982888804101,25.46787385684832,27.15,25.256106277638494,2861.2946883901845,8766.921930044047,10626.149493950377,10626.149493950377,0.0,10626.149493950377,77.03958383114023,0.029,-0.7701998868354284,default_mpc,0.029,0.0,0.21522112002930213,-0.7701998868354284,0.0,10297.768525580605,optimal_relaxed_modes,0.0015545999922323972,False,,3465.899490759428,-0.7701998868354284
370,17746,2024-07-04 20:30:00,0.27179599179851405,10.55132736371392,-0.7706566431367515,0.45,0.0,0.0,1.0,1.0,0.0,-1758.9194275260118,10.138714302664551,25.486024289471878,27.225,25.11540305695001,2858.268358425549,8627.096969918788,10625.777368597242,10625.777368597246,0.0,10625.777368597242,77.03688592233001,0.029,-0.7706566431367515,default_mpc,0.029,0.0,0.27179599179851405,-0.7706566431367515,0.0,10297.768525580605,optimal_relaxed_modes,0.0012852000072598457,False,,3467.9548941153816,-0.7706566431367515
371,17747,2024-07-04 20:45:00,0.3242664786954653,10.27165966855317,-0.7708492374186023,0.45,0.0,0.0,1.0,1.0,0.0,-1631.8901051406451,9.88897915224274,25.50672588710154,27.3,24.97204074397301,2855.1346826483045,8498.114158985793,10625.4870085782,10625.4870085782,0.0,10625.4870085782,77.03478081219195,0.029,-0.7708492374186023,default_mpc,0.029,0.0,0.3242664786954653,-0.7708492374186023,0.0,10297.768525580605,optimal_relaxed_modes,0.0015483000024687499,False,,3468.8215683837107,-0.7708492374186023
372,17748,2024-07-04 21:00:00,0.37293051217942585,10.01228037008366,0.8854719465178346,0.45,0.0,1.0,1.0,0.0,6639.808092219118,-44.56090431932551,10.77615975952514,28.90250472646515,27.225,25.11540305695001,0.0,0.0,6900.391485899847,6900.391485899846,0.0,6900.391485899847,284.6411487933687,0.165,0.8854719465178346,default_mpc,0.165,0.0,0.37293051217942585,0.8854719465178346,0.0,2863.5982419353472,optimal_relaxed_modes,0.0011451999889686704,False,,-3984.6237593302553,0.8854719465178346
373,17749,2024-07-04 21:15:00,0.23637170134692806,10.740138831820873,-0.7645721880519902,0.45,0.0,1.0,1.0,0.0,6603.2382931877555,-43.26526193005993,11.81926501256089,29.78665938712221,27.15,25.256106277638494,0.0,0.0,6936.518977632613,6936.5189776326115,0.0,6936.518977632613,50.28976258783645,0.029,-0.7645721880519902,default_mpc,0.029,0.0,0.23637170134692806,-0.7645721880519902,0.0,10297.768525580605,optimal_relaxed_modes,0.0015236000181175768,False,,3440.574846233956,-0.7645721880519902
374,17750,2024-07-04 21:30:00,0.06478225411102892,11.654710585588216,-0.7637822579205761,0.45,0.0,0.0,1.0,1.0,0.0,-2366.3465525282413,11.482718598076511,25.737550942287776,27.075,25.394192135439337,2864.0246990787496,9379.537037994534,10657.293454202467,10657.293454202467,0.0,10657.293454202467,77.26537754296788,0.029,-0.7637822579205761,default_mpc,0.029,0.0,0.06478225411102892,-0.7637822579205761,0.0,10297.768525580605,optimal_relaxed_modes,0.0015266999835148454,False,,3437.0201606425926,-0.7637822579205761
375,17751,2024-07-04 21:45:00,0.09139207585433792,11.512880235696379,-0.7634908874095989,0.45,0.0,0.0,1.0,1.0,0.0,-2198.3723673917875,11.13550456220418,25.483138138943346,27.0,25.52972925927267,2866.8497151721235,9110.256560173291,10621.889148944496,10621.8891489445,0.0,10621.889148944496,77.0086963298476,0.029,-0.7634908874095989,default_mpc,0.029,0.0,0.09139207585433792,-0.7634908874095989,0.0,10297.768525580605,optimal_relaxed_modes,0.0015084000187925994,False,,3435.7089933431953,-0.7634908874095989
376,17752,2024-07-04 22:00:00,0.1558901923022883,11.169105275028803,-0.7655410639270057,0.45,0.0,0.0,1.0,1.0,0.0,-2102.033867399756,10.813456274711468,25.44795384379158,27.0,25.701069440560715,2870.117107301172,8995.896671768092,10619.978046278242,10619.978046278246,0.0,10619.978046278242,220.36454446027352,0.083,-0.7655410639270057,default_mpc,0.083,0.0,0.1558901923022883,-0.7655410639270057,0.0,10297.768525580605,optimal_relaxed_modes,0.0012021000147797167,False,,3444.9347876715256,-0.7655410639270057
377,17753,2024-07-04 22:15:00,0.1927841902944082,10.972460265730804,-0.7650481125623335,0.45,0.0,0.0,1.0,1.0,0.0,-1950.1667956813164,10.514771618047783,25.4293338816088,27.0,25.87127871370887,2873.5183497625103,8838.460912716722,10620.417859881609,10620.417859881609,0.0,10620.417859881609,76.99802948414167,0.029,-0.7650481125623335,default_mpc,0.029,0.0,0.1927841902944082,-0.7650481125623335,0.0,10297.768525580605,optimal_relaxed_modes,0.0013877000019419938,False,,3442.7165065305007,-0.7650481125623335
378,17754,2024-07-04 22:30:00,0.2509867875883325,10.662240422154188,-0.766061199177006,0.45,0.0,0.0,1.0,1.0,0.0,-1809.2918956630576,10.23775465904646,25.41291543400258,27.0,26.040380725324777,2876.813158933116,8694.850937236719,10621.053152795126,10621.053152795124,0.0,10621.053152795126,77.00263535776467,0.029,-0.766061199177006,default_mpc,0.029,0.0,0.2509867875883325,-0.766061199177006,0.0,10297.768525580605,optimal_relaxed_modes,0.001170099974842742,False,,3447.275396296527,-0.766061199177006
379,17755,2024-07-04 22:45:00,0.304967056449482,10.37452558912426,-0.7665724825896552,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6147097927662,9.980832238804055,25.556141015724553,27.0,26.208388344522678,2880.000249629927,8562.462436843176,10621.728500817697,10621.728500817695,0.0,10621.728500817697,77.00753163092831,0.029,-0.7665724825896552,default_mpc,0.029,0.0,0.304967056449482,-0.7665724825896552,0.0,10297.768525580605,optimal_relaxed_modes,0.0016555000038351864,False,,3449.576171653448,-0.7665724825896552
380,17756,2024-07-04 23:00:00,0.35503152095952456,10.107681993285734,0.2793642914502685,0.45,0.0,1.0,1.0,0.0,6624.397421557169,-43.29069261462925,10.864965936788597,28.97808767416026,26.625,25.772480715011923,0.0,0.0,6900.950211222958,6900.950211222958,0.0,6900.950211222958,143.1947168828764,0.083,0.2793642914502685,default_mpc,0.083,0.0,0.35503152095952456,0.2793642914502685,0.0,5581.104632724986,optimal_relaxed_modes,0.0018646000244189054,False,,-1257.139311526208,0.2793642914502685
