step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
381,17757,2024-07-04 23:15:00,0.21969588670502632,10.82902092386221,-0.7698456283942441,0.45,0.0,1.0,1.0,0.0,6619.385168688512,-43.94136590581097,11.901476178492757,29.802344227428385,26.25,25.33739704399973,0.0,0.0,6937.369617348193,6937.369617348192,0.0,6937.369617348193,50.2959297257744,0.029,-0.7698456283942441,default_mpc,0.029,0.0,0.21969588670502632,-0.7698456283942441,0.0,10297.768525580605,optimal_relaxed_modes,0.0014143000007607043,False,,3464.3053277740983,-0.7698456283942441
382,17758,2024-07-04 23:30:00,0.06441850952908887,11.656649344209956,-0.7703187950009253,0.45,0.0,0.0,1.0,1.0,0.0,-2403.935019209122,11.559048374734687,25.715303987414334,25.875,24.903163124605967,2853.396039621439,9415.474397111182,10712.343256891681,10712.343256891683,0.0,10712.343256891681,77.6644886124647,0.029,-0.7703187950009253,default_mpc,0.029,0.0,0.06441850952908887,-0.7703187950009253,0.0,10297.768525580605,optimal_relaxed_modes,0.001414199999999255,False,,3466.434577504164,-0.7703187950009253
383,17759,2024-07-04 23:45:00,0.07698114681677373,11.589690487466596,-0.7705482038871768,0.45,0.0,0.0,1.0,1.0,0.0,-2230.4871760216392,11.206285454035296,25.48826000986148,25.5,24.469781908329352,2843.544724524103,9124.22272599599,10634.83563186489,10634.83563186489,0.0,10634.83563186489,77.10255833102045,0.029,-0.7705482038871768,default_mpc,0.029,0.0,0.07698114681677373,-0.7705482038871768,0.0,10297.768525580605,optimal_relaxed_modes,0.0011717999877873808,False,,3467.4669174922956,-0.7705482038871768
384,17760,2024-07-05 00:00:00,0.14358184135130744,11.234708785597531,-0.7666710844906217,0.45,0.0,0.0,1.0,1.0,0.0,-2135.4079089923434,10.879101884213357,25.447268481247622,25.625,24.65827320217596,2847.5918507254055,9031.025082017699,10614.174621651326,10614.174621651326,0.0,10614.174621651326,76.95276600697211,0.029,-0.7666710844906217,default_mpc,0.029,0.0,0.14358184135130744,-0.7666710844906217,0.0,10297.768525580605,optimal_relaxed_modes,0.0012144000211264938,False,,3450.0198802077975,-0.7666710844906217
385,17761,2024-07-05 00:15:00,0.1799922539950236,11.040641286206524,-0.7648613025480347,0.45,0.0,0.0,1.0,1.0,0.0,-1981.1252757484117,10.575654650484095,25.40953791818719,25.75,24.846889255278423,2851.857398273172,8878.815723250198,10614.631892143228,10614.631892143228,0.0,10614.631892143228,76.9560812180384,0.029,-0.7648613025480347,default_mpc,0.029,0.0,0.1799922539950236,-0.7648613025480347,0.0,10297.768525580605,optimal_relaxed_modes,0.001277300005313009,False,,3441.8758614661565,-0.7648613025480347
386,17762,2024-07-05 00:30:00,0.23912291661411952,10.725474854446743,-0.7641394029298259,0.45,0.0,0.0,1.0,1.0,0.0,-1838.009180270181,10.294220147526008,25.57904950880774,25.875,25.0356281340834,2856.0440008492633,8736.302571065864,10629.215061579678,10629.215061579682,0.0,10629.215061579678,77.06180919645267,0.029,-0.7641394029298259,default_mpc,0.029,0.0,0.23912291661411952,-0.7641394029298259,0.0,10297.768525580605,optimal_relaxed_modes,0.0012971999822184443,False,,3438.6273131842163,-0.7641394029298259
387,17763,2024-07-05 00:45:00,0.29396395342402704,10.433172128249936,-0.7638673923336391,0.45,0.0,0.0,1.0,1.0,0.0,-1705.254566150604,10.033208666502528,25.509633031158653,26.0,25.224497358648435,2860.1476388725205,8618.53618890587,10618.035997480685,10618.035997480685,0.0,10618.035997480685,76.98076098173497,0.029,-0.7638673923336391,default_mpc,0.029,0.0,0.29396395342402704,-0.7638673923336391,0.0,10297.768525580605,optimal_relaxed_modes,0.0011978999827988446,False,,3437.403265501376,-0.7638673923336391
388,17764,2024-07-05 01:00:00,0.34482602381470545,10.16207729306762,-0.06421839253615812,0.45,0.0,0.0,1.0,1.0,0.0,-1582.1118260091455,9.791127521872411,25.47170037763024,26.0,25.224497358648435,2860.4196774261004,8478.060721028482,10622.421112927157,10622.421112927157,0.0,10622.421112927157,77.0125530687219,0.029,-0.06421839253615812,default_mpc,0.029,0.0,0.34482602381470545,-0.06421839253615812,0.0,7140.88642911302,optimal_relaxed_modes,0.0010658999963197857,False,,288.9827664127115,-0.06421839253615812
389,17765,2024-07-05 01:15:00,0.3919981683750602,9.91064976256093,1.0,0.45,0.0,1.0,1.0,0.0,6968.751699908797,-47.64395894217413,10.68086566816452,28.853212029698867,26.0,25.224497358648435,0.0,0.0,6900.0186457724485,6900.018645772446,0.0,6900.0186457724485,50.02513518185025,0.029,1.0,default_mpc,0.029,0.0,0.3919981683750602,1.0,0.0,2347.8160346284176,optimal_relaxed_modes,0.0011338000185787678,False,,-4500.0,1.0
390,17766,2024-07-05 01:30:00,0.2545839594879766,10.643067495929085,-0.7656023151113281,0.45,0.0,1.0,1.0,0.0,6606.898983482277,-42.79734829870394,11.721860873800166,29.78047844609006,26.0,25.224497358648435,0.0,0.0,6936.168170884576,6936.168170884576,0.0,6936.168170884576,50.28721923891318,0.029,-0.7656023151113281,default_mpc,0.029,0.0,0.2545839594879766,-0.7656023151113281,0.0,10297.768525580605,optimal_relaxed_modes,0.0016497999895364046,False,,3445.2104180009765,-0.7656023151113281
391,17767,2024-07-05 01:45:00,0.0708742285314447,11.6222403619274,-0.7663847962583126,0.45,0.0,0.0,1.0,1.0,0.0,-2321.680793237082,11.392017902877848,25.723558042847884,26.0,25.224497358648435,2860.4196775169476,9332.994016601218,10667.445001248028,10667.445001248028,0.0,10667.445001248028,77.33897625904821,0.029,-0.7663847962583126,default_mpc,0.029,0.0,0.0708742285314447,-0.7663847962583126,0.0,10297.768525580605,optimal_relaxed_modes,0.0012328999873716384,False,,3448.7315831624064,-0.7663847962583126
392,17768,2024-07-05 02:00:00,0.10851635878773502,11.421607807661372,-0.7692306190571672,0.45,0.0,0.0,1.0,1.0,0.0,-2156.8843490033946,11.051384813256842,25.5526979724427,25.85,25.010978622635434,2855.7804957262306,9068.854171062902,10629.502599723537,10629.502599723537,0.0,10629.502599723537,77.06389384799564,0.029,-0.7692306190571672,default_mpc,0.029,0.0,0.10851635878773502,-0.7692306190571672,0.0,10297.768525580605,optimal_relaxed_modes,0.0014731000119354576,False,,3461.537785757252,-0.7692306190571672
393,17769,2024-07-05 02:15:00,0.17179203702343582,11.084348442665087,-0.770549062184333,0.45,0.0,0.0,1.0,1.0,0.0,-2062.369427159722,10.735442611335415,25.5368759604704,25.7,24.797646824569675,2851.3575351196037,8946.409857940931,10627.246934914963,10627.246934914967,0.0,10627.246934914963,77.04754027813348,0.029,-0.770549062184333,default_mpc,0.029,0.0,0.17179203702343582,-0.770549062184333,0.0,10297.768525580605,optimal_relaxed_modes,0.002120899996953085,False,,3467.4707798294985,-0.770549062184333
394,17770,2024-07-05 02:30:00,0.20798651369297208,10.891431882016459,-0.7711013995988881,0.45,0.0,0.0,1.0,1.0,0.0,-1913.3749375022187,10.442421411147878,25.549973418750355,25.549999999999997,24.58449305085419,2846.520204775021,8785.894736279164,10626.660093785518,10626.660093785522,0.0,10626.660093785518,77.04328567994501,0.029,-0.7711013995988881,default_mpc,0.029,0.0,0.20798651369297208,-0.7711013995988881,0.0,10297.768525580605,optimal_relaxed_modes,0.0012396999809425324,False,,3469.9562981949966,-0.7711013995988881
395,17771,2024-07-05 02:45:00,0.26508554807704504,10.58709402874935,-0.7713371658972551,0.45,0.0,0.0,1.0,1.0,0.0,-1775.1654732177572,10.170657997549814,25.569980251789055,25.4,24.3715304488962,2841.589243744182,8642.44242576341,10625.985127363258,10625.985127363258,0.0,10625.985127363258,77.03839217338363,0.029,-0.7713371658972551,default_mpc,0.029,0.0,0.26508554807704504,-0.7713371658972551,0.0,10297.768525580605,optimal_relaxed_modes,0.0011747000098694116,False,,3471.017246537648,-0.7713371658972551
396,17772,2024-07-05 03:00:00,0.318042191019997,10.304835121863416,-0.7665424021145952,0.45,0.0,0.0,1.0,1.0,0.0,-1646.9616999540553,9.91860922233209,25.549670605684202,25.549999999999997,24.58449305085419,2845.864150870153,8533.7192082942,10614.206787206262,10614.206787206262,0.0,10614.206787206262,76.9529992072454,0.029,-0.7665424021145952,default_mpc,0.029,0.0,0.318042191019997,-0.7665424021145952,0.0,10297.768525580605,optimal_relaxed_modes,0.0013274999801069498,False,,3449.4408095156787,-0.7665424021145952
397,17773,2024-07-05 03:15:00,0.36715708531410235,10.043052735275834,0.6902327387218982,0.45,0.0,1.0,1.0,0.0,6639.657248745042,-44.574314165922644,10.804896277733684,28.930325647447667,25.7,24.797646824569675,0.0,0.0,6900.82553348303,6900.825533483029,0.0,6900.82553348303,50.03098511775197,0.029,0.6902327387218982,default_mpc,0.029,0.0,0.36715708531410235,0.6902327387218982,0.0,3752.3567102423917,optimal_relaxed_modes,0.0012485000188462436,False,,-3106.047324248542,0.6902327387218982
398,17774,2024-07-05 03:30:00,0.23098014489781923,10.768875827694623,-0.7634083781556672,0.45,0.0,1.0,1.0,0.0,6595.589478812247,-42.8321655451263,11.841209761887855,29.859485659086253,25.85,25.010978622635434,0.0,0.0,6936.807757877543,6936.807757877542,0.0,6936.807757877543,50.29185624461219,0.029,-0.7634083781556672,default_mpc,0.029,0.0,0.23098014489781923,-0.7634083781556672,0.0,10297.768525580605,optimal_relaxed_modes,0.0011761000205297023,False,,3435.3377017005023,-0.7634083781556672
399,17775,2024-07-05 03:45:00,0.05304284941700359,11.717281612607371,-0.7630696944060779,0.45,0.0,0.0,1.0,1.0,0.0,-2376.5491446277697,11.503442538253303,25.665769839452445,26.0,25.224497358648435,2860.4196571912444,9395.792596476842,10651.407974436639,10651.40797443664,0.0,10651.407974436639,77.22270781466564,0.029,-0.7630696944060779,default_mpc,0.029,0.0,0.05304284941700359,-0.7630696944060779,0.0,10297.768525580605,optimal_relaxed_modes,0.0012197000032756478,False,,3433.8136248273504,-0.7630696944060779
400,17776,2024-07-05 04:00:00,0.08747950432019821,11.533734241973344,-0.7653724087148461,0.45,0.0,0.0,1.0,1.0,0.0,-2205.08393668672,11.154711227673083,25.45942061784947,26.0,25.224497358648435,2860.419677516941,9100.809981584636,10623.156708821733,10623.156708821733,0.0,10623.156708821733,77.01788613895756,0.029,-0.7653724087148461,default_mpc,0.029,0.0,0.08747950432019821,-0.7653724087148461,0.0,10297.768525580605,optimal_relaxed_modes,0.001223200000822544,False,,3444.1758392168076,-0.7653724087148461
401,17777,2024-07-05 04:15:00,0.1533190311844791,11.182809563786726,-0.7664807714166519,0.45,0.0,0.0,1.0,1.0,0.0,-2111.0899339499506,10.831268423035318,25.435194986592986,26.0,25.224497358648435,2860.419677516948,8998.22192135004,10622.03083245233,10622.03083245233,0.0,10622.03083245233,77.00972353527939,0.029,-0.7664807714166519,default_mpc,0.029,0.0,0.1533190311844791,-0.7664807714166519,0.0,10297.768525580605,optimal_relaxed_modes,0.0012777000083588064,False,,3449.1634713749336,-0.7664807714166519
402,17778,2024-07-05 04:30:00,0.18931314814622563,10.990960920380617,-0.7669551827727386,0.45,0.0,0.0,1.0,1.0,0.0,-1958.5669975612127,10.531290981173665,25.42254462519248,26.0,25.224497358648435,2860.4196775169476,8843.462444464923,10621.861436640773,10621.861436640773,0.0,10621.861436640773,77.00849541564561,0.029,-0.7669551827727386,default_mpc,0.029,0.0,0.18931314814622563,-0.7669551827727386,0.0,10297.768525580605,optimal_relaxed_modes,0.0011158999986946583,False,,3451.2983224773234,-0.7669551827727386
403,17779,2024-07-05 04:45:00,0.24776771768318212,10.67939806474864,-0.7657780029415762,0.45,0.0,0.0,1.0,1.0,0.0,-1817.0838441697663,10.253075359186962,25.408726282834888,26.0,25.224497358648435,2860.4196775169476,8700.905372801619,10621.69398611093,10621.693986110926,0.0,10621.69398611093,77.00728139930425,0.029,-0.7657780029415762,default_mpc,0.029,0.0,0.24776771768318212,-0.7657780029415762,0.0,10297.768525580605,optimal_relaxed_modes,0.001768200017977506,False,,3446.0010132370926,-0.7657780029415762
404,17780,2024-07-05 05:00:00,0.30198159496248356,10.390438098849963,-0.7691514234753745,0.45,0.0,0.0,1.0,1.0,0.0,-1685.8424462869768,9.995041411548607,25.42011946296973,25.85,25.04370541238954,2856.7642559400474,8556.191106238282,10625.910931980194,10625.910931980197,0.24,10625.670931980194,77.03611425685641,0.029,-0.7691514234753745,default_mpc,0.029,0.24,0.30198159496248356,-0.7691514234753745,0.0,10297.768525580605,optimal_relaxed_modes,0.001569800020661205,False,,3461.181405639185,-0.7691514234753745
405,17781,2024-07-05 05:15:00,0.35226267259228317,10.12243995508313,0.17710230580780786,0.45,0.0,1.0,1.0,0.0,6629.429591438974,-43.86766895363175,10.878567723637776,28.99227282215907,25.7,24.863043590260467,0.0,0.0,6899.491535992085,6899.491535992083,0.0,6899.491535992085,50.02131363594262,0.029,0.17710230580780786,default_mpc,0.029,0.0,0.35226267259228317,0.17710230580780786,0.0,6032.228702976652,optimal_relaxed_modes,0.001174200006062165,False,,-796.9603761351354,0.17710230580780786
406,17782,2024-07-05 05:30:00,0.21670051708073587,10.844986243959678,-0.7714714562087225,0.45,0.0,1.0,1.0,0.0,6599.276279790097,-43.174895861333376,11.917966855310247,29.88053908688134,25.549999999999997,24.682502076283377,0.0,0.0,6937.558451007079,6937.558451007078,0.0,6937.558451007079,50.29729876980133,0.029,-0.7714714562087225,default_mpc,0.029,0.0,0.21670051708073587,-0.7714714562087225,0.0,10297.768525580605,optimal_relaxed_modes,0.0011820000072475523,False,,3471.621552939251,-0.7714714562087225
407,17783,2024-07-05 05:45:00,0.04624709632943383,11.753502976564118,-0.7717528347860114,0.45,0.0,0.0,1.0,1.0,0.0,-2411.76598785204,11.574960597223638,25.662522221864155,25.4,24.502088290057873,2844.29317357546,9426.314350426166,10683.806040535195,10683.806040535195,0.0,10683.806040535195,77.45759379388016,0.029,-0.7717528347860114,default_mpc,0.029,0.0,0.04624709632943383,-0.7717528347860114,0.0,10297.768525580605,optimal_relaxed_modes,0.0015548000228591263,False,,3472.8877565370512,-0.7717528347860114
408,17784,2024-07-05 06:00:00,0.07397689779810246,11.605703134736114,-0.7664044585375724,0.45,0.0,0.0,1.0,1.0,0.0,-2237.7539389958956,11.221038318728212,25.353789169236013,25.549999999999997,24.682502076283377,2848.43191880672,9131.838210138492,10615.343547873406,10615.343547873408,181.02,10434.323547873406,75.6488457220822,0.029,-0.7664044585375724,default_mpc,0.029,181.02,0.07397689779810246,-0.7664044585375724,0.0,10297.768525580605,optimal_relaxed_modes,0.0010970000002998859,False,,3448.820063419076,-0.7664044585375724
409,17785,2024-07-05 06:15:00,0.14079641177520377,11.249555125238164,-0.7639109946453555,0.45,0.0,0.0,1.0,1.0,0.0,-2142.3624999467656,10.892778739070481,25.600677432080555,25.7,24.863043590260467,2852.231115192928,9041.246298513333,10670.402696663015,10670.402696663015,0.0,10670.402696663015,77.36041955080687,0.029,-0.7639109946453555,default_mpc,0.029,0.0,0.14079641177520377,-0.7639109946453555,0.0,10297.768525580605,optimal_relaxed_modes,0.001039199996739626,False,,3437.5994759040996,-0.7639109946453555
410,17786,2024-07-05 06:30:00,0.1773265679829594,11.054849392650826,-0.7629199000374794,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5767348795923,10.588345645312502,25.47858901199578,25.85,25.04370541238954,2856.2331776457877,8929.797284979672,10617.608280993369,10617.608280993369,0.0,10617.608280993369,76.97766003720193,0.029,-0.7629199000374794,default_mpc,0.029,0.0,0.1773265679829594,-0.7629199000374794,0.0,10297.768525580605,optimal_relaxed_modes,0.0011183999886270612,False,,3433.1395501686575,-0.7629199000374794
411,17787,2024-07-05 06:45:00,0.23665054555102114,10.738652592213057,-0.7625506613923146,0.45,0.0,0.0,1.0,1.0,0.0,-1843.9959134151077,10.305993353586574,25.583443497401717,26.0,25.224497358648435,2860.1592813084367,8766.472963183234,10621.308209636567,10621.308209636567,0.0,10621.308209636567,77.00448451986512,0.029,-0.7625506613923146,default_mpc,0.029,0.0,0.23665054555102114,-0.7625506613923146,0.0,10297.768525580605,optimal_relaxed_modes,0.0015713000029791147,False,,3431.477976265416,-0.7625506613923146
412,17788,2024-07-05 07:00:00,0.2916700808158252,10.445398469251652,-0.7651046920420858,0.45,0.0,0.0,1.0,1.0,0.0,-1710.8086375534351,10.044128024891679,25.524195989473384,26.0,25.42055176099666,2864.302241136166,8619.696482431193,10618.912478524131,10618.912478524135,671.16,9947.752478524131,72.12120546929995,0.029,-0.7651046920420858,default_mpc,0.029,671.16,0.2916700808158252,-0.7651046920420858,0.0,10297.768525580605,optimal_relaxed_modes,0.0015883000160101801,False,,3442.971114189386,-0.7651046920420858
413,17789,2024-07-05 07:15:00,0.3426982706430491,10.173418217472548,-0.7663138680373291,0.45,0.0,0.0,1.0,1.0,0.0,-1587.2639927110679,9.801255442631383,25.490810699956235,26.0,25.61514055658939,2868.337592010283,8481.015341043569,10619.239338810467,10619.239338810467,0.0,10619.239338810467,76.98948520637589,0.029,-0.7663138680373291,default_mpc,0.029,0.0,0.3426982706430491,-0.7663138680373291,0.0,10297.768525580605,optimal_relaxed_modes,0.0013629000168293715,False,,3448.4124061679813,-0.7663138680373291
414,17790,2024-07-05 07:30:00,0.3900246836316135,9.9211684362435,-0.7668101730614091,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6763560963777,9.575994502482263,25.469908500854874,26.0,25.808275680381396,2872.2390715757824,8359.349429735015,10619.951557979819,10619.95155797982,0.0,10619.951557979819,76.9946487953537,0.029,-0.7668101730614091,default_mpc,0.029,0.0,0.3900246836316135,-0.7668101730614091,0.0,10297.768525580605,optimal_relaxed_modes,0.0010022000060416758,False,,3450.645778776341,-0.7668101730614091
415,17791,2024-07-05 07:45:00,0.4339189204339768,9.687212154086904,-0.5187813908037574,0.45,0.0,0.0,1.0,1.0,0.0,-1366.384217262057,9.367067471683796,25.453852237545057,26.0,25.999995065027694,2872.473426363844,8249.944994475312,10616.910328081794,10616.910328081794,0.0,10616.910328081794,76.97259987859302,0.029,-0.5187813908037574,default_mpc,0.029,0.0,0.4339189204339768,-0.5187813908037574,0.0,9180.730831000546,optimal_relaxed_modes,0.0010584999981801957,False,,2334.516258616908,-0.5187813908037574
416,17792,2024-07-05 08:00:00,0.47463027665262153,9.470220625441527,1.0,0.45,0.0,1.0,1.0,0.0,6549.6867833741135,-42.28505807249488,10.243065990417382,32.75997994170208,25.975,25.719035772085885,0.0,0.0,6899.836736154241,6899.83673615424,933.54,5966.296736154241,246.10974036636247,0.165,1.0,default_mpc,0.165,933.54,0.47463027665262153,1.0,0.0,2340.4491513455177,optimal_relaxed_modes,0.001583499979460612,False,,-4500.0,1.0
417,17793,2024-07-05 08:15:00,0.33740473261287635,10.201632775173369,-0.7701531838163351,0.45,0.0,1.0,1.0,0.0,6670.923967271774,-44.154476633989155,11.317007059549166,29.429712648974334,25.95,25.435496376049162,0.0,0.0,6977.7204168623475,6977.720416862346,0.0,6977.7204168623475,50.588473022252025,0.029,-0.7701531838163351,default_mpc,0.029,0.0,0.33740473261287635,-0.7701531838163351,0.0,10297.768525580605,optimal_relaxed_modes,0.0013880000042263418,False,,3465.689327173508,-0.7701531838163351
418,17794,2024-07-05 08:30:00,0.1593225105612236,11.150811018708678,-0.7710258868172231,0.45,0.0,0.0,1.0,1.0,0.0,-2135.19225816968,11.013348281243129,25.64638121235937,25.924999999999997,25.149309616028862,2858.7989272003692,9135.670341710442,10690.009858920883,10690.009858920881,0.0,10690.009858920883,77.5025714771764,0.029,-0.7710258868172231,default_mpc,0.029,0.0,0.1593225105612236,-0.7710258868172231,0.0,10297.768525580605,optimal_relaxed_modes,0.0011426999990362674,False,,3469.616490677504,-0.7710258868172231
419,17795,2024-07-05 08:45:00,0.18000913941338878,11.040551286926638,-0.7713782320735134,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6530804901126,10.700189371731863,25.466763323720997,25.9,24.860440218859758,2852.4435813198766,8885.961861835376,10630.460371713314,10630.460371713316,0.0,10630.460371713314,77.07083769492154,0.029,-0.7713782320735134,default_mpc,0.029,0.0,0.18000913941338878,-0.7713782320735134,0.0,10297.768525580605,optimal_relaxed_modes,0.001054299995303154,False,,3471.20204433081,-0.7713782320735134
420,17796,2024-07-05 09:00:00,0.23818105402115936,10.73049498206722,-0.7662406870284378,0.45,0.0,0.0,1.0,1.0,0.0,-1896.747515573626,10.409722773143292,25.416664959215638,26.174999999999997,25.196633803339132,2859.334595252913,8798.387644943721,10612.728786456322,10612.728786456324,1227.48,9385.248786456323,387.14151244132336,0.165,-0.7662406870284378,default_mpc,0.165,1227.48,0.23818105402115936,-0.7662406870284378,0.0,10297.768525580605,optimal_relaxed_modes,0.0015530000091530383,False,,3448.08309162797,-0.7662406870284378
421,17797,2024-07-05 09:15:00,0.27145701285841867,10.553134121464629,-0.7637930653946967,0.45,0.0,0.0,1.0,1.0,0.0,-1759.739644065774,10.140325837477612,25.60939221880135,26.45,25.533358523782642,2866.4576684406165,8663.522261078688,10642.525211355449,10642.525211355447,0.0,10642.525211355449,77.15830778232701,0.029,-0.7637930653946967,default_mpc,0.029,0.0,0.27145701285841867,-0.7637930653946967,0.0,10297.768525580605,optimal_relaxed_modes,0.0012151000264566392,False,,3437.068794276135,-0.7637930653946967
422,17798,2024-07-05 09:30:00,0.32395223776131804,10.273334572732175,-0.7627691836074276,0.45,0.0,0.0,1.0,1.0,0.0,-1632.651692476952,9.890478932665342,25.514099264204102,26.725,25.87061225839081,2873.2840060672584,8561.110638812723,10617.792923282397,10617.792923282397,0.0,10617.792923282397,76.97899869379738,0.029,-0.7627691836074276,default_mpc,0.029,0.0,0.32395223776131804,-0.7627691836074276,0.0,10297.768525580605,optimal_relaxed_modes,0.0009988000092562288,False,,3432.461326233424,-0.7627691836074276
423,17799,2024-07-05 09:45:00,0.3726387755222946,10.01383532646617,-0.7623387859542718,0.45,0.0,0.0,1.0,1.0,0.0,-1514.7732514523532,9.658748849614984,25.440387550177753,27.0,26.208388344522678,2879.787154449075,8430.666199917128,10618.468235189972,10618.468235189974,0.0,10618.468235189972,76.9838947051273,0.029,-0.7623387859542718,default_mpc,0.029,0.0,0.3726387755222946,-0.7623387859542718,0.0,10297.768525580605,optimal_relaxed_modes,0.001145999995060265,False,,3430.5245367942234,-0.7623387859542718
424,17800,2024-07-05 10:00:00,0.41779352842127804,9.773160493514588,1.0,0.45,0.0,1.0,1.0,0.0,6559.622711360079,-42.37233927061766,10.524984161169694,33.340499869163864,27.25,25.80672020100978,0.0,0.0,6899.656309877887,6899.656309877886,1591.56,5308.096309877887,218.95897278246284,0.165,1.0,default_mpc,0.165,1591.56,0.41779352842127804,1.0,0.0,2356.241202674326,optimal_relaxed_modes,0.0011719999893102795,False,,-4500.0,1.0
425,17801,2024-07-05 10:15:00,0.2839286736369886,10.48666016951485,-0.7659804138416034,0.45,0.0,1.0,1.0,0.0,6684.231220284401,-44.32840006736657,11.605169106998607,29.728658236526844,27.5,25.381578426166406,0.0,0.0,6983.796322719638,6983.796322719637,0.0,6983.796322719638,50.63252333971737,0.029,-0.7659804138416034,default_mpc,0.029,0.0,0.2839286736369886,-0.7659804138416034,0.0,10297.768525580605,optimal_relaxed_modes,0.0014708999951835722,False,,3446.9118622872156,-0.7659804138416034
426,17802,2024-07-05 10:30:00,0.10532373944399226,11.438624468763521,-0.7665138827664434,0.45,0.0,0.0,1.0,1.0,0.0,-2265.8189689749343,11.282612081637701,25.587534064243435,27.75,24.93156208384954,2854.026776390643,9247.572002599829,10709.722668974435,10709.722668974438,0.0,10709.722668974435,77.64548935006465,0.029,-0.7665138827664434,default_mpc,0.029,0.0,0.10532373944399226,-0.7665138827664434,0.0,10297.768525580605,optimal_relaxed_modes,0.0010366999777033925,False,,3449.3124724489953,-0.7665138827664434
427,17803,2024-07-05 10:45:00,0.1299494583772729,11.307369386849135,-0.766776575495112,0.45,0.0,0.0,1.0,1.0,0.0,-2106.837311896098,10.94991589948394,25.4930965041704,28.0,24.455117098132977,2843.2042724669554,9015.87856610117,10634.899859794954,10634.899859794954,0.0,10634.899859794954,77.10302398351342,0.029,-0.766776575495112,default_mpc,0.029,0.0,0.1299494583772729,-0.766776575495112,0.0,10297.768525580605,optimal_relaxed_modes,0.0012174000148661435,False,,3450.494589728004,-0.766776575495112
428,17804,2024-07-05 11:00:00,0.19097341795703862,10.982111682288984,-0.769727036329094,0.45,0.0,0.0,1.0,1.0,0.0,-2014.5203404494105,10.641332982405313,25.49207845208722,27.775,24.731435455754298,2849.1224011681297,8893.838351469816,10612.056210777011,10612.056210777011,2414.64,8197.416210777012,170.096386373623,0.083,-0.769727036329094,default_mpc,0.083,2414.64,0.19097341795703862,-0.769727036329094,0.0,10297.768525580605,optimal_relaxed_modes,0.0016096000035759062,False,,3463.771663480923,-0.769727036329094
429,17805,2024-07-05 11:15:00,0.22632480350561499,10.793688797315072,-0.7710573105429679,0.45,0.0,0.0,1.0,1.0,0.0,-1868.9882503793856,10.355137260419376,25.514757901660776,27.55,24.994722282494322,2855.033426279375,8738.744445799872,10613.63699611027,10613.636996110272,0.0,10613.63699611027,76.94886822179946,0.029,-0.7710573105429679,default_mpc,0.029,0.0,0.22632480350561499,-0.7710573105429679,0.0,10297.768525580605,optimal_relaxed_modes,0.0010426999942865223,False,,3469.7578974433554,-0.7710573105429679
430,17806,2024-07-05 11:30:00,0.282093813846116,10.496439972200202,-0.771550439385538,0.45,0.0,0.0,1.0,1.0,0.0,-1733.9911574613304,10.089704134039106,25.543475522303666,27.325000000000003,25.245495300297737,2860.50937763007,8599.490847287232,10615.587422946672,10615.58742294667,0.0,10615.587422946672,76.96300881636337,0.029,-0.771550439385538,default_mpc,0.029,0.0,0.282093813846116,-0.771550439385538,0.0,10297.768525580605,optimal_relaxed_modes,0.0010783000034280121,False,,3471.976977234921,-0.771550439385538
431,17807,2024-07-05 11:45:00,0.3338169160059542,10.220755837688264,-0.7716999494091771,0.45,0.0,0.0,1.0,1.0,0.0,-1608.7676444772692,9.843526433297443,25.575050920320063,27.1,25.484259792998444,2865.574357549427,8472.222314200188,10617.529577105783,10617.529577105784,0.0,10617.529577105783,76.97708943401693,0.029,-0.7716999494091771,default_mpc,0.029,0.0,0.3338169160059542,-0.7716999494091771,0.0,10297.768525580605,optimal_relaxed_modes,0.0012216000177431852,False,,3472.6497723412967,-0.7716999494091771
432,17808,2024-07-05 12:00:00,0.3817877583525816,9.96507124798074,-0.5846740443033214,0.45,0.0,0.0,1.0,1.0,0.0,-1492.6214725669922,9.615203694621872,25.555381907359056,28.575000000000003,26.001141200395903,2875.604711935405,8381.721327093268,10613.742291659235,10613.742291659235,2065.14,8548.602291659236,61.97736661452946,0.029,-0.5846740443033214,default_mpc,0.029,2065.14,0.3817877583525816,-0.5846740443033214,0.0,9482.536960247924,optimal_relaxed_modes,0.001449699979275465,False,,2631.033199364946,-0.5846740443033214
433,17809,2024-07-05 12:15:00,0.42627897941785425,9.727933039702837,-0.76306936222536,0.45,0.0,0.0,1.0,1.0,0.0,-1384.8875597455612,9.403436994687535,25.513578507242904,30.05,26.428868631911634,2883.7311996346166,8285.53135072519,10617.805071881869,10617.80507188187,0.0,10617.805071881869,76.97908677114356,0.029,-0.76306936222536,default_mpc,0.029,0.0,0.42627897941785425,-0.76306936222536,0.0,10297.768525580605,optimal_relaxed_modes,0.0013648000021930784,False,,3433.81213001412,-0.76306936222536
434,17810,2024-07-05 12:30:00,0.467543682757008,9.507992170905148,0.6338392573170727,0.45,0.0,1.0,1.0,0.0,6558.833293047003,-42.35209584099384,10.279478168829387,32.82761660974745,31.525,26.758709018984405,0.0,0.0,6900.4015147350365,6900.401514735036,0.0,6900.4015147350365,50.02791098182902,0.029,0.6338392573170727,default_mpc,0.029,0.0,0.467543682757008,0.6338392573170727,0.0,4016.753617001824,optimal_relaxed_modes,0.0010889999975915998,False,,-2852.2766579268273,0.6338392573170727
435,17811,2024-07-05 12:45:00,0.3305841397174251,10.237986535306124,-0.7615053718686059,0.45,0.0,1.0,1.0,0.0,6676.784658041995,-44.19974489627317,11.354413307511523,29.47806331794443,33.0,26.980260866170212,0.0,0.0,6978.253279473813,6978.253279473811,0.0,6978.253279473813,50.592336276185144,0.029,-0.7615053718686059,default_mpc,0.029,0.0,0.3305841397174251,-0.7615053718686059,0.0,10297.768525580605,optimal_relaxed_modes,0.0010326000046916306,False,,3426.7741734087267,-0.7615053718686059
436,17812,2024-07-05 13:00:00,0.15233227745622374,11.188068961158327,-0.7605988380087308,0.45,0.0,0.0,1.0,1.0,0.0,-2152.4073844353093,11.048300116795078,25.656299191930657,33.0,26.980260866170212,2893.618902161508,9165.035535581963,10658.417763045243,10658.417763045241,2378.04,8280.377763045242,171.81783858318877,0.083,-0.7605988380087308,default_mpc,0.083,2378.04,0.15233227745622374,-0.7605988380087308,0.0,10297.768525580605,optimal_relaxed_modes,0.0012080000014975667,False,,3422.6947710392888,-0.7605988380087308
437,17813,2024-07-05 13:15:00,0.17341025771642074,11.075723326371477,-0.7636246958813113,0.45,0.0,0.0,1.0,1.0,0.0,-1999.643099258216,10.732603447963141,25.493641627744296,33.0,26.980260866170212,2893.6189152229695,8911.284561060222,10630.301599051829,10630.301599051829,0.0,10630.301599051829,77.06968659312577,0.029,-0.7636246958813113,default_mpc,0.029,0.0,0.17341025771642074,-0.7636246958813113,0.0,10297.768525580605,optimal_relaxed_modes,0.0010875000152736902,False,,3436.311131465901,-0.7636246958813113
438,17814,2024-07-05 13:30:00,0.23205361237487007,10.763154246041942,-0.7651300988198589,0.45,0.0,0.0,1.0,1.0,0.0,-1912.0354511204346,10.439786419474952,25.46360223206415,33.0,26.980260866170212,2893.6189152229763,8807.235754849737,10629.582243488776,10629.582243488778,0.0,10629.582243488776,77.06447126529363,0.029,-0.7651300988198589,default_mpc,0.029,0.0,0.23205361237487007,-0.7651300988198589,0.0,10297.768525580605,optimal_relaxed_modes,0.0011387999984435737,False,,3443.0854446893654,-0.7651300988198589
439,17815,2024-07-05 13:45:00,0.2655988306706627,10.584358232525368,-0.7657544533071198,0.45,0.0,0.0,1.0,1.0,0.0,-1773.92162958631,10.168210554323442,25.44710482182554,33.0,26.980260866170212,2893.6189152229763,8664.808093632402,10629.30649948102,10629.306499481021,0.0,10629.30649948102,77.06247212123739,0.029,-0.7657544533071198,default_mpc,0.029,0.0,0.2655988306706627,-0.7657544533071198,0.0,10297.768525580605,optimal_relaxed_modes,0.0011941000120714307,False,,3445.895039882039,-0.7657544533071198
440,17816,2024-07-05 14:00:00,0.31851874647018685,10.302295081313904,-0.7688567957422056,0.45,0.0,0.0,1.0,1.0,0.0,-1645.8057614612585,9.916334189912003,25.457646714517235,31.7,26.573536734488634,2887.283715097868,8521.560339052608,10637.439924515806,10637.439924515802,1729.32,8908.119924515806,184.843488433703,0.083,-0.7688567957422056,default_mpc,0.083,1729.32,0.31851874647018685,-0.7688567957422056,0.0,10297.768525580605,optimal_relaxed_modes,0.0016108000127132982,False,,3459.855580839925,-0.7688567957422056
441,17817,2024-07-05 14:15:00,0.3675998913142993,10.040692579294785,-0.7703327749768054,0.45,0.0,0.0,1.0,1.0,0.0,-1526.9710106156965,9.682726830721005,25.480823608855232,30.4,26.106591615223035,2878.8874546410193,8395.222516422784,10638.18825938336,10638.188259383363,0.0,10638.18825938336,77.12686488052937,0.029,-0.7703327749768054,default_mpc,0.029,0.0,0.3675998913142993,-0.7703327749768054,0.0,10297.768525580605,optimal_relaxed_modes,0.0017077999946195632,False,,3466.4974873956244,-0.7703327749768054
442,17818,2024-07-05 14:30:00,0.41312094990595694,9.79806533700125,-0.7709760819122748,0.45,0.0,0.0,1.0,1.0,0.0,-1416.7491882178074,9.466060603398606,25.50998205363598,29.1,25.583575542431007,2859.990143103412,8281.33113840544,10629.071851617964,10629.071851617964,0.0,10629.071851617964,77.06077092423024,0.029,-0.7709760819122748,default_mpc,0.029,0.0,0.41312094990595694,-0.7709760819122748,0.0,10297.768525580605,optimal_relaxed_modes,0.0012060000153724104,False,,3469.3923686052367,-0.7709760819122748
443,17819,2024-07-05 14:45:00,0.4553405608985536,9.573034810410709,0.20500494262665417,0.45,0.0,1.0,1.0,0.0,6565.982798651787,-42.4163944002711,10.341149293394526,33.16627966433166,27.8,25.00811466288391,0.0,0.0,6900.370158276469,6900.37015827647,0.0,6900.370158276469,50.0276836475044,0.029,0.20500494262665417,default_mpc,0.029,0.0,0.4553405608985536,0.20500494262665417,0.0,5904.482552179981,optimal_relaxed_modes,0.0010717000113800168,False,,-922.5222418199437,0.20500494262665417
444,17820,2024-07-05 15:00:00,0.318425694793468,10.302791046750816,-0.7657565712240298,0.45,0.0,1.0,1.0,0.0,6685.584748316545,-44.357430376515545,11.422441506390957,29.554924351619825,27.35,24.73132276866006,0.0,0.0,6981.801874302732,6981.801874302731,888.6,6093.201874302732,126.4339388917817,0.083,-0.7657565712240298,default_mpc,0.083,888.6,0.318425694793468,-0.7657565712240298,0.0,10297.768525580605,optimal_relaxed_modes,0.0013217999949119985,False,,3445.9045705081344,-0.7657565712240298
445,17821,2024-07-05 15:15:00,0.139610525242097,11.255875900459623,-0.763258519937914,0.45,0.0,0.0,1.0,1.0,0.0,-2183.719013554957,11.111873490833133,25.587343699260497,26.9,24.45074024329605,2843.102587862461,9189.477476045195,10702.961101644896,10702.961101644898,0.0,10702.961101644896,77.5964679869255,0.029,-0.763258519937914,default_mpc,0.029,0.0,0.139610525242097,-0.763258519937914,0.0,10297.768525580605,optimal_relaxed_modes,0.0011220999876968563,False,,3434.6633397206133,-0.763258519937914
446,17822,2024-07-05 15:30:00,0.16140757309358564,11.139697635411189,-0.7623829647845751,0.45,0.0,0.0,1.0,1.0,0.0,-2028.728801960474,10.791565575299472,25.508852894221363,26.45,24.166412941118665,2836.412958341542,8937.769193839049,10627.317755085669,10627.317755085674,0.0,10627.317755085669,77.0480537243711,0.029,-0.7623829647845751,default_mpc,0.029,0.0,0.16140757309358564,-0.7623829647845751,0.0,10297.768525580605,optimal_relaxed_modes,0.0010525000107008964,False,,3430.723341530588,-0.7623829647845751
447,17823,2024-07-05 15:45:00,0.22090757579284293,10.822562621024147,-0.7621713315791274,0.45,0.0,0.0,1.0,1.0,0.0,-1939.8434972504997,10.494471598474862,25.455283392384725,26.0,23.878393249062118,2829.9482358400414,8844.348411117146,10626.133198012323,10626.133198012323,0.0,10626.133198012323,77.03946568558935,0.029,-0.7621713315791274,default_mpc,0.029,0.0,0.22090757579284293,-0.7621713315791274,0.0,10297.768525580605,optimal_relaxed_modes,0.0010233000211883336,False,,3429.770992106073,-0.7621713315791274
448,17824,2024-07-05 16:00:00,0.25494276824846335,10.64115504523569,-0.7633368787634361,0.45,0.0,0.0,1.0,1.0,0.0,-1799.7167823540233,10.218928358708977,25.428639140839728,26.5,24.35559661630539,2840.1310431206375,8693.0504566589,10603.92870524168,10603.92870524168,642.24,9961.68870524168,206.7050406337649,0.083,-0.7633368787634361,default_mpc,0.083,642.24,0.25494276824846335,-0.7633368787634361,0.0,10297.768525580605,optimal_relaxed_modes,0.001211199996760115,False,,3435.015954435463,-0.7633368787634361
449,17825,2024-07-05 16:15:00,0.3086357078649649,10.354971677079737,-0.7653091414505899,0.45,0.0,0.0,1.0,1.0,0.0,-1669.7331910688986,9.963372235032669,25.409573245804424,27.0,24.832887132252576,2851.1087310255666,8557.36484195532,10605.840302547884,10605.84030254788,0.0,10605.840302547884,76.89234219347216,0.029,-0.7653091414505899,default_mpc,0.029,0.0,0.3086357078649649,-0.7653091414505899,0.0,10297.768525580605,optimal_relaxed_modes,0.001359199988655746,False,,3443.8911365276545,-0.7653091414505899
450,17826,2024-07-05 16:30:00,0.35843388096186746,10.089547414473246,-0.7662321593180597,0.45,0.0,0.0,1.0,1.0,0.0,-1549.1622001854469,9.726351845406937,25.558068348284905,27.5,25.310280761891946,2861.569972905893,8433.870163868482,10608.637124656972,10608.637124656976,0.0,10608.637124656972,76.91261915376306,0.029,-0.7662321593180597,default_mpc,0.029,0.0,0.35843388096186746,-0.7662321593180597,0.0,10297.768525580605,optimal_relaxed_modes,0.0012203000078443438,False,,3448.0447169312683,-0.7662321593180597
451,17827,2024-07-05 16:45:00,0.40461998916644837,9.84337545774283,-0.7666037314296995,0.45,0.0,0.0,1.0,1.0,0.0,-1437.3347117720302,9.506525368748191,25.535046593780976,28.0,25.787771254732956,2871.4486926657364,8327.081916632877,10613.15745233026,10613.15745233026,0.0,10613.15745233026,76.9453915293944,0.029,-0.7666037314296995,default_mpc,0.029,0.0,0.40461998916644837,-0.7666037314296995,0.0,10297.768525580605,optimal_relaxed_modes,0.0010918999905698001,False,,3449.716791433648,-0.7666037314296995
452,17828,2024-07-05 17:00:00,0.44745593296885955,9.615059877275979,1.0,0.45,0.0,1.0,1.0,0.0,6558.151835695642,-42.36046336246053,10.379260186257962,33.18611366307863,28.1,25.881547381458972,0.0,0.0,6900.638561574307,6900.6385615743075,170.4,6730.238561574307,277.62234066494017,0.165,1.0,default_mpc,0.165,170.4,0.44745593296885955,1.0,0.0,2331.84938380712,optimal_relaxed_modes,0.0015558000013697892,False,,-4500.0,1.0
453,17829,2024-07-05 17:15:00,0.3112669710065187,10.340947044535255,-0.7718815391436147,0.45,0.0,1.0,1.0,0.0,6682.500754659059,-44.33430345875074,11.460070764397102,29.583204815297325,28.2,25.975347354012808,0.0,0.0,6982.192508234975,6982.1925082349735,0.0,6982.192508234975,50.62089568470358,0.029,-0.7718815391436147,default_mpc,0.029,0.0,0.3112669710065187,-0.7718815391436147,0.0,10297.768525580605,optimal_relaxed_modes,0.0011938000097870827,False,,3473.466926146266,-0.7718815391436147
454,17830,2024-07-05 17:30:00,0.13253669957530614,11.293579391263618,-0.772557896597066,0.45,0.0,0.0,1.0,1.0,0.0,-2201.0406514103943,11.14704420247607,25.759749447922506,28.299999999999997,26.069141706447017,2877.581479441581,9206.233956517646,10660.800588608769,10660.800588608769,0.0,10660.800588608769,77.29080426741358,0.029,-0.772557896597066,default_mpc,0.029,0.0,0.13253669957530614,-0.772557896597066,0.0,10297.768525580605,optimal_relaxed_modes,0.0012864000163972378,False,,3476.5105346867967,-0.772557896597066
455,17831,2024-07-05 17:45:00,0.1547674714364602,11.175089377243667,-0.7728163363561699,0.45,0.0,0.0,1.0,1.0,0.0,-2044.822207118222,10.824191030936984,25.586482881169648,28.4,26.162950294840513,2879.359435478915,8949.69270391872,10626.09383048596,10626.09383048596,0.0,10626.09383048596,77.03918027102321,0.029,-0.7728163363561699,default_mpc,0.029,0.0,0.1547674714364602,-0.7728163363561699,0.0,10297.768525580605,optimal_relaxed_modes,0.001057999994372949,False,,3477.6735136027646,-0.7728163363561699
456,17832,2024-07-05 18:00:00,0.2147401982098787,10.855434743541347,-0.7659346407983222,0.45,0.0,0.0,1.0,1.0,0.0,-1955.2308277895393,10.5247333552318,25.526742331366282,28.299999999999997,26.069141706447017,2877.7015734519077,8863.033504616846,10629.503925425983,10629.503925425983,30.78,10598.723925425982,437.1973619238218,0.165,-0.7659346407983222,default_mpc,0.165,30.78,0.2147401982098787,-0.7659346407983222,0.0,10297.768525580605,optimal_relaxed_modes,0.001604099990800023,False,,3446.70588359245,-0.7659346407983222
457,17833,2024-07-05 18:15:00,0.24904618806574927,10.672583817609556,-0.7627575202019652,0.45,0.0,0.0,1.0,1.0,0.0,-1813.9917614505005,10.246997793858872,25.464824423724853,28.2,25.975347354012808,2875.898615900103,8725.248987408595,10628.638710519795,10628.638710519797,0.0,10628.638710519795,77.05763065126852,0.029,-0.7627575202019652,default_mpc,0.029,0.0,0.24904618806574927,-0.7627575202019652,0.0,10297.768525580605,optimal_relaxed_modes,0.0012485999905038625,False,,3432.4088409088436,-0.7627575202019652
458,17834,2024-07-05 18:30:00,0.3031663197550173,10.384123515705758,-0.7615276344179633,0.45,0.0,0.0,1.0,1.0,0.0,-1682.9758427542238,9.989407047428745,25.398937633150904,28.1,25.881547381458972,2874.0690380444426,8594.70261125682,10627.59646076225,10627.59646076225,0.0,10627.59646076225,77.05007434052632,0.029,-0.7615276344179633,default_mpc,0.029,0.0,0.3031663197550173,-0.7615276344179633,0.0,10297.768525580605,optimal_relaxed_modes,0.0010947000118903816,False,,3426.874354880835,-0.7615276344179633
459,17835,2024-07-05 18:45:00,0.3533608308877548,10.116586771368267,-0.7611053917194246,0.45,0.0,0.0,1.0,1.0,0.0,-1561.444537150646,9.750498259916675,25.574162971776502,28.0,25.787771254732956,2872.213906201827,8472.29743017022,10655.2359096691,10655.2359096691,0.0,10655.2359096691,77.25046034510098,0.029,-0.7611053917194246,default_mpc,0.029,0.0,0.3533608308877548,-0.7611053917194246,0.0,10297.768525580605,optimal_relaxed_modes,0.0010006999946199358,False,,3424.9742627374108,-0.7611053917194246
460,17836,2024-07-05 19:00:00,0.39991477942382175,9.86845422567103,1.0,0.45,0.0,1.0,1.0,0.0,7597.663538126922,-47.74784158397517,10.637870926797195,29.04043225583594,28.0,25.967569529964777,0.0,0.0,6901.152843751163,6901.152843751162,0.0,6901.152843751163,345.0576421875582,0.2,1.0,default_mpc,0.2,0.0,0.39991477942382175,1.0,0.0,2357.96510409479,optimal_relaxed_modes,0.0012208000116515905,False,,-4500.0,1.0
461,17837,2024-07-05 19:15:00,0.26388675493104147,10.593483596217549,-0.7644685406174662,0.45,0.0,1.0,1.0,0.0,6621.388549045109,-42.851155361236565,11.680979798927991,29.77596949891347,28.0,26.1461384199583,0.0,0.0,6939.087049842901,6939.0870498429,0.0,6939.087049842901,50.30838111136104,0.029,-0.7644685406174662,default_mpc,0.029,0.0,0.26388675493104147,-0.7644685406174662,0.0,10297.768525580605,optimal_relaxed_modes,0.0011445999843999743,False,,3440.1084327785975,-0.7644685406174662
462,17838,2024-07-05 19:30:00,0.07549563356930072,11.597608273075627,-0.7657453326214481,0.45,0.0,0.0,1.0,1.0,0.0,-2302.891792298663,11.353864616342136,25.66430330794715,28.0,26.323476235638985,2882.337488623566,9319.987420314457,10659.750427786006,10659.75042778601,0.0,10659.750427786006,77.28319060144855,0.029,-0.7657453326214481,default_mpc,0.029,0.0,0.07549563356930072,-0.7657453326214481,0.0,10297.768525580605,optimal_relaxed_modes,0.0017524000140838325,False,,3445.853996796516,-0.7657453326214481
463,17839,2024-07-05 19:45:00,0.11571978414353781,11.383213550514943,-0.766374892947735,0.45,0.0,0.0,1.0,1.0,0.0,-2136.749936043386,11.015986058609144,25.458459942195944,28.0,26.499616396303747,2885.508800144818,9033.26029653809,10624.459260356369,10624.45926035637,0.0,10624.459260356369,77.02732963758368,0.029,-0.766374892947735,default_mpc,0.029,0.0,0.11571978414353781,-0.766374892947735,0.0,10297.768525580605,optimal_relaxed_modes,0.0014039999805390835,False,,3448.687018264807,-0.766374892947735
464,17840,2024-07-05 20:00:00,0.17951031966975764,11.043209996160192,-0.7699942005642837,0.45,0.0,0.0,1.0,1.0,0.0,-2045.6762112263439,10.702608196361187,25.46407244211391,27.775,26.139997500314234,2879.3813289187624,8918.568171848337,10635.169729246361,10635.169729246361,0.0,10635.169729246361,531.758486462318,0.2,-0.7699942005642837,default_mpc,0.2,0.0,0.17951031966975764,-0.7699942005642837,0.0,10297.768525580605,optimal_relaxed_modes,0.001122599991504103,False,,3464.9739025392764,-0.7699942005642837
465,17841,2024-07-05 20:15:00,0.2143843543973952,10.857331391061884,-0.7717079187513269,0.45,0.0,0.0,1.0,1.0,0.0,-1897.8882927328316,10.411966007170658,25.494344152289454,27.55,25.780711347067385,2872.4277822448107,8761.632149904943,10634.478034598504,10634.478034598504,0.0,10634.478034598504,77.09996575083916,0.029,-0.7717079187513269,default_mpc,0.029,0.0,0.2143843543973952,-0.7717079187513269,0.0,10297.768525580605,optimal_relaxed_modes,0.0015669999993406236,False,,3472.6856343809714,-0.7717079187513269
466,17842,2024-07-05 20:30:00,0.271019878260527,10.555464048871391,-0.7724394646404774,0.45,0.0,0.0,1.0,1.0,0.0,-1760.798611378966,10.142409580917905,25.529430630467363,27.325000000000003,25.421785285501965,2865.107334071581,8620.57563234669,10633.56201757827,10633.56201757827,0.0,10633.56201757827,77.09332462744246,0.029,-0.7724394646404774,default_mpc,0.029,0.0,0.271019878260527,-0.7724394646404774,0.0,10297.768525580605,optimal_relaxed_modes,0.001129699987359345,False,,3475.9775908821484,-0.7724394646404774
467,17843,2024-07-05 20:45:00,0.3235465177034122,10.275497060640813,-0.7727639357142444,0.45,0.0,0.0,1.0,1.0,0.0,-1633.6339721622544,9.892408193433848,25.568164470177884,27.1,25.063217028126708,2857.450820071955,8490.953626998215,10632.742760829378,10632.742760829378,0.0,10632.742760829378,77.087385016013,0.029,-0.7727639357142444,default_mpc,0.029,0.0,0.3235465177034122,-0.7727639357142444,0.0,10297.768525580605,optimal_relaxed_modes,0.0010894000006373972,False,,3477.4377107141,-0.7727639357142444
468,17844,2024-07-05 21:00:00,0.3722625029547936,10.01584085925095,0.8549295375552664,0.45,0.0,1.0,1.0,0.0,6640.722694874361,-44.59140669059245,10.779838608401773,28.907814618157712,27.575000000000003,25.305051273099725,0.0,0.0,6901.03590056111,6901.035900561108,0.0,6901.03590056111,284.6677308981458,0.165,0.8549295375552664,default_mpc,0.165,0.0,0.3722625029547936,0.8549295375552664,0.0,3003.114164034098,optimal_relaxed_modes,0.0011018000077456236,False,,-3847.182918998699,0.8549295375552664
469,17845,2024-07-05 21:15:00,0.23568240159290427,10.74381279950982,-0.7630012938290064,0.45,0.0,1.0,1.0,0.0,6596.310320238892,-42.840570520505544,11.816703847202746,29.836384372806588,28.05,25.54108503766117,0.0,0.0,6936.561826557363,6936.561826557363,0.0,6936.561826557363,50.290073242540885,0.029,-0.7630012938290064,default_mpc,0.029,0.0,0.23568240159290427,-0.7630012938290064,0.0,10297.768525580605,optimal_relaxed_modes,0.0012046000047121197,False,,3433.505822230529,-0.7630012938290064
470,17846,2024-07-05 21:30:00,0.05764287877378768,11.692763456135712,-0.761769239800882,0.45,0.0,0.0,1.0,1.0,0.0,-2365.2725228304776,11.480541074051573,25.74810466859677,28.525,25.771207959233003,2871.7579445070864,9379.580225134445,10653.584163554766,10653.584163554768,0.0,10653.584163554766,77.23848518577205,0.029,-0.761769239800882,default_mpc,0.029,0.0,0.05764287877378768,-0.761769239800882,0.0,10297.768525580605,optimal_relaxed_modes,0.0011756000167224556,False,,3427.9615791039687,-0.761769239800882
471,17847,2024-07-05 21:45:00,0.0918032052256169,11.510688916147462,-0.7613123101027518,0.45,0.0,0.0,1.0,1.0,0.0,-2194.6218488329137,11.133471401439152,25.453903076414676,29.0,25.995279374481463,2876.162500960668,9092.738106014327,10622.067512303944,10622.067512303945,0.0,10622.067512303944,77.0099894642036,0.029,-0.7613123101027518,default_mpc,0.029,0.0,0.0918032052256169,-0.7613123101027518,0.0,10297.768525580605,optimal_relaxed_modes,0.001811099995393306,False,,3425.9053954623832,-0.7613123101027518
472,17848,2024-07-05 22:00:00,0.15732910403474185,11.161435875494826,-0.7645057207261553,0.45,0.0,0.0,1.0,1.0,0.0,-2101.074909920173,10.811569409250172,25.42700059234706,28.75,25.948333551370705,2875.313293996731,8990.19279640473,10626.412965170764,10626.412965170766,0.0,10626.412965170764,220.49806902729338,0.083,-0.7645057207261553,default_mpc,0.083,0.0,0.15732910403474185,-0.7645057207261553,0.0,10297.768525580605,optimal_relaxed_modes,0.0012875999964307994,False,,3440.275743267699,-0.7645057207261553
473,17849,2024-07-05 22:15:00,0.19315175031969448,10.970501170796028,-0.7646832536417237,0.45,0.0,0.0,1.0,1.0,0.0,-1949.276721669607,10.51302076881117,25.413330630994135,28.5,25.898063888095386,2874.335878745764,8835.30476860778,10626.152025631935,10626.152025631936,0.0,10626.152025631935,77.03960218583153,0.029,-0.7646832536417237,default_mpc,0.029,0.0,0.19315175031969448,-0.7646832536417237,0.0,10297.768525580605,optimal_relaxed_modes,0.0013963999808765948,False,,3441.074641387757,-0.7646832536417237
474,17850,2024-07-05 22:30:00,0.2513278764722433,10.660422418402943,-0.7659143658885876,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4658803074278,10.23613015590352,25.557394779957708,28.25,25.84452065294784,2873.2863006888256,8693.083715228755,10625.833957720095,10625.833957720093,0.0,10625.833957720095,77.0372961934707,0.029,-0.7659143658885876,default_mpc,0.029,0.0,0.2513278764722433,-0.7659143658885876,0.0,10297.768525580605,optimal_relaxed_modes,0.0010637000086717308,False,,3446.614646498644,-0.7659143658885876
475,17851,2024-07-05 22:45:00,0.30528354488033177,10.372838705787832,-0.7665367045725553,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8498132435166,9.979331598298895,25.534847285465585,28.0,25.787771254732956,2872.164437023391,8567.44742651189,10627.257006192303,10627.257006192303,0.0,10627.257006192303,77.0476132948942,0.029,-0.7665367045725553,default_mpc,0.029,0.0,0.30528354488033177,-0.7665367045725553,0.0,10297.768525580605,optimal_relaxed_modes,0.001213999988976866,False,,3449.415170576499,-0.7665367045725553
