step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
571,17947,2024-07-06 22:45:00,0.3055733049242292,10.371294284753859,-0.7647879302220458,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1483021374092,9.977950772412145,25.45998995384397,30.0,29.160948544297646,2918.0904548765557,8564.309641960619,10620.197675569992,10620.197675569992,0.0,10620.197675569992,76.99643314788246,0.029,-0.7647879302220458,default_mpc,0.029,0.0,0.3055733049242292,-0.7647879302220458,0.0,10297.768525580605,optimal_relaxed_modes,0.0010233999928459525,False,,3441.5456859992064,-0.7647879302220458
572,17948,2024-07-06 23:00:00,0.3555932793321791,10.104687821159485,0.29362929510559865,0.45,0.0,1.0,1.0,0.0,6632.06848385535,-43.88449013604233,10.86285574638518,28.982625822481634,29.725,28.676339289296447,0.0,0.0,6899.873223272931,6899.873223272929,0.0,6899.873223272931,143.17236938291333,0.083,0.29362929510559865,default_mpc,0.083,0.0,0.3555932793321791,0.29362929510559865,0.0,5512.284469756402,optimal_relaxed_modes,0.001219199999468401,False,,-1321.3318279751938,0.29362929510559865
573,17949,2024-07-06 23:15:00,0.21965082314915127,10.829261112615024,-0.7722755731411103,0.45,0.0,1.0,1.0,0.0,6601.171741407386,-43.19187480217093,11.90267702889786,29.86921695296232,29.45,28.191825327922743,0.0,0.0,6937.417784458699,6937.417784458698,0.0,6937.417784458699,50.296278937325575,0.029,-0.7722755731411103,default_mpc,0.029,0.0,0.21965082314915127,-0.7722755731411103,0.0,10297.768525580605,optimal_relaxed_modes,0.0016870000108610839,False,,3475.2400791349964,-0.7722755731411103
574,17950,2024-07-06 23:30:00,0.04912437937277242,11.738167057943123,-0.7733346975233009,0.45,0.0,0.0,1.0,1.0,0.0,-2404.7310019449906,11.56067318261151,25.694244158999204,29.174999999999997,27.70741719369402,2904.2282547636214,9421.892040054858,10715.054774622557,10715.054774622557,0.0,10715.054774622557,77.68414711601353,0.029,-0.7733346975233009,default_mpc,0.029,0.0,0.04912437937277242,-0.7733346975233009,0.0,10297.768525580605,optimal_relaxed_modes,0.0011608999921008945,False,,3480.006138854854,-0.7733346975233009
575,17951,2024-07-06 23:45:00,0.0766743826264554,11.591325540600993,-0.7738156535928974,0.45,0.0,0.0,1.0,1.0,0.0,-2231.2295159546297,11.207792575601687,25.48639651798655,28.9,27.223158794085677,2897.395779157154,9127.260873958952,10643.0618942791,10643.0618942791,0.0,10643.0618942791,77.16219873352348,0.029,-0.7738156535928974,default_mpc,0.029,0.0,0.0766743826264554,-0.7738156535928974,0.0,10297.768525580605,optimal_relaxed_modes,0.001050299993949011,False,,3482.1704411680385,-0.7738156535928974
576,17952,2024-07-07 00:00:00,0.14329729772634198,11.236225403118597,-0.7652719262892378,0.45,0.0,0.0,1.0,1.0,0.0,-2136.118511571759,10.880499578197142,25.562484624834692,28.924999999999997,27.28494089269264,2898.258633142246,9044.771471807888,10629.104433915283,10629.104433915283,0.0,10629.104433915283,77.06100714588581,0.029,-0.7652719262892378,default_mpc,0.029,0.0,0.14329729772634198,-0.7652719262892378,0.0,10297.768525580605,optimal_relaxed_modes,0.0011663000041153282,False,,3443.72366830157,-0.7652719262892378
577,17953,2024-07-07 00:15:00,0.17971988608185102,11.042093007183734,-0.7613182233166315,0.45,0.0,0.0,1.0,1.0,0.0,-1981.7856052250881,10.576955745822534,25.483156028538357,28.95,27.34663517072337,2899.167777251023,8903.14622652225,10630.13825332561,10630.13825332561,0.0,10630.13825332561,77.06850233661066,0.029,-0.7613182233166315,default_mpc,0.029,0.0,0.17971988608185102,-0.7613182233166315,0.0,10297.768525580605,optimal_relaxed_modes,0.0013986999983899295,False,,3425.9320049248417,-0.7613182233166315
578,17954,2024-07-07 00:30:00,0.23886986062660043,10.72682364286022,-0.759782811634647,0.45,0.0,0.0,1.0,1.0,0.0,-1838.623659603175,10.295429924248106,25.399532008861872,28.975,27.408243705979793,2900.0605001615127,8759.824433699287,10629.364692365745,10629.364692365745,0.0,10629.364692365745,77.06289401965165,0.029,-0.759782811634647,default_mpc,0.029,0.0,0.23886986062660043,-0.759782811634647,0.0,10297.768525580605,optimal_relaxed_modes,0.0011391000007279217,False,,3419.0226523559113,-0.759782811634647
579,17955,2024-07-07 00:45:00,0.2937285194715038,10.434426991216885,-0.7592503716554182,0.45,0.0,0.0,1.0,1.0,0.0,-1705.8234319361661,10.034323202587057,25.57975237567649,29.0,27.46976651404573,2900.936688805999,8625.402136841638,10666.542876040372,10666.542876040374,0.0,10666.542876040372,77.3324358512927,0.029,-0.7592503716554182,default_mpc,0.029,0.0,0.2937285194715038,-0.7592503716554182,0.0,10297.768525580605,optimal_relaxed_modes,0.001063200004864484,False,,3416.6266724493817,-0.7592503716554182
580,17956,2024-07-07 01:00:00,0.3446080953348352,10.163238851865328,-0.06272580718455942,0.45,0.0,0.0,1.0,1.0,0.0,-1582.6384314508803,9.792164136908683,25.48323937795517,29.0,26.92664088892148,2893.3430807790005,8510.84945602742,10642.936645697502,10642.936645697502,0.0,10642.936645697502,77.1612906813069,0.029,-0.06272580718455942,default_mpc,0.029,0.0,0.3446080953348352,-0.06272580718455942,0.0,7144.606271980255,optimal_relaxed_modes,0.001042599993525073,False,,282.2661323305174,-0.06272580718455942
581,17957,2024-07-07 01:15:00,0.39179646356519476,9.911724849197512,1.0,0.45,0.0,1.0,1.0,0.0,7623.321082890676,-47.53600955128004,10.678387410475235,29.089352670354067,29.0,26.371849055137293,0.0,0.0,6900.0875207754725,6900.087520775474,0.0,6900.0875207754725,50.02563452562218,0.029,1.0,default_mpc,0.029,0.0,0.39179646356519476,1.0,0.0,2353.054901862248,optimal_relaxed_modes,0.0011479999811854213,False,,-4500.0,1.0
582,17958,2024-07-07 01:30:00,0.2557195808927273,10.637014633841764,-0.7649789512769639,0.45,0.0,1.0,1.0,0.0,6621.72561632621,-42.855045194563516,11.72259730188944,29.816083327103918,29.0,25.804924735576947,0.0,0.0,6939.658636057786,6939.658636057785,0.0,6939.658636057786,50.31252511141895,0.029,-0.7649789512769639,default_mpc,0.029,0.0,0.2557195808927273,-0.7649789512769639,0.0,10297.768525580605,optimal_relaxed_modes,0.001434500009054318,False,,3442.4052807463377,-0.7649789512769639
583,17959,2024-07-07 01:45:00,0.06768852589870826,11.639220156959885,-0.7660572031469017,0.45,0.0,0.0,1.0,1.0,0.0,-2322.043198806267,11.392755356440508,25.662288874085366,29.0,25.225323377084113,2860.4374585806618,9340.562121053583,10729.861554934218,10729.861554934218,0.0,10729.861554934218,77.79149627327308,0.029,-0.7660572031469017,default_mpc,0.029,0.0,0.06768852589870826,-0.7660572031469017,0.0,10297.768525580605,optimal_relaxed_modes,0.0012481999874580652,False,,3447.2574141610576,-0.7660572031469017
584,17960,2024-07-07 02:00:00,0.10837722043840262,11.422349415063314,-0.7710912808912269,0.45,0.0,0.0,1.0,1.0,0.0,-2157.221409605467,11.052067390979657,25.594589159252493,29.2,25.523584321606116,2866.7226987302365,9061.786752444168,10616.543204427462,10616.543204427464,0.0,10616.543204427462,76.96993823209911,0.029,-0.7710912808912269,default_mpc,0.029,0.0,0.10837722043840262,-0.7710912808912269,0.0,10297.768525580605,optimal_relaxed_modes,0.00142529999720864,False,,3469.9107640105212,-0.7710912808912269
585,17961,2024-07-07 02:15:00,0.17166285228161426,11.085036997338996,-0.7733830387853454,0.45,0.0,0.0,1.0,1.0,0.0,-2062.691707872264,10.736077412904965,25.59048590418358,29.4,25.822661685291873,2872.3840025651157,8941.889431638105,10618.669828787557,10618.66982878756,0.0,10618.669828787557,76.98535625870979,0.029,-0.7733830387853454,default_mpc,0.029,0.0,0.17166285228161426,-0.7733830387853454,0.0,10297.768525580605,optimal_relaxed_modes,0.0011686999932862818,False,,3480.223674534054,-0.7733830387853454
586,17962,2024-07-07 02:30:00,0.20786298840308418,10.892090271811561,-0.774282032607614,0.45,0.0,0.0,1.0,1.0,0.0,-1913.6748750097852,10.443012394592678,25.62815535379333,29.6,26.122530763121564,2878.2153524624587,8775.629137698632,10619.854816344876,10619.854816344876,0.0,10619.854816344876,76.99394741850035,0.029,-0.774282032607614,default_mpc,0.029,0.0,0.20786298840308418,-0.774282032607614,0.0,10297.768525580605,optimal_relaxed_modes,0.0010384999914094806,False,,3484.269146734263,-0.774282032607614
587,17963,2024-07-07 02:45:00,0.2649706104566545,10.587706646266032,-0.7746040751410734,0.45,0.0,0.0,1.0,1.0,0.0,-1775.4450541127683,10.171209368766688,25.677401943123833,29.8,26.423172457493827,2883.782184329752,8629.618239882953,10621.693207221613,10621.693207221611,0.0,10621.693207221613,77.0072757523567,0.029,-0.7746040751410734,default_mpc,0.029,0.0,0.2649706104566545,-0.7746040751410734,0.0,10297.768525580605,optimal_relaxed_modes,0.001040400005877018,False,,3485.7183381348304,-0.7746040751410734
588,17964,2024-07-07 03:00:00,0.31793507493184503,10.305406050613266,-0.7655171012040262,0.45,0.0,0.0,1.0,1.0,0.0,-1647.2229328251656,9.919125075872385,25.649376168164533,29.6,25.965285674890662,2876.1762880457068,8539.456987020896,10639.300967443018,10639.300967443014,0.0,10639.300967443018,77.13493201396189,0.029,-0.7655171012040262,default_mpc,0.029,0.0,0.31793507493184503,-0.7655171012040262,0.0,10297.768525580605,optimal_relaxed_modes,0.0009885999897960573,False,,3444.826955418118,-0.7655171012040262
589,17965,2024-07-07 03:15:00,0.36705701223653187,10.043586124779285,0.6790815563533811,0.45,0.0,1.0,1.0,0.0,6630.318143845619,-43.74459668149594,10.80647156977152,28.927453193192363,29.4,25.507506530005262,0.0,0.0,6901.8539676044165,6901.853967604417,0.0,6901.8539676044165,50.03844126513202,0.029,0.6790815563533811,default_mpc,0.029,0.0,0.36705701223653187,0.6790815563533811,0.0,3815.776130917966,optimal_relaxed_modes,0.0013518999912776053,False,,-3055.867003590215,0.6790815563533811
590,17966,2024-07-07 03:30:00,0.23067588109561943,10.770497553760348,-0.75979543540526,0.45,0.0,1.0,1.0,0.0,6596.706424377182,-43.11346795576442,11.843133712192465,29.808590191810733,29.2,25.049890495378612,0.0,0.0,6936.80942525955,6936.809425259549,0.0,6936.80942525955,50.29186833313174,0.029,-0.75979543540526,default_mpc,0.029,0.0,0.23067588109561943,-0.75979543540526,0.0,10297.768525580605,optimal_relaxed_modes,0.001150299998698756,False,,3419.0794593236697,-0.75979543540526
591,17967,2024-07-07 03:45:00,0.060274354125426706,11.678737692511476,-0.7593022195401505,0.45,0.0,0.0,1.0,1.0,0.0,-2377.3303821028644,11.505025045854756,25.725398671900837,29.0,24.592512740667498,2846.3763434483276,9390.551480383048,10716.944781687554,10716.944781687554,0.0,10716.944781687554,77.69784966723478,0.029,-0.7593022195401505,default_mpc,0.029,0.0,0.060274354125426706,-0.7593022195401505,0.0,10297.768525580605,optimal_relaxed_modes,0.0011901000107172877,False,,3416.8599879306776,-0.7593022195401505
592,17968,2024-07-07 04:00:00,0.08718062603536164,11.535327263231522,-0.7636890307969415,0.45,0.0,0.0,1.0,1.0,0.0,-2208.5755775729617,11.15619301990585,25.49413794842788,29.0,24.592512740667498,2846.376296846717,9118.69745463514,10621.13466016497,10621.13466016497,0.0,10621.13466016497,77.00322628619602,0.029,-0.7636890307969415,default_mpc,0.029,0.0,0.08718062603536164,-0.7636890307969415,0.0,10297.768525580605,optimal_relaxed_modes,0.0010409999813418835,False,,3436.6006385862365,-0.7636890307969415
593,17969,2024-07-07 04:15:00,0.1519793023532018,11.189950318457434,-0.7657885956115004,0.45,0.0,0.0,1.0,1.0,0.0,-2111.7889662727807,10.83264415217666,25.462462295478087,29.0,24.592512740667498,2846.3762968466954,9004.515246608269,10619.5020903572,10619.502090357202,0.0,10619.5020903572,76.9913901550897,0.029,-0.7657885956115004,default_mpc,0.029,0.0,0.1519793023532018,-0.7657885956115004,0.0,10297.768525580605,optimal_relaxed_modes,0.0011830000148620456,False,,3446.0486802517516,-0.7657885956115004
594,17970,2024-07-07 04:30:00,0.1890452128725353,10.992389015389387,-0.7666781951014081,0.45,0.0,0.0,1.0,1.0,0.0,-1959.2160816616438,10.532568039242136,25.44669723524044,29.0,24.592512740667498,2846.3762968466954,8846.672031929815,10619.241067819561,10619.241067819561,0.0,10619.241067819561,76.98949774169182,0.029,-0.7666781951014081,default_mpc,0.029,0.0,0.1890452128725353,-0.7666781951014081,0.0,10297.768525580605,optimal_relaxed_modes,0.001130599994212389,False,,3450.0518779563363,-0.7666781951014081
595,17971,2024-07-07 04:45:00,0.24751897952748167,10.680723839118523,-0.7670683286015473,0.45,0.0,0.0,1.0,1.0,0.0,-1817.6864666787235,10.254260781131295,25.433158610713793,29.0,24.592512740667498,2846.3762968466954,8702.427299629606,10619.053002365583,10619.053002365581,0.0,10619.053002365583,76.98813426715049,0.029,-0.7670683286015473,default_mpc,0.029,0.0,0.24751897952748167,-0.7670683286015473,0.0,10297.768525580605,optimal_relaxed_modes,0.0011827999842353165,False,,3451.8074787069627,-0.7670683286015473
596,17972,2024-07-07 05:00:00,0.3017507009732171,10.391668763812753,-0.7702191056404916,0.45,0.0,0.0,1.0,1.0,0.0,-1686.4019325155907,9.996141862117657,25.4613869374517,28.975,24.883680667858076,2852.5265344560457,8549.375067661782,10611.915926161135,10611.915926161133,45.96,10565.955926161136,76.60318046466824,0.029,-0.7702191056404916,default_mpc,0.029,45.96,0.3017507009732171,-0.7702191056404916,0.0,10297.768525580605,optimal_relaxed_modes,0.0013631000183522701,False,,3465.985975382212,-0.7702191056404916
597,17973,2024-07-07 05:15:00,0.35204833805720664,10.123582358155089,0.16414149017187465,0.45,0.0,1.0,1.0,0.0,6626.263098823738,-43.400578588143674,10.88013228206431,28.99389209997637,28.95,25.17140329806656,0.0,0.0,6899.920540567206,6899.920540567206,0.0,6899.920540567206,50.02442391911225,0.029,0.16414149017187465,default_mpc,0.029,0.0,0.35204833805720664,0.16414149017187465,0.0,6081.0149996947575,optimal_relaxed_modes,0.0015153000131249428,False,,-738.636705773436,0.16414149017187465
598,17974,2024-07-07 05:30:00,0.21640440056226562,10.846564545003124,-0.7740731494072449,0.45,0.0,1.0,1.0,0.0,6640.782450110681,-44.249464261066365,11.923045656424994,29.832818360830217,28.924999999999997,25.455721747602286,0.0,0.0,6937.564856934667,6937.564856934666,0.0,6937.564856934667,50.297345212776335,0.029,-0.7740731494072449,default_mpc,0.029,0.0,0.21640440056226562,-0.7740731494072449,0.0,10297.768525580605,optimal_relaxed_modes,0.0011480000102892518,False,,3483.329172332602,-0.7740731494072449
599,17975,2024-07-07 05:45:00,0.06051936611575498,11.677431778603026,-0.7744960329599263,0.45,0.0,0.0,1.0,1.0,0.0,-2413.858544485264,11.579202544620824,25.799690449446047,28.9,25.736710191594533,2871.0668045325265,9427.185922973758,10649.64051767237,10649.640517672367,0.0,10649.64051767237,77.20989375312467,0.029,-0.7744960329599263,default_mpc,0.029,0.0,0.06051936611575498,-0.7744960329599263,0.0,10297.768525580605,optimal_relaxed_modes,0.0011137999827042222,False,,3485.2321483196683,-0.7744960329599263
600,17976,2024-07-07 06:00:00,0.0731761014482321,11.609971379280923,-0.7655948741814451,0.45,0.0,0.0,1.0,1.0,0.0,-2239.6939171253416,11.224977456315129,25.473210676639873,28.924999999999997,25.455721747602286,2865.3132815716353,9135.864687875863,10633.905244062256,10633.905244062254,358.8,10275.105244062257,74.49451301945136,0.029,-0.7655948741814451,default_mpc,0.029,358.8,0.0731761014482321,-0.7655948741814451,0.0,10297.768525580605,optimal_relaxed_modes,0.0013774999824818224,False,,3445.176933816503,-0.7655948741814451
601,17977,2024-07-07 06:15:00,0.14005278424926232,11.253518659951432,-0.7614962962678483,0.45,0.0,0.0,1.0,1.0,0.0,-2144.220998728207,10.89643704974187,25.40670907546614,28.95,25.17140329806656,2859.6879331688137,9053.140762700308,10629.960244784936,10629.960244784936,0.0,10629.960244784936,77.06721177469079,0.029,-0.7614962962678483,default_mpc,0.029,0.0,0.14005278424926232,-0.7614962962678483,0.0,10297.768525580605,optimal_relaxed_modes,0.0012320000096224248,False,,3426.7333332053176,-0.7614962962678483
602,17978,2024-07-07 06:30:00,0.17661419245631663,11.058646354207832,-0.7599214567244942,0.45,0.0,0.0,1.0,1.0,0.0,-1989.2999364981467,10.591730457211472,25.610708378632566,28.975,24.883680667858076,2853.3918341409258,8904.192767897897,10674.236978920642,10674.236978920642,0.0,10674.236978920642,77.38821809717466,0.029,-0.7599214567244942,default_mpc,0.029,0.0,0.17661419245631663,-0.7599214567244942,0.0,10297.768525580605,optimal_relaxed_modes,0.0011215999838896096,False,,3419.646555260224,-0.7599214567244942
603,17979,2024-07-07 06:45:00,0.2359901618953468,10.742172437097802,-0.7593889067887507,0.45,0.0,0.0,1.0,1.0,0.0,-1845.593796899482,10.309138122160467,25.471615421555615,29.0,24.592512740667498,2846.8238347937677,8796.516492071092,10629.971829533695,10629.971829533697,0.0,10629.971829533695,77.0672957641193,0.029,-0.7593889067887507,default_mpc,0.029,0.0,0.2359901618953468,-0.7593889067887507,0.0,10297.768525580605,optimal_relaxed_modes,0.001109000004362315,False,,3417.2500805493783,-0.7593889067887507
604,17980,2024-07-07 07:00:00,0.2910578324360003,10.448661753116118,-0.7636474241408323,0.45,0.0,0.0,1.0,1.0,0.0,-1712.2910081555342,10.047040009265336,25.577291293956527,29.25,24.65813663239778,2847.77673805811,8625.545820204874,10617.903192780026,10617.903192780026,1124.64,9493.263192780027,68.82615814765519,0.029,-0.7636474241408323,default_mpc,0.029,1124.64,0.2910578324360003,-0.7636474241408323,0.0,10297.768525580605,optimal_relaxed_modes,0.0011292999843135476,False,,3436.4134086337453,-0.7636474241408323
605,17981,2024-07-07 07:15:00,0.34213036899514143,10.176445133255896,-0.7656582285604959,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6384627896543,9.803958416581303,25.534482839953498,29.5,24.720939213954924,2849.2090703981917,8490.092059037626,10619.162480779654,10619.162480779654,0.0,10619.162480779654,76.9889279856525,0.029,-0.7656582285604959,default_mpc,0.029,0.0,0.34213036899514143,-0.7656582285604959,0.0,10297.768525580605,optimal_relaxed_modes,0.001335400011157617,False,,3445.462028522232,-0.7656582285604959
606,17982,2024-07-07 07:30:00,0.38949819813175107,9.923974603957767,-0.7664780843502479,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9521308519493,9.578503288897904,25.510093409448277,29.75,24.78088516356829,2837.4129432810428,8364.501253683908,10604.561838902624,10604.561838902624,0.0,10604.561838902624,76.88307333204403,0.029,-0.7664780843502479,default_mpc,0.029,0.0,0.38949819813175107,-0.7664780843502479,0.0,10297.768525580605,optimal_relaxed_modes,0.001215800002682954,False,,3449.1513795761157,-0.7664780843502479
607,17983,2024-07-07 07:45:00,0.43343024086538956,9.689816816187474,-0.5331113065904438,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5685220615871,9.36939600987301,25.495073065800593,30.0,24.837912917413547,2802.9267982265387,8253.043445033529,10565.41768626332,10565.417686263321,0.0,10565.41768626332,76.59927822540907,0.029,-0.5331113065904438,default_mpc,0.029,0.0,0.43343024086538956,-0.5331113065904438,0.0,9246.14672421262,optimal_relaxed_modes,0.0014839000068604946,False,,2399.0008796569973,-0.5331113065904438
608,17984,2024-07-07 08:00:00,0.47417670598131684,9.472638157119581,1.0,0.45,0.0,1.0,1.0,0.0,6552.417741251164,-42.3051815932705,10.245446053254017,32.86674601944888,30.2,25.138327126221817,0.0,0.0,6900.236739970497,6900.236739970499,1957.26,4942.976739970497,203.89779052378302,0.165,1.0,default_mpc,0.165,1957.26,0.47417670598131684,1.0,0.0,2328.578457872095,optimal_relaxed_modes,0.0012806000013370067,False,,-4500.0,1.0
609,17985,2024-07-07 08:15:00,0.33696146859350984,10.203995372396593,-0.7727962312516152,0.45,0.0,1.0,1.0,0.0,6677.071033136028,-44.23078796818927,11.321939540187987,29.445043538512245,30.4,25.439599303441007,0.0,0.0,6978.77527149155,6978.775271491549,0.0,6978.77527149155,50.596120718313735,0.029,-0.7727962312516152,default_mpc,0.029,0.0,0.33696146859350984,-0.7727962312516152,0.0,10297.768525580605,optimal_relaxed_modes,0.0011743000068236142,False,,3477.5830406322684,-0.7727962312516152
610,17986,2024-07-07 08:30:00,0.15842571096591085,11.155590960551695,-0.7734861894435335,0.45,0.0,0.0,1.0,1.0,0.0,-2137.4638772869953,11.017960725228612,25.777210504731034,30.6,25.7417088553504,2871.1671584280525,9139.420195551065,10643.712754586113,10643.712754586113,0.0,10643.712754586113,77.16691747074933,0.029,-0.7734861894435335,default_mpc,0.029,0.0,0.15842571096591085,-0.7734861894435335,0.0,10297.768525580605,optimal_relaxed_modes,0.0010599000088404864,False,,3480.687852495901,-0.7734861894435335
611,17987,2024-07-07 08:45:00,0.1791383996948541,11.045192329626428,-0.7736875922368943,0.45,0.0,0.0,1.0,1.0,0.0,-1985.7660052755273,10.704473207069398,25.622939883775686,30.8,26.044638953988077,2877.112595416399,8890.88806808901,10620.595155617868,10620.595155617868,0.0,10620.595155617868,76.99931487822954,0.029,-0.7736875922368943,default_mpc,0.029,0.0,0.1791383996948541,-0.7736875922368943,0.0,10297.768525580605,optimal_relaxed_modes,0.0011165000032633543,False,,3481.5941650660243,-0.7736875922368943
612,17988,2024-07-07 09:00:00,0.23737137585073634,10.734810566715575,-0.7654675216155857,0.45,0.0,0.0,1.0,1.0,0.0,-1898.7695567257945,10.413702340602203,25.55986981634957,30.85,25.967608747573674,2875.7268710081667,8810.246181193068,10629.031806191175,10629.031806191175,2570.4,8058.631806191175,332.418562005386,0.165,-0.7654675216155857,default_mpc,0.165,2570.4,0.23737137585073634,-0.7654675216155857,0.0,10297.768525580605,optimal_relaxed_modes,0.0010300999856553972,False,,3444.6038472701357,-0.7654675216155857
613,17989,2024-07-07 09:15:00,0.2706821926070654,10.557263913404341,-0.7616453533420611,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6183617230813,10.144022688668707,25.49206194775405,30.9,25.88993789465507,2874.2125393366205,8678.204191032906,10628.178690954663,10628.178690954663,0.0,10628.178690954663,77.05429550942131,0.029,-0.7616453533420611,default_mpc,0.029,0.0,0.2706821926070654,-0.7616453533420611,0.0,10297.768525580605,optimal_relaxed_modes,0.001041000010445714,False,,3427.4040900392747,-0.7616453533420611
614,17990,2024-07-07 09:30:00,0.3232324562902387,10.277171007973028,-0.760141687119208,0.45,0.0,0.0,1.0,1.0,0.0,-1634.3946373269114,9.893902732620248,25.41921818274765,30.95,25.81161859617646,2872.667515522726,8552.298873599339,10627.139850631505,10627.139850631505,0.0,10627.139850631505,77.04676391707842,0.029,-0.760141687119208,default_mpc,0.029,0.0,0.3232324562902387,-0.760141687119208,0.0,10297.768525580605,optimal_relaxed_modes,0.001556000002892688,False,,3420.637592036436,-0.760141687119208
615,17991,2024-07-07 09:45:00,0.37197111843446956,10.017393938744277,-0.759601565372677,0.45,0.0,0.0,1.0,1.0,0.0,-1516.3876166294524,9.66192041451015,25.584124920082708,31.0,25.732643140575338,2871.0915148636363,8433.872484344482,10653.882848326119,10653.882848326122,0.0,10653.882848326119,77.24065065036436,0.029,-0.759601565372677,default_mpc,0.029,0.0,0.37197111843446956,-0.759601565372677,0.0,10297.768525580605,optimal_relaxed_modes,0.0011964999721385539,False,,3418.2070441770466,-0.759601565372677
616,17992,2024-07-07 10:00:00,0.4171751231265033,9.776456593735737,1.0,0.45,0.0,1.0,1.0,0.0,7688.590312345436,-44.69854737043748,10.542572896162584,30.275113860666764,31.25,25.82649796604331,0.0,0.0,6901.206021268646,6901.206021268645,2722.5,4178.706021268646,172.37162337733164,0.165,1.0,default_mpc,0.165,2722.5,0.4171751231265033,1.0,0.0,2371.4347457358135,optimal_relaxed_modes,0.0013134999899193645,False,,-4500.0,1.0
617,17993,2024-07-07 10:15:00,0.28187053222540587,10.497630063238587,-0.7641197289038808,0.45,0.0,1.0,1.0,0.0,6633.979739978349,-42.94976455799795,11.595702035408234,29.726406153485232,31.5,25.918292028228166,0.0,0.0,6946.279452058383,6946.279452058383,0.0,6946.279452058383,50.360526027423276,0.029,-0.7641197289038808,default_mpc,0.029,0.0,0.28187053222540587,-0.7641197289038808,0.0,10297.768525580605,optimal_relaxed_modes,0.0010946000111289322,False,,3438.5387800674634,-0.7641197289038808
618,17994,2024-07-07 10:30:00,0.09152437522910777,11.512175080028856,-0.7653689650431845,0.45,0.0,0.0,1.0,1.0,0.0,-2263.646142175064,11.27417086976855,25.73227694187677,31.75,26.008004572135007,2876.408149502177,9276.820215164269,10663.210756069802,10663.210756069804,0.0,10663.210756069802,77.30827798150607,0.029,-0.7653689650431845,default_mpc,0.029,0.0,0.09152437522910777,-0.7653689650431845,0.0,10297.768525580605,optimal_relaxed_modes,0.0011841999948956072,False,,3444.16034269433,-0.7653689650431845
619,17995,2024-07-07 10:45:00,0.13076586187468225,11.303017956207944,-0.7658745788251837,0.45,0.0,0.0,1.0,1.0,0.0,-2102.97656145538,10.942088639005405,25.503184928429757,32.0,26.095612781553832,2878.085954228338,9015.405779061897,10625.697321661302,10625.697321661302,0.0,10625.697321661302,77.03630558204445,0.029,-0.7658745788251837,default_mpc,0.029,0.0,0.13076586187468225,-0.7658745788251837,0.0,10297.768525580605,optimal_relaxed_modes,0.0015798999811522663,False,,3446.435604713327,-0.7658745788251837
620,17996,2024-07-07 11:00:00,0.192453072036031,10.974225126047955,-0.7700061692652295,0.45,0.0,0.0,1.0,1.0,0.0,-2010.829317442154,10.634074018603691,25.50804993965088,32.025,26.380547254972566,2883.0296499319875,8888.823351118146,10620.689461915295,10620.689461915297,2677.74,7942.949461915296,164.8162013347424,0.083,-0.7700061692652295,default_mpc,0.083,2677.74,0.192453072036031,-0.7700061692652295,0.0,10297.768525580605,optimal_relaxed_modes,0.001407700008712709,False,,3465.0277616935327,-0.7700061692652295
621,17997,2024-07-07 11:15:00,0.22773935239417764,10.786149251739033,-0.7718805275318881,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5646718795372,10.348405570403875,25.543720892584677,32.05,26.66358063393273,2888.040826170211,8730.850788754013,10621.950239687125,10621.950239687127,0.0,10621.950239687125,77.00913923773166,0.029,-0.7718805275318881,default_mpc,0.029,0.0,0.22773935239417764,-0.7718805275318881,0.0,10297.768525580605,optimal_relaxed_modes,0.0018588000093586743,False,,3473.462373893496,-0.7718805275318881
622,17998,2024-07-07 11:30:00,0.28340563711914885,10.489447954154937,-0.7725874367951795,0.45,0.0,0.0,1.0,1.0,0.0,-1730.8158799927717,10.0834619754365,25.587636231643668,32.075,26.94474369904591,2892.743044478558,8590.82629381458,10623.531872305563,10623.531872305563,0.0,10623.531872305563,77.02060607421534,0.029,-0.7725874367951795,default_mpc,0.029,0.0,0.28340563711914885,-0.7725874367951795,0.0,10297.768525580605,optimal_relaxed_modes,0.001269000000320375,False,,3476.6434655783078,-0.7725874367951795
623,17999,2024-07-07 11:45:00,0.33503339865275444,10.214271985180819,-0.7728130129929078,0.45,0.0,0.0,1.0,1.0,0.0,-1605.8229919926155,9.83773890051933,25.63563611067462,32.1,27.224055525970037,2897.126150959437,8463.414493732429,10625.106031526348,10625.106031526346,0.0,10625.106031526348,77.03201872856603,0.029,-0.7728130129929078,default_mpc,0.029,0.0,0.33503339865275444,-0.7728130129929078,0.0,10297.768525580605,optimal_relaxed_modes,0.001273600006243214,False,,3477.658558468085,-0.7728130129929078
624,18000,2024-07-07 12:00:00,0.38291571203065605,9.959059254876603,-0.5505946049025735,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8914524337304,9.609838374366689,25.612508900835085,31.575000000000003,26.794698534187376,2891.0641517219674,8382.766082829388,10640.28057247545,10640.28057247545,2718.66,7921.620572475451,57.431749150447025,0.029,-0.5505946049025735,default_mpc,0.029,2718.66,0.38291571203065605,-0.5505946049025735,0.0,9333.664615417303,optimal_relaxed_modes,0.0010516000038478523,False,,2477.675722061581,-0.5505946049025735
625,18001,2024-07-07 12:15:00,0.4273247163965979,9.722359261606133,-0.7611961291453813,0.45,0.0,0.0,1.0,1.0,0.0,-1382.3563269325373,9.398463118681146,25.558954583706026,31.05,26.364479041094004,2883.607460762315,8290.706480262266,10639.562166476248,10639.56216647625,0.0,10639.562166476248,77.13682570695279,0.029,-0.7611961291453813,default_mpc,0.029,0.0,0.4273247163965979,-0.7611961291453813,0.0,10297.768525580605,optimal_relaxed_modes,0.0010316999978385866,False,,3425.3825811542156,-0.7611961291453813
626,18002,2024-07-07 12:30:00,0.46851312792707267,9.502825028148703,0.6681524000762397,0.45,0.0,1.0,1.0,0.0,6559.417072463646,-42.356591358363055,10.275043472601403,32.84948102967505,30.525,25.933410589448272,0.0,0.0,6900.847512276566,6900.847512276564,0.0,6900.847512276566,50.0311444640051,0.029,0.6681524000762397,default_mpc,0.029,0.0,0.46851312792707267,0.6681524000762397,0.0,3871.847290260133,optimal_relaxed_modes,0.001138299994636327,False,,-3006.6858003430784,0.6681524000762397
627,18003,2024-07-07 12:45:00,0.3314168511965822,10.233548183122217,-0.7594084777094574,0.45,0.0,1.0,1.0,0.0,6678.706464199594,-44.2219986445297,11.350672429769903,29.479957246771583,30.0,25.50148866155575,0.0,0.0,6978.457471621343,6978.457471621342,0.0,6978.457471621343,50.593816669254736,0.029,-0.7594084777094574,default_mpc,0.029,0.0,0.3314168511965822,-0.7594084777094574,0.0,10297.768525580605,optimal_relaxed_modes,0.0013732000079471618,False,,3417.3381496925585,-0.7594084777094574
628,18004,2024-07-07 13:00:00,0.15304302174809564,11.18428069408265,-0.7618563534051108,0.45,0.0,0.0,1.0,1.0,0.0,-2150.6855212035125,11.044804192471833,25.659630425925958,30.25,25.56360867961656,2867.548148225694,9162.325141672865,10689.958906268328,10689.958906268326,2868.24,7821.718906268328,162.30066730506783,0.083,-0.7618563534051108,default_mpc,0.083,2868.24,0.15304302174809564,-0.7618563534051108,0.0,10297.768525580605,optimal_relaxed_modes,0.001291799999307841,False,,3428.3535903229986,-0.7618563534051108
629,18005,2024-07-07 13:15:00,0.17407028837632763,11.072205362954174,-0.7642680719394183,0.45,0.0,0.0,1.0,1.0,0.0,-1998.043785362286,10.729361415687434,25.499510383020375,30.5,25.622873042542516,2868.7622330123986,8909.226572868387,10623.319678252243,10623.319678252241,0.0,10623.319678252243,77.01906766732877,0.029,-0.7642680719394183,default_mpc,0.029,0.0,0.17407028837632763,-0.7642680719394183,0.0,10297.768525580605,optimal_relaxed_modes,0.0011223999899812043,False,,3439.2063237273824,-0.7642680719394183
630,18006,2024-07-07 13:30:00,0.23266648128676812,10.759887654741526,-0.7653759913623661,0.45,0.0,0.0,1.0,1.0,0.0,-1910.5064614469363,10.436779833047964,25.469901488136305,30.75,25.67923235464107,2869.8312305514737,8805.448031186834,10622.996688553909,10622.996688553909,0.0,10622.996688553909,77.01672599201584,0.029,-0.7653759913623661,default_mpc,0.029,0.0,0.23266648128676812,-0.7653759913623661,0.0,10297.768525580605,optimal_relaxed_modes,0.001596699992660433,False,,3444.1919611306475,-0.7653759913623661
631,18007,2024-07-07 13:45:00,0.2661847278183226,10.58123540072834,-0.7658771477663682,0.45,0.0,0.0,1.0,1.0,0.0,-1772.5034424641972,10.165422335893044,25.453173460760983,31.0,25.732643140575338,2870.913129171545,8662.968544106452,10623.012964904363,10623.012964904363,0.0,10623.012964904363,77.01684399555664,0.029,-0.7658771477663682,default_mpc,0.029,0.0,0.2661847278183226,-0.7658771477663682,0.0,10297.768525580605,optimal_relaxed_modes,0.0013567999994847924,False,,3446.447164948657,-0.7658771477663682
632,18008,2024-07-07 14:00:00,0.3190620920881723,10.299399049170042,-0.7700686244634958,0.45,0.0,0.0,1.0,1.0,0.0,-1644.4903831054928,9.913748476156306,25.47368014371017,31.2,25.9501400799903,2875.003037684824,8514.562770225255,10619.69054461899,10619.690544618994,2711.88,7907.81054461899,164.08706880084407,0.083,-0.7700686244634958,default_mpc,0.083,2711.88,0.3190620920881723,-0.7700686244634958,0.0,10297.768525580605,optimal_relaxed_modes,0.0013700999843422323,False,,3465.3088100857312,-0.7700686244634958
633,18009,2024-07-07 14:15:00,0.3681037741351758,10.038006883859513,-0.7720733082142154,0.45,0.0,0.0,1.0,1.0,0.0,-1525.7512649929945,9.6803292913561,25.51120187012955,31.4,26.168098925274517,2879.1812328478736,8385.966535957328,10620.876767470083,10620.876767470083,0.0,10620.876767470083,77.0013565641581,0.029,-0.7720733082142154,default_mpc,0.029,0.0,0.3681037741351758,-0.7720733082142154,0.0,10297.768525580605,optimal_relaxed_modes,0.0010924999951384962,False,,3474.3298869639693,-0.7720733082142154
634,18010,2024-07-07 14:30:00,0.41358820059790047,9.79557489081319,-0.7728855605303535,0.45,0.0,0.0,1.0,1.0,0.0,-1415.6181782764163,9.463838187367653,25.557164274991344,31.6,26.38649892658856,2883.218690771375,8271.31182018202,10622.313282721967,10622.313282721967,0.0,10622.313282721967,77.01177129973426,0.029,-0.7728855605303535,default_mpc,0.029,0.0,0.41358820059790047,-0.7728855605303535,0.0,10297.768525580605,optimal_relaxed_modes,0.001349900005152449,False,,3477.9850223865906,-0.7728855605303535
635,18011,2024-07-07 14:45:00,0.4557737464919631,9.570725931197837,0.21163868526685675,0.45,0.0,1.0,1.0,0.0,6563.8787563438345,-42.40152025427201,10.338563808106318,33.23619628425593,31.8,26.605351772218608,0.0,0.0,6900.887437938368,6900.887437938367,0.0,6900.887437938368,50.03143392505317,0.029,0.21163868526685675,default_mpc,0.029,0.0,0.4557737464919631,0.21163868526685675,0.0,5866.133995052515,optimal_relaxed_modes,0.0013609999732580036,False,,-952.3740837008554,0.21163868526685675
636,18012,2024-07-07 15:00:00,0.31890848929668575,10.300217752048665,-0.7652564772094328,0.45,0.0,1.0,1.0,0.0,6654.994190141642,-43.43586165731438,11.406448983866222,29.583194065796985,31.6,26.25578961503102,0.0,0.0,6982.613240989014,6982.613240989013,2040.0,4942.613240989014,102.55922475052205,0.083,-0.7652564772094328,default_mpc,0.083,2040.0,0.31890848929668575,-0.7652564772094328,0.0,10297.768525580605,optimal_relaxed_modes,0.001554400019813329,False,,3443.6541474424475,-0.7652564772094328
637,18013,2024-07-07 15:15:00,0.13481597825057556,11.281430835924432,-0.7616182045982136,0.45,0.0,0.0,1.0,1.0,0.0,-2176.4661146097565,11.09715111684582,25.61699710974437,31.4,25.906999539244104,2874.444934897279,9183.672020737573,10680.665204091925,10680.665204091925,0.0,10680.665204091925,77.43482272966646,0.029,-0.7616182045982136,default_mpc,0.029,0.0,0.13481597825057556,-0.7616182045982136,0.0,10297.768525580605,optimal_relaxed_modes,0.001266500010387972,False,,3427.281920691961,-0.7616182045982136
638,18014,2024-07-07 15:30:00,0.16418717739466537,11.124882344486434,-0.7602304149813479,0.45,0.0,0.0,1.0,1.0,0.0,-2021.9936183014768,10.777912002194348,25.519211087710886,31.2,25.55900124872942,2867.453344030232,8932.856248951031,10634.326459541642,10634.326459541646,0.0,10634.326459541642,77.09886683167692,0.029,-0.7602304149813479,default_mpc,0.029,0.0,0.16418717739466537,-0.7602304149813479,0.0,10297.768525580605,optimal_relaxed_modes,0.0011665000056382269,False,,3421.0368674160654,-0.7602304149813479
639,18015,2024-07-07 15:45:00,0.22348862096089764,10.808805650278416,-0.7597775186299777,0.45,0.0,0.0,1.0,1.0,0.0,-1933.4043644142614,10.481809001418577,25.45499403657639,31.0,25.21183842659029,2860.6475151784807,8844.87514507292,10632.38564979117,10632.385649791171,0.0,10632.38564979117,77.08479596098599,0.029,-0.7597775186299777,default_mpc,0.029,0.0,0.22348862096089764,-0.7597775186299777,0.0,10297.768525580605,optimal_relaxed_modes,0.0016842999903019518,False,,3418.9988338348994,-0.7597775186299777
640,18016,2024-07-07 16:00:00,0.2574102853347457,10.628003179165805,-0.7635859142719772,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7438473569769,10.207184337040111,25.425263890634078,31.0,25.21183842659029,2860.1477908127395,8690.884578410989,10622.25743522359,10622.25743522359,925.68,9696.57743522359,201.20398178088948,0.083,-0.7635859142719772,default_mpc,0.083,925.68,0.2574102853347457,-0.7635859142719772,0.0,10297.768525580605,optimal_relaxed_modes,0.0010887999960687011,False,,3436.1366142238976,-0.7635859142719772
641,18017,2024-07-07 16:15:00,0.3109241778690714,10.34277413195785,-0.7639975106551846,0.45,0.0,0.0,1.0,1.0,0.0,-1664.1926242353748,9.952479969327054,25.566542856566613,31.0,25.21183842659029,2860.1477906455007,8554.266814210243,10621.615310217992,10621.615310217996,0.0,10621.615310217992,77.00671099908045,0.029,-0.7639975106551846,default_mpc,0.029,0.0,0.3109241778690714,-0.7639975106551846,0.0,10297.768525580605,optimal_relaxed_modes,0.0011630000080913305,False,,3437.988797948331,-0.7639975106551846
642,18018,2024-07-07 16:30:00,0.3605563573416873,10.078234615368807,-0.7653444898916499,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0251092381616,9.716255990498688,25.54323735494547,31.0,25.21183842659029,2860.147790645502,8437.133224302072,10623.157937307002,10623.157937307004,0.0,10623.157937307002,77.01789504547577,0.029,-0.7653444898916499,default_mpc,0.029,0.0,0.3605563573416873,-0.7653444898916499,0.0,10297.768525580605,optimal_relaxed_modes,0.0012215999886393547,False,,3444.050204512425,-0.7653444898916499
643,18019,2024-07-07 16:45:00,0.40658791873518024,9.83288639314149,-0.7660109706398088,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5708257356107,9.49716099775203,25.526529619701222,31.0,25.21183842659029,2848.562064971265,8321.01441416096,10610.187286132865,10610.187286132865,0.0,10610.187286132865,76.92385782446327,0.029,-0.7660109706398088,default_mpc,0.029,0.0,0.40658791873518024,-0.7660109706398088,0.0,10297.768525580605,optimal_relaxed_modes,0.0010639000101946294,False,,3447.04936787914,-0.7660109706398088
644,18020,2024-07-07 17:00:00,0.44928060925407554,9.605334352675778,1.0,0.45,0.0,1.0,1.0,0.0,6563.77578818651,-42.40121284017455,10.37088522906827,33.20953080274405,31.225,25.228480962431057,0.0,0.0,6900.529806516974,6900.529806516975,416.22,6484.309806516973,267.4777795188252,0.165,1.0,default_mpc,0.165,416.22,0.44928060925407554,1.0,0.0,2332.427974958242,optimal_relaxed_modes,0.0010463999933563173,False,,-4500.0,1.0
645,18021,2024-07-07 17:15:00,0.31284439544992043,10.332539372251924,-0.7719561922200134,0.45,0.0,1.0,1.0,0.0,6686.639346066451,-44.368314973873744,11.4525066745576,29.585408511046673,31.45,25.241768230093907,0.0,0.0,6982.305732581611,6982.305732581611,0.0,6982.305732581611,50.62171656121668,0.029,-0.7719561922200134,default_mpc,0.029,0.0,0.31284439544992043,-0.7719561922200134,0.0,10297.768525580605,optimal_relaxed_modes,0.0014906000287737697,False,,3473.8028649900607,-0.7719561922200134
646,18022,2024-07-07 17:30:00,0.1339750683297431,11.28591288580247,-0.7727120230591633,0.45,0.0,0.0,1.0,1.0,0.0,-2197.5594748848575,11.139976044996551,25.803777136210087,31.674999999999997,25.25162308824577,2861.000912273766,9203.705971527792,10663.24657979087,10663.24657979087,0.0,10663.24657979087,77.30853770348381,0.029,-0.7727120230591633,default_mpc,0.029,0.0,0.1339750683297431,-0.7727120230591633,0.0,10297.768525580605,optimal_relaxed_modes,0.0011135999811813235,False,,3477.2041037662348,-0.7727120230591633
647,18023,2024-07-07 17:45:00,0.156101965720945,11.167976522707363,-0.7730040338492925,0.45,0.0,0.0,1.0,1.0,0.0,-2041.5894338215603,10.817637629144517,25.644181874704024,31.9,25.257990986773247,2861.1370901206483,8947.647737209938,10624.690231890554,10624.690231890556,0.0,10624.690231890554,77.02900418120652,0.029,-0.7730040338492925,default_mpc,0.029,0.0,0.156101965720945,-0.7730040338492925,0.0,10297.768525580605,optimal_relaxed_modes,0.001712299999780953,False,,3478.518152321816,-0.7730040338492925
648,18024,2024-07-07 18:00:00,0.21597908140293803,10.84883149612234,-0.7653817382283127,0.45,0.0,0.0,1.0,1.0,0.0,-1952.1408024125199,10.518657801607178,25.583834827917997,31.424999999999997,25.16933887929765,2859.3604169978903,8862.921467288961,10626.155238403247,10626.155238403246,60.54,10565.615238403247,435.83162858413397,0.165,-0.7653817382283127,default_mpc,0.165,60.54,0.21597908140293803,-0.7653817382283127,0.0,10297.768525580605,optimal_relaxed_modes,0.0013328999921213835,False,,3444.2178220274072,-0.7653817382283127
649,18025,2024-07-07 18:15:00,0.2502303304457408,10.666272338724202,-0.7618734156858357,0.45,0.0,0.0,1.0,1.0,0.0,-1811.126586608531,10.241365364920537,25.519949426007862,30.95,25.069535720285852,2857.210078797511,8726.203523325756,10625.55085595154,10625.550855951542,0.0,10625.55085595154,77.03524370564867,0.029,-0.7618734156858357,default_mpc,0.029,0.0,0.2502303304457408,-0.7618734156858357,0.0,10297.768525580605,optimal_relaxed_modes,0.0010586999997030944,False,,3428.4303705862603,-0.7618734156858357
650,18026,2024-07-07 18:30:00,0.30426410785476443,10.378272305134105,-0.7605323778437727,0.45,0.0,0.0,1.0,1.0,0.0,-1680.3192268951273,9.984185488652603,25.45097130281757,30.475,24.95894380540606,2854.797031813374,8596.273759807444,10624.716778736502,10624.716778736502,0.0,10624.716778736502,77.02919664583963,0.029,-0.7605323778437727,default_mpc,0.029,0.0,0.30426410785476443,-0.7605323778437727,0.0,10297.768525580605,optimal_relaxed_modes,0.001020000025164336,False,,3422.3957002969773,-0.7605323778437727
651,18027,2024-07-07 18:45:00,0.35437854490720877,10.111162355644577,-0.7600924918010102,0.45,0.0,0.0,1.0,1.0,0.0,-1558.9817171408588,9.745657519618907,25.582676948957587,30.0,24.837912917413547,2852.121354221707,8474.145607221604,10633.992293476309,10633.992293476309,0.0,10633.992293476309,77.09644412770325,0.029,-0.7600924918010102,default_mpc,0.029,0.0,0.35437854490720877,-0.7600924918010102,0.0,10297.768525580605,optimal_relaxed_modes,0.0011610999936237931,False,,3420.416213104546,-0.7600924918010102
652,18028,2024-07-07 19:00:00,0.40085826173940803,9.863425464928955,1.0,0.45,0.0,1.0,1.0,0.0,6945.923147438896,-47.68378228651516,10.637703638600776,28.821867391863464,29.75,24.78088516356829,0.0,0.0,6901.187500949612,6901.187500949612,0.0,6901.187500949612,345.0593750474806,0.2,1.0,default_mpc,0.2,0.0,0.40085826173940803,1.0,0.0,2360.720989116786,optimal_relaxed_modes,0.001063200004864484,False,,-4500.0,1.0
653,18029,2024-07-07 19:15:00,0.2631994677684453,10.597146836794186,-0.765579156460739,0.45,0.0,1.0,1.0,0.0,6610.334653266377,-42.8190905864959,11.677921210250487,29.746898426749596,29.5,24.720939213954924,0.0,0.0,6935.698038364569,6935.698038364569,0.0,6935.698038364569,50.28381077814313,0.029,-0.765579156460739,default_mpc,0.029,0.0,0.2631994677684453,-0.765579156460739,0.0,10297.768525580605,optimal_relaxed_modes,0.001041699986672029,False,,3445.106204073326,-0.765579156460739
654,18030,2024-07-07 19:30:00,0.07912745563624242,11.578250661458828,-0.7663617983993416,0.45,0.0,0.0,1.0,1.0,0.0,-2301.4608919566663,11.350957688534185,25.605939738305995,29.25,24.65813663239778,2847.877097025844,9312.5571822282,10670.221833094365,10670.221833094365,0.0,10670.221833094365,77.35910828993416,0.029,-0.7663617983993416,default_mpc,0.029,0.0,0.07912745563624242,-0.7663617983993416,0.0,10297.768525580605,optimal_relaxed_modes,0.0010482000070624053,False,,3448.6280927970374,-0.7663617983993416
655,18031,2024-07-07 19:45:00,0.1162685637798421,11.380288555053442,-0.7667296011028506,0.45,0.0,0.0,1.0,1.0,0.0,-2138.1021885937575,11.013303849387455,25.539408224434357,29.0,24.592512740667498,2846.3763000070744,9048.707101212669,10621.75141358085,10621.75141358085,0.0,10621.75141358085,77.00769774846117,0.029,-0.7667296011028506,default_mpc,0.029,0.0,0.1162685637798421,-0.7667296011028506,0.0,10297.768525580605,optimal_relaxed_modes,0.001644900010433048,False,,3450.2832049628278,-0.7667296011028506
656,18032,2024-07-07 20:00:00,0.17899075513915677,11.045979275108294,-0.7688351629736205,0.45,0.0,0.0,1.0,1.0,0.0,-2044.4122470352897,10.700123962693947,25.53762670480064,29.1,24.639677388783582,2847.383633990109,8923.225226659344,10618.70893808962,10618.70893808962,0.0,10618.70893808962,530.935446904481,0.2,-0.7688351629736205,default_mpc,0.2,0.0,0.17899075513915677,-0.7688351629736205,0.0,10297.768525580605,optimal_relaxed_modes,0.0011562999861780554,False,,3459.7582333812925,-0.7688351629736205
657,18033,2024-07-07 20:15:00,0.2148687782178206,10.854749412099016,-0.7710596267502143,0.45,0.0,0.0,1.0,1.0,0.0,-1896.7173967297872,10.409665063723622,25.566074438553816,29.2,24.686538525112027,2848.452253871176,8763.363934250876,10619.006167152193,10619.006167152196,0.0,10619.006167152193,76.9877947118534,0.029,-0.7710596267502143,default_mpc,0.029,0.0,0.2148687782178206,-0.7710596267502143,0.0,10297.768525580605,optimal_relaxed_modes,0.0013595000200439245,False,,3469.7683203759643,-0.7710596267502143
658,18034,2024-07-07 20:30:00,0.271468553368482,10.55307261054599,-0.7720617458449863,0.45,0.0,0.0,1.0,1.0,0.0,-1759.7139739004908,10.140278542916736,25.601856062432116,29.299999999999997,24.733089277051594,2849.509007030936,8621.074338016428,10619.498277308829,10619.498277308829,0.0,10619.498277308829,76.99136251048901,0.029,-0.7720617458449863,default_mpc,0.029,0.0,0.271468553368482,-0.7720617458449863,0.0,10297.768525580605,optimal_relaxed_modes,0.0012075000267941505,False,,3474.2778563024385,-0.7720617458449863
659,18035,2024-07-07 20:45:00,0.3239620757826408,10.273282136078524,-0.7724599068863455,0.45,0.0,0.0,1.0,1.0,0.0,-1632.6293036973425,9.890434754604705,25.641846105998145,29.4,24.77932523380436,2850.553827826475,8491.302522457698,10620.125757807691,10620.125757807691,0.0,10620.125757807691,76.99591174410577,0.029,-0.7724599068863455,default_mpc,0.029,0.0,0.3239620757826408,-0.7724599068863455,0.0,10297.768525580605,optimal_relaxed_modes,0.0014030000020284206,False,,3476.0695809885547,-0.7724599068863455
660,18036,2024-07-07 21:00:00,0.3726473527746245,10.013789609711251,0.8709558416343062,0.45,0.0,1.0,1.0,0.0,6631.693335625747,-43.760778902375534,10.778923731094809,28.905266319841846,29.049999999999997,24.506560937634106,0.0,0.0,6901.776270482661,6901.776270482662,0.0,6901.776270482661,284.69827115740975,0.165,0.8709558416343062,default_mpc,0.165,0.0,0.3726473527746245,0.8709558416343062,0.0,2932.18976863855,optimal_relaxed_modes,0.0010850999969989061,False,,-3919.3012873543776,0.8709558416343062
661,18037,2024-07-07 21:15:00,0.23584564865971824,10.742942692643702,-0.7628113025193697,0.45,0.0,1.0,1.0,0.0,6598.053815995685,-43.133283241152164,11.816296420116412,29.785574800814846,28.7,24.233121735421705,0.0,0.0,6936.536854759748,6936.536854759748,0.0,6936.536854759748,50.28989219700818,0.029,-0.7628113025193697,default_mpc,0.029,0.0,0.23584564865971824,-0.7628113025193697,0.0,10297.768525580605,optimal_relaxed_modes,0.0011501999979373068,False,,3432.6508613371634,-0.7628113025193697
662,18038,2024-07-07 21:30:00,0.06531540746002586,11.651868878238062,-0.7616724381066438,0.45,0.0,0.0,1.0,1.0,0.0,-2364.982342243135,11.479948543851414,25.637696749964427,28.35,23.959005157473335,2831.4346338429946,9376.810406951243,10692.645069968992,10692.645069968992,0.0,10692.645069968992,77.5216767572752,0.029,-0.7616724381066438,default_mpc,0.029,0.0,0.06531540746002586,-0.7616724381066438,0.0,10297.768525580605,optimal_relaxed_modes,0.001139200001489371,False,,3427.5259714798967,-0.7616724381066438
663,18039,2024-07-07 21:45:00,0.09191513532554388,11.510092328714851,-0.7613150111161998,0.45,0.0,0.0,1.0,1.0,0.0,-2197.1060598645104,11.132937018629232,25.49820017664962,28.0,23.684225301466817,2824.720300116327,9105.301019907527,10626.114840926948,10626.11484092695,0.0,10626.114840926948,77.03933259672037,0.029,-0.7613150111161998,default_mpc,0.029,0.0,0.09191513532554388,-0.7613150111161998,0.0,10297.768525580605,optimal_relaxed_modes,0.0013050000125076622,False,,3425.9175500228994,-0.7613150111161998
664,18040,2024-07-07 22:00:00,0.15637556203491795,11.166518254353887,-0.7645722151427389,0.45,0.0,0.0,1.0,1.0,0.0,-2100.823377661582,10.811075645333819,25.469618773622695,27.75,23.80492887037373,2827.4877084759955,8991.90375710201,10612.309822525067,10612.309822525067,0.0,10612.309822525067,220.20542881739516,0.083,-0.7645722151427389,default_mpc,0.083,0.0,0.15637556203491795,-0.7645722151427389,0.0,10297.768525580605,optimal_relaxed_modes,0.0011320000048726797,False,,3440.574968142325,-0.7645722151427389
665,18041,2024-07-07 22:15:00,0.19324815152763,10.969987352357732,-0.7661317884398989,0.45,0.0,0.0,1.0,1.0,0.0,-1949.04429535025,10.512564603804192,25.455746847200686,27.5,23.917102062225137,2830.236616601483,8835.590524221927,10612.693688673156,10612.69368867316,0.0,10612.693688673156,76.9420292428804,0.029,-0.7661317884398989,default_mpc,0.029,0.0,0.19324815152763,-0.7661317884398989,0.0,10297.768525580605,optimal_relaxed_modes,0.001474400021834299,False,,3447.593047979545,-0.7661317884398989
