step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
666,18042,2024-07-07 22:30:00,0.2514169437345938,10.659947689894615,-0.7667938269910424,0.45,0.0,0.0,1.0,1.0,0.0,-1808.25115182221,10.235708851128795,25.442998560832795,27.25,24.021002604846633,2832.763229148834,8692.587613097126,10613.252610906398,10613.252610906402,0.0,10613.252610906398,76.9460814290714,0.029,-0.7667938269910424,default_mpc,0.029,0.0,0.2514169437345938,-0.7667938269910424,0.0,10297.768525580605,optimal_relaxed_modes,0.0011774000013247132,False,,3450.572221459691,-0.7667938269910424
667,18043,2024-07-07 22:45:00,0.30536581807730206,10.37240018964798,-0.767085824875251,0.45,0.0,0.0,1.0,1.0,0.0,-1677.649886055896,9.978936086047078,25.431334771689595,27.0,24.116895585770376,2835.077960851107,8560.43288644156,10613.82821838057,10613.828218380568,0.0,10613.82821838057,76.95025458325914,0.029,-0.767085824875251,default_mpc,0.029,0.0,0.30536581807730206,-0.767085824875251,0.0,10297.768525580605,optimal_relaxed_modes,0.0017803999944590032,False,,3451.8862119386295,-0.767085824875251
668,18044,2024-07-07 23:00:00,0.355401134708475,10.105711952003828,0.2934197012386737,0.45,0.0,1.0,1.0,0.0,6627.941211929776,-43.72447049156649,10.86227594691256,28.975743875111117,27.3,24.139195566855005,0.0,0.0,6899.587287165583,6899.587287165581,0.0,6899.587287165583,143.16643620868587,0.083,0.2934197012386737,default_mpc,0.083,0.0,0.355401134708475,0.2934197012386737,0.0,5511.50294987172,optimal_relaxed_modes,0.0012639000196941197,False,,-1320.3886555740319,0.2934197012386737
669,18045,2024-07-07 23:15:00,0.22020375420635047,10.826313990080152,-0.7716439988677414,0.45,0.0,1.0,1.0,0.0,6652.603071385608,-44.42237833907494,11.908760008220511,29.8248929960896,27.6,24.155054368555533,0.0,0.0,6937.358321736329,6937.358321736329,0.0,6937.358321736329,50.29584783258839,0.029,-0.7716439988677414,default_mpc,0.029,0.0,0.22020375420635047,-0.7716439988677414,0.0,10297.768525580605,optimal_relaxed_modes,0.0013880000042263418,False,,3472.397994904836,-0.7716439988677414
670,18046,2024-07-07 23:30:00,0.06328067422929701,11.662714006357847,-0.7722307175432165,0.45,0.0,0.0,1.0,1.0,0.0,-2407.2822788081444,11.565846121845063,25.694856040780994,27.9,24.164300097188665,2836.362636152814,9419.653986273921,10661.329766591984,10661.329766591985,0.0,10661.329766591984,77.29464080779188,0.029,-0.7722307175432165,default_mpc,0.029,0.0,0.06328067422929701,-0.7722307175432165,0.0,10297.768525580605,optimal_relaxed_modes,0.0015112999826669693,False,,3475.038228944474,-0.7722307175432165
671,18047,2024-07-07 23:45:00,0.0756977189532371,11.596531157979246,-0.7724591265411481,0.45,0.0,0.0,1.0,1.0,0.0,-2233.592323500929,11.212589659098303,25.485283320268856,28.2,24.166741806483987,2836.4207734811685,9127.123414805297,10618.73325596135,10618.733255961348,0.0,10618.73325596135,76.98581610571979,0.029,-0.7724591265411481,default_mpc,0.029,0.0,0.0756977189532371,-0.7724591265411481,0.0,10297.768525580605,optimal_relaxed_modes,0.0012258000206202269,False,,3476.0660694351664,-0.7724591265411481
672,18048,2024-07-08 00:00:00,0.1423916053798394,11.241052743325456,-0.7664886900023024,0.45,0.0,0.0,1.0,1.0,0.0,-2138.3803003379953,10.884948560512296,25.436691122025003,27.9,24.164300097188665,2836.366536891177,9038.448208527669,10617.634396009404,10617.634396009405,0.0,10617.634396009404,76.97784937106817,0.029,-0.7664886900023024,default_mpc,0.029,0.0,0.1423916053798394,-0.7664886900023024,0.0,10297.768525580605,optimal_relaxed_modes,0.0010657999955583364,False,,3449.1991050103607,-0.7664886900023024
673,18049,2024-07-08 00:15:00,0.1788529352143324,11.046713855307608,-0.7637272721189752,0.45,0.0,0.0,1.0,1.0,0.0,-1983.8824142317299,10.581076709481911,25.386902741989378,27.6,24.155054368555533,2836.157173547683,8888.16761355928,10617.382984830096,10617.382984830096,0.0,10617.382984830096,76.97602664001819,0.029,-0.7637272721189752,default_mpc,0.029,0.0,0.1788529352143324,-0.7637272721189752,0.0,10297.768525580605,optimal_relaxed_modes,0.0011002999963238835,False,,3436.772724535388,-0.7637272721189752
674,18050,2024-07-08 00:30:00,0.23806631195356104,10.73110655728752,-0.7626538461679935,0.45,0.0,0.0,1.0,1.0,0.0,-1840.5664136907042,10.29924792020239,25.590851467856922,27.3,24.139195566855005,2835.789626228913,8746.099262588199,10655.787045693349,10655.787045693349,0.0,10655.787045693349,77.25445608127679,0.029,-0.7626538461679935,default_mpc,0.029,0.0,0.23806631195356104,-0.7626538461679935,0.0,10297.768525580605,optimal_relaxed_modes,0.0016757000121288002,False,,3431.9423077559704,-0.7626538461679935
675,18051,2024-07-08 00:45:00,0.2929841332434907,10.438394569812194,-0.7622813367615154,0.45,0.0,0.0,1.0,1.0,0.0,-1707.6265522183835,10.03787221575029,25.479444447827326,27.0,24.116895585770376,2835.267451814811,8642.673006204504,10619.329671277603,10619.329671277603,0.0,10619.329671277603,76.99014011676262,0.029,-0.7622813367615154,default_mpc,0.029,0.0,0.2929841332434907,-0.7622813367615154,0.0,10297.768525580605,optimal_relaxed_modes,0.0014395999896805733,False,,3430.2660154268196,-0.7622813367615154
676,18052,2024-07-08 01:00:00,0.34391732297184485,10.166920668560067,-0.08896579975857943,0.45,0.0,0.0,1.0,1.0,0.0,-1584.3119047376476,9.795451538685812,25.42422464083819,26.75,23.70116929663366,2820.3508275553936,8489.452785698435,10623.648241949224,10623.648241949226,0.0,10623.648241949224,77.02144975413188,0.029,-0.08896579975857943,default_mpc,0.029,0.0,0.34391732297184485,-0.08896579975857943,0.0,7261.781475161749,optimal_relaxed_modes,0.0011121999996248633,False,,400.3460989136074,-0.08896579975857943
677,18053,2024-07-08 01:15:00,0.3911554568116732,9.915141415193782,1.0,0.45,0.0,1.0,1.0,0.0,7625.040030897534,-47.53367333295427,10.680841479001531,29.08963614962243,26.5,23.286310786348807,0.0,0.0,6899.52756114614,6899.52756114614,0.0,6899.52756114614,50.02157481830952,0.029,1.0,default_mpc,0.029,0.0,0.3911554568116732,1.0,0.0,2352.001083078766,optimal_relaxed_modes,0.001143200002843514,False,,-4500.0,1.0
678,18054,2024-07-08 01:30:00,0.25526092593578836,10.639459264762248,-0.7667507772766246,0.45,0.0,1.0,1.0,0.0,6620.685706673215,-42.8471951995414,11.724837185325233,29.816736123082677,26.25,22.872349613395407,0.0,0.0,6939.685575883829,6939.685575883828,0.0,6939.685575883829,50.312720425157764,0.029,-0.7667507772766246,default_mpc,0.029,0.0,0.25526092593578836,-0.7667507772766246,0.0,10297.768525580605,optimal_relaxed_modes,0.0011248000082559884,False,,3450.3784977448104,-0.7667507772766246
679,18055,2024-07-08 01:45:00,0.0672658463575431,11.641473038914295,-0.7672233132274291,0.45,0.0,0.0,1.0,1.0,0.0,-2323.074227261355,11.394849100681238,25.666197264547133,26.0,22.45932043601168,2793.4035648371496,9338.447648416612,10717.37197547876,10717.37197547876,0.0,10717.37197547876,77.70094682222101,0.029,-0.7672233132274291,default_mpc,0.029,0.0,0.0672658463575431,-0.7672233132274291,0.0,10297.768525580605,optimal_relaxed_modes,0.001311599975451827,False,,3452.504909523431,-0.7672233132274291
680,18056,2024-07-08 02:00:00,0.10798192225570567,11.424456354377089,-0.7705391877597111,0.45,0.0,0.0,1.0,1.0,0.0,-2158.1791907923166,11.054009325556635,25.585016416190957,26.175,22.909150341727095,2805.137917466477,9060.910073993855,10598.217667478884,10598.217667478884,0.0,10598.217667478884,76.83707808922192,0.029,-0.7705391877597111,default_mpc,0.029,0.0,0.10798192225570567,-0.7705391877597111,0.0,10297.768525580605,optimal_relaxed_modes,0.0012147999950684607,False,,3467.4263449187,-0.7705391877597111
681,18057,2024-07-08 02:15:00,0.17129575521728863,11.086993624691852,-0.772036988450135,0.45,0.0,0.0,1.0,1.0,0.0,-2063.6073207782633,10.737878055419,25.57108238643561,26.35,23.358720581404,2815.8448051913974,8946.598195226026,10600.441713678963,10600.441713678963,0.0,10600.441713678963,76.8532024241725,0.029,-0.772036988450135,default_mpc,0.029,0.0,0.17129575521728863,-0.772036988450135,0.0,10297.768525580605,optimal_relaxed_modes,0.0021019999985583127,False,,3474.1664480256077,-0.772036988450135
682,18058,2024-07-08 02:30:00,0.20751206874246733,10.893960673602649,-0.7725962751887281,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5239062250184,10.444681595924015,25.593141478093216,26.525,23.80799944460725,2827.0231559179224,8783.240990652388,10602.134514193514,10602.13451419351,0.0,10602.134514193514,76.86547522790298,0.029,-0.7725962751887281,default_mpc,0.029,0.0,0.20751206874246733,-0.7725962751887281,0.0,10297.768525580605,optimal_relaxed_modes,0.0012695000041276217,False,,3476.6832383492765,-0.7725962751887281
683,18059,2024-07-08 02:45:00,0.26464526391694465,10.589440743322685,-0.7727658322005536,0.45,0.0,0.0,1.0,1.0,0.0,-1776.232075888788,10.172756022195035,25.62407493430059,26.7,24.2569266347958,2837.8475954720193,8638.498751583362,10604.915778849296,10604.915778849296,0.0,10604.915778849296,76.8856393966574,0.029,-0.7727658322005536,default_mpc,0.029,0.0,0.26464526391694465,-0.7727658322005536,0.0,10297.768525580605,optimal_relaxed_modes,0.001102500013075769,False,,3477.4462449024913,-0.7727658322005536
684,18060,2024-07-08 03:00:00,0.31763354427892915,10.307013208993308,-0.7664509320001615,0.45,0.0,0.0,1.0,1.0,0.0,-1647.952077023639,9.920557315208294,25.60228699078593,26.525,23.80799944460725,2828.4965449895003,8535.935941333692,10632.149453060118,10632.149453060116,0.0,10632.149453060118,77.08308353468585,0.029,-0.7664509320001615,default_mpc,0.029,0.0,0.31763354427892915,-0.7664509320001615,0.0,10297.768525580605,optimal_relaxed_modes,0.0011595000105444342,False,,3449.0291940007264,-0.7664509320001615
685,18061,2024-07-08 03:15:00,0.3667777010786243,10.045074853250933,0.6781391403572862,0.45,0.0,1.0,1.0,0.0,6628.755470374459,-43.73013098640052,10.807329902874073,28.92573017882988,26.35,23.358720581404,0.0,0.0,6901.370510279884,6901.370510279884,0.0,6901.370510279884,50.03493619952916,0.029,0.6781391403572862,default_mpc,0.029,0.0,0.3667777010786243,0.6781391403572862,0.0,3810.0915689675603,optimal_relaxed_modes,0.001049000013154,False,,-3051.626131607788,0.6781391403572862
686,18062,2024-07-08 03:30:00,0.2305132593866236,10.771364327469296,-0.7624818767493218,0.45,0.0,1.0,1.0,0.0,6595.320062553235,-43.09736800353348,11.843493578269573,29.807451266316292,26.175,22.909150341727095,0.0,0.0,6936.805220148219,6936.805220148218,0.0,6936.805220148219,50.291837846074586,0.029,-0.7624818767493218,default_mpc,0.029,0.0,0.2305132593866236,-0.7624818767493218,0.0,10297.768525580605,optimal_relaxed_modes,0.0010355999984312803,False,,3431.168445371948,-0.7624818767493218
687,18063,2024-07-08 03:45:00,0.06020039603193263,11.679131889149799,-0.7621430987470166,0.45,0.0,0.0,1.0,1.0,0.0,-2377.4966583629525,11.505362887030627,25.729156748414564,26.0,22.45932043601168,2793.4035690020814,9388.381219541348,10723.555750069887,10723.555750069887,0.0,10723.555750069887,77.74577918800668,0.029,-0.7621430987470166,default_mpc,0.029,0.0,0.06020039603193263,-0.7621430987470166,0.0,10297.768525580605,optimal_relaxed_modes,0.0013429000100586563,False,,3429.6439443615745,-0.7621430987470166
688,18064,2024-07-08 04:00:00,0.08711687281119204,11.535667067916346,-0.765249781873867,0.45,0.0,0.0,1.0,1.0,0.0,-2205.9614923284003,11.156493074357503,25.51568054146349,25.75,22.047268092711015,2782.45977892622,9102.570396665209,10631.67438786595,10631.67438786595,0.0,10631.67438786595,77.07963931202815,0.029,-0.765249781873867,default_mpc,0.029,0.0,0.08711687281119204,-0.765249781873867,0.0,10297.768525580605,optimal_relaxed_modes,0.0013903999933972955,False,,3443.6240184324015,-0.765249781873867
689,18065,2024-07-08 04:15:00,0.15298265822204057,11.184602431676524,-0.7667779130952628,0.45,0.0,0.0,1.0,1.0,0.0,-2111.930679998387,10.832923334623107,25.49305474147382,25.5,21.63622595171579,2772.1337046384083,8998.184217541826,10629.5118056329,10629.511805632903,0.0,10629.5118056329,77.06396059083852,0.029,-0.7667779130952628,default_mpc,0.029,0.0,0.15298265822204057,-0.7667779130952628,0.0,10297.768525580605,optimal_relaxed_modes,0.0011666000063996762,False,,3450.5006089286826,-0.7667779130952628
690,18066,2024-07-08 04:30:00,0.1889909000303066,10.992678502838466,-0.767469085042776,0.45,0.0,0.0,1.0,1.0,0.0,-1959.3480632391625,10.532828242775448,25.48431071456201,25.25,21.22623160377968,2760.966114919418,8842.386416178815,10631.068761410721,10631.068761410721,0.0,10631.068761410721,77.07524852022773,0.029,-0.767469085042776,default_mpc,0.029,0.0,0.1889909000303066,-0.767469085042776,0.0,10297.768525580605,optimal_relaxed_modes,0.0012020000140182674,False,,3453.610882692492,-0.767469085042776
691,18067,2024-07-08 04:45:00,0.24746840281460328,10.680993412998165,-0.7678141390778631,0.45,0.0,0.0,1.0,1.0,0.0,-1817.8095863671624,10.254503676518327,25.47502107620397,25.0,20.81732869699403,2749.722767905252,8699.173063342147,10632.558465807313,10632.558465807315,0.0,10632.558465807313,77.08604887710302,0.029,-0.7678141390778631,default_mpc,0.029,0.0,0.24746840281460328,-0.7678141390778631,0.0,10297.768525580605,optimal_relaxed_modes,0.0015961999888531864,False,,3455.163625850384,-0.7678141390778631
692,18068,2024-07-08 05:00:00,0.3017035263311039,10.391920204655216,-0.7693481799439665,0.45,0.0,0.0,1.0,1.0,0.0,-1686.516952635708,9.996368883040075,25.491987718061228,24.775,20.900493649772844,2709.753077908974,8553.859506096165,10561.362752770914,10561.362752770916,34.74,10526.622752770914,76.31801495758913,0.029,-0.7693481799439665,default_mpc,0.029,34.74,0.3017035263311039,-0.7693481799439665,0.0,10297.768525580605,optimal_relaxed_modes,0.001465800014557317,False,,3462.066809747849,-0.7693481799439665
693,18069,2024-07-08 05:15:00,0.35200427454121036,10.123817216695349,0.17232278155507183,0.45,0.0,1.0,1.0,0.0,6623.113414452214,-43.12921283081294,10.880381971820611,28.992283232412735,24.55,20.977749863248338,0.0,0.0,6900.242488578359,6900.242488578358,0.0,6900.242488578359,50.02675804219311,0.029,0.17232278155507183,default_mpc,0.029,0.0,0.35200427454121036,0.17232278155507183,0.0,6051.574662926895,optimal_relaxed_modes,0.0017189999925903976,False,,-775.4525169978233,0.17232278155507183
694,18070,2024-07-08 05:30:00,0.21635480245845826,10.846828902896418,-0.7721427077573225,0.45,0.0,1.0,1.0,0.0,6597.171864358385,-24.68114006587854,11.889959982129543,29.54776283999174,24.325000000000003,21.049264232175737,0.0,0.0,6937.549505235248,6937.549505235247,0.0,6937.549505235248,50.29723391295555,0.029,-0.7721427077573225,default_mpc,0.029,0.0,0.21635480245845826,-0.7721427077573225,0.0,10297.768525580605,optimal_relaxed_modes,0.001117000007070601,False,,3474.6421849079516,-0.7721427077573225
695,18071,2024-07-08 05:45:00,0.10956020018844782,11.416044132995573,-0.7724742328625901,0.45,0.0,0.0,1.0,1.0,0.0,-2397.865385390531,11.54669533755849,25.751460637933302,24.1,21.11516651634943,2757.1675108993345,9399.61721229636,10644.240555220194,10644.240555220196,0.0,10644.240555220194,77.17074402534641,0.029,-0.7724742328625901,default_mpc,0.029,0.0,0.10956020018844782,-0.7724742328625901,0.0,10297.768525580605,optimal_relaxed_modes,0.0010569000151008368,False,,3476.1340478816555,-0.7724742328625901
696,18072,2024-07-08 06:00:00,0.07931338562189152,11.577259654635318,-0.766985644208966,0.45,0.0,0.0,1.0,1.0,0.0,-2224.8438155476533,11.194828033853911,25.47988862484402,24.075000000000003,21.128417845242193,2757.531297950476,9116.37461211352,10613.399632607994,10613.399632607994,296.34,10317.059632607994,74.79868233640796,0.029,-0.766985644208966,default_mpc,0.029,296.34,0.07931338562189152,-0.766985644208966,0.0,10297.768525580605,optimal_relaxed_modes,0.0014802000077906996,False,,3451.435398940347,-0.766985644208966
697,18073,2024-07-08 06:15:00,0.1457449925134811,11.223179189903146,-0.7644391253822437,0.45,0.0,0.0,1.0,1.0,0.0,-2130.005605061651,10.868475411874675,25.433599220276342,24.05,21.141514824151677,2757.866637279801,9027.02713158006,10611.402683228638,10611.402683228638,0.0,10611.402683228638,76.93266945340763,0.029,-0.7644391253822437,default_mpc,0.029,0.0,0.1457449925134811,-0.7644391253822437,0.0,10297.768525580605,optimal_relaxed_modes,0.0013387999788392335,False,,3439.9760642200963,-0.7644391253822437
698,18074,2024-07-08 06:30:00,0.18206293523435182,11.029604555200905,-0.7634409907318556,0.45,0.0,0.0,1.0,1.0,0.0,-1976.1137729699751,10.565798557126822,25.587732001133332,24.025,21.15447724827834,2758.2225395988994,8876.186140723288,10621.250254567109,10621.250254567109,0.0,10621.250254567109,77.00406434561154,0.029,-0.7634409907318556,default_mpc,0.029,0.0,0.18206293523435182,-0.7634409907318556,0.0,10297.768525580605,optimal_relaxed_modes,0.001197900011902675,False,,3435.48445829335,-0.7634409907318556
699,18075,2024-07-08 06:45:00,0.24104345097041746,10.715238406327675,-0.7630836805007016,0.45,0.0,0.0,1.0,1.0,0.0,-1833.362155381859,10.285086490981389,25.51601253219592,24.0,21.167290326755467,2758.5742731907176,8747.518663312592,10612.610020076076,10612.610020076077,0.0,10612.610020076076,76.94142264555155,0.029,-0.7630836805007016,default_mpc,0.029,0.0,0.24104345097041746,-0.7630836805007016,0.0,10297.768525580605,optimal_relaxed_modes,0.0012258999922778457,False,,3433.8765622531573,-0.7630836805007016
700,18076,2024-07-08 07:00:00,0.2957445052908282,10.423681786799886,-0.765730340293756,0.45,0.0,0.0,1.0,1.0,0.0,-1700.945089347527,10.024734937990996,25.47935495939748,24.0,21.336636568659593,2740.3183968203593,8595.71854711636,10578.822592406103,10578.822592406106,845.52,9733.302592406102,70.56644379494425,0.029,-0.765730340293756,default_mpc,0.029,845.52,0.2957445052908282,-0.765730340293756,0.0,10297.768525580605,optimal_relaxed_modes,0.0012432000075932592,False,,3445.7865313219017,-0.765730340293756
701,18077,2024-07-08 07:15:00,0.34647697157092816,10.153277741526953,-0.766984539808931,0.45,0.0,0.0,1.0,1.0,0.0,-1578.1134102506169,9.783267178809655,25.46017639183793,24.0,21.504907144146877,2704.9915857990945,8463.147902547611,10532.430408409991,10532.43040840999,0.0,10532.430408409991,76.36012046097244,0.029,-0.766984539808931,default_mpc,0.029,0.0,0.34647697157092816,-0.766984539808931,0.0,10297.768525580605,optimal_relaxed_modes,0.0016162999963853508,False,,3451.4304291401895,-0.766984539808931
702,18078,2024-07-08 07:30:00,0.39352972317705703,9.902486575466286,-0.7675012053221755,0.45,0.0,0.0,1.0,1.0,0.0,-1464.1886454817377,9.559309390003273,25.44783319186078,24.0,21.67211654924032,2674.168449197117,8344.978395554534,10491.813501410488,10491.81350141049,0.0,10491.813501410488,76.06564788522604,0.029,-0.7675012053221755,default_mpc,0.029,0.0,0.39352972317705703,-0.7675012053221755,0.0,10297.768525580605,optimal_relaxed_modes,0.0013905999949201941,False,,3453.7554239497895,-0.7675012053221755
703,18079,2024-07-08 07:45:00,0.4371700487406354,9.669883640212413,-0.40057242536561455,0.45,0.0,0.0,1.0,1.0,0.0,-1358.5102926520608,9.351591347615216,25.438323978935674,24.0,21.83827969843878,2646.630428248471,8237.3262956946,10455.45095919661,10455.45095919661,0.0,10455.45095919661,75.80201945417544,0.029,-0.40057242536561455,default_mpc,0.029,0.0,0.4371700487406354,-0.40057242536561455,0.0,8645.634424157413,optimal_relaxed_modes,0.0016084999951999635,False,,1802.5759141452654,-0.40057242536561455
704,18080,2024-07-08 08:00:00,0.47764585541262017,9.454147590650734,1.0,0.45,0.0,1.0,1.0,0.0,6545.471358502639,-42.253851968609794,10.227764931542898,32.75546798767426,23.575,21.59661245215336,0.0,0.0,6899.692999000589,6899.692999000588,1445.4,5454.292999000589,224.98958620877428,0.165,1.0,default_mpc,0.165,1445.4,0.47764585541262017,1.0,0.0,2332.2407581601956,optimal_relaxed_modes,0.0012956999999005347,False,,-4500.0,1.0
705,18081,2024-07-08 08:15:00,0.3402704360467925,10.186358575870596,-0.7712515443116124,0.45,0.0,1.0,1.0,0.0,6669.401932532994,-44.14160246016074,11.301381268396383,29.412223663176217,23.15,21.350836862165195,0.0,0.0,6977.704568222085,6977.704568222084,0.0,6977.704568222085,50.58835811961012,0.029,-0.7712515443116124,default_mpc,0.029,0.0,0.3402704360467925,-0.7712515443116124,0.0,10297.768525580605,optimal_relaxed_modes,0.0010241999989375472,False,,3470.6319494022555,-0.7712515443116124
706,18082,2024-07-08 08:30:00,0.16224688476297575,11.13522410421334,-0.7717267756404496,0.45,0.0,0.0,1.0,1.0,0.0,-2128.00027808516,10.998746760896239,25.680159545515902,22.725,21.101031857047698,2756.7794087728957,9124.152353812413,10688.396742020233,10688.396742020235,0.0,10688.396742020233,77.49087637964669,0.029,-0.7717267756404496,default_mpc,0.029,0.0,0.16224688476297575,-0.7717267756404496,0.0,10297.768525580605,optimal_relaxed_modes,0.0010660999978426844,False,,3472.770490382023,-0.7717267756404496
707,18083,2024-07-08 08:45:00,0.1827659212353821,11.025857639815413,-0.7719296810593838,0.45,0.0,0.0,1.0,1.0,0.0,-1976.973015263509,10.686648367528441,25.50861125685174,22.3,20.847250086763886,2749.791769350512,8876.21151909268,10626.33768510282,10626.33768510282,0.0,10626.33768510282,77.04094821699546,0.029,-0.7719296810593838,default_mpc,0.029,0.0,0.1827659212353821,-0.7719296810593838,0.0,10297.768525580605,optimal_relaxed_modes,0.0010483999794814736,False,,3473.683564767227,-0.7719296810593838
708,18084,2024-07-08 09:00:00,0.2407408412032031,10.716851316386927,-0.7673481127425645,0.45,0.0,0.0,1.0,1.0,0.0,-1890.3614408278559,10.397165870406496,25.463861677254513,22.475,21.048348600128644,2754.960836425211,8787.612324382799,10603.504201156285,10603.504201156285,1927.38,8676.124201156286,357.89012329769685,0.165,-0.7673481127425645,default_mpc,0.165,1927.38,0.2407408412032031,-0.7673481127425645,0.0,10297.768525580605,optimal_relaxed_modes,0.0014275000139605254,False,,3453.0665073415403,-0.7673481127425645
709,18085,2024-07-08 09:15:00,0.2739040630912792,10.540091343723482,-0.7652070778001095,0.45,0.0,0.0,1.0,1.0,0.0,-1753.816749564671,10.128681804425227,25.42149125147559,22.65,21.249635099195633,2754.620047196622,8652.160129308573,10595.937015531292,10595.937015531292,0.0,10595.937015531292,76.82054336260187,0.029,-0.7652070778001095,default_mpc,0.029,0.0,0.2739040630912792,-0.7652070778001095,0.0,10297.768525580605,optimal_relaxed_modes,0.0012291999883018434,False,,3443.4318501004927,-0.7652070778001095
710,18086,2024-07-08 09:30:00,0.3262214196713388,10.261239833151764,-0.7643494414670008,0.45,0.0,0.0,1.0,1.0,0.0,-1627.1561505523073,9.879671695593743,25.58135101304336,22.825,21.451117505169062,2722.490120912325,8525.22417650605,10564.891620924758,10564.891620924758,0.0,10564.891620924758,76.5954642517045,0.029,-0.7643494414670008,default_mpc,0.029,0.0,0.3262214196713388,-0.7643494414670008,0.0,10297.768525580605,optimal_relaxed_modes,0.0010905999806709588,False,,3439.5724866015034,-0.7643494414670008
711,18087,2024-07-08 09:45:00,0.37474391331385287,10.002614942037164,-0.764022932960778,0.45,0.0,0.0,1.0,1.0,0.0,-1509.6750984228452,9.648728113425285,25.511747950366203,23.0,21.652778174212592,2697.7602007048836,8421.455924091812,10519.421422734902,10519.421422734902,0.0,10519.421422734902,76.26580531482804,0.029,-0.764022932960778,default_mpc,0.029,0.0,0.37474391331385287,-0.764022932960778,0.0,10297.768525580605,optimal_relaxed_modes,0.001435199985280633,False,,3438.1031983235007,-0.764022932960778
712,18088,2024-07-08 10:00:00,0.4197464464538407,9.76275144040103,1.0,0.45,0.0,1.0,1.0,0.0,7676.960455058095,-44.59320361375563,10.527755229055039,30.236525050890368,23.25,21.894979966066778,0.0,0.0,6900.407175329834,6900.407175329834,1725.48,5174.927175329834,213.46574598235568,0.165,1.0,default_mpc,0.165,1725.48,0.4197464464538407,1.0,0.0,2349.912676835337,optimal_relaxed_modes,0.0010731999936979264,False,,-4500.0,1.0
713,18089,2024-07-08 10:15:00,0.28463782368567103,10.482880399755373,-0.7672098447267262,0.45,0.0,1.0,1.0,0.0,6626.590033787313,-42.89454692408129,11.579670830878724,29.69464570544747,23.5,22.13719080825126,0.0,0.0,6946.066037484497,6946.066037484496,0.0,6946.066037484497,50.35897877176261,0.029,-0.7672098447267262,default_mpc,0.029,0.0,0.28463782368567103,-0.7672098447267262,0.0,10297.768525580605,optimal_relaxed_modes,0.0014349000121001154,False,,3452.4443012702677,-0.7672098447267262
714,18090,2024-07-08 10:30:00,0.0945145696254279,11.49623734389647,-0.7662249698477736,0.45,0.0,0.0,1.0,1.0,0.0,-2256.2691671041707,11.259191506720134,25.590453396304397,23.75,22.379410510714298,2791.294713898504,9261.761455323654,10629.592024122234,10629.592024122236,0.0,10629.592024122234,77.0645421748862,0.029,-0.7662249698477736,default_mpc,0.029,0.0,0.0945145696254279,-0.7662249698477736,0.0,10297.768525580605,optimal_relaxed_modes,0.0010676000092644244,False,,3448.012364314981,-0.7662249698477736
715,18091,2024-07-08 10:45:00,0.13359398442407244,11.287944063019694,-0.7669674857974448,0.45,0.0,0.0,1.0,1.0,0.0,-2096.1240570305313,10.92819593041866,25.498842308938325,24.0,22.621649433527345,2797.665590905893,9000.920256325482,10603.630371807181,10603.630371807181,0.0,10603.630371807181,76.87632019560206,0.029,-0.7669674857974448,default_mpc,0.029,0.0,0.13359398442407244,-0.7669674857974448,0.0,10297.768525580605,optimal_relaxed_modes,0.0010463000216986984,False,,3451.3536860885015,-0.7669674857974448
716,18092,2024-07-08 11:00:00,0.19507930864815554,10.960227284905331,-0.7696933962048528,0.45,0.0,0.0,1.0,1.0,0.0,-2004.2777939059606,10.621189057112003,25.49310894773219,24.225,22.480599139291567,2794.2128264481553,8882.363930912892,10617.879997919797,10617.8799979198,1665.12,8952.759997919798,185.76976995683583,0.083,-0.7696933962048528,default_mpc,0.083,1665.12,0.19507930864815554,-0.7696933962048528,0.0,10297.768525580605,optimal_relaxed_modes,0.0014915999781806022,False,,3463.6202829218373,-0.7696933962048528
717,18093,2024-07-08 11:15:00,0.2302501423658195,10.772766741190182,-0.7709433326925426,0.45,0.0,0.0,1.0,1.0,0.0,-1859.487190520531,10.336454734693262,25.510291144242377,24.45,22.330365255911655,2790.2638801436133,8728.572669922081,10618.270352947487,10618.27035294749,0.0,10618.270352947487,76.9824600588693,0.029,-0.7709433326925426,default_mpc,0.029,0.0,0.2302501423658195,-0.7709433326925426,0.0,10297.768525580605,optimal_relaxed_modes,0.002017799997702241,False,,3469.2449971164415,-0.7709433326925426
718,18094,2024-07-08 11:30:00,0.28573434942317094,10.477035917574499,-0.7714542703214312,0.45,0.0,0.0,1.0,1.0,0.0,-1725.1778630420924,10.072376670790945,25.533025897201167,24.674999999999997,22.170621115657525,2775.9498420882883,8590.117166992375,10607.241415910343,10607.241415910343,0.0,10607.241415910343,76.90250026534999,0.029,-0.7714542703214312,default_mpc,0.029,0.0,0.28573434942317094,-0.7714542703214312,0.0,10297.768525580605,optimal_relaxed_modes,0.0015103000041563064,False,,3471.5442164464403,-0.7714542703214312
719,18095,2024-07-08 11:45:00,0.3371933684439917,10.202759346193524,-0.771660704941817,0.45,0.0,0.0,1.0,1.0,0.0,-1600.592249820895,9.827455408582066,25.559106205715658,24.9,22.001028484949547,2727.354591956114,8463.221545209057,10557.447160599166,10557.447160599166,0.0,10557.447160599166,76.54149191434395,0.029,-0.771660704941817,default_mpc,0.029,0.0,0.3371933684439917,-0.771660704941817,0.0,10297.768525580605,optimal_relaxed_modes,0.001950700010638684,False,,3472.4731722381766,-0.771660704941817
720,18096,2024-07-08 12:00:00,0.3849193456609722,9.948379887627018,-0.46251416579472043,0.45,0.0,0.0,1.0,1.0,0.0,-1485.0387514415459,9.600297407767295,25.544381869844194,24.924999999999997,22.19971659780012,2704.303782550945,8367.70755420268,10511.902397781885,10511.902397781885,1072.68,9439.222397781885,68.43436238391867,0.029,-0.46251416579472043,default_mpc,0.029,1072.68,0.3849193456609722,-0.46251416579472043,0.0,8927.456087802828,optimal_relaxed_modes,0.0017973999783862382,False,,2081.313746076242,-0.46251416579472043
721,18097,2024-07-08 12:15:00,0.42918354784377893,9.712451689992658,-0.6962155539445066,0.45,0.0,0.0,1.0,1.0,0.0,-1377.853367435606,9.389611170918442,25.511967372456073,24.95,22.397253664777047,2681.40321490462,8269.403832403641,10480.078831116134,10480.078831116136,0.0,10480.078831116134,75.98057152559197,0.029,-0.6962155539445066,default_mpc,0.029,0.0,0.42918354784377893,-0.6962155539445066,0.0,9988.857912092766,optimal_relaxed_modes,0.001789500005543232,False,,3132.9699927502797,-0.6962155539445066
722,18098,2024-07-08 12:30:00,0.4702377311610109,9.493632892911812,0.7383754547126896,0.45,0.0,1.0,1.0,0.0,6546.982993859264,-42.265490368859545,10.26477822400755,32.821051769006246,24.975,22.593634421033475,0.0,0.0,6900.449361145139,6900.449361145137,0.0,6900.449361145139,50.02825786830226,0.029,0.7383754547126896,default_mpc,0.029,0.0,0.4702377311610109,0.7383754547126896,0.0,3537.1056151127823,optimal_relaxed_modes,0.0020034000044688582,False,,-3322.6895462071034,0.7383754547126896
723,18099,2024-07-08 12:45:00,0.33332802005336076,10.223361653115587,-0.7636631375530206,0.45,0.0,1.0,1.0,0.0,6671.2153616212345,-44.164201008108556,11.339149629611489,29.451193067117497,25.0,22.788892451768852,0.0,0.0,6978.378736336695,6978.378736336693,0.0,6978.378736336695,50.593245838441035,0.029,-0.7636631375530206,default_mpc,0.029,0.0,0.33332802005336076,-0.7636631375530206,0.0,10297.768525580605,optimal_relaxed_modes,0.0016823000041767955,False,,3436.484118988593,-0.7636631375530206
724,18100,2024-07-08 13:00:00,0.15516978510869875,11.172945045370636,-0.7658710357969172,0.45,0.0,0.0,1.0,1.0,0.0,-2145.3826493701117,11.034037362611203,25.71218669135146,25.75,22.766987771156305,2801.455677630325,9144.814869813135,10639.235103488138,10639.235103488136,1533.78,9105.455103488137,188.93819339737885,0.083,-0.7658710357969172,default_mpc,0.083,1533.78,0.15516978510869875,-0.7658710357969172,0.0,10297.768525580605,optimal_relaxed_modes,0.0013086000108160079,False,,3446.4196610861272,-0.7658710357969172
725,18101,2024-07-08 13:15:00,0.1761029803546501,11.061371114709715,-0.766933988408573,0.45,0.0,0.0,1.0,1.0,0.0,-1993.1179964922476,10.719376147842759,25.505057878780132,26.5,22.69768310406635,2799.6515334575056,8898.698156340759,10617.055133105348,10617.055133105347,0.0,10617.055133105348,76.97364971501378,0.029,-0.766933988408573,default_mpc,0.029,0.0,0.1761029803546501,-0.766933988408573,0.0,10297.768525580605,optimal_relaxed_modes,0.0018848999752663076,False,,3451.2029478385784,-0.766933988408573
726,18102,2024-07-08 13:30:00,0.23455407132074602,10.749826799860424,-0.7673935551031003,0.45,0.0,0.0,1.0,1.0,0.0,-1905.7971199255683,10.427519201068698,25.477696134081757,27.25,22.57729095225196,2796.71550603268,8795.784353222076,10617.242302042132,10617.242302042132,0.0,10617.242302042132,76.97500668980545,0.029,-0.7673935551031003,default_mpc,0.029,0.0,0.23455407132074602,-0.7673935551031003,0.0,10297.768525580605,optimal_relaxed_modes,0.0011539999977685511,False,,3453.2709979639512,-0.7673935551031003
727,18103,2024-07-08 13:45:00,0.2679893061339817,10.571616998305878,-0.767609267811753,0.45,0.0,0.0,1.0,1.0,0.0,-1768.1351665935808,10.156833817583102,25.464441893767532,28.0,22.401588085256304,2792.1917789291488,8653.359136960544,10619.119196224052,10619.119196224052,0.0,10619.119196224052,76.98861417262438,0.029,-0.767609267811753,default_mpc,0.029,0.0,0.2679893061339817,-0.767609267811753,0.0,10297.768525580605,optimal_relaxed_modes,0.0011123000003863126,False,,3454.2417051528882,-0.767609267811753
728,18104,2024-07-08 14:00:00,0.3207357051383036,10.290478691612842,-0.770438583984075,0.45,0.0,0.0,1.0,1.0,0.0,-1640.4385226183342,9.905783420449367,25.478260563989345,28.025,22.41956157924927,2761.225746423811,8510.615143128269,10576.326703652314,10576.326703652316,2417.82,8158.506703652314,169.28901410078552,0.083,-0.770438583984075,default_mpc,0.083,2417.82,0.3207357051383036,-0.770438583984075,0.0,10297.768525580605,optimal_relaxed_modes,0.0011288000096101314,False,,3466.973627928338,-0.770438583984075
729,18105,2024-07-08 14:15:00,0.3696559082753229,10.029734008892529,-0.7717494783378568,0.45,0.0,0.0,1.0,1.0,0.0,-1521.993461060717,9.672942021877033,25.5046563781896,28.05,22.437532328113967,2721.249635877455,8384.838388454102,10530.273153771137,10530.273153771135,0.0,10530.273153771137,76.34448036484075,0.029,-0.7717494783378568,default_mpc,0.029,0.0,0.3696559082753229,-0.7717494783378568,0.0,10297.768525580605,optimal_relaxed_modes,0.0015750999737065285,False,,3472.8726525203556,-0.7717494783378568
730,18106,2024-07-08 14:30:00,0.41502770121335764,9.787902352532804,-0.7722710535582457,0.45,0.0,0.0,1.0,1.0,0.0,-1412.1323296277483,9.456986331896179,25.53689940862169,28.075000000000003,22.45550253802117,2685.30922658935,8271.56451068531,10489.145827803288,10489.14582780329,0.0,10489.145827803288,76.04630725157384,0.029,-0.7722710535582457,default_mpc,0.029,0.0,0.41502770121335764,-0.7722710535582457,0.0,10297.768525580605,optimal_relaxed_modes,0.0012811000051442534,False,,3475.2197410121053,-0.7722710535582457
731,18107,2024-07-08 14:45:00,0.4571088691966303,9.56360972718196,0.2705103979327127,0.45,0.0,1.0,1.0,0.0,6553.574293037841,-42.32643086095267,10.331076312763717,33.18442081346675,28.1,22.47346717001363,0.0,0.0,6900.7195076426,6900.7195076426015,0.0,6900.7195076426,50.03021643040885,0.029,0.2705103979327127,default_mpc,0.029,0.0,0.4571088691966303,0.2705103979327127,0.0,5604.378683417814,optimal_relaxed_modes,0.0012926000053994358,False,,-1217.2967906972071,0.2705103979327127
732,18108,2024-07-08 15:00:00,0.3203019626115909,10.29279053928022,-0.7669737122123809,0.45,0.0,1.0,1.0,0.0,6650.340252040419,-43.39544500624256,11.397430900098755,29.564565980533192,28.075000000000003,22.45550253802117,0.0,0.0,6982.227756933371,6982.22775693337,1519.38,5462.847756933371,113.35409095636746,0.083,-0.7669737122123809,default_mpc,0.083,1519.38,0.3203019626115909,-0.7669737122123809,0.0,10297.768525580605,optimal_relaxed_modes,0.001152199984062463,False,,3451.3817049557138,-0.7669737122123809
733,18109,2024-07-08 15:15:00,0.13649147836561518,11.272500420311271,-0.7644001158635536,0.45,0.0,0.0,1.0,1.0,0.0,-2172.316135471822,11.088725301327017,25.664625968748336,28.05,22.437532328113967,2792.829223751183,9174.221333562784,10653.68791790063,10653.687917900632,0.0,10653.68791790063,77.23923740477957,0.029,-0.7644001158635536,default_mpc,0.029,0.0,0.13649147836561518,-0.7644001158635536,0.0,10297.768525580605,optimal_relaxed_modes,0.002002099994570017,False,,3439.8005213859915,-0.7644001158635536
734,18110,2024-07-08 15:30:00,0.16577799798102577,11.116403270761133,-0.7633592589630682,0.45,0.0,0.0,1.0,1.0,0.0,-2015.6078528149867,10.770082030514219,25.57613695164196,28.025,22.41956157924927,2792.355162232983,8907.391424360016,10613.885848813221,10613.885848813221,0.0,10613.885848813221,76.95067240389585,0.029,-0.7633592589630682,default_mpc,0.029,0.0,0.16577799798102577,-0.7633592589630682,0.0,10297.768525580605,optimal_relaxed_modes,0.001294599991524592,False,,3435.116665333807,-0.7633592589630682
735,18111,2024-07-08 15:45:00,0.22593689229572758,10.795756364063772,-0.7629574740069155,0.45,0.0,0.0,1.0,1.0,0.0,-1929.7121635601225,10.474549453285217,25.518926758586467,28.0,22.401588085256304,2791.912511284066,8834.665370704004,10613.949832364004,10613.949832364007,0.0,10613.949832364004,76.95113628463903,0.029,-0.7629574740069155,default_mpc,0.029,0.0,0.22593689229572758,-0.7629574740069155,0.0,10297.768525580605,optimal_relaxed_modes,0.0010940000065602362,False,,3433.30863303112,-0.7629574740069155
736,18112,2024-07-08 16:00:00,0.2588251408973391,10.620461999017182,-0.7641380064697716,0.45,0.0,0.0,1.0,1.0,0.0,-1790.3201697305199,10.200454085033101,25.495757265598176,28.0,22.401588085256304,2791.880680747698,8683.006534385082,10612.581378142546,10612.581378142546,1056.78,9555.801378142545,198.28287859645783,0.083,-0.7641380064697716,default_mpc,0.083,1056.78,0.2588251408973391,-0.7641380064697716,0.0,10297.768525580605,optimal_relaxed_modes,0.0010681000130716711,False,,3438.6210291139723,-0.7641380064697716
737,18113,2024-07-08 16:15:00,0.3122359187037373,10.33578255330908,-0.7659476139518059,0.45,0.0,0.0,1.0,1.0,0.0,-1661.0181776916384,9.946240858788741,25.479407617731496,28.0,22.401588085256304,2772.45228044536,8547.650323152882,10590.253942043699,10590.253942043697,0.0,10590.253942043699,76.77934107981682,0.029,-0.7659476139518059,default_mpc,0.029,0.0,0.3122359187037373,-0.7659476139518059,0.0,10297.768525580605,optimal_relaxed_modes,0.0011670999811030924,False,,3446.7642627831265,-0.7659476139518059
738,18114,2024-07-08 16:30:00,0.3617724172820158,10.071753015886856,-0.7668066811193577,0.45,0.0,0.0,1.0,1.0,0.0,-1541.0807320898232,9.710465685947783,25.46759021589259,28.0,22.401588085256304,2732.4511618020197,8424.324278153003,10544.660880890191,10544.660880890193,0.0,10544.660880890191,76.44879138645389,0.029,-0.7668066811193577,default_mpc,0.029,0.0,0.3617724172820158,-0.7668066811193577,0.0,10297.768525580605,optimal_relaxed_modes,0.001713800011202693,False,,3450.6300650371095,-0.7668066811193577
739,18115,2024-07-08 16:45:00,0.40771585349721395,9.82687450085985,-0.7671967543485332,0.45,0.0,0.0,1.0,1.0,0.0,-1429.837873896947,9.491787424826569,25.45811642093182,28.0,22.401588085256304,2695.711291279645,8311.05287277728,10502.653990295787,10502.653990295787,0.0,10502.653990295787,76.14424142964445,0.029,-0.7671967543485332,default_mpc,0.029,0.0,0.40771585349721395,-0.7671967543485332,0.0,10297.768525580605,optimal_relaxed_modes,0.001335400011157617,False,,3452.3853945683995,-0.7671967543485332
740,18116,2024-07-08 17:00:00,0.45032738687522117,9.599755027955071,1.0,0.45,0.0,1.0,1.0,0.0,6554.737147350389,-42.33483079848028,10.364712062169078,33.12421738990071,27.95,22.680053863016923,0.0,0.0,6899.870855346283,6899.870855346281,455.28,6444.590855346283,265.8393727830342,0.165,1.0,default_mpc,0.165,455.28,0.45032738687522117,1.0,0.0,2331.7196045790342,optimal_relaxed_modes,0.0011329000117257237,False,,-4500.0,1.0
741,18117,2024-07-08 17:15:00,0.31399265687718453,10.326419138844606,-0.7716289008426636,0.45,0.0,1.0,1.0,0.0,6679.66006482774,-44.2880960116985,11.443760474492626,29.56346768663736,27.9,22.954272835164858,0.0,0.0,6981.571021234259,6981.571021234257,0.0,6981.571021234259,50.61638990394838,0.029,-0.7716289008426636,default_mpc,0.029,0.0,0.31399265687718453,-0.7716289008426636,0.0,10297.768525580605,optimal_relaxed_modes,0.001277000003028661,False,,3472.330053791986,-0.7716289008426636
742,18118,2024-07-08 17:30:00,0.13558344045781026,11.277340262359871,-0.7721732237129648,0.45,0.0,0.0,1.0,1.0,0.0,-2193.533439641466,11.131801228897636,25.725964996865184,27.85,23.224355911967365,2813.2074331687854,9196.023770986327,10629.194774272934,10629.194774272932,0.0,10629.194774272934,77.06166211347877,0.029,-0.7721732237129648,default_mpc,0.029,0.0,0.13558344045781026,-0.7721732237129648,0.0,10297.768525580605,optimal_relaxed_modes,0.0010491999855730683,False,,3474.7795067083416,-0.7721732237129648
743,18119,2024-07-08 17:45:00,0.15764531463592188,11.159750472990536,-0.7723619342604381,0.45,0.0,0.0,1.0,1.0,0.0,-2037.8478892694782,10.810052203486354,25.552168073444236,27.8,23.49037918921969,2819.907407764749,8940.249648508876,10607.587099524177,10607.587099524178,0.0,10607.587099524177,76.90500647155028,0.029,-0.7723619342604381,default_mpc,0.029,0.0,0.15764531463592188,-0.7723619342604381,0.0,10297.768525580605,optimal_relaxed_modes,0.0010044000227935612,False,,3475.6287041719715,-0.7723619342604381
744,18120,2024-07-08 18:00:00,0.21741293527709762,10.84118905497307,-0.766627846381133,0.45,0.0,0.0,1.0,1.0,0.0,-1948.5624918841759,10.511618853307812,25.501183567463972,27.6,23.156021588299396,2812.040616330602,8851.118423145545,10626.593521138982,10626.593521138984,73.38,10553.213521138983,435.3200577469831,0.165,-0.766627846381133,default_mpc,0.165,73.38,0.21741293527709762,-0.766627846381133,0.0,10297.768525580605,optimal_relaxed_modes,0.0010113999887835234,False,,3449.825308715099,-0.766627846381133
745,18121,2024-07-08 18:15:00,0.251601579497514,10.65896358127825,-0.7640044011694676,0.45,0.0,0.0,1.0,1.0,0.0,-1807.8055258975382,10.234833603156535,25.450380074768972,27.4,22.822520074971898,2803.4765205056315,8712.464745081086,10626.075789537443,10626.07578953744,0.0,10626.075789537443,77.03904947414647,0.029,-0.7640044011694676,default_mpc,0.029,0.0,0.251601579497514,-0.7640044011694676,0.0,10297.768525580605,optimal_relaxed_modes,0.0010210000036749989,False,,3438.0198052626038,-0.7640044011694676
746,18122,2024-07-08 18:30:00,0.3055365604450427,10.371490132827923,-0.7630125079410294,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2370317500306,9.97812463549645,25.396811285521096,27.2,22.489913912013975,2788.7530190097877,8581.698870089956,10618.43394061433,10618.433940614334,0.0,10618.43394061433,76.9836460694539,0.029,-0.7630125079410294,default_mpc,0.029,0.0,0.3055365604450427,-0.7630125079410294,0.0,10297.768525580605,optimal_relaxed_modes,0.0018494999967515469,False,,3433.556285734632,-0.7630125079410294
747,18123,2024-07-08 18:45:00,0.3555592864805703,10.10486900305856,-0.7626962524980071,0.45,0.0,0.0,1.0,1.0,0.0,-1556.1218213871066,9.74003392134168,25.567721033961085,27.0,22.15821114538319,2733.6654570315563,8459.392268798374,10587.838743054159,10587.838743054159,0.0,10587.838743054159,76.76183088714265,0.029,-0.7626962524980071,default_mpc,0.029,0.0,0.3555592864805703,-0.7626962524980071,0.0,10297.768525580605,optimal_relaxed_modes,0.001349900005152449,False,,3432.133136241032,-0.7626962524980071
748,18124,2024-07-08 19:00:00,0.40195384952652896,9.8575859820236,1.0,0.45,0.0,1.0,1.0,0.0,6940.006942248464,-47.62614370036921,10.631420817888957,28.80454462220876,26.75,22.244266796254642,0.0,0.0,6901.096056985902,6901.096056985899,0.0,6901.096056985902,345.05480284929513,0.2,1.0,default_mpc,0.2,0.0,0.40195384952652896,1.0,0.0,2353.1053305382284,optimal_relaxed_modes,0.001300199975958094,False,,-4500.0,1.0
749,18125,2024-07-08 19:15:00,0.26437175293753623,10.590898556842932,-0.7668119064895937,0.45,0.0,1.0,1.0,0.0,6606.3205083484345,-42.788497734332296,11.67078691582481,29.730461255646063,26.5,22.322998343622487,0.0,0.0,6935.598555555599,6935.598555555599,0.0,6935.598555555599,50.283089527778095,0.029,-0.7668119064895937,default_mpc,0.029,0.0,0.26437175293753623,-0.7668119064895937,0.0,10297.768525580605,optimal_relaxed_modes,0.0018706000118982047,False,,3450.653579203172,-0.7668119064895937
750,18126,2024-07-08 19:30:00,0.08045457819569657,11.571177098216937,-0.7673742498790282,0.45,0.0,0.0,1.0,1.0,0.0,-2298.177901523133,11.34429104693378,25.609891466972915,26.25,22.394614508537693,2791.696483736842,9305.092363262085,10647.597136651639,10647.59713665164,0.0,10647.597136651639,77.19507924072438,0.029,-0.7673742498790282,default_mpc,0.029,0.0,0.08045457819569657,-0.7673742498790282,0.0,10297.768525580605,optimal_relaxed_modes,0.0012435000098776072,False,,3453.184124455627,-0.7673742498790282
751,18127,2024-07-08 19:45:00,0.11752722528417288,11.373579889235359,-0.7676192647686007,0.45,0.0,0.0,1.0,1.0,0.0,-2132.37597585579,11.007107058484632,25.51219224043769,26.0,22.45932043601168,2793.4035138991653,9027.229967916634,10610.087744249076,10610.087744249076,0.0,10610.087744249076,76.92313614580581,0.029,-0.7676192647686007,default_mpc,0.029,0.0,0.11752722528417288,-0.7676192647686007,0.0,10297.768525580605,optimal_relaxed_modes,0.001131500001065433,False,,3454.286691458703,-0.7676192647686007
752,18128,2024-07-08 20:00:00,0.18118671024815175,11.034274834377351,-0.7701618807794257,0.45,0.0,0.0,1.0,1.0,0.0,-2041.489835654307,10.694375627363177,25.513846108183497,26.2,22.67795671885511,2798.7541757054796,8915.417816116546,10604.878484247618,10604.878484247622,0.0,10604.878484247618,530.2439242123809,0.2,-0.7701618807794257,default_mpc,0.2,0.0,0.18118671024815175,-0.7701618807794257,0.0,10297.768525580605,optimal_relaxed_modes,0.0011174000101163983,False,,3465.7284635074157,-0.7701618807794257
753,18129,2024-07-08 20:15:00,0.2159888061002728,10.848779663485546,-0.7713230727721386,0.45,0.0,0.0,1.0,1.0,0.0,-1894.0060020313897,10.404332760713789,25.53715213287301,26.4,22.89696582742043,2804.4438750236013,8760.817397371584,10605.396292024234,10605.396292024234,0.0,10605.396292024234,76.8891231171757,0.029,-0.7713230727721386,default_mpc,0.029,0.0,0.2159888061002728,-0.7713230727721386,0.0,10297.768525580605,optimal_relaxed_modes,0.0015113000117707998,False,,3470.9538274746237,-0.7713230727721386
754,18130,2024-07-08 20:30:00,0.2725075230404843,10.547534902194219,-0.7717668027975894,0.45,0.0,0.0,1.0,1.0,0.0,-1757.1982998332915,10.135331850166862,25.56291230490026,26.6,23.116363226073926,2810.0822375715666,8621.181117126927,10606.380096479572,10606.380096479572,0.0,10606.380096479572,76.8962556994769,0.029,-0.7717668027975894,default_mpc,0.029,0.0,0.2725075230404843,-0.7717668027975894,0.0,10297.768525580605,optimal_relaxed_modes,0.0012469000066630542,False,,3472.950612589152,-0.7717668027975894
755,18131,2024-07-08 20:45:00,0.3249258803124148,10.268145057934829,-0.7719117273475188,0.45,0.0,0.0,1.0,1.0,0.0,-1630.2950809074723,9.885845259211475,25.591118889800846,26.8,23.33614003885318,2799.8558372123052,8492.565718015125,10589.898747065141,10589.898747065143,0.0,10589.898747065141,76.77676591622227,0.029,-0.7719117273475188,default_mpc,0.029,0.0,0.3249258803124148,-0.7719117273475188,0.0,10297.768525580605,optimal_relaxed_modes,0.0011091999767813832,False,,3473.6027730638343,-0.7719117273475188
756,18132,2024-07-08 21:00:00,0.37354150901713457,10.009023756938673,0.90842789221801,0.45,0.0,1.0,1.0,0.0,6628.238107926448,-43.72487716209273,10.773730542459688,28.89217261196542,26.6,23.116363226073926,0.0,0.0,6901.276574991792,6901.276574991791,0.0,6901.276574991792,284.6776587184114,0.165,0.90842789221801,default_mpc,0.165,0.0,0.37354150901713457,0.90842789221801,0.0,2758.3249872764063,optimal_relaxed_modes,0.001056100009009242,False,,-4087.925514981045,0.90842789221801
757,18133,2024-07-08 21:15:00,0.23681646300995768,10.737768252156926,-0.7647462625015479,0.45,0.0,1.0,1.0,0.0,6594.8857873698225,-43.09678715804986,11.80995408110445,29.773775810466695,26.4,22.89696582742043,0.0,0.0,6936.459415288221,6936.459415288219,0.0,6936.459415288221,50.289330760839604,0.029,-0.7647462625015479,default_mpc,0.029,0.0,0.23681646300995768,-0.7647462625015479,0.0,10297.768525580605,optimal_relaxed_modes,0.0010411999828647822,False,,3441.3581812569655,-0.7647462625015479
758,18134,2024-07-08 21:30:00,0.06649052777265249,11.645605486971762,-0.7638809792916214,0.45,0.0,0.0,1.0,1.0,0.0,-2362.064040702495,11.474021989842232,25.63653397633308,26.2,22.67795671885511,2799.136976381639,9371.415674136824,10685.338328420816,10685.338328420816,0.0,10685.338328420816,77.46870288105092,0.029,-0.7638809792916214,default_mpc,0.029,0.0,0.06649052777265249,-0.7638809792916214,0.0,10297.768525580605,optimal_relaxed_modes,0.0017478000081609935,False,,3437.464406812296,-0.7638809792916214
759,18135,2024-07-08 21:45:00,0.0930340658822686,11.504128428847508,-0.7635934794474023,0.45,0.0,0.0,1.0,1.0,0.0,-2194.394735308464,11.127439661085386,25.538246648145275,26.0,22.45932043601168,2793.4035285141895,9103.4813674781,10621.830175767336,10621.83017576734,0.0,10621.830175767336,77.0082687743132,0.029,-0.7635934794474023,default_mpc,0.029,0.0,0.0930340658822686,-0.7635934794474023,0.0,10297.768525580605,optimal_relaxed_modes,0.0011526999878697097,False,,3436.1706575133103,-0.7635934794474023
760,18136,2024-07-08 22:00:00,0.15741480105052677,11.160979110400692,-0.7640666481066609,0.45,0.0,0.0,1.0,1.0,0.0,-2098.231687354129,10.805978813809194,25.50534096846845,25.75,22.373571840510017,2791.2924116859836,8990.156774506037,10615.932327102357,10615.93232710236,0.0,10615.932327102357,220.28059578737393,0.083,-0.7640666481066609,default_mpc,0.083,0.0,0.15741480105052677,-0.7640666481066609,0.0,10297.768525580605,optimal_relaxed_modes,0.0010831999825313687,False,,3438.299916479974,-0.7640666481066609
