step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
761,18137,2024-07-08 22:15:00,0.19424150626923747,10.964692771584964,-0.7660561923730935,0.45,0.0,0.0,1.0,1.0,0.0,-1946.6409459803185,10.507839030434875,25.49120358920787,25.5,22.285332083762828,2788.960408920874,8832.452711630754,10615.850733138748,10615.85073313875,0.0,10615.850733138748,76.96491781525593,0.029,-0.7660561923730935,default_mpc,0.029,0.0,0.19424150626923747,-0.7660561923730935,0.0,10297.768525580605,optimal_relaxed_modes,0.0010869000107049942,False,,3447.252865678921,-0.7660561923730935
762,18138,2024-07-08 22:30:00,0.2523379329568328,10.655038817340081,-0.7670251611443465,0.45,0.0,0.0,1.0,1.0,0.0,-1806.0225107203585,10.231327566678626,25.479125453222046,25.25,22.194632477782406,2786.5549726288705,8688.908363918512,10615.690861303281,10615.690861303283,0.0,10615.690861303281,76.9637587444488,0.029,-0.7670251611443465,default_mpc,0.029,0.0,0.2523379329568328,-0.7670251611443465,0.0,10297.768525580605,optimal_relaxed_modes,0.0020901999960187823,False,,3451.613225149559,-0.7670251611443465
763,18139,2024-07-08 22:45:00,0.306219714591762,10.367848921225908,-0.7674410543193757,0.45,0.0,0.0,1.0,1.0,0.0,-1675.5832940996315,9.974874121935327,25.469016766163776,25.0,22.101503680230103,2761.7406213593777,8556.54727433722,10590.183826868782,10590.183826868782,0.0,10590.183826868782,76.77883274479868,0.029,-0.7674410543193757,default_mpc,0.029,0.0,0.306219714591762,-0.7674410543193757,0.0,10297.768525580605,optimal_relaxed_modes,0.0014164000167511404,False,,3453.484744437191,-0.7674410543193757
764,18140,2024-07-08 23:00:00,0.3561928083688574,10.10149233139399,0.3229760640672685,0.45,0.0,1.0,1.0,0.0,6626.491827647098,-43.717963838114976,10.858344243408283,28.969356257913425,25.05,22.3550773763592,0.0,0.0,6899.9939052115,6899.9939052115005,0.0,6899.9939052115,143.17487353313862,0.083,0.3229760640672685,default_mpc,0.083,0.0,0.3561928083688574,0.3229760640672685,0.0,5380.530247215947,optimal_relaxed_modes,0.0010748999775387347,False,,-1453.392288302708,0.3229760640672685
765,18141,2024-07-08 23:15:00,0.22093992084456343,10.822390221898477,-0.7707857139599865,0.45,0.0,1.0,1.0,0.0,6653.039232907009,-44.43906595309781,11.905176795209663,29.819373975765114,25.1,22.607772957824928,0.0,0.0,6937.30561690137,6937.30561690137,0.0,6937.30561690137,50.295465722534935,0.029,-0.7707857139599865,default_mpc,0.029,0.0,0.22093992084456343,-0.7707857139599865,0.0,10297.768525580605,optimal_relaxed_modes,0.0012168999819550663,False,,3468.5357128199394,-0.7707857139599865
766,18142,2024-07-08 23:30:00,0.06395581090207542,11.659115527891938,-0.7711789527781152,0.45,0.0,0.0,1.0,1.0,0.0,-2405.6335623764935,11.562497793064502,25.70943197863917,25.15,22.859589969408326,2803.8571067746975,9415.84960839259,10632.966905020287,10632.966905020288,0.0,10632.966905020287,77.08901006139708,0.029,-0.7711789527781152,default_mpc,0.029,0.0,0.06395581090207542,-0.7711789527781152,0.0,10297.768525580605,optimal_relaxed_modes,0.0012220999924466014,False,,3470.3052875015183,-0.7711789527781152
767,18143,2024-07-08 23:45:00,0.07632989184428929,11.593161676469938,-0.7713022210552657,0.45,0.0,0.0,1.0,1.0,0.0,-2232.0628635099138,11.209484478456563,25.489842611936655,25.2,23.11053362373249,2810.3091956743547,9124.577794251665,10606.301423889281,10606.301423889281,0.0,10606.301423889281,76.8956853231973,0.029,-0.7713022210552657,default_mpc,0.029,0.0,0.07632989184428929,-0.7713022210552657,0.0,10297.768525580605,optimal_relaxed_modes,0.0010848999954760075,False,,3470.8599947486955,-0.7713022210552657
768,18144,2024-07-09 00:00:00,0.14297786592009332,11.237927974645903,-0.7670048068618711,0.45,0.0,0.0,1.0,1.0,0.0,-2136.916274675346,10.882068867953176,25.448688087288613,24.9,22.993577984148146,2807.5140556418582,9032.051467982676,10617.726128153909,10617.726128153909,0.0,10617.726128153909,76.97851442911585,0.029,-0.7670048068618711,default_mpc,0.029,0.0,0.14297786592009332,-0.7670048068618711,0.0,10297.768525580605,optimal_relaxed_modes,0.0015390999906230718,False,,3451.52163087842,-0.7670048068618711
769,18145,2024-07-09 00:15:00,0.1794141024513595,11.043722833934254,-0.7650230107289598,0.45,0.0,0.0,1.0,1.0,0.0,-1982.5245033354977,10.57840643886145,25.41035884926437,24.6,22.87307921283558,2804.4149665433065,8879.883608646294,10617.403835998884,10617.403835998884,0.0,10617.403835998884,76.97617781099191,0.029,-0.7650230107289598,default_mpc,0.029,0.0,0.1794141024513595,-0.7650230107289598,0.0,10297.768525580605,optimal_relaxed_modes,0.001482499996200204,False,,3442.603548280319,-0.7650230107289598
770,18146,2024-07-09 00:30:00,0.2385866998152494,10.72833288998472,-0.7642576907197594,0.45,0.0,0.0,1.0,1.0,0.0,-1839.307149913713,10.296772342014554,25.57952136567967,24.3,22.749077878835188,2801.2062828754824,8737.166384603695,10632.512739568187,10632.512739568185,0.0,10632.512739568187,77.08571736186936,0.029,-0.7642576907197594,default_mpc,0.029,0.0,0.2385866998152494,-0.7642576907197594,0.0,10297.768525580605,optimal_relaxed_modes,0.0018307999998796731,False,,3439.159608238917,-0.7642576907197594
771,18147,2024-07-09 00:45:00,0.29346662904967036,10.435822867165257,-0.7639970226683803,0.45,0.0,0.0,1.0,1.0,0.0,-1706.458570834614,10.035575744136295,25.508056476853703,24.0,22.621649433527345,2797.889146152219,8619.934667465215,10618.657735985584,10618.657735985584,0.0,10618.657735985584,76.98526858589548,0.029,-0.7639970226683803,default_mpc,0.029,0.0,0.29346662904967036,-0.7639970226683803,0.0,10297.768525580605,optimal_relaxed_modes,0.001812900009099394,False,,3437.9866020077116,-0.7639970226683803
772,18148,2024-07-09 01:00:00,0.3443647715688662,10.164535767537943,-0.077123695741851,0.45,0.0,0.0,1.0,1.0,0.0,-1583.2286704367557,9.793322836036491,25.470896524317375,24.0,22.621649433527345,2760.244504081482,8477.962441651434,10570.739376021493,10570.739376021493,0.0,10570.739376021493,76.63786047615582,0.029,-0.077123695741851,default_mpc,0.029,0.0,0.3443647715688662,-0.077123695741851,0.0,7197.491550847157,optimal_relaxed_modes,0.001184000022476539,False,,347.0566308383295,-0.077123695741851
773,18149,2024-07-09 01:15:00,0.39157037885026524,9.912929880728086,1.0,0.45,0.0,1.0,1.0,0.0,6969.811181354145,-47.663670874794555,10.682787589701206,28.85362571172183,24.0,22.621649433527345,0.0,0.0,6900.01934915254,6900.019349152539,0.0,6900.01934915254,50.02514028135592,0.029,1.0,default_mpc,0.029,0.0,0.39157037885026524,1.0,0.0,2345.941870075193,optimal_relaxed_modes,0.0017870999872684479,False,,-4500.0,1.0
774,18150,2024-07-09 01:30:00,0.2542244438531199,10.644983714262871,-0.7674996860611826,0.45,0.0,1.0,1.0,0.0,6605.961437820529,-42.79094568595515,11.723841799026939,29.78089048533345,24.0,22.621649433527345,0.0,0.0,6936.182458550733,6936.182458550733,0.0,6936.182458550733,50.28732282449282,0.029,-0.7674996860611826,default_mpc,0.029,0.0,0.2542244438531199,-0.7674996860611826,0.0,10297.768525580605,optimal_relaxed_modes,0.0016398000007029623,False,,3453.7485872753214,-0.7674996860611826
775,18151,2024-07-09 01:45:00,0.07049993754118046,11.624235332905508,-0.7676908132866398,0.45,0.0,0.0,1.0,1.0,0.0,-2322.592868925966,11.393870240247645,25.726215611830714,24.0,22.621649433527345,2797.6656042107707,9331.328845287508,10657.354501086073,10657.354501086074,0.0,10657.354501086073,77.26582013287403,0.029,-0.7676908132866398,default_mpc,0.029,0.0,0.07049993754118046,-0.7676908132866398,0.0,10297.768525580605,optimal_relaxed_modes,0.0011092999775428325,False,,3454.6086597898793,-0.7676908132866398
776,18152,2024-07-09 02:00:00,0.10816666400350063,11.423471680861342,-0.7686749572168671,0.45,0.0,0.0,1.0,1.0,0.0,-2157.7318393369674,11.053102406459098,25.40414382006446,23.925,22.612328201963894,2797.4216776755898,9060.64730944491,10614.61030256932,10614.61030256932,0.0,10614.61030256932,76.95592469362757,0.029,-0.7686749572168671,default_mpc,0.029,0.0,0.10816666400350063,-0.7686749572168671,0.0,10297.768525580605,optimal_relaxed_modes,0.0015171999984886497,False,,3459.037307475902,-0.7686749572168671
777,18153,2024-07-09 02:15:00,0.17146721639392787,11.086079736620364,-0.7703854559575674,0.45,0.0,0.0,1.0,1.0,0.0,-2063.177797120819,10.737029393828486,25.395611376331658,23.85,22.60270239089647,2797.186577357929,8941.738268486222,10612.010959849622,10612.01095984962,0.0,10612.010959849622,76.93707945890976,0.029,-0.7703854559575674,default_mpc,0.029,0.0,0.17146721639392787,-0.7703854559575674,0.0,10297.768525580605,optimal_relaxed_modes,0.001283499994315207,False,,3466.7345518090533,-0.7703854559575674
778,18154,2024-07-09 02:30:00,0.20767668875978507,10.893083248910346,-0.7711690790503873,0.45,0.0,0.0,1.0,1.0,0.0,-1914.1218398830524,10.443887186751525,25.4112677317091,23.775,22.592788485591008,2796.9274339048675,8783.053626081872,10612.042388661885,10612.042388661885,0.0,10612.042388661885,76.93730731779867,0.029,-0.7711690790503873,default_mpc,0.029,0.0,0.20767668875978507,-0.7711690790503873,0.0,10297.768525580605,optimal_relaxed_modes,0.0015178000030573457,False,,3470.260855726743,-0.7711690790503873
779,18155,2024-07-09 02:45:00,0.264799334253579,10.588619548428424,-0.7714710371867766,0.45,0.0,0.0,1.0,1.0,0.0,-1775.8554636161166,10.172011659594475,25.433120468795053,23.7,22.582577329138605,2796.6604038762825,8640.379723807906,10612.17804299807,10612.178042998072,0.0,10612.17804299807,76.93829081173601,0.029,-0.7714710371867766,default_mpc,0.029,0.0,0.264799334253579,-0.7714710371867766,0.0,10297.768525580605,optimal_relaxed_modes,0.0014942999987397343,False,,3471.6196673404947,-0.7714710371867766
780,18156,2024-07-09 03:00:00,0.3177778354264644,10.306244137176945,-0.7668743729838443,0.45,0.0,0.0,1.0,1.0,0.0,-1647.5989247042749,9.919858987582646,25.415401669208535,23.775,22.751411527336618,2783.298083012956,8531.142511120068,10586.53003543337,10586.53003543337,0.0,10586.53003543337,76.75234275689193,0.029,-0.7668743729838443,default_mpc,0.029,0.0,0.3177778354264644,-0.7668743729838443,0.0,10297.768525580605,optimal_relaxed_modes,0.0011844999971799552,False,,3450.9346784272993,-0.7668743729838443
781,18157,2024-07-09 03:15:00,0.3669129836744356,10.044353797015258,0.6862260288459323,0.45,0.0,1.0,1.0,0.0,6697.387328245595,-45.99857376581727,10.804724530573596,28.940335125337327,23.85,22.920126382713537,0.0,0.0,6899.45154537009,6899.451545370088,0.0,6899.45154537009,50.02102370393315,0.029,0.6862260288459323,default_mpc,0.029,0.0,0.3669129836744356,0.6862260288459323,0.0,3768.481850476178,optimal_relaxed_modes,0.0010949999850708991,False,,-3088.0171298066953,0.6862260288459323
782,18158,2024-07-09 03:30:00,0.23107002404006385,10.76839677186646,-0.7638690659642484,0.45,0.0,1.0,1.0,0.0,6596.06634917293,-42.86905516577258,11.845663038668404,29.86180099743395,23.925,23.08869791599637,0.0,0.0,6936.840184795456,6936.840184795455,0.0,6936.840184795456,50.292091339767055,0.029,-0.7638690659642484,default_mpc,0.029,0.0,0.23107002404006385,-0.7638690659642484,0.0,10297.768525580605,optimal_relaxed_modes,0.0018823000136762857,False,,3437.410796839118,-0.7638690659642484
783,18159,2024-07-09 03:45:00,0.05220893927750352,11.721726353650906,-0.7635456801342304,0.45,0.0,0.0,1.0,1.0,0.0,-2376.5029460756928,11.507580949354548,25.570043161295423,24.0,23.25714793015782,2814.0390115718906,9359.977246051805,10643.119358110567,10643.119358110569,0.0,10643.119358110567,77.16261534630162,0.029,-0.7635456801342304,default_mpc,0.029,0.0,0.05220893927750352,-0.7635456801342304,0.0,10297.768525580605,optimal_relaxed_modes,0.0013256999955046922,False,,3435.9555606040367,-0.7635456801342304
784,18160,2024-07-09 04:00:00,0.08751352032750292,11.53355293665441,-0.765766924238655,0.45,0.0,0.0,1.0,1.0,0.0,-2209.743731271952,11.15856118826302,25.56609021270331,24.0,23.25714793015782,2814.0390264805847,9113.634724260366,10614.161123923852,10614.161123923852,0.0,10614.161123923852,76.95266814844793,0.029,-0.765766924238655,default_mpc,0.029,0.0,0.08751352032750292,-0.765766924238655,0.0,10297.768525580605,optimal_relaxed_modes,0.0011353000008966774,False,,3445.9511590739476,-0.765766924238655
785,18161,2024-07-09 04:15:00,0.15153154894239892,11.192336844137014,-0.7668329216066795,0.45,0.0,0.0,1.0,1.0,0.0,-2112.9063565431666,10.83484349941318,25.526810795301483,24.0,23.25714793015782,2814.0390264805933,9008.222316165304,10615.184015474993,10615.184015474993,0.0,10615.184015474993,76.96008411219371,0.029,-0.7668329216066795,default_mpc,0.029,0.0,0.15153154894239892,-0.7668329216066795,0.0,10297.768525580605,optimal_relaxed_modes,0.0010376999853178859,False,,3450.748147230058,-0.7668329216066795
786,18162,2024-07-09 04:30:00,0.18861693928327025,10.99467171362017,-0.7672864927715867,0.45,0.0,0.0,1.0,1.0,0.0,-1960.253972728912,10.534610508638785,25.507926174194903,24.0,23.25714793015782,2814.0390264805937,8848.546078342342,10614.698744281928,10614.69874428193,0.0,10614.698744281928,76.95656589604398,0.029,-0.7672864927715867,default_mpc,0.029,0.0,0.18861693928327025,-0.7672864927715867,0.0,10297.768525580605,optimal_relaxed_modes,0.001511100010247901,False,,3452.78921747214,-0.7672864927715867
787,18163,2024-07-09 04:45:00,0.24712124523343457,10.682843762905794,-0.767487907729015,0.45,0.0,0.0,1.0,1.0,0.0,-1818.6504964576213,10.256157633967852,25.492672182983036,24.0,23.25714793015782,2814.0390264805937,8703.117174134271,10614.474353554433,10614.474353554435,0.0,10614.474353554433,76.95493906326965,0.029,-0.767487907729015,default_mpc,0.029,0.0,0.24712124523343457,-0.767487907729015,0.0,10297.768525580605,optimal_relaxed_modes,0.001787900022463873,False,,3453.6955847805675,-0.767487907729015
788,18164,2024-07-09 05:00:00,0.3013813299925843,10.393637511139525,-0.7698827120724786,0.45,0.0,0.0,1.0,1.0,0.0,-1687.2974150630582,9.997903599093105,25.501173360949203,23.875,23.071053371902167,2809.5247815806674,8559.025251817318,10620.389515080962,10620.389515080962,7.14,10613.249515080963,76.94605898433699,0.029,-0.7698827120724786,default_mpc,0.029,7.14,0.3013813299925843,-0.7698827120724786,0.0,10297.768525580605,optimal_relaxed_modes,0.0012583000061567873,False,,3464.4722043261536,-0.7698827120724786
789,18165,2024-07-09 05:15:00,0.35170528982676064,10.125410805223366,0.16117915010087847,0.45,0.0,1.0,1.0,0.0,6623.273568309874,-43.12935745882494,10.881950331010305,28.99434285775997,23.75,22.88509480948745,0.0,0.0,6900.331818487873,6900.331818487871,0.0,6900.331818487873,50.02740568403708,0.029,0.16117915010087847,default_mpc,0.029,0.0,0.35170528982676064,0.16117915010087847,0.0,6102.9138199415065,optimal_relaxed_modes,0.0012171000125817955,False,,-725.3061754539531,0.16117915010087847
790,18166,2024-07-09 05:30:00,0.21606070827903417,10.848396424872748,-0.7714804540633758,0.45,0.0,1.0,1.0,0.0,6597.34477941945,-24.681883522244238,11.891555423087002,29.54965773486587,23.625,22.699271645832106,0.0,0.0,6937.567680775517,6937.567680775516,0.0,6937.567680775517,50.2973656856225,0.029,-0.7714804540633758,default_mpc,0.029,0.0,0.21606070827903417,-0.7714804540633758,0.0,10297.768525580605,optimal_relaxed_modes,0.0011109999904874712,False,,3471.6620432851914,-0.7714804540633758
791,18167,2024-07-09 05:45:00,0.10926325196528554,11.417626867025028,-0.7716774726326118,0.45,0.0,0.0,1.0,1.0,0.0,-2398.598643738097,11.548184274208344,25.684221783880364,23.5,22.513584375251533,2794.8315730479158,9401.979651209456,10678.767099170977,10678.767099170977,0.0,10678.767099170977,77.42106146898958,0.029,-0.7716774726326118,default_mpc,0.029,0.0,0.10926325196528554,-0.7716774726326118,0.0,10297.768525580605,optimal_relaxed_modes,0.0011731999984476715,False,,3472.548626846753,-0.7716774726326118
792,18168,2024-07-09 06:00:00,0.07903223049607006,11.578758211455947,-0.7670991882225848,0.45,0.0,0.0,1.0,1.0,0.0,-2225.5227851433197,11.196206234438321,25.409185655149976,23.625,22.699271645832106,2799.692940727674,9117.623421065542,10606.986482152743,10606.986482152744,112.02,10494.966482152742,76.08850699560739,0.029,-0.7670991882225848,default_mpc,0.029,112.02,0.07903223049607006,-0.7670991882225848,0.0,10297.768525580605,optimal_relaxed_modes,0.0011673999833874404,False,,3451.9463470016317,-0.7670991882225848
793,18169,2024-07-09 06:15:00,0.14548474178674092,11.22456632627667,-0.7649614037261432,0.45,0.0,0.0,1.0,1.0,0.0,-2130.654704746164,10.86975066841315,25.594608451717573,23.75,22.88509480948745,2804.1945176125355,9026.117374712523,10629.668217266595,10629.668217266593,0.0,10629.668217266595,77.06509457518281,0.029,-0.7649614037261432,default_mpc,0.029,0.0,0.14548474178674092,-0.7649614037261432,0.0,10297.768525580605,optimal_relaxed_modes,0.001041300012730062,False,,3442.326316767644,-0.7649614037261432
794,18170,2024-07-09 06:30:00,0.18181413927420648,11.03093063766848,-0.7641072732892312,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7168497756925,10.566988007405227,25.516195129990574,23.875,23.071053371902167,2808.9803811200113,8895.879826068189,10608.144705353418,10608.144705353418,0.0,10608.144705353418,76.90904911381229,0.029,-0.7641072732892312,default_mpc,0.029,0.0,0.18181413927420648,-0.7641072732892312,0.0,10297.768525580605,optimal_relaxed_modes,0.001604399993084371,False,,3438.4827298015407,-0.7641072732892312
795,18171,2024-07-09 06:45:00,0.24081234123553344,10.716470221214607,-0.7637846100239314,0.45,0.0,0.0,1.0,1.0,0.0,-1833.922444686998,10.286186670592556,25.452899569609684,24.0,23.25714793015782,2813.722735286203,8743.125264491464,10607.858142947347,10607.858142947347,0.0,10607.858142947347,76.90697153636827,0.029,-0.7637846100239314,default_mpc,0.029,0.0,0.24081234123553344,-0.7637846100239314,0.0,10297.768525580605,optimal_relaxed_modes,0.0015977000002749264,False,,3437.0307451076915,-0.7637846100239314
796,18172,2024-07-09 07:00:00,0.2955298233486108,10.424826041551905,-0.7644215694155525,0.45,0.0,0.0,1.0,1.0,0.0,-1701.4634444217522,10.025752679722853,25.420536378883575,24.25,23.344699895076914,2816.103513191976,8594.074549095018,10610.975018242609,10610.97501824261,355.38,10255.59501824261,74.35306388225892,0.029,-0.7644215694155525,default_mpc,0.029,355.38,0.2955298233486108,-0.7644215694155525,0.0,10297.768525580605,optimal_relaxed_modes,0.0010786000057123601,False,,3439.897062369986,-0.7644215694155525
797,18173,2024-07-09 07:15:00,0.3462783893214084,10.154336184916893,-0.7661124493893827,0.45,0.0,0.0,1.0,1.0,0.0,-1578.5930038542597,9.784208646417342,25.556114663840372,24.5,23.42952122715796,2795.5693435173553,8463.467202624634,10585.872728680912,10585.872728680912,0.0,10585.872728680912,76.74757728293662,0.029,-0.7661124493893827,default_mpc,0.029,0.0,0.3462783893214084,-0.7661124493893827,0.0,10297.768525580605,optimal_relaxed_modes,0.001035799999954179,False,,3447.5060222522225,-0.7661124493893827
798,18174,2024-07-09 07:30:00,0.39334602222132004,9.903465701560364,-0.766914907871008,0.45,0.0,0.0,1.0,1.0,0.0,-1464.6338679609157,9.560186585089372,25.533687477706298,24.75,23.51155095816141,2763.0663956561743,8352.217474423533,10549.113655524436,10549.113655524437,0.0,10549.113655524436,76.48107400255216,0.029,-0.766914907871008,default_mpc,0.029,0.0,0.39334602222132004,-0.766914907871008,0.0,10297.768525580605,optimal_relaxed_modes,0.0010304000170435756,False,,3451.117085419536,-0.766914907871008
799,18175,2024-07-09 07:45:00,0.4369995181248853,9.670792568394361,-0.4102618414000691,0.45,0.0,0.0,1.0,1.0,0.0,-1358.9251228171602,9.352408511474092,25.517745750043126,25.0,23.590759118749073,2730.726799056053,8242.133654411016,10510.871973895959,10510.871973895959,0.0,10510.871973895959,76.20382181074571,0.029,-0.4102618414000691,default_mpc,0.029,0.0,0.4369995181248853,-0.4102618414000691,0.0,8691.349811678483,optimal_relaxed_modes,0.001124799979152158,False,,1846.178286300311,-0.4102618414000691
800,18176,2024-07-09 08:00:00,0.47748698056849714,9.45499439356991,1.0,0.45,0.0,1.0,1.0,0.0,6547.978199388345,-42.272708754094644,10.228994264772993,32.80533454477587,25.35,23.595426392811362,0.0,0.0,6900.507690735835,6900.507690735834,544.62,6355.887690735835,262.1803672428532,0.165,1.0,default_mpc,0.165,544.62,0.47748698056849714,1.0,0.0,2336.258951265587,optimal_relaxed_modes,0.0015586999943479896,False,,-4500.0,1.0
801,18177,2024-07-09 08:15:00,0.34004278186800857,10.187571972643514,-0.770137769585999,0.45,0.0,1.0,1.0,0.0,6672.330856162019,-44.18599391855409,11.30423501411018,29.419001918972835,25.7,23.59018541304484,0.0,0.0,6978.199262417506,6978.199262417505,0.0,6978.199262417506,50.59194465252693,0.029,-0.770137769585999,default_mpc,0.029,0.0,0.34004278186800857,-0.770137769585999,0.0,10297.768525580605,optimal_relaxed_modes,0.001066600001649931,False,,3465.6199631369955,-0.770137769585999
802,18178,2024-07-09 08:30:00,0.16172507662398786,11.138005341594145,-0.770502448996087,0.45,0.0,0.0,1.0,1.0,0.0,-2129.3140075383344,11.001414057636428,25.70708513038964,26.049999999999997,23.57467570263527,2822.0078024843788,9127.433609699543,10655.417517701362,10655.417517701366,0.0,10655.417517701362,77.25177700333488,0.029,-0.770502448996087,default_mpc,0.029,0.0,0.16172507662398786,-0.770502448996087,0.0,10297.768525580605,optimal_relaxed_modes,0.0010333999816793948,False,,3467.2610204823914,-0.770502448996087
803,18179,2024-07-09 08:45:00,0.18226235586272718,11.028541643251664,-0.7706205247464936,0.45,0.0,0.0,1.0,1.0,0.0,-1978.193794940325,10.689123089270751,25.524728496391475,26.4,23.54856034410587,2821.3583054759465,8879.918144429457,10617.558061914513,10617.558061914513,0.0,10617.558061914513,76.97729594888023,0.029,-0.7706205247464936,default_mpc,0.029,0.0,0.18226235586272718,-0.7706205247464936,0.0,10297.768525580605,optimal_relaxed_modes,0.0014513000205624849,False,,3467.792361359221,-0.7706205247464936
804,18180,2024-07-09 09:00:00,0.24027304091610316,10.71934469191717,-0.7668839286708085,0.45,0.0,0.0,1.0,1.0,0.0,-1891.5287980812038,10.399461731158961,25.483580719211485,26.799999999999997,23.597588934961706,2822.495167769022,8789.174311544297,10614.103211230702,10614.103211230702,1289.7,9324.403211230701,384.63163246326644,0.165,-0.7668839286708085,default_mpc,0.165,1289.7,0.24027304091610316,-0.7668839286708085,0.0,10297.768525580605,optimal_relaxed_modes,0.001130599994212389,False,,3450.977679018638,-0.7668839286708085
805,18181,2024-07-09 09:15:00,0.27345675187106794,10.542475512527208,-0.7650977245143368,0.45,0.0,0.0,1.0,1.0,0.0,-1754.899969390955,10.130811941199157,25.446933832315562,27.2,23.636761771500023,2823.482464024076,8653.021350084664,10614.152661588332,10614.152661588332,0.0,10614.152661588332,76.95260679651541,0.029,-0.7650977245143368,default_mpc,0.029,0.0,0.27345675187106794,-0.7650977245143368,0.0,10297.768525580605,optimal_relaxed_modes,0.001619600021513179,False,,3442.9397603145153,-0.7650977245143368
806,18182,2024-07-09 09:30:00,0.32580641801413424,10.263451791984664,-0.7643419084691258,0.45,0.0,0.0,1.0,1.0,0.0,-1628.1614007408646,9.881648378407302,25.408930998532714,27.6,23.66575414112448,2824.2162857999515,8526.008223005903,10614.207580820772,10614.207580820772,0.0,10614.207580820772,76.9530049609506,0.029,-0.7643419084691258,default_mpc,0.029,0.0,0.32580641801413424,-0.7643419084691258,0.0,10297.768525580605,optimal_relaxed_modes,0.001423400011844933,False,,3439.538588111066,-0.7643419084691258
807,18183,2024-07-09 09:45:00,0.3743588388447676,10.004667388957388,-0.7640180560559309,0.45,0.0,0.0,1.0,1.0,0.0,-1510.6059247563621,9.650554268845967,25.567482947021652,28.0,23.684225301466817,2790.752692922723,8407.744239073683,10584.412052829974,10584.412052829975,0.0,10584.412052829974,76.73698738301731,0.029,-0.7640180560559309,default_mpc,0.029,0.0,0.3743588388447676,-0.7640180560559309,0.0,10297.768525580605,optimal_relaxed_modes,0.0012738000077661127,False,,3438.081252251689,-0.7640180560559309
808,18184,2024-07-09 10:00:00,0.4193898845582869,9.76465191530433,1.0,0.45,0.0,1.0,1.0,0.0,7591.4577991676015,-47.718614005950954,10.542359769154748,28.954919404294778,28.25,23.594537431013844,0.0,0.0,6901.045278600896,6901.045278600897,1920.42,4980.625278600896,205.45079274228698,0.165,1.0,default_mpc,0.165,1920.42,0.4193898845582869,1.0,0.0,2351.991029070441,optimal_relaxed_modes,0.0012048999778926373,False,,-4500.0,1.0
809,18185,2024-07-09 10:15:00,0.28179916612238526,10.498010444567687,-0.7665245466810169,0.45,0.0,1.0,1.0,0.0,6623.41683640692,-42.86540827118898,11.585495604349877,29.690374022124377,28.5,23.497248136065856,0.0,0.0,6938.101494155856,6938.101494155856,0.0,6938.101494155856,50.301235832629956,0.029,-0.7665245466810169,default_mpc,0.029,0.0,0.28179916612238526,-0.7665245466810169,0.0,10297.768525580605,optimal_relaxed_modes,0.001037600013660267,False,,3449.360460064576,-0.7665245466810169
810,18186,2024-07-09 10:30:00,0.09341430234258168,11.50210176851404,-0.7668379848895713,0.45,0.0,0.0,1.0,1.0,0.0,-2258.9506140661656,11.26463654784152,25.6337149172893,28.75,23.392112140468605,2817.4449307013224,9267.566931571895,10669.222494576328,10669.222494576328,0.0,10669.222494576328,77.35186308567839,0.029,-0.7668379848895713,default_mpc,0.029,0.0,0.09341430234258168,-0.7668379848895713,0.0,10297.768525580605,optimal_relaxed_modes,0.0010147000139113516,False,,3450.770932003071,-0.7668379848895713
811,18187,2024-07-09 10:45:00,0.13256599099802022,11.293423267980552,-0.7655774370395326,0.45,0.0,0.0,1.0,1.0,0.0,-2095.9840348129396,10.933232536406269,25.52183542610717,29.0,23.278882943298644,2814.589342783884,8992.770137894637,10619.001882777566,10619.001882777566,0.0,10619.001882777566,76.98776365013735,0.029,-0.7655774370395326,default_mpc,0.029,0.0,0.13256599099802022,-0.7655774370395326,0.0,10297.768525580605,optimal_relaxed_modes,0.0015990000101737678,False,,3445.098466677897,-0.7655774370395326
812,18188,2024-07-09 11:00:00,0.19513421096886333,10.959934655535958,-0.7680870865200016,0.45,0.0,0.0,1.0,1.0,0.0,-2006.6531859838738,10.6258612120277,25.52084953781907,29.5,23.629639846495454,2822.788309779426,8885.257015120662,10604.233062141206,10604.23306214121,2722.8,7881.4330621412055,163.53973603943,0.083,-0.7680870865200016,default_mpc,0.083,2722.8,0.19513421096886333,-0.7680870865200016,0.0,10297.768525580605,optimal_relaxed_modes,0.0018261000222992152,False,,3456.391889340007,-0.7680870865200016
813,18189,2024-07-09 11:15:00,0.22933980592989653,10.777618834393651,-0.7692575206894776,0.45,0.0,0.0,1.0,1.0,0.0,-1861.6911568736336,10.340789101666184,25.539182486751034,30.0,23.978201270952557,2831.3334782595475,8734.833936972667,10605.763837423981,10605.763837423983,0.0,10605.763837423981,76.89178782132387,0.029,-0.7692575206894776,default_mpc,0.029,0.0,0.22933980592989653,-0.7692575206894776,0.0,10297.768525580605,optimal_relaxed_modes,0.0012916999985463917,False,,3461.6588431026494,-0.7692575206894776
814,18190,2024-07-09 11:30:00,0.2848898576433638,10.481537058760871,-0.7696638540353158,0.45,0.0,0.0,1.0,1.0,0.0,-1727.2228559974467,10.076397823440736,25.558685350826643,30.5,24.324537285950104,2839.60690150533,8598.570510469659,10607.870193951007,10607.870193951007,0.0,10607.870193951007,76.9070589061448,0.029,-0.7696638540353158,default_mpc,0.029,0.0,0.2848898576433638,-0.7696638540353158,0.0,10297.768525580605,optimal_relaxed_modes,0.0011661000025924295,False,,3463.4873431589212,-0.7696638540353158
815,18191,2024-07-09 11:45:00,0.33640991733754083,10.206935140590907,-0.7697637837149781,0.45,0.0,0.0,1.0,1.0,0.0,-1602.4897438960043,9.83118595074772,25.579807530438924,31.0,24.668633016572002,2847.590130096088,8472.784302388905,10610.114130552853,10610.114130552853,0.0,10610.114130552853,76.92332744650818,0.029,-0.7697637837149781,default_mpc,0.029,0.0,0.33640991733754083,-0.7697637837149781,0.0,10297.768525580605,optimal_relaxed_modes,0.00107559998286888,False,,3463.9370267174017,-0.7697637837149781
816,18192,2024-07-09 12:00:00,0.3841925118995229,9.952253911575543,-0.49289236343815235,0.45,0.0,0.0,1.0,1.0,0.0,-1486.7991060916088,9.60375828978643,25.566120395392883,31.0,24.446500221657175,2822.458570352027,8374.283095129473,10603.187765936229,10603.187765936229,3068.88,7534.307765936229,54.623731303037665,0.029,-0.49289236343815235,default_mpc,0.029,3068.88,0.3841925118995229,-0.49289236343815235,0.0,9069.458416411919,optimal_relaxed_modes,0.001238999975612387,False,,2218.0156354716855,-0.49289236343815235
817,18193,2024-07-09 12:15:00,0.42850924754546604,9.716045710582666,-0.7239555852189107,0.45,0.0,0.0,1.0,1.0,0.0,-1379.4867374323517,9.392821994963032,25.537558677206874,31.0,24.222663818332617,2776.3311117127737,8274.467109282947,10557.442381169622,10557.442381169622,0.0,10557.442381169622,76.54145726347976,0.029,-0.7239555852189107,default_mpc,0.029,0.0,0.42850924754546604,-0.7239555852189107,0.0,10117.3424406717,optimal_relaxed_modes,0.0010432999988552183,False,,3257.800133485098,-0.7239555852189107
818,18194,2024-07-09 12:30:00,0.4696121618332414,9.496967177428823,0.7110942441443675,0.45,0.0,1.0,1.0,0.0,6558.348184378968,-42.34849576992233,10.269134472454772,32.88947769757689,31.0,23.997097166338765,0.0,0.0,6900.6325307853385,6900.632530785336,0.0,6900.6325307853385,50.029585848193705,0.029,0.7110942441443675,default_mpc,0.029,0.0,0.4696121618332414,0.7110942441443675,0.0,3662.712951764301,optimal_relaxed_modes,0.0014130000199656934,False,,-3199.924098649654,0.7110942441443675
819,18195,2024-07-09 12:45:00,0.3325242115631133,10.227645952368606,-0.7631349219897885,0.45,0.0,1.0,1.0,0.0,6679.908083777071,-44.242627468519316,11.345572596043123,29.47663017046589,31.0,23.769782179998394,0.0,0.0,6978.868046323716,6978.868046323716,0.0,6978.868046323716,50.59679333584695,0.029,-0.7631349219897885,default_mpc,0.029,0.0,0.3325242115631133,-0.7631349219897885,0.0,10297.768525580605,optimal_relaxed_modes,0.0012419000267982483,False,,3434.107148954048,-0.7631349219897885
820,18196,2024-07-09 13:00:00,0.15400533017372067,11.179151590174069,-0.7650325887019862,0.45,0.0,0.0,1.0,1.0,0.0,-2148.33892550562,11.040039634881222,25.59355281146837,31.25,23.70093937786062,2825.132412526975,9151.959456504614,10675.68224435398,10675.682244353979,1898.94,8776.74224435398,182.1174015703451,0.083,-0.7650325887019862,default_mpc,0.083,1898.94,0.15400533017372067,-0.7650325887019862,0.0,10297.768525580605,optimal_relaxed_modes,0.0013661000120919198,False,,3442.646649158938,-0.7650325887019862
821,18197,2024-07-09 13:15:00,0.17496978296249985,11.067411056809876,-0.7659417818544975,0.45,0.0,0.0,1.0,1.0,0.0,-1995.8643790166439,10.724943459840755,25.513387080448403,31.5,23.625626771725315,2823.271811378207,8903.70040929136,10618.278374889065,10618.278374889062,0.0,10618.278374889065,76.98251821794572,0.029,-0.7659417818544975,default_mpc,0.029,0.0,0.17496978296249985,-0.7659417818544975,0.0,10297.768525580605,optimal_relaxed_modes,0.0010949000134132802,False,,3446.7380183452387,-0.7659417818544975
822,18198,2024-07-09 13:30:00,0.233501646962592,10.755436221689385,-0.7663283948652071,0.45,0.0,0.0,1.0,1.0,0.0,-1908.4229467840025,10.432682966890162,25.490077088117882,31.75,23.543660685123513,2821.373168121334,8800.811543569675,10618.192407389013,10618.192407389015,0.0,10618.192407389013,76.98189495357035,0.029,-0.7663283948652071,default_mpc,0.029,0.0,0.233501646962592,-0.7663283948652071,0.0,10297.768525580605,optimal_relaxed_modes,0.001867999992100522,False,,3448.477776893432,-0.7663283948652071
823,18199,2024-07-09 13:45:00,0.26698311355707344,10.576980004740799,-0.7665010309716039,0.45,0.0,0.0,1.0,1.0,0.0,-1770.57110929703,10.161623507608715,25.47921795976678,32.0,23.454844493758607,2819.1677752080273,8659.27282611999,10618.028415604986,10618.028415604986,0.0,10618.028415604986,76.98070601313616,0.029,-0.7665010309716039,default_mpc,0.029,0.0,0.26698311355707344,-0.7665010309716039,0.0,10297.768525580605,optimal_relaxed_modes,0.0015863999724388123,False,,3449.2546393722178,-0.7665010309716039
824,18200,2024-07-09 14:00:00,0.3198024254842965,10.2954530721687,-0.7688474224064753,0.45,0.0,0.0,1.0,1.0,0.0,-1642.698404129971,9.910226292591002,25.490384879421566,32.225,23.883422301489478,2828.9008824252446,8519.136490124463,10602.691021261395,10602.6910212614,1253.58,9349.111021261395,193.99405369117395,0.083,-0.7688474224064753,default_mpc,0.083,1253.58,0.3198024254842965,-0.7688474224064753,0.0,10297.768525580605,optimal_relaxed_modes,0.0013967999839223921,False,,3459.813400829139,-0.7688474224064753
825,18201,2024-07-09 14:15:00,0.3687902225522866,10.034348113796312,-0.7698896074007502,0.45,0.0,0.0,1.0,1.0,0.0,-1524.089690245517,9.677063219335691,25.511541426496837,32.45,24.312837234973205,2819.280369246064,8394.71308270593,10582.819187749104,10582.819187749106,0.0,10582.819187749104,76.72543911118102,0.029,-0.7698896074007502,default_mpc,0.029,0.0,0.3687902225522866,-0.7698896074007502,0.0,10297.768525580605,optimal_relaxed_modes,0.0012490000226534903,False,,3464.503233303376,-0.7698896074007502
826,18202,2024-07-09 14:30:00,0.41422469614528884,9.79218236954561,-0.7702552234828988,0.45,0.0,0.0,1.0,1.0,0.0,-1414.0770420622748,9.46080896828491,25.537075866248145,32.675,24.743024253426057,2805.84998866158,8282.16583616038,10560.004395635038,10560.004395635038,0.0,10560.004395635038,76.56003186835403,0.029,-0.7702552234828988,default_mpc,0.029,0.0,0.41422469614528884,-0.7702552234828988,0.0,10297.768525580605,optimal_relaxed_modes,0.0010779000003822148,False,,3466.1485056730444,-0.7702552234828988
827,18203,2024-07-09 14:45:00,0.4563640203865575,9.567579771339648,0.24068518197176894,0.45,0.0,1.0,1.0,0.0,6565.161837232794,-42.410945919171226,10.336252641631603,33.1757313960212,32.9,25.173932195036645,0.0,0.0,6900.631792729592,6900.6317927295895,0.0,6900.631792729592,50.029580497289544,0.029,0.24068518197176894,default_mpc,0.029,0.0,0.4563640203865575,0.24068518197176894,0.0,5748.150714303202,optimal_relaxed_modes,0.001722700020764023,False,,-1083.0833188729603,0.24068518197176894
828,18204,2024-07-09 15:00:00,0.31934348219974257,10.297899239875372,-0.765675980959893,0.45,0.0,1.0,1.0,0.0,6688.786207986887,-44.38383150096187,11.418140134922389,29.55731624801684,32.925,25.10114339933373,0.0,0.0,6981.923596168632,6981.92359616863,1006.86,5975.063596168632,123.98256962049912,0.083,-0.765675980959893,default_mpc,0.083,1006.86,0.31934348219974257,-0.765675980959893,0.0,10297.768525580605,optimal_relaxed_modes,0.0013043000071775168,False,,3445.5419143195186,-0.765675980959893
829,18205,2024-07-09 15:15:00,0.14043241852621088,11.251495209255296,-0.763525819638661,0.45,0.0,0.0,1.0,1.0,0.0,-2181.739654241753,11.107854786755254,25.639874872127525,32.95,25.02799222656637,2856.15422661958,9188.70078182682,10654.435381858508,10654.435381858508,0.0,10654.435381858508,77.24465651847419,0.029,-0.763525819638661,default_mpc,0.029,0.0,0.14043241852621088,-0.763525819638661,0.0,10297.768525580605,optimal_relaxed_modes,0.0011762999929487705,False,,3435.866188373974,-0.763525819638661
830,18206,2024-07-09 15:30:00,0.16216633767784144,11.135653420177105,-0.7626982876246893,0.45,0.0,0.0,1.0,1.0,0.0,-2024.3492742944325,10.787825418767836,25.5342604987789,32.975,24.954478753879677,2854.5343471753686,8925.17195001671,10623.935913313093,10623.93591331309,0.0,10623.935913313093,77.02353537151993,0.029,-0.7626982876246893,default_mpc,0.029,0.0,0.16216633767784144,-0.7626982876246893,0.0,10297.768525580605,optimal_relaxed_modes,0.0011470000026747584,False,,3432.142294311102,-0.7626982876246893
831,18207,2024-07-09 15:45:00,0.2225870511788854,10.813611017216541,-0.762419913228198,0.45,0.0,0.0,1.0,1.0,0.0,-1938.0798604368752,10.491003843769132,25.49237098530316,33.0,24.880620128945854,2853.004376384454,8839.37455667596,10623.33899706262,10623.33899706262,0.0,10623.33899706262,77.01920772870399,0.029,-0.762419913228198,default_mpc,0.029,0.0,0.2225870511788854,-0.762419913228198,0.0,10297.768525580605,optimal_relaxed_modes,0.0013786999916192144,False,,3430.889609526891,-0.762419913228198
832,18208,2024-07-09 16:00:00,0.2556186117987878,10.637552799112461,-0.7632711066555043,0.45,0.0,0.0,1.0,1.0,0.0,-1798.0814259686879,10.215713713021154,25.474319198290996,33.0,24.479901954175208,2844.4015508034004,8691.196577076631,10631.42165419635,10631.42165419635,571.68,10059.74165419635,208.73963932457428,0.083,-0.7632711066555043,default_mpc,0.083,571.68,0.2556186117987878,-0.7632711066555043,0.0,10297.768525580605,optimal_relaxed_modes,0.001434599980711937,False,,3434.7199799497694,-0.7632711066555043
833,18209,2024-07-09 16:15:00,0.3092622767000008,10.351632065188996,-0.7649984518124845,0.45,0.0,0.0,1.0,1.0,0.0,-1668.217074101517,9.960392680095419,25.460573848883428,33.0,24.072925979483134,2834.832835552186,8557.190649595654,10630.62177769863,10630.62177769863,0.0,10630.62177769863,77.07200788831507,0.029,-0.7649984518124845,default_mpc,0.029,0.0,0.3092622767000008,-0.7649984518124845,0.0,10297.768525580605,optimal_relaxed_modes,0.0012385000009089708,False,,3442.49303315618,-0.7649984518124845
834,18210,2024-07-09 16:30:00,0.35901467367725665,10.086451789300222,-0.7658672307972157,0.45,0.0,0.0,1.0,1.0,0.0,-1547.7570380543589,9.723590482959155,25.45028536323029,33.0,23.659492777290172,2799.721045674274,8434.083653762986,10601.79593814002,10601.795938140021,0.0,10601.79593814002,76.86302055151515,0.029,-0.7658672307972157,default_mpc,0.029,0.0,0.35901467367725665,-0.7658672307972157,0.0,10297.768525580605,optimal_relaxed_modes,0.0013211000186856836,False,,3446.402538587471,-0.7658672307972157
835,18211,2024-07-09 16:45:00,0.4051582799769564,9.840506367722822,-0.7662795382430437,0.45,0.0,0.0,1.0,1.0,0.0,-1436.030662163873,9.503959754852046,25.442220139681446,33.0,23.23941385186513,2740.4369620486805,8320.581943080815,10546.099267176163,10546.099267176167,0.0,10546.099267176163,76.45921968702719,0.029,-0.7662795382430437,default_mpc,0.029,0.0,0.4051582799769564,-0.7662795382430437,0.0,10297.768525580605,optimal_relaxed_modes,0.0016644999850541353,False,,3448.257922093697,-0.7662795382430437
836,18212,2024-07-09 17:00:00,0.44795541895452756,9.612397616972368,1.0,0.45,0.0,1.0,1.0,0.0,6563.316951613881,-42.397507732954196,10.377363337465049,33.161048424826554,32.925,23.121057209829598,0.0,0.0,6899.643266680889,6899.643266680888,261.36,6638.283266680889,273.8291847505867,0.165,1.0,default_mpc,0.165,261.36,0.44795541895452756,1.0,0.0,2338.213885036348,optimal_relaxed_modes,0.0012618000037036836,False,,-4500.0,1.0
837,18213,2024-07-09 17:15:00,0.3116284896780612,10.339020150015934,-0.7699689412913414,0.45,0.0,1.0,1.0,0.0,6685.417543629653,-44.32837515282103,11.45717840755342,29.590156559429623,32.85,23.002702446242626,0.0,0.0,6981.779283122932,6981.779283122931,0.0,6981.779283122932,50.617899802641254,0.029,-0.7699689412913414,default_mpc,0.029,0.0,0.3116284896780612,-0.7699689412913414,0.0,10297.768525580605,optimal_relaxed_modes,0.0010716000106185675,False,,3464.8602358110365,-0.7699689412913414
838,18214,2024-07-09 17:30:00,0.13309306961169842,11.290613938969647,-0.770460162722835,0.45,0.0,0.0,1.0,1.0,0.0,-2199.708337912475,11.144338782910564,25.70777767997137,32.775000000000006,22.884360499244355,2804.4976951044646,9205.401356592693,10669.182731521434,10669.182731521434,0.0,10669.182731521434,77.3515748035304,0.029,-0.770460162722835,default_mpc,0.029,0.0,0.13309306961169842,-0.770460162722835,0.0,10297.768525580605,optimal_relaxed_modes,0.0010393999982625246,False,,3467.070732252758,-0.770460162722835
839,18215,2024-07-09 17:45:00,0.15527821496254235,11.17236711424965,-0.7706681859088502,0.45,0.0,0.0,1.0,1.0,0.0,-2043.5832971958212,10.821679195761611,25.530977708004276,32.7,22.766015245862153,2801.430421552547,8948.0782386155,10618.856696407585,10618.856696407585,0.0,10618.856696407585,76.986711048955,0.029,-0.7706681859088502,default_mpc,0.029,0.0,0.15527821496254235,-0.7706681859088502,0.0,10297.768525580605,optimal_relaxed_modes,0.0010365999769419432,False,,3468.006836589826,-0.7706681859088502
840,18216,2024-07-09 18:00:00,0.21521497908246418,10.852904161490466,-0.7659872753504513,0.45,0.0,0.0,1.0,1.0,0.0,-1954.0456721082828,10.522401436900644,25.486660623365204,32.275000000000006,23.66618535253481,2822.7808859550587,8856.46406940873,10587.029273570453,10587.029273570453,32.58,10554.449273570453,435.37103253478125,0.165,-0.7659872753504513,default_mpc,0.165,32.58,0.21521497908246418,-0.7659872753504513,0.0,10297.768525580605,optimal_relaxed_modes,0.0011629000073298812,False,,3446.9427390770306,-0.7659872753504513
841,18217,2024-07-09 18:15:00,0.24950036210735774,10.670163069967783,-0.7637629153147067,0.45,0.0,0.0,1.0,1.0,0.0,-1812.8914139803326,10.244833371141148,25.444054772898102,31.85,24.483895653664952,2842.5981604910176,8716.897572461594,10594.077127648457,10594.077127648457,0.0,10594.077127648457,76.80705917545131,0.029,-0.7637629153147067,default_mpc,0.029,0.0,0.24950036210735774,-0.7637629153147067,0.0,10297.768525580605,optimal_relaxed_modes,0.0011020999809261411,False,,3436.9331189161803,-0.7637629153147067
842,18218,2024-07-09 18:30:00,0.3035879181495497,10.3818763962629,-0.7628405844551341,0.45,0.0,0.0,1.0,1.0,0.0,-1681.954538532745,9.987398764642565,25.592875169400113,31.425,25.227452173967087,2859.4101333235476,8586.219796154523,10607.834021179486,10607.834021179486,0.0,10607.834021179486,76.90679665355128,0.029,-0.7628405844551341,default_mpc,0.029,0.0,0.3035879181495497,-0.7628405844551341,0.0,10297.768525580605,optimal_relaxed_modes,0.0012771000037901103,False,,3432.782630048104,-0.7628405844551341
843,18219,2024-07-09 18:45:00,0.35375208285735477,10.1145013983703,-0.7624644631547308,0.45,0.0,0.0,1.0,1.0,0.0,-1560.4990823004748,9.748643694393914,25.526666595697243,31.0,25.903946556417477,2873.493002560931,8475.62066404051,10609.078937743401,10609.078937743401,0.0,10609.078937743401,76.91582229863967,0.029,-0.7624644631547308,default_mpc,0.029,0.0,0.35375208285735477,-0.7624644631547308,0.0,10297.768525580605,optimal_relaxed_modes,0.001120700006140396,False,,3431.0900841962884,-0.7624644631547308
844,18220,2024-07-09 19:00:00,0.4002769670268264,9.866523765747015,1.0,0.45,0.0,1.0,1.0,0.0,7610.665205122907,-47.82195324109311,10.636247694500272,29.048876711899158,30.75,25.034576346645284,0.0,0.0,6900.498415780684,6900.498415780683,0.0,6900.498415780684,345.02492078903424,0.2,1.0,default_mpc,0.2,0.0,0.4002769670268264,1.0,0.0,2356.2973221812617,optimal_relaxed_modes,0.001556000002892688,False,,-4500.0,1.0
845,18221,2024-07-09 19:15:00,0.2642055517052333,10.591784409411106,-0.7659848722339991,0.45,0.0,1.0,1.0,0.0,6624.521750810203,-42.87487034138225,11.680187727749594,29.783146732576895,30.5,24.15635532226808,0.0,0.0,6939.130401893478,6939.130401893477,0.0,6939.130401893478,50.30869541372772,0.029,-0.7659848722339991,default_mpc,0.029,0.0,0.2642055517052333,-0.7659848722339991,0.0,10297.768525580605,optimal_relaxed_modes,0.0013051000132691115,False,,3446.931925052996,-0.7659848722339991
846,18222,2024-07-09 19:30:00,0.07565162721580697,11.596776826939749,-0.7666096593120401,0.45,0.0,0.0,1.0,1.0,0.0,-2302.5278653444525,11.35312539852204,25.605187527969363,30.25,23.269132186997883,2814.3427145098995,9313.60782321105,10777.073011558105,10777.073011558103,0.0,10777.073011558105,78.13377933379626,0.029,-0.7666096593120401,default_mpc,0.029,0.0,0.07565162721580697,-0.7666096593120401,0.0,10297.768525580605,optimal_relaxed_modes,0.0011463999981060624,False,,3449.7434669041804,-0.7666096593120401
847,18223,2024-07-09 19:45:00,0.11585930023819059,11.382469929730444,-0.7669878987448424,0.45,0.0,0.0,1.0,1.0,0.0,-2139.0937978050024,11.01531430860539,25.54250463218617,30.0,22.372761864621413,2791.1190312853064,9048.284781087747,10652.932759416528,10652.93275941653,0.0,10652.932759416528,77.23376250576983,0.029,-0.7669878987448424,default_mpc,0.029,0.0,0.11585930023819059,-0.7669878987448424,0.0,10297.768525580605,optimal_relaxed_modes,0.0010938000050373375,False,,3451.445544351791,-0.7669878987448424
848,18224,2024-07-09 20:00:00,0.17861070278732702,11.048004954143547,-0.7690923563688341,0.45,0.0,0.0,1.0,1.0,0.0,-2045.3603038952388,10.701988687782475,25.53107387680896,29.825,22.497357612857908,2794.1850315394754,8929.189553912936,10608.101350212646,10608.101350212644,0.0,10608.101350212646,530.4050675106323,0.2,-0.7690923563688341,default_mpc,0.2,0.0,0.17861070278732702,-0.7690923563688341,0.0,10297.768525580605,optimal_relaxed_modes,0.0015405000012833625,False,,3460.9156036597533,-0.7690923563688341
849,18225,2024-07-09 20:15:00,0.2145054240851851,10.856686089625963,-0.7700749114352643,0.45,0.0,0.0,1.0,1.0,0.0,-1897.5968246843563,10.411394235499175,25.543962008023307,29.65,22.617046000728344,2797.3350657987944,8772.22451060939,10608.430198083444,10608.430198083444,0.0,10608.430198083444,76.91111893610497,0.029,-0.7700749114352643,default_mpc,0.029,0.0,0.2145054240851851,-0.7700749114352643,0.0,10297.768525580605,optimal_relaxed_modes,0.0015423999866470695,False,,3465.337101458689,-0.7700749114352643
850,18226,2024-07-09 20:30:00,0.27113157442556524,10.554868708311737,-0.7704775477418516,0.45,0.0,0.0,1.0,1.0,0.0,-1760.5294204933991,10.141881355194768,25.561518891307603,29.475,22.731947354049893,2800.343600556748,8631.066567993774,10609.018766238496,10609.018766238498,0.0,10609.018766238496,76.9153860552291,0.029,-0.7704775477418516,default_mpc,0.029,0.0,0.27113157442556524,-0.7704775477418516,0.0,10297.768525580605,optimal_relaxed_modes,0.001118200016207993,False,,3467.148964838332,-0.7704775477418516
851,18227,2024-07-09 20:45:00,0.32364965568629234,10.274947335192062,-0.7706383089806235,0.45,0.0,0.0,1.0,1.0,0.0,-1633.3850785080467,9.89191962145361,25.5819828097742,29.3,22.84218002314317,2778.3222450526646,8501.706378630293,10581.725417933167,10581.725417933167,0.0,10581.725417933167,76.71750928001546,0.029,-0.7706383089806235,default_mpc,0.029,0.0,0.32364965568629234,-0.7706383089806235,0.0,10297.768525580605,optimal_relaxed_modes,0.0010731999936979264,False,,3467.8723904128055,-0.7706383089806235
852,18228,2024-07-09 21:00:00,0.3723578406735256,10.015332709210108,0.8688100938853944,0.45,0.0,1.0,1.0,0.0,6631.06460975389,-43.747614710117034,10.779978202966547,28.90498599519968,29.225,22.780757586642082,0.0,0.0,6901.145638379217,6901.1456383792165,0.0,6901.145638379217,284.6722575831427,0.165,0.8688100938853944,default_mpc,0.165,0.0,0.3723578406735256,0.8688100938853944,0.0,2937.41767562434,optimal_relaxed_modes,0.0014013000181876123,False,,-3909.645422484275,0.8688100938853944
853,18229,2024-07-09 21:15:00,0.23564718376146207,10.744000510551407,-0.7650743877753294,0.45,0.0,1.0,1.0,0.0,6597.250120498527,-43.11398904731522,11.816551061618059,29.785607850537474,29.15,22.719337784719425,0.0,0.0,6936.541391587804,6936.541391587802,0.0,6936.541391587804,50.28992508901158,0.029,-0.7650743877753294,default_mpc,0.029,0.0,0.23564718376146207,-0.7650743877753294,0.0,10297.768525580605,optimal_relaxed_modes,0.0014449000009335577,False,,3442.8347449889825,-0.7650743877753294
854,18230,2024-07-09 21:30:00,0.06526394576224942,11.65214316908721,-0.764410525047782,0.45,0.0,0.0,1.0,1.0,0.0,-2365.0998418839545,11.480187235857992,25.663487420286877,29.075,22.657923218289834,2798.6138960077797,9375.711891166111,10664.786243308045,10664.786243308045,0.0,10664.786243308045,77.31970026398332,0.029,-0.764410525047782,default_mpc,0.029,0.0,0.06526394576224942,-0.764410525047782,0.0,10297.768525580605,optimal_relaxed_modes,0.0014007999852765352,False,,3439.847362715019,-0.764410525047782
855,18231,2024-07-09 21:45:00,0.09187008630620107,11.510332439987948,-0.7641949983105885,0.45,0.0,0.0,1.0,1.0,0.0,-2194.4605447401327,11.133144141660583,25.52042922053747,29.0,22.596511453883245,2797.007541780444,9090.525717694763,10615.822480905765,10615.822480905765,0.0,10615.822480905765,76.9647129865668,0.029,-0.7641949983105885,default_mpc,0.029,0.0,0.09187008630620107,-0.7641949983105885,0.0,10297.768525580605,optimal_relaxed_modes,0.0013985999976284802,False,,3438.877492397648,-0.7641949983105885
