step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
856,18232,2024-07-09 22:00:00,0.15739093537887147,11.161106314430615,-0.7645142221923031,0.45,0.0,0.0,1.0,1.0,0.0,-2100.9212796018514,10.811268667658892,25.500254946591095,28.5,22.673256878928335,2798.8799227894847,8987.167610337005,10610.173978671104,10610.173978671104,0.0,10610.173978671104,220.16111005742542,0.083,-0.7645142221923031,default_mpc,0.083,0.0,0.15739093537887147,-0.7645142221923031,0.0,10297.768525580605,optimal_relaxed_modes,0.0010698000260163099,False,,3440.313999865364,-0.7645142221923031
857,18233,2024-07-09 22:15:00,0.19321063104419503,10.97018733653444,-0.7660739680821326,0.45,0.0,0.0,1.0,1.0,0.0,-1949.1356603817767,10.51274489993753,25.492357678012656,28.0,22.728154961225123,2800.3496308697336,8833.1236180699,10610.87014083104,10610.87014083104,0.0,10610.87014083104,76.92880852102505,0.029,-0.7660739680821326,default_mpc,0.029,0.0,0.19321063104419503,-0.7660739680821326,0.0,10297.768525580605,optimal_relaxed_modes,0.001277900009881705,False,,3447.332856369597,-0.7660739680821326
858,18234,2024-07-09 22:30:00,0.25138193822620547,10.660134269254325,-0.766839346841203,0.45,0.0,0.0,1.0,1.0,0.0,-1808.336583806337,10.235877594171615,25.482556205083494,27.5,22.76227148756329,2801.273620539713,8691.360329671363,10611.62157175575,10611.621571755753,0.0,10611.62157175575,76.93425639522918,0.029,-0.766839346841203,default_mpc,0.029,0.0,0.25138193822620547,-0.766839346841203,0.0,10297.768525580605,optimal_relaxed_modes,0.0021186000085435808,False,,3450.7770607854136,-0.766839346841203
859,18235,2024-07-09 22:45:00,0.3053330887929947,10.372574636733338,-0.7671701895705305,0.45,0.0,0.0,1.0,1.0,0.0,-1677.7298848472235,9.979094237565436,25.47324840823069,27.0,22.776580610109082,2794.3107756640366,8559.556902588429,10604.03413610385,10604.034136103852,0.0,10604.03413610385,76.87924748675292,0.029,-0.7671701895705305,default_mpc,0.029,0.0,0.3053330887929947,-0.7671701895705305,0.0,10297.768525580605,optimal_relaxed_modes,0.0021379000099841505,False,,3452.265853067387,-0.7671701895705305
860,18236,2024-07-09 23:00:00,0.3553704816472532,10.10587533282014,0.2929503290173305,0.45,0.0,1.0,1.0,0.0,6628.238507429617,-43.73265161306348,10.862687099433172,28.97742105137071,27.1,22.826870679004923,0.0,0.0,6900.020441982155,6900.020441982152,0.0,6900.020441982155,143.17542417112972,0.083,0.2929503290173305,default_mpc,0.083,0.0,0.3553704816472532,0.2929503290173305,0.0,5517.794884454705,optimal_relaxed_modes,0.0014962999848648906,False,,-1318.276480577987,0.2929503290173305
861,18237,2024-07-09 23:15:00,0.22012691250169258,10.826723556365978,-0.7702369146807175,0.45,0.0,1.0,1.0,0.0,6596.062338843145,-43.09707312419799,11.89872452357755,29.86253765606716,27.2,22.876888601787424,0.0,0.0,6937.361798605996,6937.361798605995,0.0,6937.361798605996,50.29587303989347,0.029,-0.7702369146807175,default_mpc,0.029,0.0,0.22012691250169258,-0.7702369146807175,0.0,10297.768525580605,optimal_relaxed_modes,0.0012404000153765082,False,,3466.066116063229,-0.7702369146807175
862,18238,2024-07-09 23:30:00,0.04984229711203706,11.734340556392842,-0.7706264100788046,0.45,0.0,0.0,1.0,1.0,0.0,-2402.912629016358,11.556980239229624,25.709450788376593,27.299999999999997,22.926637423211474,2805.5891081531236,9415.278685915424,10653.712874450883,10653.712874450883,0.0,10653.712874450883,77.2394183397689,0.029,-0.7706264100788046,default_mpc,0.029,0.0,0.04984229711203706,-0.7706264100788046,0.0,10297.768525580605,optimal_relaxed_modes,0.0011326999810989946,False,,3467.818845354621,-0.7706264100788046
863,18239,2024-07-09 23:45:00,0.07737161520233159,11.587609290971573,-0.7707737567614829,0.45,0.0,0.0,1.0,1.0,0.0,-2229.5423328832185,11.204367140136885,25.486548656106805,27.4,22.976096596572734,2806.8630186533555,9122.40542921394,10612.941397715216,10612.941397715214,0.0,10612.941397715216,76.94382513343533,0.029,-0.7707737567614829,default_mpc,0.029,0.0,0.07737161520233159,-0.7707737567614829,0.0,10297.768525580605,optimal_relaxed_modes,0.0014560999989043921,False,,3468.4819054266727,-0.7707737567614829
864,18240,2024-07-10 00:00:00,0.14394401591741698,11.232778395160167,-0.7668769306788398,0.45,0.0,0.0,1.0,1.0,0.0,-2134.5034012621195,10.877322683008888,25.44816850668691,27.049999999999997,23.04449792427782,2808.5018880445687,9029.098349971086,10611.137319854552,10611.137319854553,0.0,10611.137319854552,76.9307455689455,0.029,-0.7668769306788398,default_mpc,0.029,0.0,0.14394401591741698,-0.7668769306788398,0.0,10297.768525580605,optimal_relaxed_modes,0.0010873000137507915,False,,3450.9461880547788,-0.7668769306788398
865,18241,2024-07-10 00:15:00,0.18033894901215847,11.038793401765195,-0.7650713992923617,0.45,0.0,0.0,1.0,1.0,0.0,-1980.286227454209,10.574004567711349,25.4132520968859,26.7,23.10071989517783,2809.962103293975,8876.848919419372,10611.349661198165,10611.349661198165,0.0,10611.349661198165,76.93228504368669,0.029,-0.7650713992923617,default_mpc,0.029,0.0,0.18033894901215847,-0.7650713992923617,0.0,10297.768525580605,optimal_relaxed_modes,0.001523499988252297,False,,3442.8212968156276,-0.7650713992923617
866,18242,2024-07-10 00:30:00,0.23944446101736686,10.723761022777435,-0.7643657947908575,0.45,0.0,0.0,1.0,1.0,0.0,-1837.2309402070207,10.292689924556639,25.578646066203387,26.35,23.145224444812175,2811.118370938347,8734.32018988506,10623.765223065711,10623.765223065711,0.0,10623.765223065711,77.02229786722641,0.029,-0.7643657947908575,default_mpc,0.029,0.0,0.23944446101736686,-0.7643657947908575,0.0,10297.768525580605,optimal_relaxed_modes,0.0019508000114001334,False,,3439.646076558859,-0.7643657947908575
867,18243,2024-07-10 00:45:00,0.29426215243191856,10.431582727537874,-0.7641175304412138,0.45,0.0,0.0,1.0,1.0,0.0,-1704.5326794021737,10.031789429237948,25.514129755360106,26.0,23.17843194155573,2811.983625805665,8615.331158191708,10613.845095871644,10613.845095871646,0.0,10613.845095871644,76.95037694506942,0.029,-0.7641175304412138,default_mpc,0.029,0.0,0.29426215243191856,-0.7641175304412138,0.0,10297.768525580605,optimal_relaxed_modes,0.00134680001065135,False,,3438.528886985462,-0.7641175304412138
868,18244,2024-07-10 01:00:00,0.34510257797839206,10.16060325937517,-0.05111954526234149,0.45,0.0,0.0,1.0,1.0,0.0,-1581.4422586098283,9.789811417422888,25.479957775600738,26.0,23.17843194155573,2786.898751854429,8475.4752214982,10586.091128208896,10586.091128208896,0.0,10586.091128208896,76.7491606795145,0.029,-0.05111954526234149,default_mpc,0.029,0.0,0.34510257797839206,-0.05111954526234149,0.0,7080.774223070531,optimal_relaxed_modes,0.0011058999807573855,False,,230.0379536805367,-0.05111954526234149
869,18245,2024-07-10 01:15:00,0.39225464562641654,9.9092827388112,1.0,0.45,0.0,1.0,1.0,0.0,6971.373354583965,-47.67865006686996,10.679631014142316,28.85285591954768,26.0,23.17843194155573,0.0,0.0,6900.104367444772,6900.104367444768,0.0,6900.104367444772,50.0257566639746,0.029,1.0,default_mpc,0.029,0.0,0.39225464562641654,1.0,0.0,2346.6238141743215,optimal_relaxed_modes,0.0011252999829594046,False,,-4500.0,1.0
870,18246,2024-07-10 01:30:00,0.25481824769588013,10.641818739780959,-0.7673169280588936,0.45,0.0,1.0,1.0,0.0,6606.838878287625,-42.797728215879864,11.720910974932004,29.779670075221016,26.0,23.17843194155573,0.0,0.0,6936.158681941796,6936.158681941796,0.0,6936.158681941796,50.28715044407802,0.029,-0.7673169280588936,default_mpc,0.029,0.0,0.25481824769588013,-0.7673169280588936,0.0,10297.768525580605,optimal_relaxed_modes,0.0014235000126063824,False,,3452.9261762650212,-0.7673169280588936
871,18247,2024-07-10 01:45:00,0.07105226690555629,11.621291417393385,-0.767498649543442,0.45,0.0,0.0,1.0,1.0,0.0,-2321.2442253972863,11.391131581775813,25.586183864965637,26.0,23.17843194155573,2812.040300702037,9330.565984124061,10658.870676741126,10658.870676741126,0.0,10658.870676741126,77.27681240637317,0.029,-0.767498649543442,default_mpc,0.029,0.0,0.07105226690555629,-0.767498649543442,0.0,10297.768525580605,optimal_relaxed_modes,0.0011314000003039837,False,,3453.7439229454894,-0.767498649543442
872,18248,2024-07-10 02:00:00,0.10868372893288472,11.420715724787724,-0.7696841547466106,0.45,0.0,0.0,1.0,1.0,0.0,-2153.775076883039,11.050548182556327,25.54804306502064,26.225,23.388046320162818,2817.342706646337,9051.690752705745,10607.501512189167,10607.501512189168,0.0,10607.501512189167,76.90438596337147,0.029,-0.7696841547466106,default_mpc,0.029,0.0,0.10868372893288472,-0.7696841547466106,0.0,10297.768525580605,optimal_relaxed_modes,0.0010867999808397144,False,,3463.5786963597475,-0.7696841547466106
873,18249,2024-07-10 02:15:00,0.17298505849970913,11.07798963819655,-0.7706826779195644,0.45,0.0,0.0,1.0,1.0,0.0,-2061.974854516121,10.734666486454485,25.54082288212825,26.45,23.597694804039726,2822.2303781044156,8940.691440955034,10608.93157596516,10608.931575965164,0.0,10608.93157596516,76.91475392574742,0.029,-0.7706826779195644,default_mpc,0.029,0.0,0.17298505849970913,-0.7706826779195644,0.0,10297.768525580605,optimal_relaxed_modes,0.0011468000011518598,False,,3468.0720506380394,-0.7706826779195644
874,18250,2024-07-10 02:30:00,0.2081377328398527,10.890625883963585,-0.7710642175376985,0.45,0.0,0.0,1.0,1.0,0.0,-1913.008923165522,10.441701756759713,25.557415267308407,26.674999999999997,23.807370821909284,2827.401412968935,8784.001609334233,10609.741224866108,10609.741224866106,0.0,10609.741224866108,76.92062388027928,0.029,-0.7710642175376985,default_mpc,0.029,0.0,0.2081377328398527,-0.7710642175376985,0.0,10297.768525580605,optimal_relaxed_modes,0.00106819998472929,False,,3469.7889789196433,-0.7710642175376985
875,18251,2024-07-10 02:45:00,0.265225798593108,10.586346493498734,-0.771188947995261,0.45,0.0,0.0,1.0,1.0,0.0,-1774.82609181591,10.169990858989344,25.576396168661084,26.9,24.017084255278697,2832.49774169198,8642.738808247,10610.855852973218,10610.85585297322,0.0,10610.855852973218,76.92870493405583,0.029,-0.771188947995261,default_mpc,0.029,0.0,0.265225798593108,-0.771188947995261,0.0,10297.768525580605,optimal_relaxed_modes,0.001372499973513186,False,,3470.3502659786745,-0.771188947995261
876,18252,2024-07-10 03:00:00,0.3181722223392695,10.304142054931694,-0.7669311760984678,0.45,0.0,0.0,1.0,1.0,0.0,-1646.64701027865,9.917990744130053,25.55890327432428,26.674999999999997,24.16579146217067,2836.160614683389,8532.170004109536,10613.709812894012,10613.709812894014,0.0,10613.709812894012,76.9493961434816,0.029,-0.7669311760984678,default_mpc,0.029,0.0,0.3181722223392695,-0.7669311760984678,0.0,10297.768525580605,optimal_relaxed_modes,0.0011585999745875597,False,,3451.190292443105,-0.7669311760984678
877,18253,2024-07-10 03:15:00,0.3672776299767637,10.04241023222385,0.6928705000233912,0.45,0.0,1.0,1.0,0.0,6628.137620548476,-43.71812082567193,10.804528011075675,28.9213720936257,26.45,24.305678401076303,0.0,0.0,6900.9225579185695,6900.922557918569,0.0,6900.9225579185695,50.031688544909635,0.029,0.6928705000233912,default_mpc,0.029,0.0,0.3672776299767637,0.6928705000233912,0.0,3737.590289799151,optimal_relaxed_modes,0.0010347999923396856,False,,-3117.917250105261,0.6928705000233912
878,18254,2024-07-10 03:30:00,0.23103831417674917,10.768565785437927,-0.7641587817063403,0.45,0.0,1.0,1.0,0.0,6652.580997708391,-44.42768009892793,11.851106766942891,29.766701859111024,26.225,24.43702656682397,0.0,0.0,6936.772893851808,6936.772893851807,0.0,6936.772893851808,50.29160348042561,0.029,-0.7641587817063403,default_mpc,0.029,0.0,0.23103831417674917,-0.7641587817063403,0.0,10297.768525580605,optimal_relaxed_modes,0.0011528999893926084,False,,3438.7145176785316,-0.7641587817063403
879,18255,2024-07-10 03:45:00,0.07409616004140351,11.60506746697932,-0.7638681528473454,0.45,0.0,0.0,1.0,1.0,0.0,-2378.6547616889166,11.511944749918154,25.66236743462547,26.0,24.56011754252521,2845.6319892284264,9360.312145287768,10652.458243792484,10652.458243792484,0.0,10652.458243792484,77.23032226749551,0.029,-0.7638681528473454,default_mpc,0.029,0.0,0.07409616004140351,-0.7638681528473454,0.0,10297.768525580605,optimal_relaxed_modes,0.001673899998422712,False,,3437.4066878130543,-0.7638681528473454
880,18256,2024-07-10 04:00:00,0.08669041482241363,11.537940088996535,-0.7627303155654259,0.45,0.0,0.0,1.0,1.0,0.0,-2211.740647143008,11.162610676364372,25.49833729813309,26.0,24.56011754252521,2845.6319997861824,9119.036499401851,10620.114651310498,10620.114651310501,0.0,10620.114651310498,76.99583122200112,0.029,-0.7627303155654259,default_mpc,0.029,0.0,0.08669041482241363,-0.7627303155654259,0.0,10297.768525580605,optimal_relaxed_modes,0.0010990999871864915,False,,3432.2864200444164,-0.7627303155654259
881,18257,2024-07-10 04:15:00,0.15076612602103695,11.196416548307873,-0.7652008354659081,0.45,0.0,0.0,1.0,1.0,0.0,-2114.8150259731447,10.83859635298358,25.468553283720897,26.0,24.56011754252521,2845.6319997861883,9005.801104421962,10619.419621351257,10619.419621351255,0.0,10619.419621351257,76.99079225479662,0.029,-0.7652008354659081,default_mpc,0.029,0.0,0.15076612602103695,-0.7652008354659081,0.0,10297.768525580605,optimal_relaxed_modes,0.0010373999830335379,False,,3443.4037595965865,-0.7652008354659081
882,18258,2024-07-10 04:30:00,0.1878853615900675,10.99857102272494,-0.7664469233124314,0.45,0.0,0.0,1.0,1.0,0.0,-1962.023219890463,10.538088666580014,25.452407550940453,26.0,24.56011754252521,2845.6319997861888,8848.632545173366,10619.162120183111,10619.162120183113,0.0,10619.162120183111,76.98892537132755,0.029,-0.7664469233124314,default_mpc,0.029,0.0,0.1878853615900675,-0.7664469233124314,0.0,10297.768525580605,optimal_relaxed_modes,0.0018477000121492893,False,,3449.011154905941,-0.7664469233124314
883,18259,2024-07-10 04:45:00,0.24644323738163462,10.686457544755887,-0.7669673142586291,0.45,0.0,0.0,1.0,1.0,0.0,-1820.2905130254894,10.259381157253822,25.43816870109483,26.0,24.56011754252521,2845.6319997861888,8704.430742095468,10618.97559134879,10618.975591348788,0.0,10618.97559134879,76.98757303727874,0.029,-0.7669673142586291,default_mpc,0.029,0.0,0.24644323738163462,-0.7669673142586291,0.0,10297.768525580605,optimal_relaxed_modes,0.0012363999849185348,False,,3451.352914163831,-0.7669673142586291
884,18260,2024-07-10 05:00:00,0.3007529542478557,10.39698675385893,-0.7692995704220256,0.45,0.0,0.0,1.0,1.0,0.0,-1688.8175761990512,10.000891017641264,25.44468030265929,26.15,24.399076833735155,2842.1511324754483,8561.709358879885,10623.104619116311,10623.104619116313,13.56,10609.544619116312,76.91919848859327,0.029,-0.7692995704220256,default_mpc,0.029,13.56,0.3007529542478557,-0.7692995704220256,0.0,10297.768525580605,optimal_relaxed_modes,0.0010135000047739595,False,,3461.848066899115,-0.7692995704220256
885,18261,2024-07-10 05:15:00,0.3511229278377095,10.128514794625008,0.13933398339184877,0.45,0.0,1.0,1.0,0.0,6624.973200899022,-43.38257521684219,10.88445257786143,28.995765002207147,26.3,24.232050301832484,0.0,0.0,6899.746359053025,6899.746359053025,0.0,6899.746359053025,50.023161103134434,0.029,0.13933398339184877,default_mpc,0.029,0.0,0.3511229278377095,0.13933398339184877,0.0,6204.005777121913,optimal_relaxed_modes,0.0014493000053334981,False,,-627.0029252633194,0.13933398339184877
886,18262,2024-07-10 05:30:00,0.2155926330318257,10.85089126594037,-0.7708460611142978,0.45,0.0,1.0,1.0,0.0,6635.278327098982,-44.17627189849107,11.92585051225028,29.832136792444977,26.450000000000003,24.058875898148248,0.0,0.0,6937.599313692542,6937.599313692542,0.0,6937.599313692542,50.29759502427093,0.029,-0.7708460611142978,default_mpc,0.029,0.0,0.2155926330318257,-0.7708460611142978,0.0,10297.768525580605,optimal_relaxed_modes,0.001263100013602525,False,,3468.80727501434,-0.7708460611142978
887,18263,2024-07-10 05:45:00,0.05995525448140523,11.68043849361411,-0.7710367110087346,0.45,0.0,0.0,1.0,1.0,0.0,-2415.148002808646,11.581820886405136,25.67316712815457,26.6,23.87935220152293,2829.501834943974,9427.286777458257,10680.975500957025,10680.975500957027,0.0,10680.975500957025,77.43707238193844,0.029,-0.7710367110087346,default_mpc,0.029,0.0,0.05995525448140523,-0.7710367110087346,0.0,10297.768525580605,optimal_relaxed_modes,0.0010848999954760075,False,,3469.665199539306,-0.7710367110087346
888,18264,2024-07-10 06:00:00,0.07268167185227684,11.612606689027364,-0.76685284863077,0.45,0.0,0.0,1.0,1.0,0.0,-2240.8881312470853,11.22740166906805,25.38211056974565,26.450000000000003,24.058875898148248,2833.8417522902637,9134.422854814029,10612.386695880037,10612.386695880035,196.02,10416.366695880037,75.51865854513026,0.029,-0.76685284863077,default_mpc,0.029,196.02,0.07268167185227684,-0.76685284863077,0.0,10297.768525580605,optimal_relaxed_modes,0.0010467000247444957,False,,3450.837818838465,-0.76685284863077
889,18265,2024-07-10 06:15:00,0.13959503033787718,11.255958488299115,-0.7648948323776836,0.45,0.0,0.0,1.0,1.0,0.0,-2145.3630687032683,10.898681572904945,25.59127938934997,26.3,24.232050301832484,2837.6963190963825,9041.08980804876,10646.261401431088,10646.261401431088,0.0,10646.261401431088,77.18539516037539,0.029,-0.7648948323776836,default_mpc,0.029,0.0,0.13959503033787718,-0.7648948323776836,0.0,10297.768525580605,optimal_relaxed_modes,0.0012886000040452927,False,,3442.026745699576,-0.7648948323776836
890,18266,2024-07-10 06:30:00,0.17617643632430957,11.06097959439143,-0.7641075184659617,0.45,0.0,0.0,1.0,1.0,0.0,-1990.3603430739374,10.59381983544514,25.502396459509026,26.15,24.399076833735155,2841.6374706986444,8915.727169235322,10614.581933903679,10614.581933903677,0.0,10614.581933903679,76.95571902080168,0.029,-0.7641075184659617,default_mpc,0.029,0.0,0.17617643632430957,-0.7641075184659617,0.0,10297.768525580605,optimal_relaxed_modes,0.001204700005473569,False,,3438.4838330968278,-0.7641075184659617
891,18267,2024-07-10 06:45:00,0.235583787221166,10.744338414111185,-0.7638046019799047,0.45,0.0,0.0,1.0,1.0,0.0,-1846.5781582835377,10.311071410614534,25.435455627002582,26.0,24.56011754252521,2845.383370523389,8758.501461056077,10614.47115966586,10614.471159665864,0.0,10614.47115966586,76.95491590757749,0.029,-0.7638046019799047,default_mpc,0.029,0.0,0.235583787221166,-0.7638046019799047,0.0,10297.768525580605,optimal_relaxed_modes,0.0012876000255346298,False,,3437.1207089095715,-0.7638046019799047
892,18268,2024-07-10 07:00:00,0.29068065535559995,10.450672106954652,-0.764360399085906,0.45,0.0,0.0,1.0,1.0,0.0,-1713.2026567264895,10.048831548892329,25.56375849655585,26.25,24.632792496775632,2847.187182088833,8607.637667680252,10616.819308772505,10616.819308772509,615.6,10001.219308772505,72.50883998860066,0.029,-0.764360399085906,default_mpc,0.029,615.6,0.29068065535559995,-0.764360399085906,0.0,10297.768525580605,optimal_relaxed_modes,0.0011012999748345464,False,,3439.6217958865773,-0.764360399085906
893,18269,2024-07-10 07:15:00,0.34178111485236484,10.178306657836895,-0.7659014846723393,0.45,0.0,0.0,1.0,1.0,0.0,-1589.483594942553,9.80561944107247,25.53403079153841,26.5,24.70251502099253,2848.7805022236284,8482.43031963695,10618.727320219888,10618.72732021989,0.0,10618.727320219888,76.9857730715942,0.029,-0.7659014846723393,default_mpc,0.029,0.0,0.34178111485236484,-0.7659014846723393,0.0,10297.768525580605,optimal_relaxed_modes,0.00124299997696653,False,,3446.556681025527,-0.7659014846723393
894,18270,2024-07-10 07:30:00,0.3891744714640103,9.925700067096825,-0.7666254335959445,0.45,0.0,0.0,1.0,1.0,0.0,-1474.7358412441606,9.580043844397114,25.514463229504823,26.75,24.769236503807385,2835.6094027854665,8361.276797991859,10602.633978181193,10602.633978181195,0.0,10602.633978181193,76.86909634181366,0.029,-0.7666254335959445,default_mpc,0.029,0.0,0.3891744714640103,-0.7666254335959445,0.0,10297.768525580605,optimal_relaxed_modes,0.0018768000009004027,False,,3449.81445118175,-0.7666254335959445
895,18271,2024-07-10 07:45:00,0.4331300468074468,9.691416850516308,-0.5468634651953898,0.45,0.0,0.0,1.0,1.0,0.0,-1368.2955586139801,9.370825035153821,25.500703966733543,27.0,24.832888624238116,2802.1277429043685,8251.627654310658,10564.50455013076,10564.50455013076,0.0,10564.50455013076,76.59265798844801,0.029,-0.5468634651953898,default_mpc,0.029,0.0,0.4331300468074468,-0.5468634651953898,0.0,9307.552195947814,optimal_relaxed_modes,0.0013065999955870211,False,,2460.885593379254,-0.5468634651953898
896,18272,2024-07-10 08:00:00,0.47389826492944437,9.474122247926061,1.0,0.45,0.0,1.0,1.0,0.0,6550.4122679219945,-42.290634058302274,10.246801336276237,32.82208632080534,27.2,24.98735654669591,0.0,0.0,6900.3120512329815,6900.312051232982,1100.58,5799.732051232982,239.2389471133605,0.165,1.0,default_mpc,0.165,1100.58,0.47389826492944437,1.0,0.0,2337.7081955248786,optimal_relaxed_modes,0.0013426000077743083,False,,-4500.0,1.0
897,18273,2024-07-10 08:15:00,0.3367048073307646,10.205363376927025,-0.7697908787753519,0.45,0.0,1.0,1.0,0.0,6673.9137273649185,-44.19504845895598,11.322157060492072,29.439870631301183,27.4,25.141452480547876,0.0,0.0,6978.34511515228,6978.345115152279,0.0,6978.34511515228,50.593002084854035,0.029,-0.7697908787753519,default_mpc,0.029,0.0,0.3367048073307646,-0.7697908787753519,0.0,10297.768525580605,optimal_relaxed_modes,0.001332900021225214,False,,3464.0589544890836,-0.7697908787753519
898,18274,2024-07-10 08:30:00,0.15837021969873413,11.155886729005747,-0.7701093586852349,0.45,0.0,0.0,1.0,1.0,0.0,-2137.562856862877,11.018161345031825,25.675910250278548,27.6,25.295169430138667,2861.9300631796027,9138.643883433304,10650.636567046451,10650.636567046451,0.0,10650.636567046451,77.21711511108677,0.029,-0.7701093586852349,default_mpc,0.029,0.0,0.15837021969873413,-0.7701093586852349,0.0,10297.768525580605,optimal_relaxed_modes,0.00120900000911206,False,,3465.4921140835568,-0.7701093586852349
899,18275,2024-07-10 08:45:00,0.17910045421207735,11.045394579049628,-0.7701896073392859,0.45,0.0,0.0,1.0,1.0,0.0,-1985.8555470145777,10.704654125319284,25.485004466441556,27.8,25.448518664828224,2865.162938767802,8889.335035309461,10620.251152447101,10620.2511524471,0.0,10620.251152447101,76.99682085524148,0.029,-0.7701896073392859,default_mpc,0.029,0.0,0.17910045421207735,-0.7701896073392859,0.0,10297.768525580605,optimal_relaxed_modes,0.0010597000073175877,False,,3465.8532330267863,-0.7701896073392859
900,18276,2024-07-10 09:00:00,0.23733706360803086,10.734993450969196,-0.7663453131803827,0.45,0.0,0.0,1.0,1.0,0.0,-1898.853452054654,10.413864382918703,25.440774884041083,27.85,25.53334067978027,2866.806804478367,8798.425858611836,10621.436943989655,10621.436943989655,1641.6,8979.836943989654,370.4182739395732,0.165,-0.7663453131803827,default_mpc,0.165,1641.6,0.23733706360803086,-0.7663453131803827,0.0,10297.768525580605,optimal_relaxed_modes,0.0012570999970193952,False,,3448.5539093117222,-0.7663453131803827
901,18277,2024-07-10 09:15:00,0.2706500421672486,10.557435275248565,-0.7645350611552422,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6935688799465,10.144168011318499,25.400693840604486,27.9,25.618161401763675,2868.5498820019134,8661.787767184798,10621.367317236085,10621.367317236087,0.0,10621.367317236085,77.00491304996162,0.029,-0.7645350611552422,default_mpc,0.029,0.0,0.2706500421672486,-0.7645350611552422,0.0,10297.768525580605,optimal_relaxed_modes,0.00133200001437217,False,,3440.4077751985897,-0.7645350611552422
902,18278,2024-07-10 09:30:00,0.32320364248540817,10.277324585552774,-0.7637937109842385,0.45,0.0,0.0,1.0,1.0,0.0,-1634.462242137226,9.894033705422043,25.5832351149263,27.95,25.70296317211919,2870.272640776405,8534.284188475247,10641.356049779637,10641.356049779637,0.0,10641.356049779637,77.14983136090237,0.029,-0.7637937109842385,default_mpc,0.029,0.0,0.32320364248540817,-0.7637937109842385,0.0,10297.768525580605,optimal_relaxed_modes,0.0011656999995466322,False,,3437.0716994290733,-0.7637937109842385
903,18279,2024-07-10 09:45:00,0.3719452164279002,10.017531996439292,-0.7634960160330134,0.45,0.0,0.0,1.0,1.0,0.0,-1516.4511017667328,9.66204872573309,25.507914701814403,28.0,25.787771254732956,2871.975146393066,8434.755049731464,10623.721248907097,10623.721248907097,0.0,10623.721248907097,77.02197905457646,0.029,-0.7634960160330134,default_mpc,0.029,0.0,0.3719452164279002,-0.7634960160330134,0.0,10297.768525580605,optimal_relaxed_modes,0.0011394000030122697,False,,3435.7320721485603,-0.7634960160330134
904,18280,2024-07-10 10:00:00,0.4171508031806429,9.776586219047173,1.0,0.45,0.0,1.0,1.0,0.0,7678.922492193981,-44.650140100282194,10.541608670346184,30.25597449129396,28.5,25.935026486541954,0.0,0.0,6900.312247733801,6900.312247733799,2474.46,4425.852247733801,182.56640521901932,0.165,1.0,default_mpc,0.165,2474.46,0.4171508031806429,1.0,0.0,2354.0683369748676,optimal_relaxed_modes,0.0012003000010736287,False,,-4500.0,1.0
905,18281,2024-07-10 10:15:00,0.28204082252557316,10.496722415938695,-0.7646814685743232,0.45,0.0,1.0,1.0,0.0,6631.72012188271,-42.932569962130806,11.594095557896146,29.719687850415415,29.0,26.07103741986901,0.0,0.0,6946.187724638231,6946.187724638229,0.0,6946.187724638231,50.359861003627174,0.029,-0.7646814685743232,default_mpc,0.029,0.0,0.28204082252557316,-0.7646814685743232,0.0,10297.768525580605,optimal_relaxed_modes,0.0019194000051356852,False,,3441.066608584454,-0.7646814685743232
906,18282,2024-07-10 10:30:00,0.09182043727527427,11.510597069322788,-0.7655794016560126,0.45,0.0,0.0,1.0,1.0,0.0,-2262.906681828302,11.272669261932812,25.727764787527374,29.5,26.19542218174083,2879.968460330967,9275.23304518966,10660.94754290965,10660.94754290965,0.0,10660.94754290965,77.29186968609496,0.029,-0.7655794016560126,default_mpc,0.029,0.0,0.09182043727527427,-0.7655794016560126,0.0,10297.768525580605,optimal_relaxed_modes,0.0011897000076714903,False,,3445.1073074520564,-0.7655794016560126
907,18283,2024-07-10 10:45:00,0.13104935242131474,11.301506951594392,-0.7660236971769298,0.45,0.0,0.0,1.0,1.0,0.0,-2102.2894277698574,10.940695515445615,25.495812244212598,30.0,26.30778701775011,2882.0500788687905,9014.292028041222,10626.011096662756,10626.011096662758,0.0,10626.011096662756,77.03858045080499,0.029,-0.7660236971769298,default_mpc,0.029,0.0,0.13104935242131474,-0.7660236971769298,0.0,10297.768525580605,optimal_relaxed_modes,0.001114500017138198,False,,3447.106637296184,-0.7660236971769298
908,18284,2024-07-10 11:00:00,0.1927164200155952,10.972821481316878,-0.7681709933127631,0.45,0.0,0.0,1.0,1.0,0.0,-2010.1722845857253,10.632781660107689,25.481751676069464,30.275,26.3202845167648,2882.263754508676,8896.358564819808,10626.900765280587,10626.900765280587,2644.74,7982.160765280587,165.6298358795722,0.083,-0.7681709933127631,default_mpc,0.083,2644.74,0.1927164200155952,-0.7681709933127631,0.0,10297.768525580605,optimal_relaxed_modes,0.0011532999924384058,False,,3456.7694699074336,-0.7681709933127631
909,18285,2024-07-10 11:15:00,0.22799115514042864,10.784807143101515,-0.7691430648402658,0.45,0.0,0.0,1.0,1.0,0.0,-1864.9548555978633,10.347205870690129,25.491156039472173,30.55,26.327468551519786,2882.401705334797,8742.258946949412,10626.965692177773,10626.965692177775,0.0,10626.965692177773,77.04550126828886,0.029,-0.7691430648402658,default_mpc,0.029,0.0,0.22799115514042864,-0.7691430648402658,0.0,10297.768525580605,optimal_relaxed_modes,0.0011614999966695905,False,,3461.1437917811963,-0.7691430648402658
910,18286,2024-07-10 11:30:00,0.2836393045918113,10.488202506525646,-0.7695125137593374,0.45,0.0,0.0,1.0,1.0,0.0,-1730.2493833832584,10.082347111916295,25.505927140831567,30.825000000000003,26.32921294503377,2882.440259791713,8603.700098250314,10627.178737745862,10627.178737745862,0.0,10627.178737745862,77.0470458486575,0.029,-0.7695125137593374,default_mpc,0.029,0.0,0.2836393045918113,-0.7695125137593374,0.0,10297.768525580605,optimal_relaxed_modes,0.0013703999866265804,False,,3462.8063119170183,-0.7695125137593374
911,18287,2024-07-10 11:45:00,0.3352504247813016,10.213115235915662,-0.7696347205747204,0.45,0.0,0.0,1.0,1.0,0.0,-1605.2961440119032,9.836701499569664,25.52370621598118,31.1,26.32538608589629,2882.377129504089,8476.761574782573,10627.47443125617,10627.474431256169,0.0,10627.47443125617,77.04918962660724,0.029,-0.7696347205747204,default_mpc,0.029,0.0,0.3352504247813016,-0.7696347205747204,0.0,10297.768525580605,optimal_relaxed_modes,0.0011551000061444938,False,,3463.356242586242,-0.7696347205747204
912,18288,2024-07-10 12:00:00,0.3831175218206651,9.957983608695855,-0.532566773366462,0.45,0.0,0.0,1.0,1.0,0.0,-1489.4008368549175,9.608871536311117,25.506979638579526,31.325000000000003,26.10302774554354,2878.509764697247,8377.860507701684,10632.265982421035,10632.265982421035,2280.78,8351.485982421034,60.5482733725525,0.029,-0.532566773366462,default_mpc,0.029,2280.78,0.3831175218206651,-0.532566773366462,0.0,9248.772023225107,optimal_relaxed_modes,0.0015477999986615032,False,,2396.550480149079,-0.532566773366462
913,18289,2024-07-10 12:15:00,0.42751264826856683,9.721357584728539,-0.7607186630711329,0.45,0.0,0.0,1.0,1.0,0.0,-1381.8990063359772,9.39756199249771,25.475570451373958,31.55,25.869646786246932,2874.019131370607,8277.707649239428,10631.714922991816,10631.714922991816,0.0,10631.714922991816,77.07993319169067,0.029,-0.7607186630711329,default_mpc,0.029,0.0,0.42751264826856683,-0.7607186630711329,0.0,10283.627258790539,optimal_relaxed_modes,0.0015471999940928072,False,,3423.233983820098,-0.7607186630711329
914,18290,2024-07-10 12:30:00,0.4686882817603929,9.501891458217106,0.6766980644228824,0.45,0.0,1.0,1.0,0.0,6559.1554709592665,-42.354141530199975,10.2737436277047,32.81623945697011,31.775,25.624818935118867,0.0,0.0,6899.999034574442,6899.999034574441,0.0,6899.999034574442,50.02499300066471,0.029,0.6766980644228824,default_mpc,0.029,0.0,0.4686882817603929,0.6766980644228824,0.0,3818.338702227729,optimal_relaxed_modes,0.0012217999901622534,False,,-3045.1412899029706,0.6766980644228824
915,18291,2024-07-10 12:45:00,0.3316604001187088,10.232250067367282,-0.7629616146587647,0.45,0.0,1.0,1.0,0.0,6676.993691042077,-44.19453352619261,11.34836143909282,29.4742816619558,32.0,25.368080383829597,0.0,0.0,6978.107513564754,6978.107513564753,0.0,6978.107513564754,50.59127947334447,0.029,-0.7629616146587647,default_mpc,0.029,0.0,0.3316604001187088,-0.7629616146587647,0.0,10297.768525580605,optimal_relaxed_modes,0.0011446999851614237,False,,3433.327265964441,-0.7629616146587647
916,18292,2024-07-10 13:00:00,0.15346864539336094,11.182012120053386,-0.7648943035208894,0.45,0.0,0.0,1.0,1.0,0.0,-2149.6220091702153,11.042644968928162,25.661255351860174,32.0,25.368080383829597,2863.4748681131173,9160.454852103827,10679.328796154608,10679.328796154608,1876.74,8802.588796154609,182.65371752020815,0.083,-0.7648943035208894,default_mpc,0.083,1876.74,0.15346864539336094,-0.7648943035208894,0.0,10297.768525580605,optimal_relaxed_modes,0.001053099986165762,False,,3442.024365844002,-0.7648943035208894
917,18293,2024-07-10 13:15:00,0.1744779491718337,11.070032530914126,-0.7658192679761804,0.45,0.0,0.0,1.0,1.0,0.0,-1997.0559662567173,10.727358959518401,25.501899512822984,32.0,25.368080383829597,2863.474852458395,8907.503868692853,10623.794399020922,10623.794399020922,0.0,10623.794399020922,77.0225093929017,0.029,-0.7658192679761804,default_mpc,0.029,0.0,0.1744779491718337,-0.7658192679761804,0.0,10297.768525580605,optimal_relaxed_modes,0.0015397000242955983,False,,3446.186705892812,-0.7658192679761804
918,18294,2024-07-10 13:30:00,0.23304502130190183,10.757870036460863,-0.7662100377952172,0.45,0.0,0.0,1.0,1.0,0.0,-1909.5620399650734,10.434922749488688,25.474125216262888,32.0,25.368080383829597,2863.474852458387,8803.8704793653,10623.0933687209,10623.093368720902,0.0,10623.0933687209,77.01742692322652,0.029,-0.7662100377952172,default_mpc,0.029,0.0,0.23304502130190183,-0.7662100377952172,0.0,10297.768525580605,optimal_relaxed_modes,0.0012676999904215336,False,,3447.9451700784775,-0.7662100377952172
919,18295,2024-07-10 13:45:00,0.2665466147920925,10.579306543158147,-0.7649382319519817,0.45,0.0,0.0,1.0,1.0,0.0,-1771.627481639048,10.1637001458766,25.459752797396767,32.0,25.368080383829597,2863.4748524583865,8661.694230048142,10622.843106942279,10622.843106942277,0.0,10622.843106942279,77.01561252533152,0.029,-0.7649382319519817,default_mpc,0.029,0.0,0.2665466147920925,-0.7649382319519817,0.0,10297.768525580605,optimal_relaxed_modes,0.0011610000219661742,False,,3442.222043783918,-0.7649382319519817
920,18296,2024-07-10 14:00:00,0.3193977000273011,10.297610258854485,-0.7680570477710207,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6779368762104,9.912151484499681,25.46945904328401,32.1,25.589442990193465,2867.773985111416,8520.366598954437,10617.83864576279,10617.83864576279,1911.3,8706.53864576279,180.6606768995779,0.083,-0.7680570477710207,default_mpc,0.083,1911.3,0.3193977000273011,-0.7680570477710207,0.0,10297.768525580605,optimal_relaxed_modes,0.001255400013178587,False,,3456.2567149695933,-0.7680570477710207
921,18297,2024-07-10 14:15:00,0.36841499463312727,10.036348078605432,-0.7695451288979991,0.45,0.0,0.0,1.0,1.0,0.0,-1524.9977610731723,9.678847931517335,25.49019663410238,32.2,25.810925467077226,2872.253982219294,8395.287130716797,10618.926466421302,10618.926466421302,0.0,10618.926466421302,76.98721688155445,0.029,-0.7695451288979991,default_mpc,0.029,0.0,0.36841499463312727,-0.7695451288979991,0.0,10297.768525580605,optimal_relaxed_modes,0.0014634999970439821,False,,3462.9530800409957,-0.7695451288979991
922,18298,2024-07-10 14:30:00,0.41387684045100476,9.794036440396145,-0.7701104761836715,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9189698788612,9.462463372742027,25.51587680898004,32.3,26.032496080924883,2876.593778378803,8282.336018625445,10620.274669365868,10620.274669365868,0.0,10620.274669365868,76.99699135290255,0.029,-0.7701104761836715,default_mpc,0.029,0.0,0.41387684045100476,-0.7701104761836715,0.0,10297.768525580605,optimal_relaxed_modes,0.0011323000071570277,False,,3465.4971428265217,-0.7701104761836715
923,18299,2024-07-10 14:45:00,0.45604155491816084,9.569298512286203,0.23000268679210462,0.45,0.0,1.0,1.0,0.0,6565.821755007505,-42.415574922801156,10.337855314839837,33.14493227114711,32.4,26.254156170291804,0.0,0.0,6900.421888308512,6900.421888308514,0.0,6900.421888308512,50.02805869023672,0.029,0.23000268679210462,default_mpc,0.029,0.0,0.45604155491816084,0.23000268679210462,0.0,5796.407093594543,optimal_relaxed_modes,0.0011478000087663531,False,,-1035.0120905644708,0.23000268679210462
924,18300,2024-07-10 15:00:00,0.31904351039726697,10.299498089582567,-0.7653707742790403,0.45,0.0,1.0,1.0,0.0,6685.788326753223,-44.35424914175656,11.418918729997582,29.55092190041673,32.3,26.032496080924883,0.0,0.0,6981.602717832683,6981.602717832682,1254.06,5727.542717832683,118.84651139502817,0.083,-0.7653707742790403,default_mpc,0.083,1254.06,0.31904351039726697,-0.7653707742790403,0.0,10297.768525580605,optimal_relaxed_modes,0.0010257999820169061,False,,3444.1684842556815,-0.7653707742790403
925,18301,2024-07-10 15:15:00,0.140272385558088,11.252348184975391,-0.763201522448193,0.45,0.0,0.0,1.0,1.0,0.0,-2182.0976621394443,11.108581523041714,25.592914385353946,32.2,25.810925467077226,2872.5494387946005,9188.691041078833,10672.5656196495,10672.565619649502,0.0,10672.5656196495,77.37610074245887,0.029,-0.763201522448193,default_mpc,0.029,0.0,0.140272385558088,-0.763201522448193,0.0,10297.768525580605,optimal_relaxed_modes,0.0010565000120550394,False,,3434.406851016868,-0.763201522448193
926,18302,2024-07-10 15:30:00,0.16202909921213557,11.136384901199317,-0.7624528833600309,0.45,0.0,0.0,1.0,1.0,0.0,-2027.222820826662,10.788512608562723,25.50993845291082,32.1,25.589442990193465,2868.0785769432036,8937.046514815125,10630.43951446957,10630.439514469572,0.0,10630.43951446957,77.07068647990438,0.029,-0.7624528833600309,default_mpc,0.029,0.0,0.16202909921213557,-0.7624528833600309,0.0,10297.768525580605,optimal_relaxed_modes,0.0010139000078197569,False,,3431.037975120139,-0.7624528833600309
927,18303,2024-07-10 15:45:00,0.22148470109136956,10.819486543183,-0.7622709446524024,0.45,0.0,0.0,1.0,1.0,0.0,-1938.4036990377804,10.491640164960979,25.45949286662218,32.0,25.368080383829597,2863.7876788856424,8842.576341408534,10629.322713990245,10629.322713990245,0.0,10629.322713990245,77.06258967642928,0.029,-0.7622709446524024,default_mpc,0.029,0.0,0.22148470109136956,-0.7622709446524024,0.0,10297.768525580605,optimal_relaxed_modes,0.0013244999863673002,False,,3430.219250935811,-0.7622709446524024
928,18304,2024-07-10 16:00:00,0.25549451493893355,10.638214235375484,-0.7646978407088932,0.45,0.0,0.0,1.0,1.0,0.0,-1798.3812408908245,10.216302502644721,25.43392876027248,32.0,26.095612781553832,2877.1544729011207,8692.332954923852,10608.411619784916,10608.411619784916,1110.78,9497.631619784916,197.07585611053702,0.083,-0.7646978407088932,default_mpc,0.083,1110.78,0.25549451493893355,-0.7646978407088932,0.0,10297.768525580605,optimal_relaxed_modes,0.0011125000019092113,False,,3441.1402831900195,-0.7646978407088932
929,18305,2024-07-10 16:15:00,0.3091474066922161,10.352244322330488,-0.765826805077663,0.45,0.0,0.0,1.0,1.0,0.0,-1668.494442409928,9.960937075978716,25.414735548597946,32.0,26.803252498625017,2889.9334179433504,8557.34697903617,10612.089453475632,10612.089453475632,0.0,10612.089453475632,76.93764853769834,0.029,-0.765826805077663,default_mpc,0.029,0.0,0.3091474066922161,-0.765826805077663,0.0,10297.768525580605,optimal_relaxed_modes,0.0014412000018637627,False,,3446.2206228494833,-0.765826805077663
930,18306,2024-07-10 16:30:00,0.3589084233589278,10.087018103496915,-0.7662653595748048,0.45,0.0,0.0,1.0,1.0,0.0,-1548.0134082885734,9.724093490638628,25.55979241050667,32.0,27.4920186534001,2900.656234944193,8434.338660667276,10615.626116011395,10615.626116011395,0.0,10615.626116011395,76.96328934108261,0.029,-0.7662653595748048,default_mpc,0.029,0.0,0.3589084233589278,-0.7662653595748048,0.0,10297.768525580605,optimal_relaxed_modes,0.0015644000086467713,False,,3448.1941180866215,-0.7662653595748048
931,18307,2024-07-10 16:45:00,0.40506007319201426,9.841029809886564,-0.7664028900803744,0.45,0.0,0.0,1.0,1.0,0.0,-1436.2691312297666,9.504430850720592,25.535576511132295,32.0,28.162867613670247,2909.2383420720084,8327.872173863616,10619.706788103762,10619.706788103762,0.0,10619.706788103762,76.99287421375227,0.029,-0.7664028900803744,default_mpc,0.029,0.0,0.40506007319201426,-0.7664028900803744,0.0,10297.768525580605,optimal_relaxed_modes,0.0011549000046215951,False,,3448.813005361685,-0.7664028900803744
932,18308,2024-07-10 17:00:00,0.44786407719121296,9.612884468570835,1.0,0.45,0.0,1.0,1.0,0.0,6560.810385134271,-42.38002079353258,10.37769902759916,33.15862964190214,31.975,27.593621768677643,0.0,0.0,6900.636055049564,6900.636055049565,521.16,6379.476055049564,263.1533872707945,0.165,1.0,default_mpc,0.165,521.16,0.44786407719121296,1.0,0.0,2335.8824540966707,optimal_relaxed_modes,0.0010750000074040145,False,,-4500.0,1.0
933,18309,2024-07-10 17:15:00,0.311562767451239,10.339370449484896,-0.7707126939050383,0.45,0.0,1.0,1.0,0.0,6683.347885465549,-44.332577207739675,11.458205950738789,29.583315681906306,31.95,27.012460103142732,0.0,0.0,6981.875260572066,6981.875260572066,0.0,6981.875260572066,50.61859563914748,0.029,-0.7707126939050383,default_mpc,0.029,0.0,0.311562767451239,-0.7707126939050383,0.0,10297.768525580605,optimal_relaxed_modes,0.0010304999887011945,False,,3468.2071225726722,-0.7707126939050383
934,18310,2024-07-10 17:30:00,0.13289053949814322,11.291693424474897,-0.7713323726551157,0.45,0.0,0.0,1.0,1.0,0.0,-2200.181830463736,11.145300288469961,25.726741343825033,31.924999999999997,26.418845694314385,2884.067376268457,9206.603421589301,10722.876499167158,10722.876499167158,0.0,10722.876499167158,77.7408546189619,0.029,-0.7713323726551157,default_mpc,0.029,0.0,0.13289053949814322,-0.7713323726551157,0.0,10297.768525580605,optimal_relaxed_modes,0.0013812000106554478,False,,3470.9956769480204,-0.7713323726551157
935,18311,2024-07-10 17:45:00,0.15509669900585715,11.173334594298781,-0.7716269388950742,0.45,0.0,0.0,1.0,1.0,0.0,-2044.0236745658212,10.822572018136768,25.547920233974644,31.9,25.8122111959226,2872.5750025129682,8949.106898197531,10644.124942990775,10644.124942990778,0.0,10644.124942990775,77.16990583668313,0.029,-0.7716269388950742,default_mpc,0.029,0.0,0.15509669900585715,-0.7716269388950742,0.0,10297.768525580605,optimal_relaxed_modes,0.0012224999954923987,False,,3472.321225027834,-0.7716269388950742
936,18312,2024-07-10 18:00:00,0.2150462195040276,10.853803650043533,-0.7660897203083296,0.45,0.0,0.0,1.0,1.0,0.0,-1954.4668945578583,10.523230192339005,25.496142576263694,31.674999999999997,25.66292836175139,2869.780312015733,8859.350208015676,10628.901444285573,10628.901444285575,101.58,10527.321444285573,434.2520095767799,0.165,-0.7660897203083296,default_mpc,0.165,101.58,0.2150462195040276,-0.7660897203083296,0.0,10297.768525580605,optimal_relaxed_modes,0.0014014000189490616,False,,3447.403741387483,-0.7660897203083296
937,18313,2024-07-10 18:15:00,0.24933893868527435,10.671023456807488,-0.7635335420736883,0.45,0.0,0.0,1.0,1.0,0.0,-1813.2824203411924,10.24560240068476,25.444921207417604,31.45,25.513096850047322,2866.713625091431,8720.301236963005,10627.956884854724,10627.956884854726,0.0,10627.956884854724,77.05268741519676,0.029,-0.7635335420736883,default_mpc,0.029,0.0,0.24933893868527435,-0.7635335420736883,0.0,10297.768525580605,optimal_relaxed_modes,0.001568900013808161,False,,3435.9009393315973,-0.7635335420736883
938,18314,2024-07-10 18:30:00,0.3034381024469199,10.382674913957917,-0.7625496292307429,0.45,0.0,0.0,1.0,1.0,0.0,-1682.3173525120924,9.988112045444792,25.595588505378604,31.225,25.362734549807772,2863.574753693327,8589.369664055048,10638.321270917259,10638.32127091726,0.0,10638.321270917259,77.12782921415013,0.029,-0.7625496292307429,default_mpc,0.029,0.0,0.3034381024469199,-0.7625496292307429,0.0,10297.768525580605,optimal_relaxed_modes,0.0012916999985463917,False,,3431.473331538343,-0.7625496292307429
939,18315,2024-07-10 18:45:00,0.35361309498512955,10.11524220372926,-0.7622197505627205,0.45,0.0,0.0,1.0,1.0,0.0,-1560.8356319156094,9.749305363579532,25.51731714900038,31.0,25.21183842659029,2860.3651669400656,8481.050231614925,10627.860502091458,10627.86050209146,0.0,10627.860502091458,77.05198864016307,0.029,-0.7622197505627205,default_mpc,0.029,0.0,0.35361309498512955,-0.7622197505627205,0.0,10297.768525580605,optimal_relaxed_modes,0.0011705000069923699,False,,3429.9888775322424,-0.7622197505627205
940,18316,2024-07-10 19:00:00,0.4001480455925562,9.867210916991676,1.0,0.45,0.0,1.0,1.0,0.0,7606.365108248356,-47.79728118275131,10.636733914914217,29.045504143932764,31.0,25.21183842659029,0.0,0.0,6900.421077777373,6900.421077777376,0.0,6900.421077777373,345.02105388886866,0.2,1.0,default_mpc,0.2,0.0,0.4001480455925562,1.0,0.0,2372.5472368928704,optimal_relaxed_modes,0.0010630000033415854,False,,-4500.0,1.0
941,18317,2024-07-10 19:15:00,0.26410961518766174,10.592295751049763,-0.7642468726631934,0.45,0.0,1.0,1.0,0.0,6623.26774207259,-42.86535825577253,11.680322781655123,29.779472425223855,31.0,25.21183842659029,0.0,0.0,6939.115757524562,6939.115757524561,0.0,6939.115757524562,50.308589242053074,0.029,-0.7642468726631934,default_mpc,0.029,0.0,0.26410961518766174,-0.7642468726631934,0.0,10297.768525580605,optimal_relaxed_modes,0.0010013999999500811,False,,3439.11092698437,-0.7642468726631934
942,18318,2024-07-10 19:30:00,0.07562333053741566,11.596927648235575,-0.7657950207924435,0.45,0.0,0.0,1.0,1.0,0.0,-2302.589681554724,11.353250769919493,25.73045035109193,31.0,25.21183842659029,2860.147790645502,9314.518572145415,10667.409893023889,10667.409893023889,0.0,10667.409893023889,77.3387217244232,0.029,-0.7657950207924435,default_mpc,0.029,0.0,0.07562333053741566,-0.7657950207924435,0.0,10297.768525580605,optimal_relaxed_modes,0.001123800000641495,False,,3446.077593565996,-0.7657950207924435
943,18319,2024-07-10 19:45:00,0.11583560872225321,11.38259620551039,-0.7664479604064535,0.45,0.0,0.0,1.0,1.0,0.0,-2139.151650595801,11.015431439889888,25.502609826281972,31.0,25.21183842659029,2860.147790645502,9048.806234401194,10623.979854615493,10623.979854615496,0.0,10623.979854615493,77.02385394596233,0.029,-0.7664479604064535,default_mpc,0.029,0.0,0.11583560872225321,-0.7664479604064535,0.0,10297.768525580605,optimal_relaxed_modes,0.0012029000208713114,False,,3449.0158218290408,-0.7664479604064535
944,18320,2024-07-10 20:00:00,0.17858853046572493,11.048123132617686,-0.769094829518272,0.45,0.0,0.0,1.0,1.0,0.0,-2045.4151374569433,10.702095657410188,25.49349535304269,30.425,25.38443228057608,2863.575587850094,8927.830924100124,10618.525682934149,10618.525682934149,0.0,10618.525682934149,530.9262841467074,0.2,-0.769094829518272,default_mpc,0.2,0.0,0.17858853046572493,-0.769094829518272,0.0,10297.768525580605,optimal_relaxed_modes,0.00117790000513196,False,,3460.926732832224,-0.769094829518272
945,18321,2024-07-10 20:15:00,0.21448441344971292,10.85679807631303,-0.7703100720332859,0.45,0.0,0.0,1.0,1.0,0.0,-1897.6468779968986,10.411491878071285,25.50855351095234,29.85,25.523123623939856,2866.520737753568,8770.42897246734,10619.958945336397,10619.958945336397,0.0,10619.958945336397,76.99470235368888,0.029,-0.7703100720332859,default_mpc,0.029,0.0,0.21448441344971292,-0.7703100720332859,0.0,10297.768525580605,optimal_relaxed_modes,0.001115199993364513,False,,3466.3953241497866,-0.7703100720332859
946,18322,2024-07-10 20:30:00,0.27111239101608603,10.554970955884261,-0.7707956128342016,0.45,0.0,0.0,1.0,1.0,0.0,-1760.5751068351024,10.141970438482916,25.529047295691587,29.275,25.62998724967888,2868.761168242877,8629.079057218494,10621.490992948486,10621.490992948487,0.0,10621.490992948486,77.00580969887652,0.029,-0.7707956128342016,default_mpc,0.029,0.0,0.27111239101608603,-0.7707956128342016,0.0,10297.768525580605,optimal_relaxed_modes,0.0017804999952204525,False,,3468.580257753907,-0.7707956128342016
947,18323,2024-07-10 20:45:00,0.32363214926526773,10.275040644416123,-0.7709828483689982,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4267768324128,9.892000889343166,25.552378331568516,28.7,25.706920732302965,2870.363194309129,8499.656715365621,10622.907523441687,10622.907523441687,0.0,10622.907523441687,77.01607954495223,0.029,-0.7709828483689982,default_mpc,0.029,0.0,0.32363214926526773,-0.7709828483689982,0.0,10297.768525580605,optimal_relaxed_modes,0.0011058000090997666,False,,3469.422817660492,-0.7709828483689982
948,18324,2024-07-10 21:00:00,0.37234186946277653,10.015417835763401,0.8633731754893744,0.45,0.0,1.0,1.0,0.0,6641.834661431228,-44.593626392568616,10.77959601765416,28.91051048335852,28.775,25.436410583360473,0.0,0.0,6900.849534126879,6900.849534126877,0.0,6900.849534126879,284.6600432827338,0.165,0.8633731754893744,default_mpc,0.165,0.0,0.37234186946277653,0.8633731754893744,0.0,2964.3313982237123,optimal_relaxed_modes,0.0011705000069923699,False,,-3885.179289702185,0.8633731754893744
949,18325,2024-07-10 21:15:00,0.23572905227839155,10.743564151356173,-0.7641406382749323,0.45,0.0,1.0,1.0,0.0,6597.093742996414,-42.84482960391307,11.81635879582548,29.838295448017703,28.85,25.160597885582053,0.0,0.0,6936.56604852053,6936.56604852053,0.0,6936.56604852053,50.29010385177384,0.029,-0.7641406382749323,default_mpc,0.029,0.0,0.23572905227839155,-0.7641406382749323,0.0,10297.768525580605,optimal_relaxed_modes,0.0011183999886270612,False,,3438.6328722371954,-0.7641406382749323
950,18326,2024-07-10 21:30:00,0.05771037758772183,11.692403687457443,-0.7633487928366194,0.45,0.0,0.0,1.0,1.0,0.0,-2365.114027477785,11.480219241765962,25.566845413876862,28.925,24.879346967073893,2852.8656092904457,9378.888715008237,10694.165895079319,10694.165895079315,0.0,10694.165895079319,77.53270273932506,0.029,-0.7633487928366194,default_mpc,0.029,0.0,0.05771037758772183,-0.7633487928366194,0.0,10297.768525580605,optimal_relaxed_modes,0.0017988999898079783,False,,3435.0695677647873,-0.7633487928366194
