step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
951,18327,2024-07-10 21:45:00,0.09186398509315317,11.510364959453494,-0.7631136887914367,0.45,0.0,0.0,1.0,1.0,0.0,-2197.2291440466456,11.133186520799192,25.48280022597069,29.0,24.592512740667498,2846.37631066034,9106.582667320403,10628.52482428602,10628.524824286022,0.0,10628.52482428602,77.05680497607365,0.029,-0.7631136887914367,default_mpc,0.029,0.0,0.09186398509315317,-0.7631136887914367,0.0,10297.768525580605,optimal_relaxed_modes,0.0012728000001516193,False,,3434.011599561465,-0.7631136887914367
952,18328,2024-07-10 22:00:00,0.15632838711593539,11.166769696672064,-0.7638973183588473,0.45,0.0,0.0,1.0,1.0,0.0,-2100.9408641629343,10.811306402902513,25.453858496963747,29.0,24.752162384485384,2849.7689481806997,8992.310557428347,10615.475139172435,10615.475139172437,0.0,10615.475139172435,220.27110913782803,0.083,-0.7638973183588473,default_mpc,0.083,0.0,0.15632838711593539,-0.7638973183588473,0.0,10297.768525580605,optimal_relaxed_modes,0.0012030999932903796,False,,3437.537932614813,-0.7638973183588473
953,18329,2024-07-10 22:15:00,0.19320312109100704,10.970227364584932,-0.7656379641611596,0.45,0.0,0.0,1.0,1.0,0.0,-1949.1529701024272,10.512777963074425,25.439153685108977,29.0,24.91083754240034,2853.329996868668,8836.14840914442,10615.892933733567,10615.892933733565,0.0,10615.892933733567,76.96522376956837,0.029,-0.7656379641611596,default_mpc,0.029,0.0,0.19320312109100704,-0.7656379641611596,0.0,10297.768525580605,optimal_relaxed_modes,0.001496600016253069,False,,3445.370838725218,-0.7656379641611596
954,18330,2024-07-10 22:30:00,0.25137530222703314,10.660169639129913,-0.7664621359179224,0.45,0.0,0.0,1.0,1.0,0.0,-1808.351630408606,10.23590604075184,25.42553307936317,29.0,25.068556987641053,2856.811297533981,8693.164841773762,10616.55405832438,10616.554058324376,0.0,10616.55405832438,76.97001692285176,0.029,-0.7664621359179224,default_mpc,0.029,0.0,0.25137530222703314,-0.7664621359179224,0.0,10297.768525580605,optimal_relaxed_modes,0.0013524999958463013,False,,3449.079611630651,-0.7664621359179224
955,18331,2024-07-10 22:45:00,0.3053273240847449,10.37260536262831,-0.7668024663115264,0.45,0.0,0.0,1.0,1.0,0.0,-1677.7427195999464,9.979118243670468,25.41305495734379,29.0,25.225323377084113,2860.211655897522,8561.04296417919,10617.269680307467,10617.269680307467,0.0,10617.269680307467,76.97520518222913,0.029,-0.7668024663115264,default_mpc,0.029,0.0,0.3053273240847449,-0.7668024663115264,0.0,10297.768525580605,optimal_relaxed_modes,0.0010855000000447035,False,,3450.6110984018687,-0.7668024663115264
956,18332,2024-07-10 23:00:00,0.35536556635910854,10.105901531305951,0.29066195289132196,0.45,0.0,1.0,1.0,0.0,6639.337120610657,-44.5784573808271,10.862153302330503,28.98303160149366,28.775,25.209649210870985,0.0,0.0,6899.402680107888,6899.402680107885,0.0,6899.402680107888,143.16260561223868,0.083,0.29066195289132196,default_mpc,0.083,0.0,0.35536556635910854,0.29066195289132196,0.0,5529.177636089908,optimal_relaxed_modes,0.0011897000076714903,False,,-1307.9787880109488,0.29066195289132196
957,18333,2024-07-10 23:15:00,0.22023756255866714,10.826133791562304,-0.77006145444251,0.45,0.0,1.0,1.0,0.0,6604.208374140851,-43.27147654992689,11.90542304131431,29.871096207384845,28.55,25.190837526989448,0.0,0.0,6937.387036138254,6937.387036138252,0.0,6937.387036138254,50.296056012002346,0.029,-0.77006145444251,default_mpc,0.029,0.0,0.22023756255866714,-0.77006145444251,0.0,10297.768525580605,optimal_relaxed_modes,0.0010144000116270036,False,,3465.276544991295,-0.77006145444251
958,18334,2024-07-10 23:30:00,0.048623126066359275,11.740838738066305,-0.770485433690866,0.45,0.0,0.0,1.0,1.0,0.0,-2405.993117859697,11.56323612889806,25.61907046139124,28.325000000000003,25.168964917899366,2859.223965626725,9421.081184734892,10669.694081496096,10669.694081496096,0.0,10669.694081496096,77.3552820908467,0.029,-0.770485433690866,default_mpc,0.029,0.0,0.048623126066359275,-0.770485433690866,0.0,10297.768525580605,optimal_relaxed_modes,0.0009956999856512994,False,,3467.184451608897,-0.770485433690866
959,18335,2024-07-10 23:45:00,0.07619044547226235,11.593904925632842,-0.7706553182018524,0.45,0.0,0.0,1.0,1.0,0.0,-2232.3983623971408,11.21016523633947,25.383632772932994,28.1,25.144064426644533,2858.6853063228573,9126.093714862276,10623.094402048238,10623.094402048237,0.0,10623.094402048238,77.01743441484973,0.029,-0.7706553182018524,default_mpc,0.029,0.0,0.07619044547226235,-0.7706553182018524,0.0,10297.768525580605,optimal_relaxed_modes,0.0020358999900054187,False,,3467.948931908336,-0.7706553182018524
960,18336,2024-07-11 00:00:00,0.1428492680714475,11.238613401179185,-0.7665434625264843,0.45,0.0,0.0,1.0,1.0,0.0,-2137.236160359737,10.882695804071203,25.60624853129975,28.075000000000003,25.122011660162954,2858.239081940196,9033.085392761373,10662.072094085746,10662.072094085746,0.0,10662.072094085746,77.30002268212166,0.029,-0.7665434625264843,default_mpc,0.029,0.0,0.1428492680714475,-0.7665434625264843,0.0,10297.768525580605,optimal_relaxed_modes,0.0019745000172406435,False,,3449.4455813691793,-0.7665434625264843
961,18337,2024-07-11 00:15:00,0.17929149284257068,11.044376343149098,-0.7646453097448177,0.45,0.0,0.0,1.0,1.0,0.0,-1982.8217882177933,10.578994460314856,25.51079966165462,28.05,25.09995115685378,2857.7594654311106,8912.07762136198,10623.815293120664,10623.815293120668,0.0,10623.815293120664,77.02266087512481,0.029,-0.7646453097448177,default_mpc,0.029,0.0,0.17929149284257068,-0.7646453097448177,0.0,10297.768525580605,optimal_relaxed_modes,0.0017510000034235418,False,,3440.9038938516796,-0.7646453097448177
962,18338,2024-07-11 00:30:00,0.23847277213331586,10.728940124529426,-0.7639096938785246,0.45,0.0,0.0,1.0,1.0,0.0,-1839.5855507688204,10.297321892920783,25.440948838508035,28.025,25.077899649504506,2857.2788261374526,8753.538379169297,10622.539672889085,10622.539672889085,0.0,10622.539672889085,77.01341262844586,0.029,-0.7639096938785246,default_mpc,0.029,0.0,0.23847277213331586,-0.7639096938785246,0.0,10297.768525580605,optimal_relaxed_modes,0.0012110999959986657,False,,3437.5936224533607,-0.7639096938785246
963,18339,2024-07-11 00:45:00,0.29335996024064886,10.436391411917342,-0.7636554367986103,0.45,0.0,0.0,1.0,1.0,0.0,-1706.7163975741773,10.03607965405382,25.57025079096992,28.0,25.05584506259907,2856.796949935988,8611.609591242846,10622.382540546096,10622.382540546096,0.0,10622.382540546096,77.0122734189592,0.029,-0.7636554367986103,default_mpc,0.029,0.0,0.29335996024064886,-0.7636554367986103,0.0,10297.768525580605,optimal_relaxed_modes,0.0011196999985259026,False,,3436.449465593746,-0.7636554367986103
964,18340,2024-07-11 01:00:00,0.34426600158114434,10.1650622115725,-0.0835234266178294,0.45,0.0,0.0,1.0,1.0,0.0,-1583.467052952576,9.793792786799186,25.529848580613017,28.0,24.869604771555696,2852.926839301501,8482.27337942351,10627.15167264397,10627.15167264397,0.0,10627.15167264397,77.04684962666879,0.029,-0.0835234266178294,default_mpc,0.029,0.0,0.34426600158114434,-0.0835234266178294,0.0,7228.087460334645,optimal_relaxed_modes,0.0011506000009831041,False,,375.8554197802323,-0.0835234266178294
965,18341,2024-07-11 01:15:00,0.3914790622918458,9.913416597984462,1.0,0.45,0.0,1.0,1.0,0.0,6699.208956845872,-45.97567254731755,10.684808765904144,28.831952693664665,28.0,24.682014735375407,0.0,0.0,6900.594697012683,6900.594697012686,0.0,6900.594697012683,50.029311553341955,0.029,1.0,default_mpc,0.029,0.0,0.3914790622918458,1.0,0.0,2353.932588326901,optimal_relaxed_modes,0.0010347999923396856,False,,-4500.0,1.0
966,18342,2024-07-11 01:30:00,0.2535698513782911,10.648472692153709,-0.7663146885700822,0.45,0.0,1.0,1.0,0.0,6596.773777855218,-42.874392936628645,11.7259835249558,29.748394466280484,28.0,24.49307514772352,0.0,0.0,6935.633166965445,6935.633166965444,0.0,6935.633166965445,50.283340460499474,0.029,-0.7663146885700822,default_mpc,0.029,0.0,0.2535698513782911,-0.7663146885700822,0.0,10297.768525580605,optimal_relaxed_modes,0.0014085999864619225,False,,3448.41609856537,-0.7663146885700822
967,18343,2024-07-11 01:45:00,0.07466425137124375,11.60203954019127,-0.7668588088272688,0.45,0.0,0.0,1.0,1.0,0.0,-2323.526571788225,11.395764703508075,25.613972001544944,28.0,24.302749140313615,2839.640773909693,9332.920124456648,10682.876122681933,10682.876122681935,0.0,10682.876122681933,77.45085188944402,0.029,-0.7668588088272688,default_mpc,0.029,0.0,0.07466425137124375,-0.7668588088272688,0.0,10297.768525580605,optimal_relaxed_modes,0.0011947000166401267,False,,3450.8646397227094,-0.7668588088272688
968,18344,2024-07-11 02:00:00,0.10780901354509866,11.425377957804624,-0.7694705466351879,0.45,0.0,0.0,1.0,1.0,0.0,-2155.891988607622,11.05484508344404,25.39450168576101,27.925,24.497225782442705,2844.1806380006383,9048.309285985813,10613.48437252646,10613.48437252646,0.0,10613.48437252646,76.94776170081684,0.029,-0.7694705466351879,default_mpc,0.029,0.0,0.10780901354509866,-0.7694705466351879,0.0,10297.768525580605,optimal_relaxed_modes,0.0012801999982912093,False,,3462.6174598583457,-0.7694705466351879
969,18345,2024-07-11 02:15:00,0.17217369534891774,11.082314203790268,-0.7706596895426685,0.45,0.0,0.0,1.0,1.0,0.0,-2063.999447117908,10.738645232531482,25.39468084286265,27.85,24.688461204038493,2848.275719300046,8938.56009797448,10613.281113423369,10613.28111342337,0.0,10613.281113423369,76.94628807231943,0.029,-0.7706596895426685,default_mpc,0.029,0.0,0.17217369534891774,-0.7706596895426685,0.0,10297.768525580605,optimal_relaxed_modes,0.0010708999761845917,False,,3467.968602942008,-0.7706596895426685
970,18346,2024-07-11 02:30:00,0.20736178035416034,10.894761710712325,-0.7711187480154778,0.45,0.0,0.0,1.0,1.0,0.0,-1914.8839049622854,10.445385761498716,25.41503065264338,27.775,24.87653577311722,2852.521370081014,8782.707958103529,10614.269134572105,10614.269134572105,0.0,10614.269134572105,76.95345122564777,0.029,-0.7711187480154778,default_mpc,0.029,0.0,0.20736178035416034,-0.7711187480154778,0.0,10297.768525580605,optimal_relaxed_modes,0.0012903999886475503,False,,3470.03436606965,-0.7711187480154778
971,18347,2024-07-11 02:45:00,0.2645073134605689,10.590176019255168,-0.7712748508906664,0.45,0.0,0.0,1.0,1.0,0.0,-1776.5624020208563,10.173401680641362,25.43805850939725,27.7,25.06149178161344,2856.6166973358427,8641.638231830482,10615.509457372213,10615.509457372213,0.0,10615.509457372213,76.96244356594855,0.029,-0.7712748508906664,default_mpc,0.029,0.0,0.2645073134605689,-0.7712748508906664,0.0,10297.768525580605,optimal_relaxed_modes,0.0010420999897178262,False,,3470.7368290079985,-0.7712748508906664
972,18348,2024-07-11 03:00:00,0.3175069880140879,10.307687753884911,-0.7664709925793365,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2547564993479,9.92114838502075,25.419119500634974,27.525,25.00643121331009,2855.761686661929,8533.596682246975,10622.299415490663,10622.299415490665,0.0,10622.299415490663,77.0116707623073,0.029,-0.7664709925793365,default_mpc,0.029,0.0,0.3175069880140879,-0.7664709925793365,0.0,10297.768525580605,optimal_relaxed_modes,0.001117300009354949,False,,3449.119466607014,-0.7664709925793365
973,18349,2024-07-11 03:15:00,0.3666617495549359,10.045692874872191,0.6728919800297841,0.45,0.0,1.0,1.0,0.0,6698.567159557544,-46.00307155781562,10.806192741882612,28.943613106974734,27.35,24.9499601507915,0.0,0.0,6899.482426300375,6899.482426300377,0.0,6899.482426300375,50.02124759067772,0.029,0.6728919800297841,default_mpc,0.029,0.0,0.3666617495549359,0.6728919800297841,0.0,3830.619006841783,optimal_relaxed_modes,0.0012170000118203461,False,,-3028.0139101340287,0.6728919800297841
974,18350,2024-07-11 03:30:00,0.23079577024706158,10.769858544583162,-0.7633917165982885,0.45,0.0,1.0,1.0,0.0,6597.20493640412,-42.8771435366861,11.847249714397643,29.864963261593548,27.175,24.892109772997905,0.0,0.0,6936.865126611462,6936.86512661146,0.0,6936.865126611462,50.2922721679331,0.029,-0.7633917165982885,default_mpc,0.029,0.0,0.23079577024706158,-0.7633917165982885,0.0,10297.768525580605,optimal_relaxed_modes,0.0013405000208877027,False,,3435.2627246922984,-0.7633917165982885
975,18351,2024-07-11 03:45:00,0.05191527585796717,11.723291579677035,-0.763093996036108,0.45,0.0,0.0,1.0,1.0,0.0,-2377.232189530617,11.509063189459894,25.710304903730478,27.0,24.832888624238116,2851.8271204062066,9362.840013989955,10671.964558157622,10671.964558157622,0.0,10671.964558157622,77.37174304664276,0.029,-0.763093996036108,default_mpc,0.029,0.0,0.05191527585796717,-0.763093996036108,0.0,10297.768525580605,optimal_relaxed_modes,0.0013577000063378364,False,,3433.922982162486,-0.763093996036108
976,18352,2024-07-11 04:00:00,0.08723392352850637,11.535043187593061,-0.7654118961250364,0.45,0.0,0.0,1.0,1.0,0.0,-2210.421863064741,11.159936198039015,25.571429228296093,27.0,24.832888624238116,2851.827115881734,9117.241427020937,10622.07430545471,10622.074305454711,0.0,10622.07430545471,77.01003871454665,0.029,-0.7654118961250364,default_mpc,0.029,0.0,0.08723392352850637,-0.7654118961250364,0.0,10297.768525580605,optimal_relaxed_modes,0.0013702000142075121,False,,3444.3535325626635,-0.7654118961250364
977,18353,2024-07-11 04:15:00,0.15127162385791212,11.193722244837328,-0.766526950536037,0.45,0.0,0.0,1.0,1.0,0.0,-2113.5547464368415,10.836118968490709,25.528138137171098,27.0,24.832888624238116,2851.8271158817306,9011.902376132852,10621.508282565565,10621.508282565565,0.0,10621.508282565565,77.00593504860035,0.029,-0.766526950536037,default_mpc,0.029,0.0,0.15127162385791212,-0.766526950536037,0.0,10297.768525580605,optimal_relaxed_modes,0.0011836000194307417,False,,3449.371277412167,-0.766526950536037
978,18354,2024-07-11 04:30:00,0.18836841870392876,10.99599632830806,-0.7670045487480992,0.45,0.0,0.0,1.0,1.0,0.0,-1960.85551300921,10.535793498793698,25.506930088619413,27.0,24.832888624238116,2851.8271158817306,8851.336744278275,10621.008682209975,10621.008682209975,0.0,10621.008682209975,77.00231294602231,0.029,-0.7670045487480992,default_mpc,0.029,0.0,0.18836841870392876,-0.7670045487480992,0.0,10297.768525580605,optimal_relaxed_modes,0.0014062999980524182,False,,3451.5204693664464,-0.7670045487480992
979,18355,2024-07-11 04:45:00,0.2468907294277587,10.684072412150046,-0.765843514650606,0.45,0.0,0.0,1.0,1.0,0.0,-1819.2085004201615,10.257254763566225,25.49005527334193,27.0,24.832888624238116,2851.8271158817306,8705.467284495073,10620.760219719175,10620.760219719172,0.0,10620.760219719175,77.00051159296403,0.029,-0.765843514650606,default_mpc,0.029,0.0,0.2468907294277587,-0.765843514650606,0.0,10297.768525580605,optimal_relaxed_modes,0.0011746000091079623,False,,3446.295815927727,-0.765843514650606
980,18356,2024-07-11 05:00:00,0.3011675361691594,10.39477703221838,-0.7687969924753144,0.45,0.0,0.0,1.0,1.0,0.0,-1687.8149735446514,9.998921034392461,25.497067023000053,27.025,24.89091561605766,2853.0367074100436,8561.27339699471,10619.203848138079,10619.203848138079,0.0,10619.203848138079,76.98922789900108,0.029,-0.7687969924753144,default_mpc,0.029,0.0,0.3011675361691594,-0.7687969924753144,0.0,10297.768525580605,optimal_relaxed_modes,0.0010451000125613064,False,,3459.586466138915,-0.7687969924753144
981,18357,2024-07-11 05:15:00,0.3515070192114475,10.126467587602985,0.1515544219683565,0.45,0.0,1.0,1.0,0.0,6625.902532295197,-43.394741365815676,10.882964351234897,28.996770822191998,27.05,24.948970732398685,0.0,0.0,6900.2828319433975,6900.282831943398,0.0,6900.2828319433975,50.02705053158964,0.029,0.1515544219683565,default_mpc,0.029,0.0,0.3515070192114475,0.1515544219683565,0.0,6149.775745667291,optimal_relaxed_modes,0.001138599996920675,False,,-681.9948988576043,0.1515544219683565
982,18358,2024-07-11 05:30:00,0.2158727236240475,10.849398383083827,-0.7707844474124241,0.45,0.0,1.0,1.0,0.0,6639.106307191119,-44.228723422984075,11.92544927927576,29.83414219241502,27.075000000000003,25.007064479165,0.0,0.0,6937.5891014821555,6937.5891014821555,0.0,6937.5891014821555,50.29752098574563,0.029,-0.7707844474124241,default_mpc,0.029,0.0,0.2158727236240475,-0.7707844474124241,0.0,10297.768525580605,optimal_relaxed_modes,0.0010939000057987869,False,,3468.5300133559085,-0.7707844474124241
983,18359,2024-07-11 05:45:00,0.06005689122961026,11.679896769746177,-0.7709958442555829,0.45,0.0,0.0,1.0,1.0,0.0,-2414.9635521288624,11.581446440188635,25.717546539740034,27.1,25.065176265276577,2856.968645720205,9427.731171996176,10662.058552683107,10662.05855268311,0.0,10662.058552683107,77.29992450695254,0.029,-0.7709958442555829,default_mpc,0.029,0.0,0.06005689122961026,-0.7709958442555829,0.0,10297.768525580605,optimal_relaxed_modes,0.001039199996739626,False,,3469.481299150123,-0.7709958442555829
984,18360,2024-07-11 06:00:00,0.07275239810111069,11.61222971812108,-0.7664470082378604,0.45,0.0,0.0,1.0,1.0,0.0,-2240.7178724273776,11.227056164301207,25.421927092275585,27.075000000000003,25.007064479165,2855.6944045631253,9135.387448732836,10624.525881231964,10624.525881231963,7.5,10617.025881231964,76.97343763893174,0.029,-0.7664470082378604,default_mpc,0.029,7.5,0.07275239810111069,-0.7664470082378604,0.0,10297.768525580605,optimal_relaxed_modes,0.0014612000086344779,False,,3449.0115370703716,-0.7664470082378604
985,18361,2024-07-11 06:15:00,0.13966028937168495,11.25561065764892,-0.7643457793688256,0.45,0.0,0.0,1.0,1.0,0.0,-2145.2005763796246,10.898362796902076,25.376070255094636,27.05,24.948970732398685,2854.4986769638203,9042.872342779721,10622.039982893717,10622.039982893717,0.0,10622.039982893717,77.00978987597945,0.029,-0.7643457793688256,default_mpc,0.029,0.0,0.13966028937168495,-0.7643457793688256,0.0,10297.768525580605,optimal_relaxed_modes,0.0013259999977890402,False,,3439.5560071597156,-0.7643457793688256
986,18362,2024-07-11 06:30:00,0.1762387201202768,11.060647621758925,-0.7635314097485378,0.45,0.0,0.0,1.0,1.0,0.0,-1990.2077826448874,10.593515213440309,25.58284453740669,27.025,24.89091561605766,2853.210088896688,8889.910543682465,10654.136442705898,10654.136442705896,0.0,10654.136442705898,77.24248920961776,0.029,-0.7635314097485378,default_mpc,0.029,0.0,0.1762387201202768,-0.7635314097485378,0.0,10297.768525580605,optimal_relaxed_modes,0.0017376999894622713,False,,3435.8913438684203,-0.7635314097485378
987,18363,2024-07-11 06:45:00,0.2356422506634841,10.74402680396363,-0.763248581866239,0.45,0.0,0.0,1.0,1.0,0.0,-1846.435315345293,10.310792241377593,25.48880891543677,27.0,24.832888624238116,2851.9142901790547,8773.235702008871,10623.405218440506,10623.40521844051,0.0,10623.405218440506,77.01968783369368,0.029,-0.763248581866239,default_mpc,0.029,0.0,0.2356422506634841,-0.763248581866239,0.0,10297.768525580605,optimal_relaxed_modes,0.0012793000205419958,False,,3434.6186183980753,-0.763248581866239
988,18364,2024-07-11 07:00:00,0.29073539004707755,10.450380371049077,-0.7654391332659868,0.45,0.0,0.0,1.0,1.0,0.0,-1713.0715059206102,10.048574854778382,25.439800819760748,27.0,25.0088568872059,2855.4741221090558,8615.477522106841,10616.432397968518,10616.43239796852,61.92,10554.512397968518,76.52021488527176,0.029,-0.7654391332659868,default_mpc,0.029,61.92,0.29073539004707755,-0.7654391332659868,0.0,10297.768525580605,optimal_relaxed_modes,0.0012888999772258103,False,,3444.4760996969408,-0.7654391332659868
989,18365,2024-07-11 07:15:00,0.34183135700090306,10.178038867185187,-0.7664696416028235,0.45,0.0,0.0,1.0,1.0,0.0,-1589.3612199723277,9.805376199780708,25.41337637982942,27.0,25.183637155855724,2859.2877005194428,8479.334847688613,10616.705514395182,10616.705514395184,0.0,10616.705514395182,76.97111497936507,0.029,-0.7664696416028235,default_mpc,0.029,0.0,0.34183135700090306,-0.7664696416028235,0.0,10297.768525580605,optimal_relaxed_modes,0.001268099993467331,False,,3449.1133872127057,-0.7664696416028235
990,18366,2024-07-11 07:30:00,0.3892213538804464,9.92545018381722,-0.7668917350403911,0.45,0.0,0.0,1.0,1.0,0.0,-1474.619826224966,9.579813213305819,25.556016483700212,27.0,25.357262352635516,2863.0004254663672,8359.267008115388,10617.366061759463,10617.366061759463,0.0,10617.366061759463,76.97590394775611,0.029,-0.7668917350403911,default_mpc,0.029,0.0,0.3892213538804464,-0.7668917350403911,0.0,10297.768525580605,optimal_relaxed_modes,0.0011000999948009849,False,,3451.01280768176,-0.7668917350403911
991,18367,2024-07-11 07:45:00,0.4331744852854056,9.691179993428788,-0.543456335896462,0.45,0.0,0.0,1.0,1.0,0.0,-1368.1871471108373,9.370612859815225,25.5326014040644,27.0,25.52972925927267,2845.2881004998103,8256.832320789394,10596.658683358122,10596.658683358122,0.0,10596.658683358122,76.82577545434638,0.029,-0.543456335896462,default_mpc,0.029,0.0,0.4331744852854056,-0.543456335896462,0.0,9291.515996567932,optimal_relaxed_modes,0.0010560000082477927,False,,2445.553511534079,-0.543456335896462
992,18368,2024-07-11 08:00:00,0.47393978227481404,9.473900960475241,1.0,0.45,0.0,1.0,1.0,0.0,6549.983403563166,-42.287650753409096,10.24662334530973,32.83871912585577,27.2,25.514892555866265,0.0,0.0,6900.633195876423,6900.633195876423,117.3,6783.333195876423,279.81249432990245,0.165,1.0,default_mpc,0.165,117.3,0.47393978227481404,1.0,0.0,2336.1754108455134,optimal_relaxed_modes,0.0010384999914094806,False,,-4500.0,1.0
993,18369,2024-07-11 08:15:00,0.33673769860594793,10.205188066430297,-0.7702569406494816,0.45,0.0,1.0,1.0,0.0,6673.854473704284,-44.20402335175469,11.322460716406747,29.438786686279077,27.4,25.496386540012004,0.0,0.0,6978.536761630563,6978.536761630563,0.0,6978.536761630563,50.594391521821585,0.029,-0.7702569406494816,default_mpc,0.029,0.0,0.33673769860594793,-0.7702569406494816,0.0,10297.768525580605,optimal_relaxed_modes,0.0011807999981101602,False,,3466.156232922667,-0.7702569406494816
994,18370,2024-07-11 08:30:00,0.15831293081783926,11.156192078740917,-0.7706672149357255,0.45,0.0,0.0,1.0,1.0,0.0,-2137.7029308879014,11.018445854591825,25.699631291228588,27.6,25.474146560575257,2865.6971661209973,9138.085606226367,10665.34508067937,10665.345080679372,0.0,10665.34508067937,77.32375183492543,0.029,-0.7706672149357255,default_mpc,0.029,0.0,0.15831293081783926,-0.7706672149357255,0.0,10297.768525580605,optimal_relaxed_modes,0.0015796000079717487,False,,3468.0024672107647,-0.7706672149357255
995,18371,2024-07-11 08:45:00,0.17904675505171197,11.045680795574375,-0.770816501078515,0.45,0.0,0.0,1.0,1.0,0.0,-1985.9861988913658,10.704919100899119,25.513859454614582,27.8,25.448097071120035,2865.154143731561,8889.179172745193,10625.443501781949,10625.44350178195,0.0,10625.443501781949,77.03446538791913,0.029,-0.770816501078515,default_mpc,0.029,0.0,0.17904675505171197,-0.770816501078515,0.0,10297.768525580605,optimal_relaxed_modes,0.0011378999915905297,False,,3468.6742548533175,-0.770816501078515
996,18372,2024-07-11 09:00:00,0.2372869967815078,10.735260307154563,-0.7666232274794846,0.45,0.0,0.0,1.0,1.0,0.0,-1898.9787407187039,10.414111338341659,25.467991628894136,27.85,25.35150941518451,2863.2618231155916,8799.136231884913,10625.834147690812,10625.834147690812,213.42,10412.414147690812,429.51208359224603,0.165,-0.7666232274794846,default_mpc,0.165,213.42,0.2372869967815078,-0.7666232274794846,0.0,10297.768525580605,optimal_relaxed_modes,0.0011081999982707202,False,,3449.804523657681,-0.7666232274794846
997,18373,2024-07-11 09:15:00,0.2706020398385682,10.557691127660432,-0.7646624378343246,0.45,0.0,0.0,1.0,1.0,0.0,-1761.810342324172,10.144398186670117,25.425477507924075,27.9,25.253950391314905,2861.190565661042,8662.782386585992,10625.110949454778,10625.110949454776,0.0,10625.110949454778,77.03205438354715,0.029,-0.7646624378343246,default_mpc,0.029,0.0,0.2706020398385682,-0.7646624378343246,0.0,10297.768525580605,optimal_relaxed_modes,0.0011807999981101602,False,,3440.9809702544608,-0.7646624378343246
998,18374,2024-07-11 09:30:00,0.32315890325693813,10.27756304564052,-0.763876899652927,0.45,0.0,0.0,1.0,1.0,0.0,-1634.571107847472,9.894248217459392,25.58489439065969,27.95,25.155402457227286,2859.0736955174298,8535.224643536001,10634.614721700113,10634.614721700114,0.0,10634.614721700113,77.10095673232583,0.029,-0.763876899652927,default_mpc,0.029,0.0,0.32315890325693813,-0.763876899652927,0.0,10297.768525580605,optimal_relaxed_modes,0.001227599976118654,False,,3437.4460484381716,-0.763876899652927
999,18375,2024-07-11 09:45:00,0.3719035193529365,10.017754241848849,-0.7611926026967588,0.45,0.0,0.0,1.0,1.0,0.0,-1516.5523243088937,9.662247751355844,25.51837495165824,28.0,25.05584506259907,2856.9106193472644,8429.789280929914,10625.604183577696,10625.604183577696,0.0,10625.604183577696,77.0356303309383,0.029,-0.7611926026967588,default_mpc,0.029,0.0,0.3719035193529365,-0.7611926026967588,0.0,10297.768525580605,optimal_relaxed_modes,0.0010332000092603266,False,,3425.3667121354147,-0.7611926026967588
1000,18376,2024-07-11 10:00:00,0.41711202800473296,9.776792890734773,1.0,0.45,0.0,1.0,1.0,0.0,7682.296529196176,-44.641987376976154,10.54148534898067,30.259504602571585,28.25,25.290660700793715,0.0,0.0,6900.437266124816,6900.437266124815,554.34,6346.097266124816,261.77651222764865,0.165,1.0,default_mpc,0.165,554.34,0.41711202800473296,1.0,0.0,2358.755036501999,optimal_relaxed_modes,0.0016947999829426408,False,,-4500.0,1.0
1001,18377,2024-07-11 10:15:00,0.28206769311597546,10.49657919569185,-0.7657219133250882,0.45,0.0,1.0,1.0,0.0,6630.736652672678,-42.92558284027095,11.594090432158689,29.717401287990807,28.5,25.52549790843685,0.0,0.0,6946.234033782397,6946.234033782397,0.0,6946.234033782397,50.36019674492238,0.029,-0.7657219133250882,default_mpc,0.029,0.0,0.28206769311597546,-0.7657219133250882,0.0,10297.768525580605,optimal_relaxed_modes,0.0018182999920099974,False,,3445.748609962897,-0.7657219133250882
1002,18378,2024-07-11 10:30:00,0.09181907771814447,11.51060431576229,-0.7662954853353072,0.45,0.0,0.0,1.0,1.0,0.0,-2262.904744247723,11.272665425621657,25.729188016810237,28.75,25.76037146213162,2871.541211499665,9274.017778726222,10651.895777465712,10651.895777465714,0.0,10651.895777465712,77.22624438662642,0.029,-0.7662954853353072,default_mpc,0.029,0.0,0.09181907771814447,-0.7662954853353072,0.0,10297.768525580605,optimal_relaxed_modes,0.0016836000140756369,False,,3448.3296840088824,-0.7662954853353072
1003,18379,2024-07-11 10:45:00,0.13105009387569863,11.301502999642526,-0.7664977526250942,0.45,0.0,0.0,1.0,1.0,0.0,-2102.2879235108153,10.940692480078287,25.499503768432206,29.0,25.995279374481463,2876.162497838728,9012.987477456618,10621.538048449172,10621.538048449172,0.0,10621.538048449172,77.0061508512565,0.029,-0.7664977526250942,default_mpc,0.029,0.0,0.13105009387569863,-0.7664977526250942,0.0,10297.768525580605,optimal_relaxed_modes,0.001183100015623495,False,,3449.239886812924,-0.7664977526250942
1004,18380,2024-07-11 11:00:00,0.19271699581480387,10.972818412307095,-0.7686338362134583,0.45,0.0,0.0,1.0,1.0,0.0,-2010.1708896333041,10.632778998882847,25.48668843655869,29.025,25.941310295919603,2875.185753203283,8895.02409370008,10627.037174809171,10627.037174809171,513.66,10113.377174809171,209.85257637729032,0.083,-0.7686338362134583,default_mpc,0.083,513.66,0.19271699581480387,-0.7686338362134583,0.0,10297.768525580605,optimal_relaxed_modes,0.0010767000203486532,False,,3458.8522629605623,-0.7686338362134583
1005,18381,2024-07-11 11:15:00,0.22799168908949072,10.784804297153014,-0.7696107362895327,0.45,0.0,0.0,1.0,1.0,0.0,-1864.9536500651805,10.347203608345897,25.497470532226096,29.05,25.886963983578173,2874.1234572446742,8740.839646793438,10626.795513455658,10626.795513455658,0.0,10626.795513455658,77.04426747255353,0.029,-0.7696107362895327,default_mpc,0.029,0.0,0.22799168908949072,-0.7696107362895327,0.0,10297.768525580605,optimal_relaxed_modes,0.0011276000004727393,False,,3463.2483133028973,-0.7696107362895327
1006,18382,2024-07-11 11:30:00,0.2836397659955659,10.488200047243634,-0.7699887206611424,0.45,0.0,0.0,1.0,1.0,0.0,-1730.2483803618134,10.08234527691374,25.513615017426954,29.075000000000003,25.83222628992601,2873.044710264054,8602.24787797288,10626.657752989975,10626.657752989977,0.0,10626.657752989975,77.04326870917733,0.029,-0.7699887206611424,default_mpc,0.029,0.0,0.2836397659955659,-0.7699887206611424,0.0,10297.768525580605,optimal_relaxed_modes,0.001221999991685152,False,,3464.949242975141,-0.7699887206611424
1007,18383,2024-07-11 11:45:00,0.33525080864481954,10.213113189923112,-0.7701211696497735,0.45,0.0,0.0,1.0,1.0,0.0,-1605.295356934381,9.83670011811809,25.532682918537027,29.1,25.777097175995745,2871.9494125741076,8475.265861564298,10626.61879320879,10626.618793208792,0.0,10626.61879320879,77.04298625076373,0.029,-0.7701211696497735,default_mpc,0.029,0.0,0.33525080864481954,-0.7701211696497735,0.0,10297.768525580605,optimal_relaxed_modes,0.0010858000023290515,False,,3465.545263423981,-0.7701211696497735
1008,18384,2024-07-11 12:00:00,0.3831178230180464,9.957982003313813,-0.5315240543267861,0.45,0.0,0.0,1.0,1.0,0.0,-1489.400288280491,9.60887062916352,25.515732847526046,29.325000000000003,25.559272011094137,2867.759236753631,8377.109264174618,10630.276466292631,10630.276466292631,854.88,9775.396466292632,70.87162438062158,0.029,-0.5315240543267861,default_mpc,0.029,854.88,0.3831178230180464,-0.5315240543267861,0.0,9242.63370385347,optimal_relaxed_modes,0.0021499000140465796,False,,2391.858244470537,-0.5315240543267861
1009,18385,2024-07-11 12:15:00,0.4275128624007802,9.721356443403842,-0.7599219215964016,0.45,0.0,0.0,1.0,1.0,0.0,-1381.898668404766,9.397561515917452,25.48345921394065,29.55,25.330421765165074,2841.7371490543514,8277.316676779346,10606.440537718494,10606.440537718498,0.0,10606.440537718494,76.89669389845909,0.029,-0.7599219215964016,default_mpc,0.029,0.0,0.4275128624007802,-0.7599219215964016,0.0,10278.950945366618,optimal_relaxed_modes,0.0018612999992910773,False,,3419.648647183807,-0.7599219215964016
1010,18386,2024-07-11 12:30:00,0.4686884110593453,9.50189076905369,0.6777439761932541,0.45,0.0,1.0,1.0,0.0,6557.690635682608,-42.34342402682391,10.273570341133237,32.820452856512155,29.775,25.09012515656636,0.0,0.0,6900.090608748738,6900.09060874874,0.0,6900.090608748738,50.02565691342836,0.029,0.6777439761932541,default_mpc,0.029,0.0,0.4686884110593453,0.6777439761932541,0.0,3812.700825184626,optimal_relaxed_modes,0.0012131999828852713,False,,-3049.8478928696436,0.6777439761932541
1011,18387,2024-07-11 12:45:00,0.3316911772544872,10.232086025233583,-0.763149099862051,0.45,0.0,1.0,1.0,0.0,6675.83100730069,-44.18903200210624,11.348175951134484,29.47135854635602,30.0,24.837912917413547,0.0,0.0,6978.174562304048,6978.174562304046,0.0,6978.174562304048,50.59176557670435,0.029,-0.763149099862051,default_mpc,0.029,0.0,0.3316911772544872,-0.763149099862051,0.0,10297.768525580605,optimal_relaxed_modes,0.001229399989824742,False,,3434.1709493792296,-0.763149099862051
1012,18388,2024-07-11 13:00:00,0.15349800067920918,11.181855656379815,-0.7635060334263093,0.45,0.0,0.0,1.0,1.0,0.0,-2149.5367687670796,11.042471911679932,25.660916479063772,30.0,24.837912917413547,2851.9396782128515,9159.22130671002,10677.417738658396,10677.417738658394,1348.02,9329.397738658396,193.58500307716173,0.083,-0.7635060334263093,default_mpc,0.083,1348.02,0.15349800067920918,-0.7635060334263093,0.0,10297.768525580605,optimal_relaxed_modes,0.0013048999826423824,False,,3435.777150418392,-0.7635060334263093
1013,18389,2024-07-11 13:15:00,0.17451062181732088,11.06985838571368,-0.7651443807755344,0.45,0.0,0.0,1.0,1.0,0.0,-1996.9768121748223,10.727198495683268,25.501095149310927,30.0,24.837912917413547,2851.939661891647,8906.290766171853,10621.367270377212,10621.367270377212,0.0,10621.367270377212,77.00491271023479,0.029,-0.7651443807755344,default_mpc,0.029,0.0,0.17451062181732088,-0.7651443807755344,0.0,10297.768525580605,optimal_relaxed_modes,0.0011711999832186848,False,,3443.1497134899046,-0.7651443807755344
1014,18390,2024-07-11 13:30:00,0.23307535410853925,10.757708362601486,-0.7659404046285994,0.45,0.0,0.0,1.0,1.0,0.0,-1909.486374553803,10.434773893341383,25.47341379004485,30.0,24.837912917413547,2851.93966189164,8802.736077923682,10620.66176895434,10620.66176895434,0.0,10620.66176895434,76.99979782491897,0.029,-0.7659404046285994,default_mpc,0.029,0.0,0.23307535410853925,-0.7659404046285994,0.0,10297.768525580605,optimal_relaxed_modes,0.0016438000020571053,False,,3446.731820828697,-0.7659404046285994
1015,18391,2024-07-11 13:45:00,0.26657561800905266,10.57915195601175,-0.766275343028036,0.45,0.0,0.0,1.0,1.0,0.0,-1771.5572598820413,10.163562058463516,25.45909240107423,30.0,24.837912917413547,2851.9396618916385,8660.585014379803,10620.412941213714,10620.412941213712,0.0,10620.412941213714,76.99799382379943,0.029,-0.766275343028036,default_mpc,0.029,0.0,0.26657561800905266,-0.766275343028036,0.0,10297.768525580605,optimal_relaxed_modes,0.0010729999921750277,False,,3448.239043626162,-0.766275343028036
1016,18392,2024-07-11 14:00:00,0.31942460513143994,10.297466854649425,-0.7688112669758118,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6127872662753,9.912023386130759,25.46775404812265,29.075,24.738314211755608,2849.8489312394177,8519.586930690539,10622.73394191541,10622.733941915412,388.98,10233.75394191541,212.35039429474477,0.083,-0.7688112669758118,default_mpc,0.083,388.98,0.31942460513143994,-0.7688112669758118,0.0,10297.768525580605,optimal_relaxed_modes,0.0010336999839637429,False,,3459.6507013911532,-0.7688112669758118
1017,18393,2024-07-11 14:15:00,0.36843995339721736,10.036215048392831,-0.7700029826192448,0.45,0.0,0.0,1.0,1.0,0.0,-1524.9373111443201,9.678729051288613,25.487063890057023,28.15,24.589967521995877,2837.242036241791,8394.477914969964,10613.561242288579,10613.561242288579,0.0,10613.561242288579,76.9483190065922,0.029,-0.7700029826192448,default_mpc,0.029,0.0,0.36843995339721736,-0.7700029826192448,0.0,10297.768525580605,optimal_relaxed_modes,0.0010343999892938882,False,,3465.0134217866016,-0.7700029826192448
1018,18394,2024-07-11 14:30:00,0.41389999832635027,9.793913008920553,-0.7705059146235744,0.45,0.0,0.0,1.0,1.0,0.0,-1414.8628427181143,9.46235298253845,25.51077893471054,27.225,24.396149701265987,2788.180423586318,8281.308321331804,10565.110299895301,10565.110299895301,0.0,10565.110299895301,76.59704967424094,0.029,-0.7705059146235744,default_mpc,0.029,0.0,0.41389999832635027,-0.7705059146235744,0.0,10297.768525580605,optimal_relaxed_modes,0.0011255000135861337,False,,3467.276615806085,-0.7705059146235744
1019,18395,2024-07-11 14:45:00,0.4560630524718521,9.569183930325028,0.23230161986016193,0.45,0.0,1.0,1.0,0.0,6560.870998556331,-42.3792611286059,10.337163908017038,33.13402172251388,26.3,24.159779133009458,0.0,0.0,6900.386410639038,6900.38641063904,0.0,6900.386410639038,50.02780147713303,0.029,0.23230161986016193,default_mpc,0.029,0.0,0.4560630524718521,0.23230161986016193,0.0,5784.011180634739,optimal_relaxed_modes,0.0017878000217024237,False,,-1045.3572893707287,0.23230161986016193
1020,18396,2024-07-11 15:00:00,0.3191678088393908,10.298835578886047,-0.7660631519182287,0.45,0.0,1.0,1.0,0.0,6683.015089351803,-44.33106555016546,11.417661489488365,29.544838456837837,26.975,24.44937227237362,0.0,0.0,6981.561220957594,6981.561220957593,216.66,6764.901220957594,140.37170033487007,0.083,-0.7660631519182287,default_mpc,0.083,216.66,0.3191678088393908,-0.7660631519182287,0.0,10297.768525580605,optimal_relaxed_modes,0.0011381999938748777,False,,3447.2841836320295,-0.7660631519182287
1021,18397,2024-07-11 15:15:00,0.14049531415545782,11.25115997555141,-0.7639174603043389,0.45,0.0,0.0,1.0,1.0,0.0,-2181.5192387701586,11.107407116154288,25.594563573576025,27.65,24.72386413300374,2849.3707799293543,9186.425637069764,10651.976095321712,10651.976095321714,0.0,10651.976095321712,77.22682669108241,0.029,-0.7639174603043389,default_mpc,0.029,0.0,0.14049531415545782,-0.7639174603043389,0.0,10297.768525580605,optimal_relaxed_modes,0.001110200013499707,False,,3437.628571369525,-0.7639174603043389
1022,18398,2024-07-11 15:30:00,0.1622508279011181,11.13520308728704,-0.7631000100229448,0.45,0.0,0.0,1.0,1.0,0.0,-2026.6855349049526,10.787423407747262,25.50755922599239,28.325,24.982717874597924,2855.1581157915225,8935.24117906022,10614.033539684633,10614.033539684635,0.0,10614.033539684633,76.9517431627136,0.029,-0.7631000100229448,default_mpc,0.029,0.0,0.1622508279011181,-0.7631000100229448,0.0,10297.768525580605,optimal_relaxed_modes,0.0012506000057328492,False,,3433.950045103252,-0.7631000100229448
1023,18399,2024-07-11 15:45:00,0.22169059903431687,10.818389107147091,-0.7628265362890009,0.45,0.0,0.0,1.0,1.0,0.0,-1937.8899821244308,10.490629884728635,25.45770886649742,29.0,25.225323377084113,2860.087926552201,8840.630687622512,10615.870227052907,10615.870227052907,0.0,10615.870227052907,76.96505914613357,0.029,-0.7628265362890009,default_mpc,0.029,0.0,0.22169059903431687,-0.7628265362890009,0.0,10297.768525580605,optimal_relaxed_modes,0.0010584000265225768,False,,3432.719413300504,-0.7628265362890009
1024,18400,2024-07-11 16:00:00,0.2556913714578438,10.637164990129692,-0.7651661268258233,0.45,0.0,0.0,1.0,1.0,0.0,-1797.904690257836,10.215365437216661,25.432484034100042,28.75,25.188190109572325,2859.692458396837,8690.51480098303,10622.697821428455,10622.697821428457,125.58,10497.117821428455,217.81519479464046,0.083,-0.7651661268258233,default_mpc,0.083,125.58,0.2556913714578438,-0.7651661268258233,0.0,10297.768525580605,optimal_relaxed_modes,0.0019503999792505056,False,,3443.247570716205,-0.7651661268258233
1025,18401,2024-07-11 16:15:00,0.3093299983230592,10.351271108938095,-0.7663176718626254,0.45,0.0,0.0,1.0,1.0,0.0,-1668.0523366704513,9.960067923930264,25.414310165847564,28.5,25.147521257874207,2858.8192282427326,8555.290131471655,10622.604787834056,10622.604787834052,0.0,10622.604787834056,77.0138847117969,0.029,-0.7663176718626254,default_mpc,0.029,0.0,0.3093299983230592,-0.7663176718626254,0.0,10297.768525580605,optimal_relaxed_modes,0.0013035000010859221,False,,3448.4295233818148,-0.7663176718626254
1026,18402,2024-07-11 16:30:00,0.35907778219498954,10.086115420900706,-0.7654072946244992,0.45,0.0,0.0,1.0,1.0,0.0,-1547.6033586770986,9.72328734868479,25.557596136936716,28.25,25.103381980601828,2857.8663517441514,8431.912334323257,10622.34317110364,10622.34317110364,0.0,10622.34317110364,77.01198799050138,0.029,-0.7654072946244992,default_mpc,0.029,0.0,0.35907778219498954,-0.7654072946244992,0.0,10297.768525580605,optimal_relaxed_modes,0.0019859999883919954,False,,3444.3328258102465,-0.7654072946244992
1027,18403,2024-07-11 16:45:00,0.405217156072406,9.840192558134076,-0.7662536168708902,0.45,0.0,0.0,1.0,1.0,0.0,-1435.8887411023777,9.503683074711224,25.535788637173784,28.0,25.05584506259907,2840.6135375076346,8324.721095201696,10606.04000536818,10606.04000536818,0.0,10606.04000536818,76.8937900389193,0.029,-0.7662536168708902,default_mpc,0.029,0.0,0.405217156072406,-0.7662536168708902,0.0,10297.768525580605,optimal_relaxed_modes,0.0011189000215381384,False,,3448.141275919006,-0.7662536168708902
1028,18404,2024-07-11 17:00:00,0.44800977941852954,9.612107875699238,1.0,0.45,0.0,1.0,1.0,0.0,6556.8893667158,-42.351171803459366,10.376497937909079,33.17484599319338,27.575,24.838395537437346,0.0,0.0,6900.6525952001575,6900.652595200159,138.18,6762.472595200157,278.9519945520065,0.165,1.0,default_mpc,0.165,138.18,0.44800977941852954,1.0,0.0,2336.759761528583,optimal_relaxed_modes,0.0011572999937925488,False,,-4500.0,1.0
1029,18405,2024-07-11 17:15:00,0.3117838243611334,10.338192216155159,-0.7704464367612889,0.45,0.0,1.0,1.0,0.0,6681.609264251178,-44.32321179200688,11.456924832494039,29.579011469550597,27.15,24.616515100086623,0.0,0.0,6982.084902793901,6982.084902793901,0.0,6982.084902793901,50.620115545255786,0.029,-0.7704464367612889,default_mpc,0.029,0.0,0.3117838243611334,-0.7704464367612889,0.0,10297.768525580605,optimal_relaxed_modes,0.001038200018228963,False,,3467.0089654258,-0.7704464367612889
1030,18406,2024-07-11 17:30:00,0.1331227502062632,11.290455741400617,-0.7710138012107347,0.45,0.0,0.0,1.0,1.0,0.0,-2199.5923826567123,11.144103455998216,25.733607997820695,26.725,24.390289637125466,2841.6939018280805,9203.324658832602,10683.687399055078,10683.687399055081,0.0,10683.687399055078,77.45673364314932,0.029,-0.7710138012107347,default_mpc,0.029,0.0,0.1331227502062632,-0.7710138012107347,0.0,10297.768525580605,optimal_relaxed_modes,0.0014739000180270523,False,,3469.5621054483063,-0.7710138012107347
1031,18407,2024-07-11 17:45:00,0.15532266439566367,11.172130198771113,-0.7712580114344748,0.45,0.0,0.0,1.0,1.0,0.0,-2043.476125229957,10.821462062093971,25.549014958848495,26.3,24.159779133009458,2836.2549775532993,8946.676303925185,10626.984296193945,10626.984296193945,0.0,10626.984296193945,77.0456361474061,0.029,-0.7712580114344748,default_mpc,0.029,0.0,0.15532266439566367,-0.7712580114344748,0.0,10297.768525580605,optimal_relaxed_modes,0.001883999997517094,False,,3470.6610514551367,-0.7712580114344748
1032,18408,2024-07-11 18:00:00,0.21525604341643548,10.852685288590399,-0.7665816161299301,0.45,0.0,0.0,1.0,1.0,0.0,-1953.9434453535043,10.522200808111595,25.5010741504226,25.475,23.7133719225872,2826.1749741825965,8854.843303672687,10631.50857896769,10631.50857896769,7.02,10624.48857896769,438.2601538824172,0.165,-0.7665816161299301,default_mpc,0.165,7.02,0.21525604341643548,-0.7665816161299301,0.0,10297.768525580605,optimal_relaxed_modes,0.0019238000095356256,False,,3449.6172725846855,-0.7665816161299301
1033,18409,2024-07-11 18:15:00,0.24953953239836082,10.669954292316737,-0.7644519765633577,0.45,0.0,0.0,1.0,1.0,0.0,-1812.7969258994347,10.244647897646795,25.45558603358617,24.65,23.24987766780966,2814.6419077220266,8714.668598050319,10631.468793611983,10631.46879361198,0.0,10631.468793611983,77.07814875368688,0.029,-0.7644519765633577,default_mpc,0.029,0.0,0.24953953239836082,-0.7644519765633577,0.0,10297.768525580605,optimal_relaxed_modes,0.0012181999918539077,False,,3440.0338945351095,-0.7644519765633577
1034,18410,2024-07-11 18:30:00,0.30362412003326555,10.381683440222695,-0.7636631888917299,0.45,0.0,0.0,1.0,1.0,0.0,-1681.867152642141,9.987227225941377,25.4079603776871,23.825,22.769818891819572,2802.3652443261835,8583.160366079592,10631.302799606554,10631.302799606554,0.0,10631.302799606554,77.07694529714752,0.029,-0.7636631888917299,default_mpc,0.029,0.0,0.30362412003326555,-0.7636631888917299,0.0,10297.768525580605,optimal_relaxed_modes,0.0016502000216860324,False,,3436.4843500127845,-0.7636631888917299
1035,18411,2024-07-11 18:45:00,0.35378555727773225,10.114322979709687,-0.7634324113589916,0.45,0.0,0.0,1.0,1.0,0.0,-1560.4162542550614,9.748476887769627,25.566989937698036,23.0,22.27367578722261,2739.760264738792,8460.365970075041,10588.112295559238,10588.112295559242,0.0,10588.112295559238,76.76381414280448,0.029,-0.7634324113589916,default_mpc,0.029,0.0,0.35378555727773225,-0.7634324113589916,0.0,10297.768525580605,optimal_relaxed_modes,0.0012242000084370375,False,,3435.4458511154626,-0.7634324113589916
1036,18412,2024-07-11 19:00:00,0.4003087011680989,9.866354622774033,1.0,0.45,0.0,1.0,1.0,0.0,6941.84887401416,-47.65571380080866,10.639514310054883,28.81447119057654,22.75,21.84416781853306,0.0,0.0,6901.069565891607,6901.069565891607,0.0,6901.069565891607,345.0534782945804,0.2,1.0,default_mpc,0.2,0.0,0.4003087011680989,1.0,0.0,2351.723444465537,optimal_relaxed_modes,0.0010560000082477927,False,,-4500.0,1.0
1037,18413,2024-07-11 19:15:00,0.26285529758713755,10.598981263860557,-0.7669555655939834,0.45,0.0,1.0,1.0,0.0,6606.285531993242,-42.78909534341436,11.679163829079123,29.740124747946155,22.5,21.415554926065383,0.0,0.0,6935.6841808417685,6935.6841808417685,0.0,6935.6841808417685,50.28371031110282,0.029,-0.7669555655939834,default_mpc,0.029,0.0,0.26285529758713755,-0.7669555655939834,0.0,10297.768525580605,optimal_relaxed_modes,0.0010263000149279833,False,,3451.300045172925,-0.7669555655939834
1038,18414,2024-07-11 19:30:00,0.07888288775478024,11.579554208267021,-0.7674994333629206,0.45,0.0,0.0,1.0,1.0,0.0,-2302.033150986421,11.352119832476177,25.626555067481625,22.25,20.98789958208477,2753.668720076557,9308.467797408895,10730.069257360583,10730.069257360583,0.0,10730.069257360583,77.79300211586423,0.029,-0.7674994333629206,default_mpc,0.029,0.0,0.07888288775478024,-0.7674994333629206,0.0,10297.768525580605,optimal_relaxed_modes,0.0011267999943811446,False,,3453.7474501331426,-0.7674994333629206
1039,18415,2024-07-11 19:45:00,0.11604916366523835,11.38145795766428,-0.7677898691417652,0.45,0.0,0.0,1.0,1.0,0.0,-2135.952937331954,11.014368348614418,25.517849524004852,22.0,20.56122959497759,2741.878507288878,9029.455840849112,10636.358591549166,10636.358591549166,0.0,10636.358591549166,77.11359978873145,0.029,-0.7677898691417652,default_mpc,0.029,0.0,0.11604916366523835,-0.7677898691417652,0.0,10297.768525580605,optimal_relaxed_modes,0.0012578000023495406,False,,3455.054411137943,-0.7677898691417652
1040,18416,2024-07-11 20:00:00,0.17981578274881188,11.041581877948833,-0.7701774911903148,0.45,0.0,0.0,1.0,1.0,0.0,-2044.9139796879745,10.701110331222573,25.51865176246502,22.125,20.71191425142605,2745.772475789969,8918.607023424001,10606.385789677402,10606.385789677402,0.0,10606.385789677402,530.3192894838702,0.2,-0.7701774911903148,default_mpc,0.2,0.0,0.17981578274881188,-0.7701774911903148,0.0,10297.768525580605,optimal_relaxed_modes,0.0010890999983530492,False,,3465.7987103564164,-0.7701774911903148
1041,18417,2024-07-11 20:15:00,0.2146764811196354,10.855774355632343,-0.7712858292720725,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1824167174789,10.410579083126605,25.540222615592914,22.25,20.862805203590465,2749.9417829240474,8764.1127511553,10605.9374572647,10605.9374572647,0.0,10605.9374572647,76.89304656516907,0.029,-0.7712858292720725,default_mpc,0.029,0.0,0.2146764811196354,-0.7712858292720725,0.0,10297.768525580605,optimal_relaxed_modes,0.0010250999766867608,False,,3470.786231724326,-0.7712858292720725
1042,18418,2024-07-11 20:30:00,0.27129036576246573,10.554022350486058,-0.7717291156877537,0.45,0.0,0.0,1.0,1.0,0.0,-1760.144859022944,10.14112517977808,25.56394078469241,22.375,21.01389153888905,2736.3650439287826,8624.307788375827,10585.383576238597,10585.383576238599,0.0,10585.383576238597,76.74403092772984,0.029,-0.7717291156877537,default_mpc,0.029,0.0,0.27129036576246573,-0.7717291156877537,0.0,10297.768525580605,optimal_relaxed_modes,0.0010193000198341906,False,,3472.7810205948917,-0.7717291156877537
1043,18419,2024-07-11 20:45:00,0.3237969903596692,10.274162041382963,-0.7718939581981821,0.45,0.0,0.0,1.0,1.0,0.0,-1633.028356987749,9.891218398093283,25.59001379467285,22.5,21.165173646399943,2701.4551270904544,8495.413366404964,10540.350564191449,10540.35056419145,0.0,10540.350564191449,76.41754159038801,0.029,-0.7718939581981821,default_mpc,0.029,0.0,0.3237969903596692,-0.7718939581981821,0.0,10297.768525580605,optimal_relaxed_modes,0.0011528000177349895,False,,3473.5228118918194,-0.7718939581981821
1044,18420,2024-07-11 21:00:00,0.37249449256518746,10.01460435462755,0.8756040674619376,0.45,0.0,1.0,1.0,0.0,6627.173886338689,-43.71931500851881,10.778724262286186,28.896001836602007,22.375,21.01389153888905,0.0,0.0,6901.265105382985,6901.265105382983,0.0,6901.265105382985,284.67718559704815,0.165,0.8756040674619376,default_mpc,0.165,0.0,0.37249449256518746,0.8756040674619376,0.0,2904.2620836552305,optimal_relaxed_modes,0.0011389999999664724,False,,-3940.2183035787193,0.8756040674619376
1045,18421,2024-07-11 21:15:00,0.23587848436887066,10.74276767831392,-0.7653291605006189,0.45,0.0,1.0,1.0,0.0,6593.958600029575,-43.09161414647201,11.81490043618739,29.777580929229195,22.25,20.862805203590465,0.0,0.0,6936.501553664519,6936.501553664518,0.0,6936.501553664519,50.28963626406777,0.029,-0.7653291605006189,default_mpc,0.029,0.0,0.23587848436887066,-0.7653291605006189,0.0,10297.768525580605,optimal_relaxed_modes,0.0016616999928373843,False,,3443.9812222527853,-0.7653291605006189
