step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1046,18422,2024-07-11 21:30:00,0.06555823094422901,11.65057462906726,-0.7645357490055129,0.45,0.0,0.0,1.0,1.0,0.0,-2364.3404620732717,11.478645089012097,25.65743019098469,22.125,20.71191425142605,2746.052072198544,9372.041505575151,10680.548857943806,10680.548857943804,0.0,10680.548857943806,77.4339792200926,0.029,-0.7645357490055129,default_mpc,0.029,0.0,0.06555823094422901,-0.7645357490055129,0.0,10297.768525580605,optimal_relaxed_modes,0.0010290999780409038,False,,3440.410870524808,-0.7645357490055129
1047,18423,2024-07-11 21:45:00,0.0921612392200079,11.508780594957358,-0.764270112363349,0.45,0.0,0.0,1.0,1.0,0.0,-2193.755920199421,11.131713624891445,25.516619377967515,22.0,20.56122959497759,2741.8784959643845,9087.841582377347,10621.904976005442,10621.90497600544,0.0,10621.904976005442,77.00881107603946,0.029,-0.764270112363349,default_mpc,0.029,0.0,0.0921612392200079,-0.764270112363349,0.0,10297.768525580605,optimal_relaxed_modes,0.0013726000033784658,False,,3439.2155056350703,-0.764270112363349
1048,18424,2024-07-11 22:00:00,0.15766101434102323,11.159666793562346,-0.7647645234629312,0.45,0.0,0.0,1.0,1.0,0.0,-2100.2467364527843,10.809941781999072,25.495365558858385,22.25,20.833581609459028,2748.910146463024,8984.519466645494,10600.639665414748,10600.63966541475,0.0,10600.639665414748,219.96327305735605,0.083,-0.7647645234629312,default_mpc,0.083,0.0,0.15766101434102323,-0.7647645234629312,0.0,10297.768525580605,optimal_relaxed_modes,0.001197000005049631,False,,3441.4403555831905,-0.7647645234629312
1049,18425,2024-07-11 22:15:00,0.19346917716196943,10.968809285726703,-0.7664946325669595,0.45,0.0,0.0,1.0,1.0,0.0,-1948.5098275119947,10.511514074362104,25.487120109640124,22.5,21.106292740181487,2756.4215322679265,8830.313940232372,10599.875328129168,10599.875328129168,0.0,10599.875328129168,76.84909612893648,0.029,-0.7664946325669595,default_mpc,0.029,0.0,0.19346917716196943,-0.7664946325669595,0.0,10297.768525580605,optimal_relaxed_modes,0.0011175000108778477,False,,3449.2258465513178,-0.7664946325669595
1050,18426,2024-07-11 22:30:00,0.251621760510339,10.658856016479893,-0.7673065409356838,0.45,0.0,0.0,1.0,1.0,0.0,-1807.7559417042132,10.234735838981182,25.477317770872943,22.75,21.379362310119784,2763.900103252184,8688.591999831086,10599.748096617068,10599.748096617068,0.0,10599.748096617068,76.84817370047375,0.029,-0.7673065409356838,default_mpc,0.029,0.0,0.251621760510339,-0.7673065409356838,0.0,10297.768525580605,optimal_relaxed_modes,0.0013718999980483204,False,,3452.8794342105775,-0.7673065409356838
1051,18427,2024-07-11 22:45:00,0.30555555247872945,10.371388905288372,-0.7676226145313687,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1912024854705,9.978035085927607,25.468192182174384,23.0,21.652778174212592,2740.960089360552,8556.95523186162,10565.163791933057,10565.163791933057,0.0,10565.163791933057,76.59743749151467,0.029,-0.7676226145313687,default_mpc,0.029,0.0,0.30555555247872945,-0.7676226145313687,0.0,10297.768525580605,optimal_relaxed_modes,0.0013029000256210566,False,,3454.3017653911593,-0.7676226145313687
1052,18428,2024-07-11 23:00:00,0.3555768484561722,10.104775397728602,0.3029245185684989,0.45,0.0,1.0,1.0,0.0,6625.7148359080975,-43.711962796396705,10.861253782309111,28.97095972237265,22.9,21.64914545083011,0.0,0.0,6899.990370921976,6899.990370921976,0.0,6899.990370921976,143.17480019663103,0.083,0.3029245185684989,default_mpc,0.083,0.0,0.3555768484561722,0.3029245185684989,0.0,5471.516720928505,optimal_relaxed_modes,0.0011295999865978956,False,,-1363.160333558245,0.3029245185684989
1053,18429,2024-07-11 23:15:00,0.22039325929996742,10.825303927931174,-0.7704765609500557,0.45,0.0,1.0,1.0,0.0,6652.15793687946,-44.431174959600696,11.907925039624395,29.821027404129477,22.8,21.64482546778977,0.0,0.0,6937.329611615166,6937.329611615165,0.0,6937.329611615166,50.29563968420995,0.029,-0.7704765609500557,default_mpc,0.029,0.0,0.22039325929996742,-0.7704765609500557,0.0,10297.768525580605,optimal_relaxed_modes,0.001043199998093769,False,,3467.1445242752507,-0.7704765609500557
1054,18430,2024-07-11 23:30:00,0.06343414574711166,11.661896003167895,-0.770835073504872,0.45,0.0,0.0,1.0,1.0,0.0,-2406.8980844921343,11.56506586137864,25.699002654162417,22.700000000000003,21.639824613282045,2771.4843404721337,9416.182422730533,10656.858789600163,10656.858789600163,0.0,10656.858789600163,77.26222622460118,0.029,-0.770835073504872,default_mpc,0.029,0.0,0.06343414574711166,-0.770835073504872,0.0,10297.768525580605,optimal_relaxed_modes,0.0010439000034239143,False,,3468.757830771924,-0.770835073504872
1055,18431,2024-07-11 23:45:00,0.07584503351719567,11.595745971353347,-0.7709688744378141,0.45,0.0,0.0,1.0,1.0,0.0,-2233.235732968939,11.211865639863312,25.477851234709647,22.6,21.634156224532358,2771.330694086242,9124.562032243792,10613.162531498918,10613.162531498918,0.0,10613.162531498918,76.94542835336716,0.029,-0.7709688744378141,default_mpc,0.029,0.0,0.07584503351719567,-0.7709688744378141,0.0,10297.768525580605,optimal_relaxed_modes,0.0016439000028185546,False,,3469.3599349701635,-0.7709688744378141
1056,18432,2024-07-12 00:00:00,0.1425282941998966,11.240324191914551,-0.7673308809455712,0.45,0.0,0.0,1.0,1.0,0.0,-2138.038857071645,10.88427676294879,25.440422176843114,22.700000000000003,21.79390671200171,2775.362105758678,9030.540794649667,10604.973898081853,10604.973898081853,0.0,10604.973898081853,76.88606076109343,0.029,-0.7673308809455712,default_mpc,0.029,0.0,0.1425282941998966,-0.7673308809455712,0.0,10297.768525580605,optimal_relaxed_modes,0.0014001000090502203,False,,3452.9889642550706,-0.7673308809455712
1057,18433,2024-07-12 00:15:00,0.1789838133831774,11.046016274667664,-0.765629823500697,0.45,0.0,0.0,1.0,1.0,0.0,-1983.5656466223872,10.580453806415818,25.40718440834926,22.8,21.95374098222718,2779.6651699214603,8877.705135560156,10604.637208676526,10604.637208676526,0.0,10604.637208676526,76.88361976290481,0.029,-0.765629823500697,default_mpc,0.029,0.0,0.1789838133831774,-0.765629823500697,0.0,10297.768525580605,optimal_relaxed_modes,0.0016748000052757561,False,,3445.3342057531363,-0.765629823500697
1058,18434,2024-07-12 00:30:00,0.2381877084757927,10.730459513824025,-0.7649466178414585,0.45,0.0,0.0,1.0,1.0,0.0,-1840.272803191247,10.298671051146593,25.5744526009301,22.9,22.113670559525,2783.9482669048803,8734.8268335597,10616.668622425128,10616.668622425128,0.0,10616.668622425128,76.97084751258218,0.029,-0.7649466178414585,default_mpc,0.029,0.0,0.2381877084757927,-0.7649466178414585,0.0,10297.768525580605,optimal_relaxed_modes,0.001276099996175617,False,,3442.259780286563,-0.7649466178414585
1059,18435,2024-07-12 00:45:00,0.2930966280248338,10.437794972627636,-0.7646851660062277,0.45,0.0,0.0,1.0,1.0,0.0,-1707.3542428488504,10.037336509289316,25.512403152538127,23.0,22.27367578722261,2787.970656532201,8615.593291351886,10606.3490962312,10606.349096231203,0.0,10606.3490962312,76.89603094767621,0.029,-0.7646851660062277,default_mpc,0.029,0.0,0.2930966280248338,-0.7646851660062277,0.0,10297.768525580605,optimal_relaxed_modes,0.0012709000147879124,False,,3441.0832470280247,-0.7646851660062277
1060,18436,2024-07-12 01:00:00,0.34402164369697136,10.166364639095143,-0.08616493404321167,0.45,0.0,0.0,1.0,1.0,0.0,-1584.0594723016923,9.794956063888716,25.479434446916922,23.0,22.27367578722261,2743.366682025464,8476.23228363223,10560.882882377618,10560.882882377617,0.0,10560.882882377618,76.56640089723774,0.029,-0.08616493404321167,default_mpc,0.029,0.0,0.34402164369697136,-0.08616493404321167,0.0,7236.6059089774,optimal_relaxed_modes,0.0011490000179037452,False,,387.7422031944525,-0.08616493404321167
1061,18437,2024-07-12 01:15:00,0.3912521431528086,9.91462607699553,1.0,0.45,0.0,1.0,1.0,0.0,6970.46454533759,-47.67550446087405,10.684327926113689,28.854791285578056,23.0,22.27367578722261,0.0,0.0,6900.110929525044,6900.1109295250435,0.0,6900.110929525044,50.025804239056576,0.029,1.0,default_mpc,0.029,0.0,0.3912521431528086,1.0,0.0,2345.101948365319,optimal_relaxed_modes,0.0012715999910142273,False,,-4500.0,1.0
1062,18438,2024-07-12 01:30:00,0.2539361115174466,10.64652052561201,-0.7676164171820968,0.45,0.0,1.0,1.0,0.0,6605.612083755595,-42.78881022577246,11.725491249166968,29.781995774503436,23.0,22.27367578722261,0.0,0.0,6936.196836440973,6936.196836440972,0.0,6936.196836440973,50.28742706419706,0.029,-0.7676164171820968,default_mpc,0.029,0.0,0.2539361115174466,-0.7676164171820968,0.0,10297.768525580605,optimal_relaxed_modes,0.001174800010630861,False,,3454.273877319436,-0.7676164171820968
1063,18439,2024-07-12 01:45:00,0.07018949635598111,11.62588998442262,-0.767776520826353,0.45,0.0,0.0,1.0,1.0,0.0,-2323.352089780962,11.395412071475356,25.58833560714243,23.0,22.27367578722261,2788.4941296052584,9331.62992200742,10656.697125702358,10656.697125702358,0.0,10656.697125702358,77.2610541613421,0.029,-0.767776520826353,default_mpc,0.029,0.0,0.07018949635598111,-0.767776520826353,0.0,10297.768525580605,optimal_relaxed_modes,0.0016924000228755176,False,,3454.9943437185884,-0.767776520826353
1064,18440,2024-07-12 02:00:00,0.10787557490069637,11.425023185779288,-0.7700357650594417,0.45,0.0,0.0,1.0,1.0,0.0,-2155.730704199335,11.054518229490236,25.548531454768565,23.175,22.44535169190514,2793.035379301089,9052.56999750642,10605.736255978312,10605.73625597831,0.0,10605.736255978312,76.89158785584277,0.029,-0.7700357650594417,default_mpc,0.029,0.0,0.10787557490069637,-0.7700357650594417,0.0,10297.768525580605,optimal_relaxed_modes,0.001087599986931309,False,,3465.1609427674875,-0.7700357650594417
1065,18441,2024-07-12 02:15:00,0.17223551447963326,11.081984707823555,-0.7710701728969095,0.45,0.0,0.0,1.0,1.0,0.0,-2063.846911251614,10.73834851555045,25.54212075537649,23.35,22.61704521621487,2797.2437396743953,8941.141115385435,10606.719384366184,10606.719384366184,0.0,10606.719384366184,76.89871553665483,0.029,-0.7710701728969095,default_mpc,0.029,0.0,0.17223551447963326,-0.7710701728969095,0.0,10297.768525580605,optimal_relaxed_modes,0.0010345999908167869,False,,3469.8157780360925,-0.7710701728969095
1066,18442,2024-07-12 02:30:00,0.20742024120732372,10.894450114364965,-0.7714678008477367,0.45,0.0,0.0,1.0,1.0,0.0,-1914.7454904557717,10.445116717822042,25.559928430224968,23.525,22.78874062916589,2801.7217308088107,8784.085869260554,10607.109930903804,10607.109930903802,0.0,10607.109930903804,76.90154699905258,0.029,-0.7714678008477367,default_mpc,0.029,0.0,0.20742024120732372,-0.7714678008477367,0.0,10297.768525580605,optimal_relaxed_modes,0.0010609999881125987,False,,3471.6051038148153,-0.7714678008477367
1067,18443,2024-07-12 02:45:00,0.26456035411380097,10.589893312573441,-0.7716007542452652,0.45,0.0,0.0,1.0,1.0,0.0,-1776.4369917044783,10.173158194611535,25.580364632190825,23.7,22.960443130581258,2806.163651986749,8642.581374107918,10607.794930484986,10607.794930484988,0.0,10607.794930484986,76.90651324601616,0.029,-0.7716007542452652,default_mpc,0.029,0.0,0.26456035411380097,-0.7716007542452652,0.0,10297.768525580605,optimal_relaxed_modes,0.0011628000065684319,False,,3472.2033941036934,-0.7716007542452652
1068,18444,2024-07-12 03:00:00,0.31755503763748927,10.307431649392182,-0.7671764692731874,0.45,0.0,0.0,1.0,1.0,0.0,-1648.1413527123902,9.920928492818533,25.563030552699708,23.775,23.034617669048153,2798.1338076076377,8532.615933744208,10600.42314430023,10600.42314430023,0.0,10600.42314430023,76.85306779617667,0.029,-0.7671764692731874,default_mpc,0.029,0.0,0.31755503763748927,-0.7671764692731874,0.0,10297.768525580605,optimal_relaxed_modes,0.0016232000198215246,False,,3452.294111729343,-0.7671764692731874
1069,18445,2024-07-12 03:15:00,0.36670519065941615,10.045461333785312,0.6749099245698055,0.45,0.0,1.0,1.0,0.0,6627.126457951835,-43.71263808395929,10.807212743933125,28.922346142835355,23.85,23.108792393671717,0.0,0.0,6900.972931300337,6900.972931300336,0.0,6900.972931300337,50.03205375192745,0.029,0.6749099245698055,default_mpc,0.029,0.0,0.36670519065941615,0.6749099245698055,0.0,3817.6430508191625,optimal_relaxed_modes,0.0013491999998223037,False,,-3037.0946605641248,0.6749099245698055
1070,18446,2024-07-12 03:30:00,0.23053358908006913,10.771255970203232,-0.7643029825864974,0.45,0.0,1.0,1.0,0.0,6652.310438685567,-44.429688948276,11.853835925872183,29.768261745949747,23.925,23.182967798216087,0.0,0.0,6936.7925639491605,6936.792563949159,0.0,6936.7925639491605,50.29174608863141,0.029,-0.7643029825864974,default_mpc,0.029,0.0,0.23053358908006913,-0.7643029825864974,0.0,10297.768525580605,optimal_relaxed_modes,0.0011847999994643033,False,,3439.3634216392384,-0.7643029825864974
1071,18447,2024-07-12 03:45:00,0.07358227090678672,11.607806496066827,-0.7640018169161444,0.45,0.0,0.0,1.0,1.0,0.0,-2379.9094152686985,11.514494590087661,25.69963162474005,24.0,23.25714793015782,2814.0390199205813,9355.509606011676,10651.130635353118,10651.13063535312,0.0,10651.130635353118,77.22069710631011,0.029,-0.7640018169161444,default_mpc,0.029,0.0,0.07358227090678672,-0.7640018169161444,0.0,10297.768525580605,optimal_relaxed_modes,0.0011866999848280102,False,,3438.00817612265,-0.7640018169161444
1072,18448,2024-07-12 04:00:00,0.08620935703698268,11.540504126992882,-0.7629939040263403,0.45,0.0,0.0,1.0,1.0,0.0,-2212.9068682739016,11.16497538619716,25.500696868738657,24.0,23.25714793015782,2814.0390264805906,9119.753416612619,10615.687644647196,10615.687644647196,0.0,10615.687644647196,76.96373542369217,0.029,-0.7629939040263403,default_mpc,0.029,0.0,0.08620935703698268,-0.7629939040263403,0.0,10297.768525580605,optimal_relaxed_modes,0.0013934999878983945,False,,3433.472568118531,-0.7629939040263403
1073,18449,2024-07-12 04:15:00,0.15031910814269484,11.198799153599436,-0.7654674829228483,0.45,0.0,0.0,1.0,1.0,0.0,-2115.930050856896,10.840789590359705,25.470705024546366,24.0,23.25714793015782,2814.0390264805937,9006.458625870817,10614.364877418067,10614.364877418067,0.0,10614.364877418067,76.954145361281,0.029,-0.7654674829228483,default_mpc,0.029,0.0,0.15031910814269484,-0.7654674829228483,0.0,10297.768525580605,optimal_relaxed_modes,0.0010630000033415854,False,,3444.6036731528175,-0.7654674829228483
1074,18450,2024-07-12 04:30:00,0.18745798871836777,11.0008489201311,-0.7667059208165582,0.45,0.0,0.0,1.0,1.0,0.0,-1963.0575846656243,10.5401228758942,25.4551148197829,24.0,23.25714793015782,2814.0390264805937,8848.833741979404,10614.117875161766,10614.117875161766,0.0,10614.117875161766,76.95235459492281,0.029,-0.7667059208165582,default_mpc,0.029,0.0,0.18745798871836777,-0.7667059208165582,0.0,10297.768525580605,optimal_relaxed_modes,0.0020324999932199717,False,,3450.176643674512,-0.7667059208165582
1075,18451,2024-07-12 04:45:00,0.24604685364273807,10.688570270084206,-0.7672195177901275,0.45,0.0,0.0,1.0,1.0,0.0,-1821.250058452805,10.26126790929116,25.44174551242342,24.0,23.25714793015782,2814.0390264805937,8704.394027576493,10613.937128147896,10613.937128147898,0.0,10613.937128147896,76.95104417907226,0.029,-0.7672195177901275,default_mpc,0.029,0.0,0.24604685364273807,-0.7672195177901275,0.0,10297.768525580605,optimal_relaxed_modes,0.0013856000150553882,False,,3452.487830055574,-0.7672195177901275
1076,18452,2024-07-12 05:00:00,0.30038530784245426,10.398946309199719,-0.7698852205073241,0.45,0.0,0.0,1.0,1.0,0.0,-1689.7077195437728,10.00264105464208,25.45220861814044,23.8,23.0286944115353,2807.8409662269028,8560.00088049904,10620.568877476011,10620.568877476011,21.6,10598.96887747601,76.84252436170108,0.029,-0.7698852205073241,default_mpc,0.029,21.6,0.30038530784245426,-0.7698852205073241,0.0,10297.768525580605,optimal_relaxed_modes,0.0020490000024437904,False,,3464.4834922829587,-0.7698852205073241
1077,18453,2024-07-12 05:15:00,0.35078192658968277,10.13033233127699,0.12958980495432984,0.45,0.0,1.0,1.0,0.0,6624.25642190154,-43.38002463435997,10.886050321593983,28.996611213269365,23.6,22.80046017429303,0.0,0.0,6899.828453206206,6899.828453206205,0.0,6899.828453206206,50.023756285744994,0.029,0.12958980495432984,default_mpc,0.029,0.0,0.35078192658968277,0.12958980495432984,0.0,6244.505451567269,optimal_relaxed_modes,0.0011672000109683722,False,,-583.1541222944843,0.12958980495432984
1078,18454,2024-07-12 05:30:00,0.21529218978108614,10.85249262846681,-0.771657615950497,0.45,0.0,1.0,1.0,0.0,6635.860049576474,-44.190411999599235,11.927743997701317,29.83370333236808,23.4,22.572431766879983,0.0,0.0,6937.609673673636,6937.609673673635,0.0,6937.609673673636,50.29767013413387,0.029,-0.771657615950497,default_mpc,0.029,0.0,0.21529218978108614,-0.771657615950497,0.0,10297.768525580605,optimal_relaxed_modes,0.001072499988367781,False,,3472.4592717772366,-0.771657615950497
1079,18455,2024-07-12 05:45:00,0.05960400423705822,11.68231065741648,-0.7718788407614164,0.45,0.0,0.0,1.0,1.0,0.0,-2416.0196468686336,11.583591293835777,25.710275536886243,23.2,22.34461646632632,2790.3744538583837,9426.641348791973,10688.372900215947,10688.372900215947,0.0,10688.372900215947,77.49070352656562,0.029,-0.7718788407614164,default_mpc,0.029,0.0,0.05960400423705822,-0.7718788407614164,0.0,10297.768525580605,optimal_relaxed_modes,0.001038899994455278,False,,3473.454783426374,-0.7718788407614164
1080,18456,2024-07-12 06:00:00,0.07234744386224812,11.614388124214218,-0.7669979782722481,0.45,0.0,0.0,1.0,1.0,0.0,-2241.697491279087,11.229045051693433,25.417893627550733,23.65,22.81777089886399,2802.7739509088483,9134.538552372127,10597.712845661823,10597.712845661823,261.78,10335.932845661822,74.93551313104821,0.029,-0.7669979782722481,default_mpc,0.029,261.78,0.07234744386224812,-0.7669979782722481,0.0,10297.768525580605,optimal_relaxed_modes,0.0015524000045843422,False,,3451.4909022251168,-0.7669979782722481
1081,18457,2024-07-12 06:15:00,0.13928478381501336,11.257612102265979,-0.7646935710528416,0.45,0.0,0.0,1.0,1.0,0.0,-2146.138294909394,10.900207210784025,25.37191753935899,24.1,23.29151237135338,2814.104747507959,9042.833483674724,10597.40020479506,10597.40020479506,0.0,10597.40020479506,76.83115148476419,0.029,-0.7646935710528416,default_mpc,0.029,0.0,0.13928478381501336,-0.7646935710528416,0.0,10297.768525580605,optimal_relaxed_modes,0.0012871000217273831,False,,3441.1210697377874,-0.7646935710528416
1082,18458,2024-07-12 06:30:00,0.1758792935017268,11.062563365635796,-0.7637444249437637,0.45,0.0,0.0,1.0,1.0,0.0,-1991.077545996774,10.595225641435873,25.58278481965832,24.55,23.76583361215201,2825.9467730478823,8890.321159177105,10634.566272691309,10634.566272691307,0.0,10634.566272691309,77.100605477012,0.029,-0.7637444249437637,default_mpc,0.029,0.0,0.1758792935017268,-0.7637444249437637,0.0,10297.768525580605,optimal_relaxed_modes,0.001119199994718656,False,,3436.8499122469366,-0.7637444249437637
1083,18459,2024-07-12 06:45:00,0.23530893357745536,10.745803384032163,-0.7633550663431155,0.45,0.0,0.0,1.0,1.0,0.0,-1847.2420774705374,10.312378583624813,25.483993454584127,25.0,24.240745212351978,2837.422646424758,8775.653289040862,10604.0052184984,10604.0052184984,0.0,10604.0052184984,76.8790378341134,0.029,-0.7633550663431155,default_mpc,0.029,0.0,0.23530893357745536,-0.7633550663431155,0.0,10297.768525580605,optimal_relaxed_modes,0.001043199998093769,False,,3435.0977985440195,-0.7633550663431155
1084,18460,2024-07-12 07:00:00,0.2904262706401109,10.452027977488209,-0.7656645226353588,0.45,0.0,0.0,1.0,1.0,0.0,-1713.8198049068303,10.050045922383477,25.432988435345756,24.75,24.18567566008315,2836.9589634383783,8616.384576221866,10618.891854572572,10618.891854572574,613.02,10005.871854572571,72.54257094565115,0.029,-0.7656645226353588,default_mpc,0.029,613.02,0.2904262706401109,-0.7656645226353588,0.0,10297.768525580605,optimal_relaxed_modes,0.0011412000167183578,False,,3445.4903518591145,-0.7656645226353588
1085,18461,2024-07-12 07:15:00,0.3415446812811267,10.179566848771595,-0.7653131564880726,0.45,0.0,0.0,1.0,1.0,0.0,-1590.0552207642988,9.80674027807759,25.406061317828375,24.5,24.127158835412878,2835.570628329832,8479.34834396056,10618.845677554362,10618.845677554362,0.0,10618.845677554362,76.98663116226913,0.029,-0.7653131564880726,default_mpc,0.029,0.0,0.3415446812811267,-0.7653131564880726,0.0,10297.768525580605,optimal_relaxed_modes,0.0011021000100299716,False,,3443.9092041963268,-0.7653131564880726
1086,18462,2024-07-12 07:30:00,0.38895551867526756,9.926867085460824,-0.7664059752940654,0.45,0.0,0.0,1.0,1.0,0.0,-1475.2633542391868,9.581078069791277,25.553984641380154,24.25,24.065245242687276,2795.3102675984514,8358.78231722304,10575.486526041754,10575.486526041754,0.0,10575.486526041754,76.67227731380272,0.029,-0.7664059752940654,default_mpc,0.029,0.0,0.38895551867526756,-0.7664059752940654,0.0,10297.768525580605,optimal_relaxed_modes,0.0015244999958667904,False,,3448.826888823294,-0.7664059752940654
1087,18463,2024-07-12 07:45:00,0.43292798528498294,9.69249383843104,-0.5505606573225947,0.45,0.0,0.0,1.0,1.0,0.0,-1368.7840073976936,9.371785911419817,25.531053776389587,24.0,23.999996197606098,2757.49900268416,8256.223256689449,10536.488703894773,10536.488703894769,0.0,10536.488703894773,76.3895431032371,0.029,-0.5505606573225947,default_mpc,0.029,0.0,0.43292798528498294,-0.5505606573225947,0.0,9323.919070120564,optimal_relaxed_modes,0.0013679999974556267,False,,2477.5229579516763,-0.5505606573225947
1088,18464,2024-07-12 08:00:00,0.4737111934960911,9.475119338665834,1.0,0.45,0.0,1.0,1.0,0.0,6548.027433242795,-42.27319561433484,10.247450037166635,32.85431904317495,23.925,23.772122018306483,0.0,0.0,6900.623565384312,6900.623565384314,1125.42,5775.203565384312,238.2271470721029,0.165,1.0,default_mpc,0.165,1125.42,0.4737111934960911,1.0,0.0,2335.20395102617,optimal_relaxed_modes,0.0013611000031232834,False,,-4500.0,1.0
1089,18465,2024-07-12 08:15:00,0.3365802872200916,10.206027069116912,-0.7706246612116554,0.45,0.0,1.0,1.0,0.0,6673.18796647317,-44.20263584517233,11.323375126739908,29.4388563230081,23.85,23.54369479073433,0.0,0.0,6978.7159578560595,6978.715957856059,0.0,6978.7159578560595,50.59569069445644,0.029,-0.7706246612116554,default_mpc,0.029,0.0,0.3365802872200916,-0.7706246612116554,0.0,10297.768525580605,optimal_relaxed_modes,0.0011295999865978956,False,,3467.8109754524494,-0.7706246612116554
1090,18466,2024-07-12 08:30:00,0.15813825587844033,11.157123096167913,-0.7711138479296161,0.45,0.0,0.0,1.0,1.0,0.0,-2138.124136146943,11.019301097060584,25.723184569678267,23.775,23.314701193091885,2815.4947422709597,9136.386184943349,10681.545912255306,10681.545912255304,0.0,10681.545912255306,77.44120786385098,0.029,-0.7711138479296161,default_mpc,0.029,0.0,0.15813825587844033,-0.7711138479296161,0.0,10297.768525580605,optimal_relaxed_modes,0.001036100002238527,False,,3470.0123156832724,-0.7711138479296161
1091,18467,2024-07-12 08:45:00,0.17888530044302303,11.046541348638687,-0.7713233910716962,0.45,0.0,0.0,1.0,1.0,0.0,-1986.3779448916691,10.705713334932927,25.545373087735605,23.7,23.08514304997226,2809.6602295402085,8887.660391390535,10624.070142808936,10624.070142808936,0.0,10624.070142808936,77.02450853536479,0.029,-0.7713233910716962,default_mpc,0.029,0.0,0.17888530044302303,-0.7713233910716962,0.0,10297.768525580605,optimal_relaxed_modes,0.00107559998286888,False,,3470.955259822633,-0.7713233910716962
1092,18468,2024-07-12 09:00:00,0.23713688108520603,10.736060423815852,-0.7668538156433765,0.45,0.0,0.0,1.0,1.0,0.0,-1899.3536502804332,10.4148492669495,25.49907587966109,24.025,23.374717154383603,2816.518578134378,8798.43339448794,10605.318626058932,10605.318626058932,1527.66,9077.658626058932,374.45341832493096,0.165,-0.7668538156433765,default_mpc,0.165,1527.66,0.23713688108520603,-0.7668538156433765,0.0,10297.768525580605,optimal_relaxed_modes,0.001878799987025559,False,,3450.8421703951944,-0.7668538156433765
1093,18469,2024-07-12 09:15:00,0.27045837605417367,10.558456855631254,-0.7647577484192556,0.45,0.0,0.0,1.0,1.0,0.0,-1762.1587582433326,10.145083880189953,25.455162324989313,24.35,23.663844286610242,2823.7378273040667,8662.367933680554,10605.932982227556,10605.932982227558,0.0,10605.932982227556,76.89301412114979,0.029,-0.7647577484192556,default_mpc,0.029,0.0,0.27045837605417367,-0.7647577484192556,0.0,10297.768525580605,optimal_relaxed_modes,0.0012054000108037144,False,,3441.4098678866503,-0.7647577484192556
1094,18470,2024-07-12 09:30:00,0.3230254167127375,10.27827452892111,-0.7639099082152916,0.45,0.0,0.0,1.0,1.0,0.0,-1634.8949091069235,9.894885409772119,25.40894329532973,24.675,23.952516243056206,2830.8086449537955,8534.909681014118,10606.903419470817,10606.903419470817,0.0,10606.903419470817,76.90004979116343,0.029,-0.7639099082152916,default_mpc,0.029,0.0,0.3230254167127375,-0.7639099082152916,0.0,10297.768525580605,optimal_relaxed_modes,0.0010372999822720885,False,,3437.594586968812,-0.7639099082152916
1095,18471,2024-07-12 09:45:00,0.3717794783428824,10.018415380432437,-0.7635783172786068,0.45,0.0,0.0,1.0,1.0,0.0,-1516.8511308594536,9.662831403519224,25.56521747998203,25.0,24.240745212351978,2822.9218117019764,8416.043560657547,10601.755490178757,10601.75549017876,0.0,10601.755490178757,76.86272730379599,0.029,-0.7635783172786068,default_mpc,0.029,0.0,0.3717794783428824,-0.7635783172786068,0.0,10297.768525580605,optimal_relaxed_modes,0.0010332999809179455,False,,3436.102427753731,-0.7635783172786068
1096,18472,2024-07-12 10:00:00,0.4169975652655169,9.777402977134795,1.0,0.45,0.0,1.0,1.0,0.0,7684.097881024154,-44.62204506740567,10.541666877835716,30.260234673041577,25.0,24.240745212351978,0.0,0.0,6901.062045893105,6901.062045893103,2501.22,4399.842045893105,181.4934843930906,0.165,1.0,default_mpc,0.165,2501.22,0.4169975652655169,1.0,0.0,2352.065076608621,optimal_relaxed_modes,0.0011606999905779958,False,,-4500.0,1.0
1097,18473,2024-07-12 10:15:00,0.28203564818780086,10.496749995159021,-0.7667377930623479,0.45,0.0,1.0,1.0,0.0,6627.624218944958,-42.90286384551165,11.594155994745933,29.710673261390017,25.0,24.240745212351978,0.0,0.0,6946.272967049488,6946.272967049486,0.0,6946.272967049488,50.360479011108794,0.029,-0.7667377930623479,default_mpc,0.029,0.0,0.28203564818780086,-0.7667377930623479,0.0,10297.768525580605,optimal_relaxed_modes,0.0013943999947514385,False,,3450.3200687805656,-0.7667377930623479
1098,18474,2024-07-12 10:30:00,0.09179943303260274,11.510709021936227,-0.7671756812059902,0.45,0.0,0.0,1.0,1.0,0.0,-2262.935434034795,11.272727854900598,25.586616886915802,25.0,24.240745212351978,2838.1772940575006,9270.56020847336,10661.64516132174,10661.64516132174,0.0,10661.64516132174,77.29692741958262,0.029,-0.7671756812059902,default_mpc,0.029,0.0,0.09179943303260274,-0.7671756812059902,0.0,10297.768525580605,optimal_relaxed_modes,0.001568300009239465,False,,3452.290565426956,-0.7671756812059902
1099,18475,2024-07-12 10:45:00,0.1310383244186206,11.301565730848752,-0.7659872326086326,0.45,0.0,0.0,1.0,1.0,0.0,-2102.3163804845653,10.940750175758483,25.49511214478345,25.0,24.240745212351978,2838.1772940575033,9008.641235044002,10617.996730105124,10617.996730105124,0.0,10617.996730105124,76.98047629326216,0.029,-0.7659872326086326,default_mpc,0.029,0.0,0.1310383244186206,-0.7659872326086326,0.0,10297.768525580605,optimal_relaxed_modes,0.0013061999925412238,False,,3446.9425467388464,-0.7659872326086326
1100,18476,2024-07-12 11:00:00,0.19270608438776327,10.972876570213222,-0.7688821582453164,0.45,0.0,0.0,1.0,1.0,0.0,-2010.1980524994217,10.632832325570693,25.4871150510533,25.025,24.264928549064347,2838.710685384009,8890.099864747124,10617.35269471499,10617.352694714991,2813.76,7803.592694714989,161.92454841533603,0.083,-0.7688821582453164,default_mpc,0.083,2813.76,0.19270608438776327,-0.7688821582453164,0.0,10297.768525580605,optimal_relaxed_modes,0.001592999993590638,False,,3459.9697121039235,-0.7688821582453164
1101,18477,2024-07-12 11:15:00,0.2279812793774197,10.784859780918353,-0.7702621699055379,0.45,0.0,0.0,1.0,1.0,0.0,-1864.9787985449009,10.34725308419537,25.501715365387113,25.05,24.28911508267774,2839.281375080723,8736.288303026507,10617.393817826445,10617.393817826447,0.0,10617.393817826445,76.97610517924173,0.029,-0.7702621699055379,default_mpc,0.029,0.0,0.2279812793774197,-0.7702621699055379,0.0,10297.768525580605,optimal_relaxed_modes,0.0010390000243205577,False,,3466.1797645749202,-0.7702621699055379
1102,18478,2024-07-12 11:30:00,0.28363012676423405,10.488251424346632,-0.7707675838757182,0.45,0.0,0.0,1.0,1.0,0.0,-1730.2717764937713,10.08239134068274,25.521599464810688,25.075000000000003,24.313299025818747,2839.85085284509,8597.850858655125,10617.626069853719,10617.626069853719,0.0,10617.626069853719,76.97778900643947,0.029,-0.7707675838757182,default_mpc,0.029,0.0,0.28363012676423405,-0.7707675838757182,0.0,10297.768525580605,optimal_relaxed_modes,0.0012562000192701817,False,,3468.454127440732,-0.7707675838757182
1103,18479,2024-07-12 11:45:00,0.33524185022117914,10.213160938321115,-0.7709140651267252,0.45,0.0,0.0,1.0,1.0,0.0,-1605.3171798284059,9.836743173384733,25.544442862920935,25.1,24.337479045820807,2840.4190728750013,8471.018734690932,10617.955669234843,10617.955669234843,0.0,10617.955669234843,76.98017860195262,0.029,-0.7709140651267252,default_mpc,0.029,0.0,0.33524185022117914,-0.7709140651267252,0.0,10297.768525580605,optimal_relaxed_modes,0.001356399996438995,False,,3469.1132930702634,-0.7709140651267252
1104,18480,2024-07-12 12:00:00,0.3831094664251986,9.958026543953691,-0.5299213569607891,0.45,0.0,0.0,1.0,1.0,0.0,-1489.4207192992576,9.608911052378687,25.527837941060692,25.325000000000003,24.559226491373437,2827.3737051763123,8374.761524577818,10593.648310239281,10593.648310239281,3394.5,7199.148310239281,52.19382524923479,0.029,-0.5299213569607891,default_mpc,0.029,3394.5,0.3831094664251986,-0.5299213569607891,0.0,9233.690411587197,optimal_relaxed_modes,0.0021244999952614307,False,,2384.646106323551,-0.5299213569607891
1105,18481,2024-07-12 12:15:00,0.427505034496392,9.72139816613423,-0.7584304286183514,0.45,0.0,0.0,1.0,1.0,0.0,-1381.9178629033156,9.397599512341124,25.49405663301867,25.55,24.78098137060304,2806.8037646523126,8276.107875438904,10566.31472162728,10566.314721627277,0.0,10566.31472162728,76.60578173179778,0.029,-0.7584304286183514,default_mpc,0.029,0.0,0.427505034496392,-0.7584304286183514,0.0,10271.660484312126,optimal_relaxed_modes,0.0013891000126022846,False,,3412.936928782581,-0.7584304286183514
1106,18482,2024-07-12 12:30:00,0.46868105747646793,9.501929963650426,0.6797168998575404,0.45,0.0,1.0,1.0,0.0,6552.95189769651,-42.309166679596636,10.273112772765696,32.80044379042759,25.775,25.002737962061612,0.0,0.0,6900.224804528841,6900.224804528838,0.0,6900.224804528841,50.0266298328341,0.029,0.6797168998575404,default_mpc,0.029,0.0,0.46868105747646793,0.6797168998575404,0.0,3804.0206386077957,optimal_relaxed_modes,0.0010170000023208559,False,,-3058.7260493589315,0.6797168998575404
1107,18483,2024-07-12 12:45:00,0.33177140321835596,10.231658420846163,-0.7629686122509957,0.45,0.0,1.0,1.0,0.0,6673.29129308215,-44.16894071865956,11.347251525142168,29.465411635876777,26.0,25.224497358648435,0.0,0.0,6978.066489319232,6978.066489319229,0.0,6978.066489319232,50.59098204756443,0.029,-0.7629686122509957,default_mpc,0.029,0.0,0.33177140321835596,-0.7629686122509957,0.0,10297.768525580605,optimal_relaxed_modes,0.0010915999882854521,False,,3433.3587551294804,-0.7629686122509957
1108,18484,2024-07-12 13:00:00,0.1536595755477837,11.180994462330313,-0.7650815962690805,0.45,0.0,0.0,1.0,1.0,0.0,-2149.1113519252463,11.041608169027356,25.655660832780164,26.0,25.059980945935255,2856.8550544009045,9158.49095032101,10654.139696905515,10654.139696905515,2598.84,8055.299696905515,167.14746871078944,0.083,-0.7650815962690805,default_mpc,0.083,2598.84,0.1536595755477837,-0.7650815962690805,0.0,10297.768525580605,optimal_relaxed_modes,0.0010036999883595854,False,,3442.867183210862,-0.7650815962690805
1109,18485,2024-07-12 13:15:00,0.1746736939870426,11.068989211049063,-0.7660957703496547,0.45,0.0,0.0,1.0,1.0,0.0,-1996.581503185087,10.726397106717325,25.49402003828516,26.0,24.894420811456385,2853.2014559704035,8905.338064797206,10626.635210445862,10626.635210445862,0.0,10626.635210445862,77.0431052757325,0.029,-0.7660957703496547,default_mpc,0.029,0.0,0.1746736939870426,-0.7660957703496547,0.0,10297.768525580605,optimal_relaxed_modes,0.001627000019652769,False,,3447.4309665734463,-0.7660957703496547
1110,18486,2024-07-12 13:30:00,0.2332268424706308,10.756900929631538,-0.766526743947917,0.45,0.0,0.0,1.0,1.0,0.0,-1909.1083285681698,10.434030348064685,25.464995962165208,26.0,24.727803933303544,2849.712898471079,8801.568322269524,10625.049064320547,10625.049064320547,0.0,10625.049064320547,77.03160571632397,0.029,-0.766526743947917,default_mpc,0.029,0.0,0.2332268424706308,-0.766526743947917,0.0,10297.768525580605,optimal_relaxed_modes,0.0014605000033043325,False,,3449.3703477656263,-0.766526743947917
1111,18487,2024-07-12 13:45:00,0.26672047806892574,10.578379851892626,-0.7667207956401243,0.45,0.0,0.0,1.0,1.0,0.0,-1771.2064198648577,10.162872100878165,25.44964186097586,26.0,24.56011754252521,2845.8906244670043,8659.354494500543,10624.327215735742,10624.327215735742,0.0,10624.327215735742,77.02637231408414,0.029,-0.7667207956401243,default_mpc,0.029,0.0,0.26672047806892574,-0.7667207956401243,0.0,10297.768525580605,optimal_relaxed_modes,0.001088600023649633,False,,3450.2435803805593,-0.7667207956401243
1112,18488,2024-07-12 14:00:00,0.31955901698155464,10.296750439488314,-0.769242142465388,0.45,0.0,0.0,1.0,1.0,0.0,-1643.2871724819568,9.911383082700077,25.458154689639052,25.7,24.401886742879924,2842.2122706986984,8518.148181112552,10623.249777878274,10623.249777878274,1636.14,8987.109777878275,186.4825278909742,0.083,-0.769242142465388,default_mpc,0.083,1636.14,0.31955901698155464,-0.769242142465388,0.0,10297.768525580605,optimal_relaxed_modes,0.0010152999893762171,False,,3461.589641094246,-0.769242142465388
1113,18489,2024-07-12 14:15:00,0.36856468490599087,10.035550229451069,-0.7704233629931896,0.45,0.0,0.0,1.0,1.0,0.0,-1524.635130301257,9.678134780118972,25.477720615721438,25.4,24.241398026423987,2816.9177655139233,8393.010186394964,10599.011344041168,10599.011344041168,0.0,10599.011344041168,76.84283224429846,0.029,-0.7704233629931896,default_mpc,0.029,0.0,0.36856468490599087,-0.7704233629931896,0.0,10297.768525580605,optimal_relaxed_modes,0.0011155999964103103,False,,3466.905133469353,-0.7704233629931896
1114,18490,2024-07-12 14:30:00,0.4140157579043219,9.793296010369964,-0.7709107773398165,0.45,0.0,0.0,1.0,1.0,0.0,-1414.5823273284575,9.461801415479762,25.502382089782337,25.1,24.07867932731231,2770.0226706221065,8279.87896642949,10550.853413079298,10550.853413079298,0.0,10550.853413079298,76.49368724482491,0.029,-0.7709107773398165,default_mpc,0.029,0.0,0.4140157579043219,-0.7709107773398165,0.0,10297.768525580605,optimal_relaxed_modes,0.0010337999847251922,False,,3469.098498029174,-0.7709107773398165
1115,18491,2024-07-12 14:45:00,0.4561704917300753,9.568611279078699,0.23538313805537836,0.45,0.0,1.0,1.0,0.0,6562.62643973097,-42.39184925743153,10.336777668253195,33.13245456832504,24.8,23.913765221578927,0.0,0.0,6900.303166637762,6900.303166637762,0.0,6900.303166637762,50.02719795812378,0.029,0.23538313805537836,default_mpc,0.029,0.0,0.4561704917300753,0.23538313805537836,0.0,5768.530224848779,optimal_relaxed_modes,0.001032100000884384,False,,-1059.2241212492027,0.23538313805537836
1116,18492,2024-07-12 15:00:00,0.31924219335713844,10.298439109406452,-0.7662903032599683,0.45,0.0,1.0,1.0,0.0,6683.268703967935,-44.331245431884035,11.417232083102208,29.54625765646821,24.6,23.750141454118342,0.0,0.0,6981.501142940591,6981.50114294059,1044.66,5936.841142940591,123.18945371601728,0.083,-0.7662903032599683,default_mpc,0.083,1044.66,0.31924219335713844,-0.7662903032599683,0.0,10297.768525580605,optimal_relaxed_modes,0.0014053999911993742,False,,3448.3063646698574,-0.7662903032599683
1117,18493,2024-07-12 15:15:00,0.14057706675166054,11.25072423421365,-0.7640792080620662,0.45,0.0,0.0,1.0,1.0,0.0,-2181.3215175665514,11.107005648772196,25.589744457276026,24.4,23.586163441948827,2822.293177216218,9186.154165075857,10674.98537888763,10674.98537888763,0.0,10674.98537888763,77.39364399693532,0.029,-0.7640792080620662,default_mpc,0.029,0.0,0.14057706675166054,-0.7640792080620662,0.0,10297.768525580605,optimal_relaxed_modes,0.0012115999998059124,False,,3438.3564362792977,-0.7640792080620662
1118,18494,2024-07-12 15:30:00,0.1623266213979382,11.13479910794899,-0.7632450249650008,0.45,0.0,0.0,1.0,1.0,0.0,-2026.5017891400848,10.787050959946157,25.50898036098225,24.2,23.421834778068664,2818.191323417161,8934.724848148804,10620.865480464363,10620.865480464365,0.0,10620.865480464363,77.00127473336663,0.029,-0.7632450249650008,default_mpc,0.029,0.0,0.1623266213979382,-0.7632450249650008,0.0,10297.768525580605,optimal_relaxed_modes,0.001061699993442744,False,,3434.6026123425036,-0.7632450249650008
1119,18495,2024-07-12 15:45:00,0.22176100652315697,10.818013835231573,-0.7629825234542311,0.45,0.0,0.0,1.0,1.0,0.0,-1937.7143448405313,10.49028451666847,25.459422970928347,24.0,23.25714793015782,2814.3187440035153,8840.05763891996,10620.251448138304,10620.251448138304,0.0,10620.251448138304,76.9968229990027,0.029,-0.7629825234542311,default_mpc,0.029,0.0,0.22176100652315697,-0.7629825234542311,0.0,10297.768525580605,optimal_relaxed_modes,0.0010221000120509416,False,,3433.42135554404,-0.7629825234542311
1120,18496,2024-07-12 16:00:00,0.25575867689647797,10.636806252141772,-0.7618958968999385,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7417885765321,10.215045194794989,25.435785273501526,24.25,23.5030317068238,2819.811550087876,8689.897472666778,10606.656488100078,10606.656488100076,538.68,10067.976488100077,208.91051212807662,0.083,-0.7618958968999385,default_mpc,0.083,538.68,0.25575867689647797,-0.7618958968999385,0.0,10297.768525580605,optimal_relaxed_modes,0.0010602999827824533,False,,3428.5315360497234,-0.7618958968999385
1121,18497,2024-07-12 16:15:00,0.3093924087494635,10.35093846136536,-0.7646282285800614,0.45,0.0,0.0,1.0,1.0,0.0,-1667.9012923370622,9.959771049113385,25.418409001697963,24.5,23.74893110070858,2825.9078247081648,8555.060858957744,10607.068514909866,10607.068514909866,0.0,10607.068514909866,76.90124673309653,0.029,-0.7646282285800614,default_mpc,0.029,0.0,0.3093924087494635,-0.7646282285800614,0.0,10297.768525580605,optimal_relaxed_modes,0.0014269999810494483,False,,3440.827028610276,-0.7646282285800614
1122,18498,2024-07-12 16:30:00,0.3591356456083017,10.085807008907752,-0.765988494906259,0.45,0.0,0.0,1.0,1.0,0.0,-1547.4633472985686,9.723012173013322,25.560662460397648,24.75,23.994833834478545,2814.751272392116,8431.924111837752,10589.136157483763,10589.136157483765,0.0,10589.136157483763,76.77123714175728,0.029,-0.765988494906259,default_mpc,0.029,0.0,0.3591356456083017,-0.765988494906259,0.0,10297.768525580605,optimal_relaxed_modes,0.001866700011305511,False,,3446.9482270781655,-0.765988494906259
1123,18499,2024-07-12 16:45:00,0.40527079380791964,9.839906669003788,-0.7665426010115457,0.45,0.0,0.0,1.0,1.0,0.0,-1435.7589297334505,9.50342798122991,25.539658429474436,25.0,24.240745212351978,2792.531837686851,8324.971843079855,10560.89247076026,10560.89247076026,0.0,10560.89247076026,76.56647041301188,0.029,-0.7665426010115457,default_mpc,0.029,0.0,0.40527079380791964,-0.7665426010115457,0.0,10297.768525580605,optimal_relaxed_modes,0.0016450999828521162,False,,3449.441704551956,-0.7665426010115457
1124,18500,2024-07-12 17:00:00,0.44805949960758645,9.611842867091564,1.0,0.45,0.0,1.0,1.0,0.0,6560.491697437395,-42.37732011162348,10.37662677631785,33.19130096475984,25.0,24.208150946899533,0.0,0.0,6900.6636903244125,6900.663690324411,269.04,6631.623690324413,273.554477225882,0.165,1.0,default_mpc,0.165,269.04,0.44805949960758645,1.0,0.0,2335.915835052402,optimal_relaxed_modes,0.0010520999785512686,False,,-4500.0,1.0
1125,18501,2024-07-12 17:15:00,0.31176359868979997,10.338300018983366,-0.770587344415345,0.45,0.0,1.0,1.0,0.0,6683.3489278232155,-44.33947614461676,11.457509498852332,29.584692398770738,25.0,24.17547202432868,0.0,0.0,6982.166952050394,6982.166952050392,0.0,6982.166952050394,50.620710402365354,0.029,-0.770587344415345,default_mpc,0.029,0.0,0.31176359868979997,-0.770587344415345,0.0,10297.768525580605,optimal_relaxed_modes,0.0019694000075105578,False,,3467.6430498690524,-0.770587344415345
1126,18502,2024-07-12 17:30:00,0.13302117339955669,11.290997145780363,-0.7711192360583546,0.45,0.0,0.0,1.0,1.0,0.0,-2199.861472128891,11.14464984386307,25.741107689093386,25.0,24.142707721228437,2835.8480425765947,9204.473213375164,10662.140340969832,10662.140340969834,0.0,10662.140340969832,77.30051747203129,0.029,-0.7711192360583546,default_mpc,0.029,0.0,0.13302117339955669,-0.7711192360583546,0.0,10297.768525580605,optimal_relaxed_modes,0.0013558999926317483,False,,3470.036562262596,-0.7711192360583546
1127,18503,2024-07-12 17:45:00,0.1552195119093655,11.172680001523082,-0.771339987313366,0.45,0.0,0.0,1.0,1.0,0.0,-2043.7262769919942,10.821969162437199,25.556694883261407,25.0,24.109867300552665,2835.0636737778336,8947.630785696352,10620.167517531185,10620.167517531183,0.0,10620.167517531185,76.9962145021011,0.029,-0.771339987313366,default_mpc,0.029,0.0,0.1552195119093655,-0.771339987313366,0.0,10297.768525580605,optimal_relaxed_modes,0.0013868999958503991,False,,3471.029942910147,-0.771339987313366
1128,18504,2024-07-12 18:00:00,0.21516018902133802,10.853196192516268,-0.7663449308764826,0.45,0.0,0.0,1.0,1.0,0.0,-1954.182673930439,10.522671439058222,25.507061395009107,25.0,24.142707721228437,2835.795501771811,8856.673155823686,10617.143255886434,10617.143255886436,35.46,10581.683255886435,436.49443430531545,0.165,-0.7663449308764826,default_mpc,0.165,35.46,0.21516018902133802,-0.7663449308764826,0.0,10297.768525580605,optimal_relaxed_modes,0.0011986000172328204,False,,3448.5521889441716,-0.7663449308764826
1129,18505,2024-07-12 18:15:00,0.24944785570549505,10.670442929089711,-0.7640435694077982,0.45,0.0,0.0,1.0,1.0,0.0,-1813.0189888932575,10.245084636769409,25.45871498484735,25.0,24.17547202432868,2836.5762637419994,8717.105361415024,10616.794443474057,10616.794443474057,0.0,10616.794443474057,76.97175971518692,0.029,-0.7640435694077982,default_mpc,0.029,0.0,0.24944785570549505,-0.7640435694077982,0.0,10297.768525580605,optimal_relaxed_modes,0.0011881999962497503,False,,3438.1960623350915,-0.7640435694077982
1130,18506,2024-07-12 18:30:00,0.3035390407923071,10.382136912577003,-0.7631588925878356,0.45,0.0,0.0,1.0,1.0,0.0,-1682.0732211542881,9.987632414751033,25.40774641291326,25.0,24.208150946899533,2837.3529517751936,8585.95988416407,10616.422020132997,10616.422020132997,0.0,10616.422020132997,76.96905964596424,0.029,-0.7631588925878356,default_mpc,0.029,0.0,0.3035390407923071,-0.7631588925878356,0.0,10297.768525580605,optimal_relaxed_modes,0.0016496000171173364,False,,3434.21501664526,-0.7631588925878356
1131,18507,2024-07-12 18:45:00,0.353706614314701,10.114743745702643,-0.7628607833685294,0.45,0.0,0.0,1.0,1.0,0.0,-1560.6074099339153,9.74885268474295,25.570151077692596,25.0,24.240745212351978,2838.1255641301223,8463.483876814302,10631.435461533601,10631.4354615336,0.0,10631.435461533601,77.07790709611861,0.029,-0.7628607833685294,default_mpc,0.029,0.0,0.353706614314701,-0.7628607833685294,0.0,10297.768525580605,optimal_relaxed_modes,0.0011173999810125679,False,,3432.873525158382,-0.7628607833685294
1132,18508,2024-07-12 19:00:00,0.40023547255224673,9.866744931296525,1.0,0.45,0.0,1.0,1.0,0.0,7607.259733901601,-47.798190310047644,10.636239421920056,29.0437955691026,25.0,24.240745212351978,0.0,0.0,6901.09096137353,6901.090961373531,0.0,6901.09096137353,345.0545480686765,0.2,1.0,default_mpc,0.2,0.0,0.40023547255224673,1.0,0.0,2360.5485152752753,optimal_relaxed_modes,0.0010903000074904412,False,,-4500.0,1.0
1133,18509,2024-07-12 19:15:00,0.2642033745378442,10.59179601371329,-0.7656281098872235,0.45,0.0,1.0,1.0,0.0,6621.315145526038,-42.851143088659086,11.67977383750064,29.77622256241921,25.0,24.240745212351978,0.0,0.0,6939.108451668252,6939.10845166825,0.0,6939.108451668252,50.30853627459483,0.029,-0.7656281098872235,default_mpc,0.029,0.0,0.2642033745378442,-0.7656281098872235,0.0,10297.768525580605,optimal_relaxed_modes,0.0012447999906726182,False,,3445.326494492506,-0.7656281098872235
1134,18510,2024-07-12 19:30:00,0.0757217116672007,11.59640327681382,-0.7665012681614323,0.45,0.0,0.0,1.0,1.0,0.0,-2302.3373072922395,11.35273835045841,25.72960423296348,25.0,24.240745212351978,2838.177294057503,9312.636106557682,10662.8458872044,10662.845887204401,0.0,10662.8458872044,77.3056326822319,0.029,-0.7665012681614323,default_mpc,0.029,0.0,0.0757217116672007,-0.7665012681614323,0.0,10297.768525580605,optimal_relaxed_modes,0.0010494000161997974,False,,3449.255706726445,-0.7665012681614323
1135,18511,2024-07-12 19:45:00,0.11593235932538454,11.3820805247957,-0.7668881800832197,0.45,0.0,0.0,1.0,1.0,0.0,-2138.9173348293907,11.014956371509225,25.501518251346702,25.0,24.240745212351978,2838.1772940575033,9047.146548860734,10619.60319385471,10619.60319385471,0.0,10619.60319385471,76.99212315544665,0.029,-0.7668881800832197,default_mpc,0.029,0.0,0.11593235932538454,-0.7668881800832197,0.0,10297.768525580605,optimal_relaxed_modes,0.0012610999983735383,False,,3450.9968103744886,-0.7668881800832197
1136,18512,2024-07-12 20:00:00,0.17867833563364227,11.047644471072687,-0.7693362393542763,0.45,0.0,0.0,1.0,1.0,0.0,-2045.1910851252285,10.701655010784993,25.490703194294245,25.0,24.176023908675255,2836.744906707951,8926.762222845522,10619.799323346218,10619.799323346218,0.0,10619.799323346218,530.989966167311,0.2,-0.7693362393542763,default_mpc,0.2,0.0,0.17867833563364227,-0.7693362393542763,0.0,10297.768525580605,optimal_relaxed_modes,0.0014346999814733863,False,,3462.0130770942433,-0.7693362393542763
1137,18513,2024-07-12 20:15:00,0.2145702748891462,10.85634043484085,-0.7704889210755823,0.45,0.0,0.0,1.0,1.0,0.0,-1897.4390238485971,10.411083082605987,25.50392143495945,25.0,24.11105746171569,2835.196300035812,8769.426067985592,10619.581925135482,10619.581925135482,0.0,10619.581925135482,76.99196895723225,0.029,-0.7704889210755823,default_mpc,0.029,0.0,0.2145702748891462,-0.7704889210755823,0.0,10297.768525580605,optimal_relaxed_modes,0.0013926000101491809,False,,3467.2001448401206,-0.7704889210755823
1138,18514,2024-07-12 20:30:00,0.27119203851371354,10.554546434721907,-0.7709711542426736,0.45,0.0,0.0,1.0,1.0,0.0,-1760.3822272230284,10.141591104788477,25.522927797644247,25.0,24.045873906162953,2833.6344613814563,8627.960559089966,10619.45644866508,10619.45644866508,0.0,10619.45644866508,76.99105925282183,0.029,-0.7709711542426736,default_mpc,0.029,0.0,0.27119203851371354,-0.7709711542426736,0.0,10297.768525580605,optimal_relaxed_modes,0.001187799993203953,False,,3469.370194092031,-0.7709711542426736
1139,18515,2024-07-12 20:45:00,0.3237060478964777,10.274646764711774,-0.7711736603956351,0.45,0.0,0.0,1.0,1.0,0.0,-1633.2477558855005,9.891648816503608,25.54523286410244,25.0,23.98044376574968,2832.058840684274,8498.391851064742,10619.438959990539,10619.438959990543,0.0,10619.438959990539,76.99093245993141,0.029,-0.7711736603956351,default_mpc,0.029,0.0,0.3237060478964777,-0.7711736603956351,0.0,10297.768525580605,optimal_relaxed_modes,0.0011172999802511185,False,,3470.2814717803576,-0.7711736603956351
1140,18516,2024-07-12 21:00:00,0.37241044961537695,10.015052303550041,0.8685887398719732,0.45,0.0,1.0,1.0,0.0,6639.709901307836,-44.57592683216828,10.778884640644668,28.905774144093133,25.0,24.045873906162953,0.0,0.0,6900.790839778597,6900.790839778597,0.0,6900.790839778597,284.65762214086715,0.165,0.8685887398719732,default_mpc,0.165,0.0,0.37241044961537695,0.8685887398719732,0.0,2939.067279667968,optimal_relaxed_modes,0.0010785000049509108,False,,-3908.6493294238794,0.8685887398719732
