step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1141,18517,2024-07-12 21:15:00,0.23586035833939845,10.742864290051006,-0.7645972472993906,0.45,0.0,1.0,1.0,0.0,6595.354857772121,-42.831422831504625,11.81531918403845,29.834265039199714,25.0,24.11105746171569,0.0,0.0,6936.543605544643,6936.543605544642,0.0,6936.543605544643,50.289941140198664,0.029,-0.7645972472993906,default_mpc,0.029,0.0,0.23586035833939845,-0.7645972472993906,0.0,10297.768525580605,optimal_relaxed_modes,0.001033300010021776,False,,3440.6876128472577,-0.7645972472993906
1142,18518,2024-07-12 21:30:00,0.05789929678017838,11.69139674816165,-0.7637842797632859,0.45,0.0,0.0,1.0,1.0,0.0,-2364.635753873246,11.479247976835625,25.566760400379042,25.0,24.176023908675255,2836.641664006295,9377.102237678024,10657.191543371548,10657.191543371548,0.0,10657.191543371548,77.26463868944373,0.029,-0.7637842797632859,default_mpc,0.029,0.0,0.05789929678017838,-0.7637842797632859,0.0,10297.768525580605,optimal_relaxed_modes,0.001332900021225214,False,,3437.0292589347864,-0.7637842797632859
1143,18519,2024-07-12 21:45:00,0.09204735986866332,11.509387571900024,-0.7634955860046496,0.45,0.0,0.0,1.0,1.0,0.0,-2196.784893345129,11.132285743044022,25.480853003460414,25.0,24.240745212351978,2838.177290842358,9105.520875150889,10615.695942864328,10615.69594286433,0.0,10615.695942864328,76.96379558576638,0.029,-0.7634955860046496,default_mpc,0.029,0.0,0.09204735986866332,-0.7634955860046496,0.0,10297.768525580605,optimal_relaxed_modes,0.0010806999925989658,False,,3435.7301370209234,-0.7634955860046496
1144,18520,2024-07-12 22:00:00,0.15649866700361445,11.165862104870735,-0.7656786697629955,0.45,0.0,0.0,1.0,1.0,0.0,-2100.5161254460672,10.810470899147795,25.45051747842501,25.0,24.240745212351978,2838.177294023178,8991.259555108727,10617.862288759641,10617.86228875964,0.0,10617.862288759641,220.32064249176256,0.083,-0.7656786697629955,default_mpc,0.083,0.0,0.15649866700361445,-0.7656786697629955,0.0,10297.768525580605,optimal_relaxed_modes,0.0013381999742705375,False,,3445.55401393348,-0.7656786697629955
1145,18521,2024-07-12 22:15:00,0.1933659224201014,10.96935963350086,-0.7653683774991461,0.45,0.0,0.0,1.0,1.0,0.0,-1948.7588935692372,10.512002934807398,25.4349403111248,25.0,24.240745212351978,2838.1772940575033,8834.868626941548,10617.582859930799,10617.582859930799,0.0,10617.582859930799,76.9774757344983,0.029,-0.7653683774991461,default_mpc,0.029,0.0,0.1933659224201014,-0.7653683774991461,0.0,10297.768525580605,optimal_relaxed_modes,0.001426500006346032,False,,3444.1576987461576,-0.7653683774991461
1146,18522,2024-07-12 22:30:00,0.2515263128246834,10.659364752644438,-0.7663911524866233,0.45,0.0,0.0,1.0,1.0,0.0,-1807.9860013603302,10.235187060313795,25.420846423938254,25.0,24.240745212351978,2838.1772940575033,8691.739544460352,10617.39484050322,10617.39484050322,0.0,10617.39484050322,76.97611259364835,0.029,-0.7663911524866233,default_mpc,0.029,0.0,0.2515263128246834,-0.7663911524866233,0.0,10297.768525580605,optimal_relaxed_modes,0.0011922999983653426,False,,3448.7601861898047,-0.7663911524866233
1147,18523,2024-07-12 22:45:00,0.3054674090076099,10.37185870998944,-0.7669184255310069,0.45,0.0,0.0,1.0,1.0,0.0,-1677.4034792361285,9.978451222085335,25.408193035873282,25.0,24.240745212351978,2838.1772940575033,8559.518706430697,10617.270474256027,10617.270474256027,0.0,10617.270474256027,76.9752109383562,0.029,-0.7669184255310069,default_mpc,0.029,0.0,0.3054674090076099,-0.7669184255310069,0.0,10297.768525580605,optimal_relaxed_modes,0.001429600000847131,False,,3451.132914889531,-0.7669184255310069
1148,18524,2024-07-12 23:00:00,0.35549552414125984,10.105208856327085,0.29714245032532743,0.45,0.0,1.0,1.0,0.0,6637.897725137459,-44.5670539819531,10.861263306848832,28.979917308473247,24.875,24.085333947522557,0.0,0.0,6899.360526390932,6899.360526390929,0.0,6899.360526390932,143.16173092261184,0.083,0.29714245032532743,default_mpc,0.083,0.0,0.35549552414125984,0.29714245032532743,0.0,5498.387916331052,optimal_relaxed_modes,0.0013824000197928399,False,,-1337.1410264639735,0.29714245032532743
1149,18525,2024-07-12 23:15:00,0.22040307581002447,10.82525160593257,-0.7705404673643087,0.45,0.0,1.0,1.0,0.0,6602.968010929338,-43.261772452247,11.904319580359429,29.86830508552492,24.75,23.930019343457232,0.0,0.0,6937.367970617421,6937.367970617419,0.0,6937.367970617421,50.295917786976304,0.029,-0.7705404673643087,default_mpc,0.029,0.0,0.22040307581002447,-0.7705404673643087,0.0,10297.768525580605,optimal_relaxed_modes,0.0010411000112071633,False,,3467.4321031393893,-0.7705404673643087
1150,18526,2024-07-12 23:30:00,0.04882435174133705,11.739766205218674,-0.7710198172677931,0.45,0.0,0.0,1.0,1.0,0.0,-2405.4855533796726,11.562205365864525,25.627140569922684,24.625,23.774806248017427,2826.9480702986443,9419.103754394933,10679.125843740583,10679.125843740583,0.0,10679.125843740583,77.42366236711923,0.029,-0.7710198172677931,default_mpc,0.029,0.0,0.04882435174133705,-0.7710198172677931,0.0,10297.768525580605,optimal_relaxed_modes,0.0011679999879561365,False,,3469.5891777050692,-0.7710198172677931
1151,18527,2024-07-12 23:45:00,0.07638505841610013,11.592867638642186,-0.7712198828124515,0.45,0.0,0.0,1.0,1.0,0.0,-2231.927712109877,11.209209750462477,25.3984058115019,24.5,23.619691438495888,2823.1247850041136,9124.333540177473,10621.458719999662,10621.45871999966,0.0,10621.458719999662,77.00557571999755,0.029,-0.7712198828124515,default_mpc,0.029,0.0,0.07638505841610013,-0.7712198828124515,0.0,10297.768525580605,optimal_relaxed_modes,0.001316600013524294,False,,3470.4894726560315,-0.7712198828124515
1152,18528,2024-07-13 00:00:00,0.14302967315752535,11.23765184207039,-0.7667813311720042,0.45,0.0,0.0,1.0,1.0,0.0,-2136.7857914642927,10.881810259989411,25.35566619607237,24.375,23.529426242697408,2821.032572983297,9032.111337112408,10617.28611511846,10617.286115118459,0.0,10617.28611511846,76.97532433460884,0.029,-0.7667813311720042,default_mpc,0.029,0.0,0.14302967315752535,-0.7667813311720042,0.0,10297.768525580605,optimal_relaxed_modes,0.0012359999818727374,False,,3450.515990274019,-0.7667813311720042
1153,18529,2024-07-13 00:15:00,0.1794641149827052,11.043456267142181,-0.7647355296213844,0.45,0.0,0.0,1.0,1.0,0.0,-1982.4015749167222,10.578162714321325,25.595718129579588,24.25,23.438916658710692,2818.771762271142,8880.162796673894,10665.645408212671,10665.645408212671,0.0,10665.645408212671,77.32592920954187,0.029,-0.7647355296213844,default_mpc,0.029,0.0,0.1794641149827052,-0.7647355296213844,0.0,10297.768525580605,optimal_relaxed_modes,0.00111270000343211,False,,3441.3098832962296,-0.7647355296213844
1154,18530,2024-07-13 00:30:00,0.23863380541271054,10.728081817150253,-0.7639468726795144,0.45,0.0,0.0,1.0,1.0,0.0,-1839.1941043423055,10.296554026125165,25.485125966525334,24.125,23.3481568937872,2816.4920210677274,8773.542346539243,10619.057351971303,10619.057351971303,0.0,10619.057351971303,76.98816580179195,0.029,-0.7639468726795144,default_mpc,0.029,0.0,0.23863380541271054,-0.7639468726795144,0.0,10297.768525580605,optimal_relaxed_modes,0.0011394000030122697,False,,3437.760927057815,-0.7639468726795144
1155,18531,2024-07-13 00:45:00,0.29350994251864976,10.435592006375597,-0.763679180527404,0.45,0.0,0.0,1.0,1.0,0.0,-1706.3546037497272,10.03536932998907,25.57831540158151,24.0,23.25714793015782,2814.193625430566,8621.537568458909,10617.524350179454,10617.524350179456,0.0,10617.524350179454,76.97705153880105,0.029,-0.763679180527404,default_mpc,0.029,0.0,0.29350994251864976,-0.763679180527404,0.0,10297.768525580605,optimal_relaxed_modes,0.0015527000068686903,False,,3436.556312373318,-0.763679180527404
1156,18532,2024-07-13 01:00:00,0.3444046008981909,10.164323477212642,-0.07681263890030399,0.45,0.0,0.0,1.0,1.0,0.0,-1583.131999384303,9.793134322776138,25.531224713906383,24.0,23.44483545031693,2802.950957974541,8484.483811837137,10592.359202954869,10592.359202954869,0.0,10592.359202954869,76.7946042214228,0.029,-0.07681263890030399,default_mpc,0.029,0.0,0.3444046008981909,-0.07681263890030399,0.0,7197.198197676158,optimal_relaxed_modes,0.0016089999990072101,False,,345.65687505136793,-0.07681263890030399
1157,18533,2024-07-13 01:15:00,0.39160740537780864,9.91273252933628,1.0,0.45,0.0,1.0,1.0,0.0,6697.954214335698,-45.964063390313264,10.684018463370577,28.829610483475673,24.0,23.63120272782636,0.0,0.0,6900.614818024103,6900.614818024103,0.0,6900.614818024103,50.02945743067475,0.029,1.0,default_mpc,0.029,0.0,0.39160740537780864,1.0,0.0,2346.956497235219,optimal_relaxed_modes,0.0010331999801564962,False,,-4500.0,1.0
1158,18534,2024-07-13 01:30:00,0.2537168503388653,10.647689187693848,-0.7672672279360563,0.45,0.0,1.0,1.0,0.0,6595.6297316417185,-42.86558827235694,11.724983215164833,29.745989825863706,24.0,23.81624719124535,0.0,0.0,6935.616789490632,6935.616789490632,0.0,6935.616789490632,50.28322172380709,0.029,-0.7672672279360563,default_mpc,0.029,0.0,0.2537168503388653,-0.7672672279360563,0.0,10297.768525580605,optimal_relaxed_modes,0.001106500014429912,False,,3452.702525712253,-0.7672672279360563
1159,18535,2024-07-13 01:45:00,0.07484789157037611,11.601060737929895,-0.7674394625994448,0.45,0.0,0.0,1.0,1.0,0.0,-2323.0662264630346,11.394829853496699,25.60426422645939,24.0,23.999996197606098,2832.4247885718796,9331.949114051155,10644.485497928235,10644.485497928235,0.0,10644.485497928235,77.17251985997972,0.029,-0.7674394625994448,default_mpc,0.029,0.0,0.07484789157037611,-0.7674394625994448,0.0,10297.768525580605,optimal_relaxed_modes,0.0017325000080745667,False,,3453.4775816975016,-0.7674394625994448
1160,18536,2024-07-13 02:00:00,0.10798550710085753,11.42443724715243,-0.76852378139851,0.45,0.0,0.0,1.0,1.0,0.0,-2155.4647329549034,11.053977681548721,25.571314338375878,24.125,23.94063598545452,2830.9898832548242,9047.214190151723,10618.95004421749,10618.95004421749,0.0,10618.95004421749,76.98738782057681,0.029,-0.76852378139851,default_mpc,0.029,0.0,0.10798550710085753,-0.76852378139851,0.0,10297.768525580605,optimal_relaxed_modes,0.0012697999773081392,False,,3458.3570162932947,-0.76852378139851
1161,18537,2024-07-13 02:15:00,0.17233745384661137,11.081441370997561,-0.7702911174977465,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5922652800828,10.737848135919235,25.557728524234935,24.25,23.878737496654647,2829.5878654474327,8944.88281863513,10619.490892158676,10619.490892158676,0.0,10619.490892158676,76.9913089681504,0.029,-0.7702911174977465,default_mpc,0.029,0.0,0.17233745384661137,-0.7702911174977465,0.0,10297.768525580605,optimal_relaxed_modes,0.001102500013075769,False,,3466.3100287398593,-0.7702911174977465
1162,18538,2024-07-13 02:30:00,0.20751784189985178,10.89392990267379,-0.7711032229586733,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5096674180138,10.444653290245594,25.57395015866204,24.375,23.814246947521553,2828.019431047606,8785.49454837838,10619.187007995044,10619.187007995044,0.0,10619.187007995044,76.98910580796408,0.029,-0.7711032229586733,default_mpc,0.029,0.0,0.20751784189985178,-0.7711032229586733,0.0,10297.768525580605,optimal_relaxed_modes,0.001315899979090318,False,,3469.9645033140296,-0.7711032229586733
1163,18539,2024-07-13 02:45:00,0.26465072404072393,10.589411640862942,-0.771421849558888,0.45,0.0,0.0,1.0,1.0,0.0,-1776.218523451597,10.172728969837209,25.595147711696963,24.5,23.747135013339946,2826.379511587358,8642.568518408452,10619.156320850148,10619.15632085015,0.0,10619.156320850148,76.98888332616357,0.029,-0.771421849558888,default_mpc,0.029,0.0,0.26465072404072393,-0.771421849558888,0.0,10297.768525580605,optimal_relaxed_modes,0.0011011000024154782,False,,3471.398323014996,-0.771421849558888
1164,18540,2024-07-13 03:00:00,0.31763873586450375,10.306985537842195,-0.7666302516438838,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9390285398733,9.92053101938334,25.57573242719539,24.375,23.624627543611222,2823.4504921550088,8533.988483309275,10620.870860154047,10620.87086015405,0.0,10620.870860154047,77.00131373611684,0.029,-0.7666302516438838,default_mpc,0.029,0.0,0.31763873586450375,-0.7666302516438838,0.0,10297.768525580605,optimal_relaxed_modes,0.0013883000065106899,False,,3449.836132397477,-0.7666302516438838
1165,18541,2024-07-13 03:15:00,0.36678270470736646,10.045048183909737,0.6810053796976515,0.45,0.0,1.0,1.0,0.0,6627.749282844469,-43.718402249465534,10.80700230373798,28.92360938332319,24.25,23.502135232833236,0.0,0.0,6901.09826675709,6901.09826675709,0.0,6901.09826675709,50.03296243398891,0.029,0.6810053796976515,default_mpc,0.029,0.0,0.36678270470736646,0.6810053796976515,0.0,3793.3566927535558,optimal_relaxed_modes,0.001408300013281405,False,,-3064.524208639432,0.6810053796976515
1166,18542,2024-07-13 03:30:00,0.23057370299274732,10.771042163048657,-0.7635679807713366,0.45,0.0,1.0,1.0,0.0,6594.300700667367,-43.084384530198584,11.842736134445543,29.80554498096191,24.125,23.379641305342545,0.0,0.0,6936.795006264828,6936.795006264828,0.0,6936.795006264828,50.29176379542,0.029,-0.7635679807713366,default_mpc,0.029,0.0,0.23057370299274732,-0.7635679807713366,0.0,10297.768525580605,optimal_relaxed_modes,0.001253599999472499,False,,3436.0559134710147,-0.7635679807713366
1167,18543,2024-07-13 03:45:00,0.060337762035200096,11.678399728352383,-0.7632798613702924,0.45,0.0,0.0,1.0,1.0,0.0,-2377.148139578748,11.504655105864755,25.728203047754,24.0,23.25714793015782,2814.039040257404,9388.340248338309,10673.864702762703,10673.864702762703,0.0,10673.864702762703,77.38551909502961,0.029,-0.7632798613702924,default_mpc,0.029,0.0,0.060337762035200096,-0.7632798613702924,0.0,10297.768525580605,optimal_relaxed_modes,0.0012218000192660838,False,,3434.7593761663156,-0.7632798613702924
1168,18544,2024-07-13 04:00:00,0.08725049728683544,11.534954849461167,-0.7656336442586668,0.45,0.0,0.0,1.0,1.0,0.0,-2205.63807882242,11.15583645997561,25.50971375277087,24.0,23.25714793015782,2814.0390264805987,9103.199975941929,10615.92949986516,10615.92949986516,0.0,10615.92949986516,76.96548887402241,0.029,-0.7656336442586668,default_mpc,0.029,0.0,0.08725049728683544,-0.7656336442586668,0.0,10297.768525580605,optimal_relaxed_modes,0.001739499974064529,False,,3445.351399164,-0.7656336442586668
1169,18545,2024-07-13 04:15:00,0.15310662465437627,11.183941690592174,-0.7667652061076142,0.45,0.0,0.0,1.0,1.0,0.0,-2111.621004626308,10.832314111814373,25.484469313553525,24.0,23.25714793015782,2814.0390264805937,8998.836128165265,10614.459487502183,10614.459487502183,0.0,10614.459487502183,76.95483128439083,0.029,-0.7667652061076142,default_mpc,0.029,0.0,0.15310662465437627,-0.7667652061076142,0.0,10297.768525580605,optimal_relaxed_modes,0.001281300006667152,False,,3450.4434274842642,-0.7667652061076142
1170,18546,2024-07-13 04:30:00,0.18910959067858604,10.992045881683136,-0.7672494597363416,0.45,0.0,0.0,1.0,1.0,0.0,-1959.0606576585842,10.532262860601623,25.472937212001025,24.0,23.25714793015782,2814.0390264805937,8843.228961629202,10614.274795356338,10614.274795356338,0.0,10614.274795356338,76.95349226633346,0.029,-0.7672494597363416,default_mpc,0.029,0.0,0.18910959067858604,-0.7672494597363416,0.0,10297.768525580605,optimal_relaxed_modes,0.0016552000015508384,False,,3452.6225688135373,-0.7672494597363416
1171,18547,2024-07-13 04:45:00,0.24757853927967244,10.680406385639346,-0.7674663664260637,0.45,0.0,0.0,1.0,1.0,0.0,-1817.5427811484756,10.253978835339174,25.46058083960262,24.0,23.25714793015782,2814.0390264805937,8700.28295652082,10614.112767824818,10614.112767824818,0.0,10614.112767824818,76.95231756672993,0.029,-0.7674663664260637,default_mpc,0.029,0.0,0.24757853927967244,-0.7674663664260637,0.0,10297.768525580605,optimal_relaxed_modes,0.0011804000241681933,False,,3453.5986489172865,-0.7674663664260637
1172,18548,2024-07-13 05:00:00,0.30180575095956846,10.3913753473855,-0.7700111507749033,0.45,0.0,0.0,1.0,1.0,0.0,-1686.2692096705052,9.995881511604928,25.471642402344603,24.1,23.355042404409176,2816.346739077436,8556.516317408008,10610.948916155448,10610.94891615545,0.0,10610.948916155448,76.929379642127,0.029,-0.7700111507749033,default_mpc,0.029,0.0,0.30180575095956846,-0.7700111507749033,0.0,10297.768525580605,optimal_relaxed_modes,0.0010771999950520694,False,,3465.050178487065,-0.7700111507749033
1173,18549,2024-07-13 05:15:00,0.35209918470795687,10.12331134550659,0.17282915923614847,0.45,0.0,1.0,1.0,0.0,6624.682847340679,-43.38387197086994,10.87972095572401,28.991501867771316,24.2,23.452943464304642,0.0,0.0,6900.027442035603,6900.027442035601,0.0,6900.027442035603,50.025198954758125,0.029,0.17282915923614847,default_mpc,0.029,0.0,0.35209918470795687,0.17282915923614847,0.0,6049.703893263382,optimal_relaxed_modes,0.0011369999847374856,False,,-777.7312165626681,0.17282915923614847
1174,18550,2024-07-13 05:30:00,0.2164800762168734,10.846161193764065,-0.7716468685093969,0.45,0.0,1.0,1.0,0.0,6637.021309613165,-44.20513894097215,11.921717686757741,29.828628051284014,24.299999999999997,23.550844690442762,0.0,0.0,6937.54799842134,6937.54799842134,0.0,6937.54799842134,50.297222988554715,0.029,-0.7716468685093969,default_mpc,0.029,0.0,0.2164800762168734,-0.7716468685093969,0.0,10297.768525580605,optimal_relaxed_modes,0.0013898999895900488,False,,3472.410908292286,-0.7716468685093969
1175,18551,2024-07-13 05:45:00,0.06074253884814713,11.676242267939376,-0.7718126236029109,0.45,0.0,0.0,1.0,1.0,0.0,-2413.246756598617,11.577959735728815,25.717869619468015,24.4,23.648745783733325,2823.843943796367,9424.607482621606,10651.190147977359,10651.190147977359,0.0,10651.190147977359,77.22112857283585,0.029,-0.7718126236029109,default_mpc,0.029,0.0,0.06074253884814713,-0.7718126236029109,0.0,10297.768525580605,optimal_relaxed_modes,0.0013205000141169876,False,,3473.156806213099,-0.7718126236029109
1176,18552,2024-07-13 06:00:00,0.07341068688195698,11.60872103891917,-0.7668777527652544,0.45,0.0,0.0,1.0,1.0,0.0,-2239.125087684031,11.223822404338229,25.422565563532576,24.549999999999997,23.796749897639614,2827.4856387378786,9132.757609912109,10612.67194715759,10612.671947157589,22.92,10589.75194715759,76.77570161689253,0.029,-0.7668777527652544,default_mpc,0.029,22.92,0.07341068688195698,-0.7668777527652544,0.0,10297.768525580605,optimal_relaxed_modes,0.0017712000117171556,False,,3450.949887443645,-0.7668777527652544
1177,18553,2024-07-13 06:15:00,0.1402708227782714,11.252356514591813,-0.7645764844750974,0.45,0.0,0.0,1.0,1.0,0.0,-2143.675878430118,10.895363691449528,25.375556764601992,24.7,23.944748720956177,2830.8490348094715,9041.176038156376,10611.24138177615,10611.241381776154,0.0,10611.24138177615,76.93150001787708,0.029,-0.7645764844750974,default_mpc,0.029,0.0,0.1402708227782714,-0.7645764844750974,0.0,10297.768525580605,optimal_relaxed_modes,0.0010782000026665628,False,,3440.5941801379386,-0.7645764844750974
1178,18554,2024-07-13 06:30:00,0.17682314037241903,11.057532661815006,-0.7636600417772543,0.45,0.0,0.0,1.0,1.0,0.0,-1988.7934277697848,10.59073367238388,25.583804842493937,24.85,24.09274820360342,2834.4162130644772,8888.723882947696,10645.896488786411,10645.896488786411,0.0,10645.896488786411,77.18274954370149,0.029,-0.7636600417772543,default_mpc,0.029,0.0,0.17682314037241903,-0.7636600417772543,0.0,10297.768525580605,optimal_relaxed_modes,0.0013423000054899603,False,,3436.4701879976446,-0.7636600417772543
1179,18555,2024-07-13 06:45:00,0.23618426902391648,10.741137846102525,-0.7633175121903691,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1233527687252,10.30821252756776,25.485423359357394,25.0,24.240745212351978,2837.942334868823,8773.44844162577,10614.29315964057,10614.29315964057,0.0,10614.29315964057,76.95362540739414,0.029,-0.7633175121903691,default_mpc,0.029,0.0,0.23618426902391648,-0.7633175121903691,0.0,10297.768525580605,optimal_relaxed_modes,0.0012063999893143773,False,,3434.9288048566614,-0.7633175121903691
1180,18556,2024-07-13 07:00:00,0.29123808439906246,10.447701010152997,-0.7636242909375272,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8545107775938,10.046182133224784,25.434638240423055,25.0,24.240745212351978,2838.177293979013,8614.451696213058,10617.745077256202,10617.745077256202,156.84,10460.905077256202,75.84156181010746,0.029,-0.7636242909375272,default_mpc,0.029,156.84,0.29123808439906246,-0.7636242909375272,0.0,10297.768525580605,optimal_relaxed_modes,0.001433299999916926,False,,3436.309309218872,-0.7636242909375272
1181,18557,2024-07-13 07:15:00,0.3422975942088986,10.17555382286657,-0.7656568520749115,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2322144381917,9.803156821426333,25.407827727876484,25.0,24.240745212351978,2838.1772940575033,8477.650560285232,10617.42670997839,10617.42670997839,0.0,10617.42670997839,76.97634364734333,0.029,-0.7656568520749115,default_mpc,0.029,0.0,0.3422975942088986,-0.7656568520749115,0.0,10297.768525580605,optimal_relaxed_modes,0.0011557999823708087,False,,3445.455834337102,-0.7656568520749115
1182,18558,2024-07-13 07:30:00,0.38965380459453214,9.923145221511144,-0.7666435412949413,0.45,0.0,0.0,1.0,1.0,0.0,-1473.572607249743,9.577754543199978,25.554405042287435,25.0,24.240745212351978,2804.287147152773,8357.275738639322,10579.7165444412,10579.7165444412,0.0,10579.7165444412,76.7029449471987,0.029,-0.7666435412949413,default_mpc,0.029,0.0,0.38965380459453214,-0.7666435412949413,0.0,10297.768525580605,optimal_relaxed_modes,0.001548900007037446,False,,3449.895935827236,-0.7666435412949413
1183,18559,2024-07-13 07:45:00,0.43357561401985945,9.68904197727415,-0.5288549686568808,0.45,0.0,0.0,1.0,1.0,0.0,-1367.2156474903675,9.368703405595395,25.531642464029296,25.0,24.240745212351978,2769.9120423263744,8254.831796737537,10543.126479225606,10543.126479225608,0.0,10543.126479225606,76.43766697438565,0.029,-0.5288549686568808,default_mpc,0.029,0.0,0.43357561401985945,-0.5288549686568808,0.0,9225.858063033702,optimal_relaxed_modes,0.0012624000082723796,False,,2379.8473589559635,-0.5288549686568808
1184,18560,2024-07-13 08:00:00,0.47431185097887735,9.471917834282584,1.0,0.45,0.0,1.0,1.0,0.0,6548.52617034051,-42.276884085579944,10.244607088532021,32.84334931632553,25.125,24.234198434903707,0.0,0.0,6900.628657333924,6900.628657333922,185.16,6715.468657333924,277.01308211502436,0.165,1.0,default_mpc,0.165,185.16,0.47431185097887735,1.0,0.0,2335.9232410939694,optimal_relaxed_modes,0.0010937000042758882,False,,-4500.0,1.0
1185,18561,2024-07-13 08:15:00,0.3371142526420673,10.203181033417781,-0.7703347184785317,0.45,0.0,1.0,1.0,0.0,6673.273290558353,-44.20096753073439,11.320420740970615,29.436025065138466,25.25,24.22616782125161,0.0,0.0,6978.596820695721,6978.59682069572,0.0,6978.596820695721,50.59482695004398,0.029,-0.7703347184785317,default_mpc,0.029,0.0,0.3371142526420673,-0.7703347184785317,0.0,10297.768525580605,optimal_relaxed_modes,0.0010834999848157167,False,,3466.5062331533927,-0.7703347184785317
1186,18562,2024-07-13 08:30:00,0.15869292110780533,11.154166730495398,-0.770750517332757,0.45,0.0,0.0,1.0,1.0,0.0,-2136.7641284076576,11.016539840380897,25.710835930947948,25.375,24.216637696582495,2837.6062534032567,9135.72537811891,10658.63923552231,10658.63923552231,0.0,10658.63923552231,77.27513445753675,0.029,-0.770750517332757,default_mpc,0.029,0.0,0.15869292110780533,-0.770750517332757,0.0,10297.768525580605,optimal_relaxed_modes,0.0010933000012300909,False,,3468.3773279974066,-0.770750517332757
1187,18563,2024-07-13 08:45:00,0.1794066167741187,11.043762732593947,-0.7709096414927519,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1143430247118,10.703151802068348,25.527553670959822,25.5,24.205593567871347,2837.34426985333,8887.170821415302,10619.59101679847,10619.59101679847,0.0,10619.59101679847,76.9920348717889,0.029,-0.7709096414927519,default_mpc,0.029,0.0,0.1794066167741187,-0.7709096414927519,0.0,10297.768525580605,optimal_relaxed_modes,0.001351700018858537,False,,3469.0933867173835,-0.7709096414927519
1188,18564,2024-07-13 09:00:00,0.23762109278636034,10.7334795754487,-0.7667810993150338,0.45,0.0,0.0,1.0,1.0,0.0,-1898.1453569933494,10.41247282267119,25.48206515251401,25.625,24.294512273109767,2839.3062681660076,8797.12896359297,10615.793152635179,10615.793152635179,316.92,10298.873152635178,424.8285175462011,0.165,-0.7667810993150338,default_mpc,0.165,316.92,0.23762109278636034,-0.7667810993150338,0.0,10297.768525580605,optimal_relaxed_modes,0.0010977000056300312,False,,3450.514946917652,-0.7667810993150338
1189,18565,2024-07-13 09:15:00,0.27092138300383,10.555989028589586,-0.7648604297454314,0.45,0.0,0.0,1.0,1.0,0.0,-1761.0375791995853,10.142879119072953,25.439749292919245,25.75,24.383232244655133,2841.3897964447347,8660.697752240709,10615.71267425168,10615.71267425168,0.0,10615.71267425168,76.96391688832468,0.029,-0.7648604297454314,default_mpc,0.029,0.0,0.27092138300383,-0.7648604297454314,0.0,10297.768525580605,optimal_relaxed_modes,0.001059800008079037,False,,3441.8719338544415,-0.7648604297454314
1190,18566,2024-07-13 09:30:00,0.32345497119105737,10.275985003551664,-0.7641005782614437,0.45,0.0,0.0,1.0,1.0,0.0,-1633.854571102356,9.892839934246947,25.582103776733973,25.875,24.47177321425487,2843.4531322991215,8533.068982328865,10617.773122430812,10617.773122430812,0.0,10617.773122430812,76.97885513762338,0.029,-0.7641005782614437,default_mpc,0.029,0.0,0.32345497119105737,-0.7641005782614437,0.0,10297.768525580605,optimal_relaxed_modes,0.0010553000029176474,False,,3438.452602176497,-0.7641005782614437
1191,18567,2024-07-13 09:45:00,0.37217799970380916,10.016291261578697,-0.7638214549028398,0.45,0.0,0.0,1.0,1.0,0.0,-1515.88787636874,9.660941475003048,25.524772408244583,26.0,24.56011754252521,2844.124520143493,8422.691332681015,10616.161797254228,10616.161797254228,0.0,10616.161797254228,76.96717303009316,0.029,-0.7638214549028398,default_mpc,0.029,0.0,0.37217799970380916,-0.7638214549028398,0.0,10297.768525580605,optimal_relaxed_modes,0.0011272999981883913,False,,3437.1965470627792,-0.7638214549028398
1192,18568,2024-07-13 10:00:00,0.4173665570702282,9.775436250815684,1.0,0.45,0.0,1.0,1.0,0.0,7681.724447566505,-44.619205825131736,10.539724462134807,30.254681779266072,26.0,24.56011754252521,0.0,0.0,6900.534303022192,6900.534303022191,480.36,6420.174303022192,264.83218999966545,0.165,1.0,default_mpc,0.165,480.36,0.4173665570702282,1.0,0.0,2351.6274896131918,optimal_relaxed_modes,0.0010511000000406057,False,,-4500.0,1.0
1193,18569,2024-07-13 10:15:00,0.2823974560421593,10.494821559295291,-0.7653094743350339,0.45,0.0,1.0,1.0,0.0,6628.258875159102,-42.90733914287493,11.592120786851364,29.709972115943213,26.0,24.56011754252521,0.0,0.0,6946.226384193159,6946.226384193159,0.0,6946.226384193159,50.3601412854004,0.029,-0.7653094743350339,default_mpc,0.029,0.0,0.2823974560421593,-0.7653094743350339,0.0,10297.768525580605,optimal_relaxed_modes,0.0015141000039875507,False,,3443.8926345076525,-0.7653094743350339
1194,18570,2024-07-13 10:30:00,0.0921827580866448,11.508665899398183,-0.7662946610987618,0.45,0.0,0.0,1.0,1.0,0.0,-2261.998663165577,11.270825626154776,25.72741185654605,26.0,24.56011754252521,2845.631999786187,9270.475341986366,10663.336482392873,10663.336482392875,0.0,10663.336482392873,77.30918949734833,0.029,-0.7662946610987618,default_mpc,0.029,0.0,0.0921827580866448,-0.7662946610987618,0.0,10297.768525580605,optimal_relaxed_modes,0.0017931000038515776,False,,3448.325974944428,-0.7662946610987618
1195,18571,2024-07-13 10:45:00,0.13139745963636493,11.299651540138175,-0.766781811723472,0.45,0.0,0.0,1.0,1.0,0.0,-2101.445932895598,10.938985601749767,25.540557733114905,26.0,24.56011754252521,2845.6319997861888,9012.571259247054,10620.989561184912,10620.989561184908,0.0,10620.989561184912,77.00217431859062,0.029,-0.766781811723472,default_mpc,0.029,0.0,0.13139745963636493,-0.766781811723472,0.0,10297.768525580605,optimal_relaxed_modes,0.0012517999857664108,False,,3450.518152755624,-0.766781811723472
1196,18572,2024-07-13 11:00:00,0.19303969262981838,10.971098438283068,-0.7688426563553044,0.45,0.0,0.0,1.0,1.0,0.0,-2009.366391789484,10.631197668005345,25.522187333258493,26.075,24.429097603196773,2842.803594557335,8895.459573656623,10623.19239052963,10623.192390529628,566.94,10056.25239052963,208.6672371034898,0.083,-0.7688426563553044,default_mpc,0.083,566.94,0.19303969262981838,-0.7688426563553044,0.0,10297.768525580605,optimal_relaxed_modes,0.0011150999926030636,False,,3459.7919535988694,-0.7688426563553044
1197,18573,2024-07-13 11:15:00,0.22830000366512246,10.783160980464897,-0.7697842259094552,0.45,0.0,0.0,1.0,1.0,0.0,-1864.2081559807004,10.345738476351297,25.529856588970038,26.15,24.2956203412207,2839.683654537654,8740.365204461328,10622.850322250792,10622.85032225079,0.0,10622.850322250792,77.01566483631824,0.029,-0.7697842259094552,default_mpc,0.029,0.0,0.22830000366512246,-0.7697842259094552,0.0,10297.768525580605,optimal_relaxed_modes,0.0015518000000156462,False,,3464.029016592548,-0.7697842259094552
1198,18574,2024-07-13 11:30:00,0.2839254136962185,10.486677544999155,-0.7701570324762828,0.45,0.0,0.0,1.0,1.0,0.0,-1729.5575518263965,10.080987777103372,25.543187167871796,26.225,24.159636808804933,2836.4687258186855,8601.280054560006,10622.467138764892,10622.467138764892,0.0,10622.467138764892,77.01288675604548,0.029,-0.7701570324762828,default_mpc,0.029,0.0,0.2839254136962185,-0.7701570324762828,0.0,10297.768525580605,optimal_relaxed_modes,0.0013254999939817935,False,,3465.7066461432723,-0.7701570324762828
1199,18575,2024-07-13 11:45:00,0.3355154691544142,10.211702549406972,-0.7702970920822253,0.45,0.0,0.0,1.0,1.0,0.0,-1604.6551882784076,9.835442319272635,25.560105955823772,26.3,24.02109631199978,2831.670065822068,8473.986733117146,10620.568477130684,10620.568477130684,0.0,10620.568477130684,76.99912145919747,0.029,-0.7702970920822253,default_mpc,0.029,0.0,0.3355154691544142,-0.7702970920822253,0.0,10297.768525580605,optimal_relaxed_modes,0.001518500008387491,False,,3466.336914370014,-0.7702970920822253
1200,18576,2024-07-13 12:00:00,0.38336304323362824,9.956674979564761,-0.5193618729713584,0.45,0.0,0.0,1.0,1.0,0.0,-1488.8071329099985,9.607705183483294,25.544467164203045,26.225,24.159636808804933,2804.8843339583673,8374.049899111218,10579.752116748308,10579.752116748308,1143.42,9436.332116748308,68.41340784642524,0.029,-0.5193618729713584,default_mpc,0.029,1143.42,0.38336304323362824,-0.5193618729713584,0.0,9185.466132511101,optimal_relaxed_modes,0.0011637000134214759,False,,2337.128428371113,-0.5193618729713584
1201,18577,2024-07-13 12:15:00,0.4277400749632909,9.72014540044566,-0.7490616397625012,0.45,0.0,0.0,1.0,1.0,0.0,-1381.3489994393958,9.396481779410736,25.514677850789067,26.15,24.2956203412207,2778.751537342367,8273.627613351618,10547.524717573566,10547.524717573566,0.0,10547.524717573566,76.46955420240836,0.029,-0.7490616397625012,default_mpc,0.029,0.0,0.4277400749632909,-0.7490616397625012,0.0,10227.042154563262,optimal_relaxed_modes,0.0010359000007156283,False,,3370.777378931255,-0.7490616397625012
1202,18578,2024-07-13 12:30:00,0.4688989276586966,9.500768715579147,0.6871599188674061,0.45,0.0,1.0,1.0,0.0,6552.0468246753,-42.30264598101464,10.271886547032366,32.833122688339856,26.075,24.429097603196773,0.0,0.0,6900.440260193344,6900.4402601933425,0.0,6900.440260193344,50.02819188640175,0.029,0.6871599188674061,default_mpc,0.029,0.0,0.4688989276586966,0.6871599188674061,0.0,3767.2430472890637,optimal_relaxed_modes,0.0009980000031646341,False,,-3092.2196349033275,0.6871599188674061
1203,18579,2024-07-13 12:45:00,0.3320003993233098,10.230437871606759,-0.7637940663326716,0.45,0.0,1.0,1.0,0.0,6673.873789722365,-44.185400041061385,11.346750652422841,29.465003281067304,26.0,24.56011754252521,0.0,0.0,6978.420078600231,6978.420078600229,0.0,6978.420078600231,50.59354556985168,0.029,-0.7637940663326716,default_mpc,0.029,0.0,0.3320003993233098,-0.7637940663326716,0.0,10297.768525580605,optimal_relaxed_modes,0.001583700010087341,False,,3437.073298497022,-0.7637940663326716
1204,18580,2024-07-13 13:00:00,0.153756204269092,11.18047943124574,-0.7655954173059826,0.45,0.0,0.0,1.0,1.0,0.0,-2148.8809993981886,11.041140064703754,25.71582162136007,26.0,24.391340717329538,2841.718432697071,9151.319058278372,10655.853452753534,10655.853452753534,1158.72,9497.133452753535,197.06551914463586,0.083,-0.7655954173059826,default_mpc,0.083,1158.72,0.153756204269092,-0.7655954173059826,0.0,10297.768525580605,optimal_relaxed_modes,0.0014894999912939966,False,,3445.1793778769215,-0.7655954173059826
1205,18581,2024-07-13 13:15:00,0.17476198785066283,11.068518604755967,-0.7664732935051327,0.45,0.0,0.0,1.0,1.0,0.0,-1996.367560792807,10.725963469832791,25.501459104926074,26.0,24.221477398360687,2837.7209912855596,8904.40263549352,10625.07469846852,10625.07469846852,0.0,10625.07469846852,77.03179156389677,0.029,-0.7664732935051327,default_mpc,0.029,0.0,0.17476198785066283,-0.7664732935051327,0.0,10297.768525580605,optimal_relaxed_modes,0.0011132000072393566,False,,3449.129820773097,-0.7664732935051327
1206,18582,2024-07-13 13:30:00,0.2333088203937246,10.756463987301448,-0.7668603964922462,0.45,0.0,0.0,1.0,1.0,0.0,-1908.903889803142,10.433628480548375,25.472200921657386,26.0,24.050496164070736,2833.915862620887,8801.05494734851,10622.720088566464,10622.720088566464,0.0,10622.720088566464,77.01472064210687,0.029,-0.7668603964922462,default_mpc,0.029,0.0,0.2333088203937246,-0.7668603964922462,0.0,10297.768525580605,optimal_relaxed_modes,0.0011131000064779073,False,,3450.871784215108,-0.7668603964922462
1207,18583,2024-07-13 13:45:00,0.2667988181873028,10.577962299061676,-0.7656650015993647,0.45,0.0,0.0,1.0,1.0,0.0,-1771.0169332653143,10.162499686176261,25.457098297539133,26.0,23.878393249062118,2829.7592560145245,8658.508366313114,10622.11920188829,10622.11920188829,0.0,10622.11920188829,77.01036421369011,0.029,-0.7656650015993647,default_mpc,0.029,0.0,0.2667988181873028,-0.7656650015993647,0.0,10297.768525580605,optimal_relaxed_modes,0.0014631000231020153,False,,3445.492507197141,-0.7656650015993647
1208,18584,2024-07-13 14:00:00,0.31963161666076195,10.296363483198139,-0.7684796653886772,0.45,0.0,0.0,1.0,1.0,0.0,-1643.1115579519903,9.911037992985584,25.463626329544514,26.0,24.049464706739144,2833.3399226389097,8518.38262166884,10611.545583580852,10611.545583580853,459.6,10151.945583580851,210.65287085930268,0.083,-0.7684796653886772,default_mpc,0.083,459.6,0.31963161666076195,-0.7684796653886772,0.0,10297.768525580605,optimal_relaxed_modes,0.0012377999955788255,False,,3458.158494249047,-0.7684796653886772
1209,18585,2024-07-13 14:15:00,0.3686319608445943,10.035191648698312,-0.7698260752317506,0.45,0.0,0.0,1.0,1.0,0.0,-1524.4723740147942,9.677814943045849,25.480228961339776,26.0,24.219602022983374,2814.7277198436173,8393.81781216324,10587.105546989776,10587.105546989773,0.0,10587.105546989776,76.75651521567589,0.029,-0.7698260752317506,default_mpc,0.029,0.0,0.3686319608445943,-0.7698260752317506,0.0,10297.768525580605,optimal_relaxed_modes,0.0011519000108819455,False,,3464.2173385428778,-0.7698260752317506
1210,18586,2024-07-13 14:30:00,0.41407810405634615,9.792963705379675,-0.7703414783028127,0.45,0.0,0.0,1.0,1.0,0.0,-1414.4314412331248,9.46150487588245,25.501313066717326,26.0,24.388815135334823,2786.322882544046,8281.068398204261,10552.400693113563,10552.400693113565,0.0,10552.400693113563,76.50490502507333,0.029,-0.7703414783028127,default_mpc,0.029,0.0,0.41407810405634615,-0.7703414783028127,0.0,10297.768525580605,optimal_relaxed_modes,0.00114079998456873,False,,3466.536652362657,-0.7703414783028127
1211,18587,2024-07-13 14:45:00,0.4562282857635839,9.568303236880098,0.2400917085087856,0.45,0.0,1.0,1.0,0.0,6560.231747251634,-42.374599046454634,10.33631945392487,33.10679825069476,26.0,24.557125681862836,0.0,0.0,6900.304292128622,6900.304292128622,0.0,6900.304292128622,50.027206117932515,0.029,0.2400917085087856,default_mpc,0.029,0.0,0.4562282857635839,0.2400917085087856,0.0,5750.019242691283,optimal_relaxed_modes,0.0013752999948337674,False,,-1080.4126882895353,0.2400917085087856
1212,18588,2024-07-13 15:00:00,0.31932553318318124,10.297994908133644,-0.766170483806483,0.45,0.0,1.0,1.0,0.0,6682.007644828847,-44.31570793198556,11.416244943034043,29.542303834383645,26.0,24.55787005244652,0.0,0.0,6981.294483879421,6981.294483879421,402.24,6579.054483879421,136.515380540498,0.083,-0.766170483806483,default_mpc,0.083,402.24,0.31932553318318124,-0.766170483806483,0.0,10297.768525580605,optimal_relaxed_modes,0.0013129999861121178,False,,3447.7671771291734,-0.766170483806483
1213,18589,2024-07-13 15:15:00,0.14075639812654214,11.24976839798553,-0.7641570928777134,0.45,0.0,0.0,1.0,1.0,0.0,-2180.8671770614073,11.106083185910954,25.583149286150274,26.0,24.558619074747828,2845.597511508906,9185.941331704415,10655.221568245222,10655.221568245222,0.0,10655.221568245222,77.25035636977786,0.029,-0.7641570928777134,default_mpc,0.029,0.0,0.14075639812654214,-0.7641570928777134,0.0,10297.768525580605,optimal_relaxed_modes,0.0010859000030905008,False,,3438.7069179497103,-0.7641570928777134
1214,18590,2024-07-13 15:30:00,0.16250077800582807,11.133870853228936,-0.7633721807661061,0.45,0.0,0.0,1.0,1.0,0.0,-2026.0796982634988,10.786195262467098,25.50469936077702,26.0,24.559365323648457,2845.6146904121624,8934.683837016039,10619.347676175485,10619.347676175485,0.0,10619.347676175485,76.99027065227227,0.029,-0.7633721807661061,default_mpc,0.029,0.0,0.16250077800582807,-0.7633721807661061,0.0,10297.768525580605,optimal_relaxed_modes,0.0010708999761845917,False,,3435.1748134474774,-0.7633721807661061
1215,18591,2024-07-13 15:45:00,0.22192276257872803,10.81715167545538,-0.7630973375165694,0.45,0.0,0.0,1.0,1.0,0.0,-1937.310731236881,10.489490720167232,25.45671760640642,26.0,24.56011754252521,2845.6308390210197,8838.99617394934,10619.45856956774,10619.458569567742,0.0,10619.45856956774,76.99107462936611,0.029,-0.7630973375165694,default_mpc,0.029,0.0,0.22192276257872803,-0.7630973375165694,0.0,10297.768525580605,optimal_relaxed_modes,0.0012523999903351068,False,,3433.9380188245623,-0.7630973375165694
1216,18592,2024-07-13 16:00:00,0.2559133407840908,10.635981893620796,-0.7652209518490246,0.45,0.0,0.0,1.0,1.0,0.0,-1797.3673294178038,10.214308870205604,25.433174086283362,26.0,24.391340717329538,2841.9827368926253,8689.42679444024,10623.465924401258,10623.46592440126,430.8,10192.665924401259,211.49781793132613,0.083,-0.7652209518490246,default_mpc,0.083,430.8,0.2559133407840908,-0.7652209518490246,0.0,10297.768525580605,optimal_relaxed_modes,0.0014618999848607928,False,,3443.4942833206105,-0.7652209518490246
1217,18593,2024-07-13 16:15:00,0.309535879649524,10.350173761468037,-0.7662620617236832,0.45,0.0,0.0,1.0,1.0,0.0,-1667.5538818010732,9.959088027766144,25.415974579159222,26.0,24.221477398360687,2837.990848327176,8554.666288648716,10622.787249043278,10622.787249043278,0.0,10622.787249043278,77.01520755556378,0.029,-0.7662620617236832,default_mpc,0.029,0.0,0.309535879649524,-0.7662620617236832,0.0,10297.768525580605,optimal_relaxed_modes,0.001113000005716458,False,,3448.1792777565743,-0.7662620617236832
1218,18594,2024-07-13 16:30:00,0.3592687297549638,10.085097670406043,-0.7667292636868155,0.45,0.0,0.0,1.0,1.0,0.0,-1547.141084947846,9.722378580482987,25.55989282579237,26.0,24.050496164070736,2819.2044377187494,8431.463096199965,10605.750714908776,10605.750714908776,0.0,10605.750714908776,76.89169268308864,0.029,-0.7667292636868155,default_mpc,0.029,0.0,0.3592687297549638,-0.7667292636868155,0.0,10297.768525580605,optimal_relaxed_modes,0.0013509000127669424,False,,3450.28168659067,-0.7667292636868155
1219,18595,2024-07-13 16:45:00,0.4053942453806201,9.839248672121295,-0.7669609749208857,0.45,0.0,0.0,1.0,1.0,0.0,-1435.4599594038482,9.502840301660731,25.539368077290877,26.0,23.878393249062118,2774.087401478551,8324.39570739079,10561.137997198384,10561.137997198386,0.0,10561.137997198384,76.56825047968829,0.029,-0.7669609749208857,default_mpc,0.029,0.0,0.4053942453806201,-0.7669609749208857,0.0,10297.768525580605,optimal_relaxed_modes,0.0016576999914832413,False,,3451.3243871439854,-0.7669609749208857
1220,18596,2024-07-13 17:00:00,0.44817401143745556,9.611232519038362,1.0,0.45,0.0,1.0,1.0,0.0,6559.565158155896,-42.37051971123441,10.375977062535014,33.192906983369355,26.05,23.959461073107384,0.0,0.0,6900.665723797616,6900.665723797616,435.42,6465.245723797616,266.6913861066517,0.165,1.0,default_mpc,0.165,435.42,0.44817401143745556,1.0,0.0,2335.422241484922,optimal_relaxed_modes,0.001285000005736947,False,,-4500.0,1.0
1221,18597,2024-07-13 17:15:00,0.3118844811781677,10.337655715320366,-0.770548713323376,0.45,0.0,1.0,1.0,0.0,6683.273417148566,-44.33896106815608,11.456847447852292,29.583440295859006,26.1,24.040602966462366,0.0,0.0,6982.201534757104,6982.201534757103,0.0,6982.201534757104,50.62096112698901,0.029,-0.770548713323376,default_mpc,0.029,0.0,0.3118844811781677,-0.770548713323376,0.0,10297.768525580605,optimal_relaxed_modes,0.001643700001295656,False,,3467.469209955192,-0.770548713323376
1222,18598,2024-07-13 17:30:00,0.1331450237082177,11.2903370236352,-0.7710074344552789,0.45,0.0,0.0,1.0,1.0,0.0,-2199.5567440682275,11.144031133199253,25.741870539244733,26.15,24.12182689049327,2835.3495452366474,9203.951139254947,10651.518035946305,10651.518035946305,0.0,10651.518035946305,77.2235057606107,0.029,-0.7710074344552789,default_mpc,0.029,0.0,0.1331450237082177,-0.7710074344552789,0.0,10297.768525580605,optimal_relaxed_modes,0.001287199993385002,False,,3469.533455048755,-0.7710074344552789
1223,18599,2024-07-13 17:45:00,0.15533632445847947,11.172057390636304,-0.7711850065521941,0.45,0.0,0.0,1.0,1.0,0.0,-2043.4431996120757,10.82139528208403,25.55565714931181,26.2,24.203126230620473,2837.2857039865808,8947.329107360416,10616.884198287396,10616.884198287396,0.0,10616.884198287396,76.97241043758363,0.029,-0.7711850065521941,default_mpc,0.029,0.0,0.15533632445847947,-0.7711850065521941,0.0,10297.768525580605,optimal_relaxed_modes,0.001053000014508143,False,,3470.3325294848737,-0.7711850065521941
1224,18600,2024-07-13 18:00:00,0.21526867281852663,10.852617973877253,-0.766511870734353,0.45,0.0,0.0,1.0,1.0,0.0,-1953.9120178984554,10.522139149864797,25.507853467730406,25.9,24.224258337026665,2837.753304240569,8855.58715301801,10617.85409703453,10617.85409703453,63.24,10554.61409703453,435.3778315026744,0.165,-0.766511870734353,default_mpc,0.165,63.24,0.21526867281852663,-0.766511870734353,0.0,10297.768525580605,optimal_relaxed_modes,0.0013102999946568161,False,,3449.3034183045884,-0.766511870734353
1225,18601,2024-07-13 18:15:00,0.24955157498496305,10.669890105330147,-0.7643581471911518,0.45,0.0,0.0,1.0,1.0,0.0,-1812.767916131528,10.244590994956154,25.46177603518857,25.6,24.237413190407125,2838.0775525746512,8715.700654263757,10617.69816254797,10617.69816254797,0.0,10617.69816254797,76.97831167847278,0.029,-0.7643581471911518,default_mpc,0.029,0.0,0.24955157498496305,-0.7643581471911518,0.0,10297.768525580605,optimal_relaxed_modes,0.0016355999978259206,False,,3439.611662360183,-0.7643581471911518
1226,18602,2024-07-13 18:30:00,0.303635236473649,10.38162418959545,-0.7635304750784133,0.45,0.0,0.0,1.0,1.0,0.0,-1681.8403683488002,9.987174708960623,25.413379669670718,25.3,24.242832370051847,2838.2180811681105,8584.40690536901,10617.478303940252,10617.47830394025,0.0,10617.478303940252,76.97671770356683,0.029,-0.7635304750784133,default_mpc,0.029,0.0,0.303635236473649,-0.7635304750784133,0.0,10297.768525580605,optimal_relaxed_modes,0.0011878999939654022,False,,3435.88713785286,-0.7635304750784133
1227,18603,2024-07-13 18:45:00,0.3537958166242256,10.114268297392877,-0.7632534487206776,0.45,0.0,0.0,1.0,1.0,0.0,-1560.391546907515,9.748428405015058,25.569203010124827,25.0,24.240745212351978,2838.1806062353194,8461.902252412576,10628.107521988635,10628.107521988635,0.0,10628.107521988635,77.05377953441761,0.029,-0.7632534487206776,default_mpc,0.029,0.0,0.3537958166242256,-0.7632534487206776,0.0,10297.768525580605,optimal_relaxed_modes,0.0010660999978426844,False,,3434.6405192430493,-0.7632534487206776
1228,18604,2024-07-13 19:00:00,0.40031817106715323,9.866304148212073,1.0,0.45,0.0,1.0,1.0,0.0,6942.326704367472,-47.65401363756709,10.63971809666014,28.817151788935213,25.0,24.240745212351978,0.0,0.0,6901.079861693342,6901.079861693342,0.0,6901.079861693342,345.0539930846671,0.2,1.0,default_mpc,0.2,0.0,0.40031817106715323,1.0,0.0,2366.146366317559,optimal_relaxed_modes,0.0011650999949779361,False,,-4500.0,1.0
1229,18605,2024-07-13 19:15:00,0.2628175935259287,10.5991822265068,-0.7650598005383239,0.45,0.0,1.0,1.0,0.0,6607.465166147599,-42.797694903178815,11.67948008485327,29.742413862267757,25.0,24.240745212351978,0.0,0.0,6935.695460258522,6935.695460258522,0.0,6935.695460258522,50.283792086874286,0.029,-0.7650598005383239,default_mpc,0.029,0.0,0.2628175935259287,-0.7650598005383239,0.0,10297.768525580605,optimal_relaxed_modes,0.001061099988874048,False,,3442.7691024224578,-0.7650598005383239
1230,18606,2024-07-13 19:30:00,0.07882688825039853,11.579852685625376,-0.7663061286145316,0.45,0.0,0.0,1.0,1.0,0.0,-2302.178283154846,11.3524144521929,25.592741248780314,25.0,24.240745212351978,2838.1772940575033,9311.629757169612,10662.5871747874,10662.587174787399,0.0,10662.5871747874,77.30375701720865,0.029,-0.7663061286145316,default_mpc,0.029,0.0,0.07882688825039853,-0.7663061286145316,0.0,10297.768525580605,optimal_relaxed_modes,0.0010121999948751181,False,,3448.377578765392,-0.7663061286145316
1231,18607,2024-07-13 19:45:00,0.11599351880261867,11.381754544782043,-0.7668391285577745,0.45,0.0,0.0,1.0,1.0,0.0,-2138.7689374451934,11.014655491931475,25.49596510225579,25.0,24.240745212351978,2838.1772940575033,9045.480170882523,10618.045600654823,10618.045600654823,0.0,10618.045600654823,76.98083060474747,0.029,-0.7668391285577745,default_mpc,0.029,0.0,0.11599351880261867,-0.7668391285577745,0.0,10297.768525580605,optimal_relaxed_modes,0.001048100006300956,False,,3450.7760785099854,-0.7668391285577745
1232,18608,2024-07-13 20:00:00,0.17873520876476076,11.047341337283825,-0.7691831743082884,0.45,0.0,0.0,1.0,1.0,0.0,-2045.0491508961632,10.701375729132042,25.486629742315763,24.95,24.126935670737417,2835.6538188932127,8925.78529815739,10621.144479982051,10621.144479982051,0.0,10621.144479982051,531.0572239991026,0.2,-0.7691831743082884,default_mpc,0.2,0.0,0.17873520876476076,-0.7691831743082884,0.0,10297.768525580605,optimal_relaxed_modes,0.0019256000232417136,False,,3461.3242843872977,-0.7691831743082884
1233,18609,2024-07-13 20:15:00,0.21462467358825163,10.856050489774619,-0.7702846174361249,0.45,0.0,0.0,1.0,1.0,0.0,-1897.307260124527,10.410823892154173,25.4990523325014,24.9,24.013047224087117,2832.923411722554,8769.620498362905,10620.797926577432,10620.797926577432,0.0,10620.797926577432,77.00078496768639,0.029,-0.7702846174361249,default_mpc,0.029,0.0,0.21462467358825163,-0.7702846174361249,0.0,10297.768525580605,optimal_relaxed_modes,0.0012737000070046633,False,,3466.280778462562,-0.7702846174361249
1234,18610,2024-07-13 20:30:00,0.2712425281889815,10.554277324752729,-0.7707492598127585,0.45,0.0,0.0,1.0,1.0,0.0,-1760.259910149211,10.14135051356898,25.516290646024217,24.85,23.89906234193672,2830.166844737655,8628.672724556185,10620.507092568925,10620.507092568927,0.0,10620.507092568925,76.99867642112471,0.029,-0.7707492598127585,default_mpc,0.029,0.0,0.2712425281889815,-0.7707492598127585,0.0,10297.768525580605,optimal_relaxed_modes,0.001124100002925843,False,,3468.3716691574136,-0.7707492598127585
1235,18611,2024-07-13 20:45:00,0.3237529098333305,10.274396990588349,-0.7709503708570646,0.45,0.0,0.0,1.0,1.0,0.0,-1633.1341737364653,9.89142540052639,25.53642122414981,24.8,23.784998137838386,2827.0676084919055,8499.307770023983,10619.970062442406,10619.97006244241,0.0,10619.970062442406,76.99478295270745,0.029,-0.7709503708570646,default_mpc,0.029,0.0,0.3237529098333305,-0.7709503708570646,0.0,10297.768525580605,optimal_relaxed_modes,0.0012750999885611236,False,,3469.276668856791,-0.7709503708570646
