step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1236,18612,2024-07-13 21:00:00,0.37245395727552805,10.014820407721436,0.8713650974946742,0.45,0.0,1.0,1.0,0.0,6639.591138645465,-44.572726375832104,10.778614019891462,28.905346981143886,24.85,23.73715792217939,0.0,0.0,6900.69812898589,6900.698128985891,0.0,6900.69812898589,284.653797820668,0.165,0.8713650974946742,default_mpc,0.165,0.0,0.37245395727552805,0.8713650974946742,0.0,2926.0102178703023,optimal_relaxed_modes,0.0013453999999910593,False,,-3921.1429387260337,0.8713650974946742
1237,18613,2024-07-13 21:15:00,0.235911012346931,10.742594304190858,-0.7648950873753582,0.45,0.0,1.0,1.0,0.0,6595.285664604726,-42.83024186429768,11.814943863686791,29.833865364131466,24.9,23.688837664556843,0.0,0.0,6936.539921055073,6936.539921055073,0.0,6936.539921055073,50.289914427649286,0.029,-0.7648950873753582,default_mpc,0.029,0.0,0.235911012346931,-0.7648950873753582,0.0,10297.768525580605,optimal_relaxed_modes,0.0011485000140964985,False,,3442.0278931891116,-0.7648950873753582
1238,18614,2024-07-13 21:30:00,0.05796946877246447,11.691022731442764,-0.7641624680706092,0.45,0.0,0.0,1.0,1.0,0.0,-2364.4630832394873,11.478897340580051,25.571760116475,24.95,23.640036226071054,2823.6285194531984,9376.475908131653,10666.451983086572,10666.451983086574,0.0,10666.451983086572,77.33177687737765,0.029,-0.7641624680706092,default_mpc,0.029,0.0,0.05796946877246447,-0.7641624680706092,0.0,10297.768525580605,optimal_relaxed_modes,0.0010543999960646033,False,,3438.7311063177413,-0.7641624680706092
1239,18615,2024-07-13 21:45:00,0.09211356281968165,11.509034710171097,-0.7639158469446132,0.45,0.0,0.0,1.0,1.0,0.0,-2196.624571653693,11.131960696740002,25.484094418835895,25.0,23.590759118749073,2822.407259422643,9104.707187058613,10616.99183786611,10616.99183786611,0.0,10616.99183786611,76.9731908245293,0.029,-0.7639158469446132,default_mpc,0.029,0.0,0.09211356281968165,-0.7639158469446132,0.0,10297.768525580605,optimal_relaxed_modes,0.0010928000265266746,False,,3437.6213112507594,-0.7639158469446132
1240,18616,2024-07-13 22:00:00,0.15656011454085594,11.165534589497238,-0.7645245774162318,0.45,0.0,0.0,1.0,1.0,0.0,-2100.362875553108,10.810169571483502,25.454553164733866,25.0,23.754770871156673,2826.1863478364953,8990.667265176387,10610.55824871371,10610.558248713714,0.0,10610.55824871371,220.16908366080952,0.083,-0.7645245774162318,default_mpc,0.083,0.0,0.15656011454085594,-0.7645245774162318,0.0,10297.768525580605,optimal_relaxed_modes,0.0017186999903060496,False,,3440.360598373043,-0.7645245774162318
1241,18617,2024-07-13 22:15:00,0.19342465377516221,10.969046595378385,-0.7660777654256229,0.45,0.0,0.0,1.0,1.0,0.0,-1948.6168277058312,10.511723636361449,25.43956228235606,25.0,23.917772376173595,2830.170116405101,8834.39855611935,10610.877491015577,10610.877491015579,0.0,10610.877491015577,76.92886180986294,0.029,-0.7660777654256229,default_mpc,0.029,0.0,0.19342465377516221,-0.7660777654256229,0.0,10297.768525580605,optimal_relaxed_modes,0.0015798999811522663,False,,3447.349944415303,-0.7660777654256229
1242,18618,2024-07-13 22:30:00,0.25158075462717416,10.659074577837162,-0.7668120158296058,0.45,0.0,0.0,1.0,1.0,0.0,-1807.85430872243,10.234928215914701,25.425850525677454,25.0,24.079756713753955,2834.082199839232,8691.391380328792,10611.48055118517,10611.48055118517,0.0,10611.48055118517,76.93323399609248,0.029,-0.7668120158296058,default_mpc,0.029,0.0,0.25158075462717416,-0.7668120158296058,0.0,10297.768525580605,optimal_relaxed_modes,0.0022120999929029495,False,,3450.654071233226,-0.7668120158296058
1243,18619,2024-07-13 22:45:00,0.3055178673695594,10.371589766920248,-0.7671095679762729,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2814081743431,9.97821136262792,25.413369350063498,25.0,24.240745212351978,2837.921700466208,8559.29631560761,10612.161102045246,10612.161102045247,0.0,10612.161102045246,76.93816798982803,0.029,-0.7671095679762729,default_mpc,0.029,0.0,0.3055178673695594,-0.7671095679762729,0.0,10297.768525580605,optimal_relaxed_modes,0.0013886999804526567,False,,3451.9930558932283,-0.7671095679762729
1244,18620,2024-07-13 23:00:00,0.35554228451683695,10.104959623525259,0.299324770199393,0.45,0.0,1.0,1.0,0.0,6637.856941265814,-44.56686385259196,10.861054791857534,28.97969941401415,24.775,23.98708468808899,0.0,0.0,6899.414846683074,6899.414846683074,0.0,6899.414846683074,143.16285806867378,0.083,0.299324770199393,default_mpc,0.083,0.0,0.35554228451683695,0.299324770199393,0.0,5489.324443232302,optimal_relaxed_modes,0.0010802999895531684,False,,-1346.9614658972687,0.299324770199393
1245,18621,2024-07-13 23:15:00,0.22044215469113734,10.825043315496238,-0.7702182287452484,0.45,0.0,1.0,1.0,0.0,6602.89071620068,-43.26147574237046,11.904112443923822,29.868000995342793,24.55,23.733675745425042,0.0,0.0,6937.365298668493,6937.365298668492,0.0,6937.365298668493,50.29589841534658,0.029,-0.7702182287452484,default_mpc,0.029,0.0,0.22044215469113734,-0.7702182287452484,0.0,10297.768525580605,optimal_relaxed_modes,0.001281300006667152,False,,3465.9820293536177,-0.7702182287452484
1246,18622,2024-07-13 23:30:00,0.048862849425969614,11.739561012559582,-0.7706448258143872,0.45,0.0,0.0,1.0,1.0,0.0,-2405.390187547784,11.562011608138164,25.62184440492397,24.325000000000003,23.480532402057325,2819.6613702279424,9418.747731181642,10690.768891477277,10690.768891477279,0.0,10690.768891477277,77.50807446321026,0.029,-0.7706448258143872,default_mpc,0.029,0.0,0.048862849425969614,-0.7706448258143872,0.0,10297.768525580605,optimal_relaxed_modes,0.0013039000041317195,False,,3467.9017161647425,-0.7706448258143872
1247,18623,2024-07-13 23:45:00,0.07642163601395628,11.592672680045613,-0.7708340188506877,0.45,0.0,0.0,1.0,1.0,0.0,-2231.8390314448097,11.209029692223146,25.390163637961592,24.1,23.227628952582815,2813.290543223512,9123.912212641115,10624.115251119882,10624.115251119882,0.0,10624.115251119882,77.02483557061915,0.029,-0.7708340188506877,default_mpc,0.029,0.0,0.07642163601395628,-0.7708340188506877,0.0,10297.768525580605,optimal_relaxed_modes,0.0013230000040493906,False,,3468.753084828095,-0.7708340188506877
1248,18624,2024-07-14 00:00:00,0.1430636622835343,11.237470680028762,-0.7669540289044594,0.45,0.0,0.0,1.0,1.0,0.0,-2136.7008018480956,10.881642922257942,25.60219784648824,24.075000000000003,23.235165729358275,2813.4689370217957,9030.432569455246,10648.02331711052,10648.023317110517,0.0,10648.02331711052,77.19816904905127,0.029,-0.7669540289044594,default_mpc,0.029,0.0,0.1430636622835343,-0.7669540289044594,0.0,10297.768525580605,optimal_relaxed_modes,0.0011417000205256045,False,,3451.2931300700675,-0.7669540289044594
1249,18625,2024-07-14 00:15:00,0.17949668874381586,11.043282648995461,-0.7651582414338195,0.45,0.0,0.0,1.0,1.0,0.0,-1982.3252199728258,10.578017796164106,25.515655811131175,24.05,23.242592848734624,2813.6574909575183,8905.881910428143,10615.287070731725,10615.287070731725,0.0,10615.287070731725,76.96083126280502,0.029,-0.7651582414338195,default_mpc,0.029,0.0,0.17949668874381586,-0.7651582414338195,0.0,10297.768525580605,optimal_relaxed_modes,0.0014190000074449927,False,,3443.2120864521876,-0.7651582414338195
1250,18626,2024-07-14 00:30:00,0.2386630713181976,10.727925829874007,-0.7644579317641561,0.45,0.0,0.0,1.0,1.0,0.0,-1839.1249306003244,10.296416283214388,25.4514147919657,24.025,23.249918679849262,2813.8433837106113,8749.044961385947,10614.237634067775,10614.237634067773,0.0,10614.237634067775,76.95322284699137,0.029,-0.7644579317641561,default_mpc,0.029,0.0,0.2386630713181976,-0.7644579317641561,0.0,10297.768525580605,optimal_relaxed_modes,0.0011918999953195453,False,,3440.0606929387022,-0.7644579317641561
1251,18627,2024-07-14 00:45:00,0.2935364501166179,10.435450720878427,-0.7642113210918732,0.45,0.0,0.0,1.0,1.0,0.0,-1706.2892852988273,10.035240173696486,25.568870728362622,24.0,23.25714793015782,2814.0267436723548,8608.053205171242,10613.65617981207,10613.65617981207,0.0,10613.65617981207,76.9490073036375,0.029,-0.7642113210918732,default_mpc,0.029,0.0,0.2935364501166179,-0.7642113210918732,0.0,10297.768525580605,optimal_relaxed_modes,0.001116700004786253,False,,3438.9509449134293,-0.7642113210918732
1252,18628,2024-07-14 01:00:00,0.34442962823733336,10.164190081495013,-0.07659353374411855,0.45,0.0,0.0,1.0,1.0,0.0,-1583.0709597951898,9.793014141269868,25.532121989818574,24.0,23.25714793015782,2792.000624090982,8478.766676793284,10590.530807861678,10590.530807861678,0.0,10590.530807861678,76.78134835699717,0.029,-0.07659353374411855,default_mpc,0.029,0.0,0.34442962823733336,-0.07659353374411855,0.0,7194.980209947846,optimal_relaxed_modes,0.0010806999925989658,False,,344.6709018485335,-0.07659353374411855
1253,18629,2024-07-14 01:15:00,0.3916307848498582,9.912607916750256,1.0,0.45,0.0,1.0,1.0,0.0,6698.097722684767,-45.97168251829228,10.683870967192828,28.829529816824266,24.0,23.25714793015782,0.0,0.0,6900.626422027094,6900.626422027094,0.0,6900.626422027094,50.02954155969643,0.029,1.0,default_mpc,0.029,0.0,0.3916307848498582,1.0,0.0,2346.206120969172,optimal_relaxed_modes,0.0013370999949984252,False,,-4500.0,1.0
1254,18630,2024-07-14 01:30:00,0.25374466190856,10.647540952027375,-0.7660442565803011,0.45,0.0,1.0,1.0,0.0,6595.619757990192,-42.86645594280787,11.724963552670783,29.745959045236294,24.0,23.25714793015782,0.0,0.0,6935.614578943565,6935.614578943564,0.0,6935.614578943565,50.28320569734085,0.029,-0.7660442565803011,default_mpc,0.029,0.0,0.25374466190856,-0.7660442565803011,0.0,10297.768525580605,optimal_relaxed_modes,0.0011460999958217144,False,,3447.199154611355,-0.7660442565803011
1255,18631,2024-07-14 01:45:00,0.07485154185351978,11.60104128192074,-0.7667913043424056,0.45,0.0,0.0,1.0,1.0,0.0,-2323.057404525816,11.394811957671116,25.622469432171354,24.0,23.25714793015782,2814.0390264805937,9331.226134990718,10658.791112144296,10658.791112144296,0.0,10658.791112144296,77.27623556304614,0.029,-0.7667913043424056,default_mpc,0.029,0.0,0.07485154185351978,-0.7667913043424056,0.0,10297.768525580605,optimal_relaxed_modes,0.0010240999981760979,False,,3450.5608695408255,-0.7667913043424056
1256,18632,2024-07-14 02:00:00,0.1079888974588213,11.424419176544482,-0.7693918472973615,0.45,0.0,0.0,1.0,1.0,0.0,-2155.4568762139816,11.053961769660635,25.403076788688054,23.85,23.04652009305546,2808.671323676505,9046.716038987659,10622.13783117174,10622.13783117174,0.0,10622.13783117174,77.01049927599512,0.029,-0.7693918472973615,default_mpc,0.029,0.0,0.1079888974588213,-0.7693918472973615,0.0,10297.768525580605,optimal_relaxed_modes,0.0016666000010445714,False,,3462.2633128381267,-0.7693918472973615
1257,18633,2024-07-14 02:15:00,0.17234047034371658,11.08142529306799,-0.7705945474636023,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5830119544457,10.737826363274541,25.401702492575133,23.7,22.836116396711592,2803.614802399909,8937.838521328084,10619.973681437037,10619.973681437035,0.0,10619.973681437037,76.99480919041852,0.029,-0.7705945474636023,default_mpc,0.029,0.0,0.17234047034371658,-0.7705945474636023,0.0,10297.768525580605,optimal_relaxed_modes,0.0013157000066712499,False,,3467.6754635862108,-0.7705945474636023
1258,18634,2024-07-14 02:30:00,0.20752138393094816,10.893911023648046,-0.7710973954543564,0.45,0.0,0.0,1.0,1.0,0.0,-1914.49777248308,10.44462659197027,25.420208938743617,23.549999999999997,22.625905486501,2798.145595283033,8782.157407681336,10620.035561816636,10620.035561816638,0.0,10620.035561816636,76.99525782317062,0.029,-0.7710973954543564,default_mpc,0.029,0.0,0.20752138393094816,-0.7710973954543564,0.0,10297.768525580605,optimal_relaxed_modes,0.001132199977291748,False,,3469.9382795446036,-0.7710973954543564
1259,18635,2024-07-14 02:45:00,0.2646552768270938,10.58938737451159,-0.7713109558334785,0.45,0.0,0.0,1.0,1.0,0.0,-1776.2043365740046,10.172697799155163,25.441506342421135,23.4,22.415921445237217,2792.630656354949,8640.999725997379,10620.001417032558,10620.001417032558,0.0,10620.001417032558,76.99501027348605,0.029,-0.7713109558334785,default_mpc,0.029,0.0,0.2646552768270938,-0.7713109558334785,0.0,10297.768525580605,optimal_relaxed_modes,0.0012561999901663512,False,,3470.8993012506535,-0.7713109558334785
1260,18636,2024-07-14 03:00:00,0.3176441697342065,10.30695657531668,-0.7670128211522129,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9227210200736,9.920495705458913,25.425163157060638,23.049999999999997,22.136330695564396,2755.563947690859,8530.743275471195,10589.006302246295,10589.006302246295,0.0,10589.006302246295,76.77029569128564,0.029,-0.7670128211522129,default_mpc,0.029,0.0,0.3176441697342065,-0.7670128211522129,0.0,10297.768525580605,optimal_relaxed_modes,0.0013165000127628446,False,,3451.557695184958,-0.7670128211522129
1261,18637,2024-07-14 03:15:00,0.3667889464117082,10.045014915625595,0.6848055971392398,0.45,0.0,1.0,1.0,0.0,6697.590463136504,-46.011252121204876,10.805365113060638,28.94144669680504,22.7,21.855533648570884,0.0,0.0,6899.550889810423,6899.550889810423,0.0,6899.550889810423,50.021743951125565,0.029,0.6848055971392398,default_mpc,0.029,0.0,0.3667889464117082,0.6848055971392398,0.0,3773.432440035112,optimal_relaxed_modes,0.0015439999988302588,False,,-3081.625187126579,0.6848055971392398
1262,18638,2024-07-14 03:30:00,0.2309500366630556,10.769036304585914,-0.7643062022982435,0.45,0.0,1.0,1.0,0.0,6595.797499531208,-42.86868375543999,11.84649082477059,29.862575377745564,22.35,21.573535954560672,0.0,0.0,6936.844987550314,6936.844987550314,0.0,6936.844987550314,50.29212615973978,0.029,-0.7643062022982435,default_mpc,0.029,0.0,0.2309500366630556,-0.7643062022982435,0.0,10297.768525580605,optimal_relaxed_modes,0.0013881000049877912,False,,3439.3779103420957,-0.7643062022982435
1263,18639,2024-07-14 03:45:00,0.05205268855392363,11.722559170007587,-0.7640734510302154,0.45,0.0,0.0,1.0,1.0,0.0,-2376.883846742154,11.508355194994317,25.579556939791036,22.0,21.290342213020093,2761.967968329521,9358.031618406272,10701.736317814806,10701.736317814804,0.0,10701.736317814806,77.58758830415735,0.029,-0.7640734510302154,default_mpc,0.029,0.0,0.05205268855392363,-0.7640734510302154,0.0,10297.768525580605,optimal_relaxed_modes,0.0011309999972581863,False,,3438.3305296359695,-0.7640734510302154
1264,18640,2024-07-14 04:00:00,0.08736747768055575,11.534331343962638,-0.7662128805272959,0.45,0.0,0.0,1.0,1.0,0.0,-2210.0980284467278,11.159279938270569,25.485043972264084,21.75,21.04452355727202,2755.2265208265817,9116.024561032064,10624.096036638459,10624.096036638459,0.0,10624.096036638459,77.02469626562883,0.029,-0.7662128805272959,default_mpc,0.029,0.0,0.08736747768055575,-0.7662128805272959,0.0,10297.768525580605,optimal_relaxed_modes,0.0012949000229127705,False,,3447.9579623728314,-0.7662128805272959
1265,18641,2024-07-14 04:15:00,0.15139575055601606,11.193060649536434,-0.7672631336705263,0.45,0.0,0.0,1.0,1.0,0.0,-2113.244410317076,10.835506721150718,25.457985123232966,21.5,20.798719609095908,2748.907017300377,9001.423340080864,10624.261976692427,10624.26197669243,0.0,10624.261976692427,77.0258993310201,0.029,-0.7672631336705263,default_mpc,0.029,0.0,0.15139575055601606,-0.7672631336705263,0.0,10297.768525580605,optimal_relaxed_modes,0.0014725000073667616,False,,3452.6841015173686,-0.7672631336705263
1266,18642,2024-07-14 04:30:00,0.18848736379040645,10.995362350997134,-0.7677359648810856,0.45,0.0,0.0,1.0,1.0,0.0,-1960.5660495074897,10.535222744510712,25.44505554275104,21.25,20.552917905610144,2742.105088115243,8844.113615352744,10625.473332637293,10625.473332637295,0.0,10625.473332637293,77.03468166162038,0.029,-0.7677359648810856,default_mpc,0.029,0.0,0.18848736379040645,-0.7677359648810856,0.0,10297.768525580605,optimal_relaxed_modes,0.0011298999888822436,False,,3454.8118419648854,-0.7677359648810856
1267,18643,2024-07-14 04:45:00,0.24700165633273818,10.683481171746505,-0.7679703678866218,0.45,0.0,0.0,1.0,1.0,0.0,-1818.938626893753,10.256722834658271,25.43410156234771,21.0,20.307123850221597,2734.325982689943,8699.810057121702,10625.450732776859,10625.450732776859,0.0,10625.450732776859,77.03451781263223,0.029,-0.7679703678866218,default_mpc,0.029,0.0,0.24700165633273818,-0.7679703678866218,0.0,10297.768525580605,optimal_relaxed_modes,0.0014208000211510807,False,,3455.866655489798,-0.7679703678866218
1268,18644,2024-07-14 05:00:00,0.30127093165666463,10.394225934269977,-0.7699895415411879,0.45,0.0,0.0,1.0,1.0,0.0,-1687.563438262442,9.998425358914652,25.442203342170533,20.925,20.174536228075784,2684.7939732397804,8557.983331772219,10566.692230595092,10566.692230595092,16.2,10550.492230595091,76.49106867181442,0.029,-0.7699895415411879,default_mpc,0.029,16.2,0.30127093165666463,-0.7699895415411879,0.0,10297.768525580605,optimal_relaxed_modes,0.0017607999907340854,False,,3464.952936935346,-0.7699895415411879
1269,18645,2024-07-14 05:15:00,0.3516033746902247,10.125954012901103,0.1622022470971921,0.45,0.0,1.0,1.0,0.0,6623.069956182643,-43.36957930836223,10.881777826896379,28.99068166813734,20.85,20.041975340948614,0.0,0.0,6899.73075892143,6899.730758921431,0.0,6899.73075892143,50.02304800218037,0.029,0.1622022470971921,default_mpc,0.029,0.0,0.3516033746902247,0.1622022470971921,0.0,6098.629020248993,optimal_relaxed_modes,0.001230100024258718,False,,-729.9101119373645,0.1622022470971921
1270,18646,2024-07-14 05:30:00,0.2160926479768814,10.848226186283222,-0.7713351282057092,0.45,0.0,1.0,1.0,0.0,6633.836091788284,-44.16843656704921,11.923016613110061,29.827101753359344,20.775,19.909445787608703,0.0,0.0,6937.556677311873,6937.556677311872,0.0,6937.556677311873,50.29728591051108,0.029,-0.7713351282057092,default_mpc,0.029,0.0,0.2160926479768814,-0.7713351282057092,0.0,10297.768525580605,optimal_relaxed_modes,0.0011476000072434545,False,,3471.008076925691,-0.7713351282057092
1271,18647,2024-07-14 05:45:00,0.06047687703123639,11.67765824542351,-0.7714994191303408,0.45,0.0,0.0,1.0,1.0,0.0,-2413.8444918072914,11.57917370872203,25.70613453128782,20.7,19.776938722108223,2720.0278373811298,9422.16141224111,10684.726921277046,10684.726921277046,0.0,10684.726921277046,77.46427017925859,0.029,-0.7714994191303408,default_mpc,0.029,0.0,0.06047687703123639,-0.7714994191303408,0.0,10297.768525580605,optimal_relaxed_modes,0.001514200004749,False,,3471.747386086534,-0.7714994191303408
1272,18648,2024-07-14 06:00:00,0.07318147870439921,11.609942718505552,-0.7677125048613883,0.45,0.0,0.0,1.0,1.0,0.0,-2239.6796142868166,11.224948224564223,25.432442073934194,20.775,19.909445787608703,2723.7314392013295,9130.293202070694,10610.911165807925,10610.911165807925,116.52,10494.391165807925,76.08433595210747,0.029,-0.7677125048613883,default_mpc,0.029,116.52,0.07318147870439921,-0.7677125048613883,0.0,10297.768525580605,optimal_relaxed_modes,0.001123199996072799,False,,3454.7062718762472,-0.7677125048613883
1273,18649,2024-07-14 06:15:00,0.14005827239321603,11.253489408144159,-0.7659474389050341,0.45,0.0,0.0,1.0,1.0,0.0,-2144.2067975196687,10.896408238824929,25.39392784508475,20.85,20.041975340948614,2727.1836352953865,9036.134586461527,10608.4757633271,10608.4757633271,0.0,10608.4757633271,76.91144928412147,0.029,-0.7659474389050341,default_mpc,0.029,0.0,0.14005827239321603,-0.7659474389050341,0.0,10297.768525580605,optimal_relaxed_modes,0.001042299991240725,False,,3446.763475072654,-0.7659474389050341
1274,18650,2024-07-14 06:30:00,0.17661963686285123,11.058617335521003,-0.7652447278688452,0.45,0.0,0.0,1.0,1.0,0.0,-1989.2862103092743,10.591703203613983,25.575072874588145,20.925,20.174536228075784,2730.88032783317,8882.457181184156,10625.309305552713,10625.309305552713,0.0,10625.309305552713,77.03349246525717,0.029,-0.7652447278688452,default_mpc,0.029,0.0,0.17661963686285123,-0.7652447278688452,0.0,10297.768525580605,optimal_relaxed_modes,0.0012258999922778457,False,,3443.6012754098037,-0.7652447278688452
1275,18651,2024-07-14 06:45:00,0.23599541939667723,10.74214441461571,-0.7649815922882212,0.45,0.0,0.0,1.0,1.0,0.0,-1845.5805673545713,10.309111360017882,25.507422322604075,21.0,20.307123850221597,2734.572552149294,8756.731571627184,10608.85201573258,10608.85201573258,0.0,10608.85201573258,76.9141771140612,0.029,-0.7649815922882212,default_mpc,0.029,0.0,0.23599541939667723,-0.7649815922882212,0.0,10297.768525580605,optimal_relaxed_modes,0.0010729000205174088,False,,3442.4171652969953,-0.7649815922882212
1276,18652,2024-07-14 07:00:00,0.291062898999157,10.448634748334493,-0.7653594868768507,0.45,0.0,0.0,1.0,1.0,0.0,-1712.278767553467,10.047016681091469,25.472348662083476,21.0,20.307123850221597,2704.039766806123,8605.330711227523,10578.378889135804,10578.378889135804,293.52,10284.858889135803,74.56522694623457,0.029,-0.7653594868768507,default_mpc,0.029,293.52,0.291062898999157,-0.7653594868768507,0.0,10297.768525580605,optimal_relaxed_modes,0.001367799995932728,False,,3444.117690945828,-0.7653594868768507
1277,18653,2024-07-14 07:15:00,0.34213506385712783,10.176420109641509,-0.766840623006564,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6263744564244,9.80393240638322,25.45408147501822,21.0,20.307123850221597,2662.248888405452,8472.335503587612,10528.971081757642,10528.971081757642,0.0,10528.971081757642,76.3350403427429,0.029,-0.766840623006564,default_mpc,0.029,0.0,0.34213506385712783,-0.766840623006564,0.0,10297.768525580605,optimal_relaxed_modes,0.0011522999848239124,False,,3450.782803529538,-0.766840623006564
1278,18654,2024-07-14 07:30:00,0.3895028296520827,9.923949917954399,-0.7675554444382611,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9390180157534,9.578475813916157,25.442445024028824,21.0,20.307123850221597,2624.9120967097206,8353.51497285081,10484.655995501898,10484.6559955019,0.0,10484.655995501898,76.01375596738876,0.029,-0.7675554444382611,default_mpc,0.029,0.0,0.3895028296520827,-0.7675554444382611,0.0,10297.768525580605,optimal_relaxed_modes,0.0014368999982252717,False,,3453.999499972175,-0.7675554444382611
1279,18655,2024-07-14 07:45:00,0.43343525996022053,9.689790064412025,-0.5314542597144074,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5548496982738,9.36936770804179,25.433671307116963,21.0,20.307123850221597,2590.8567846263395,8245.137416227017,10444.387641055298,10444.3876410553,0.0,10444.387641055298,75.72181039765091,0.029,-0.5314542597144074,default_mpc,0.029,0.0,0.43343525996022053,-0.5314542597144074,0.0,9233.969146369067,optimal_relaxed_modes,0.0012257999915163964,False,,2391.544168714833,-0.5314542597144074
1280,18656,2024-07-14 08:00:00,0.47418193930044006,9.472610263528654,1.0,0.45,0.0,1.0,1.0,0.0,6544.154374226564,-42.24421240055985,10.244564552163435,32.78256546362689,21.125,20.3709554454931,0.0,0.0,6899.649258890588,6899.649258890586,898.2,6001.449258890588,247.55978192923675,0.165,1.0,default_mpc,0.165,898.2,0.47418193930044006,1.0,0.0,2334.827304346457,optimal_relaxed_modes,0.0011103000142611563,False,,-4500.0,1.0
1281,18657,2024-07-14 08:15:00,0.33711703332680093,10.203166212368151,-0.7703151512546673,0.45,0.0,1.0,1.0,0.0,6669.153800500982,-44.14079036247513,11.318206605749793,29.42825829015186,21.25,20.434236514006592,0.0,0.0,6978.002344335001,6978.002344335,0.0,6978.002344335001,50.59051699642876,0.029,-0.7703151512546673,default_mpc,0.029,0.0,0.33711703332680093,-0.7703151512546673,0.0,10297.768525580605,optimal_relaxed_modes,0.0010346999915782362,False,,3466.418180646003,-0.7703151512546673
1282,18658,2024-07-14 08:30:00,0.15908920915423896,11.152054515207906,-0.7706115729870685,0.45,0.0,0.0,1.0,1.0,0.0,-2135.7443859785794,11.014469292522309,25.6503968399515,21.375,20.49697694871049,2740.0959783785634,9132.099511633403,10643.55529122981,10643.555291229812,0.0,10643.55529122981,77.16577586141612,0.029,-0.7706115729870685,default_mpc,0.029,0.0,0.15908920915423896,-0.7706115729870685,0.0,10297.768525580605,optimal_relaxed_modes,0.0014481999969575554,False,,3467.7520784418084,-0.7706115729870685
1283,18659,2024-07-14 08:45:00,0.17979749252298602,11.041679364852484,-0.7707039409294921,0.45,0.0,0.0,1.0,1.0,0.0,-1984.1657964609549,10.701228716648277,25.46577333624954,21.5,20.559169431456827,2741.821358611323,8883.197293174617,10611.342685252324,10611.342685252328,0.0,10611.342685252324,76.93223446807936,0.029,-0.7707039409294921,default_mpc,0.029,0.0,0.17979749252298602,-0.7707039409294921,0.0,10297.768525580605,optimal_relaxed_modes,0.0010611999896354973,False,,3468.1677341827144,-0.7707039409294921
1284,18660,2024-07-14 09:00:00,0.2379845750866082,10.731542214788378,-0.7675581794620577,0.45,0.0,0.0,1.0,1.0,0.0,-1897.237716526488,10.410686675488568,25.427945612837064,21.625,20.56146207441351,2741.880672853363,8790.713875435134,10613.169395851417,10613.169395851419,1465.56,9147.609395851418,377.338887578871,0.165,-0.7675581794620577,default_mpc,0.165,1465.56,0.2379845750866082,-0.7675581794620577,0.0,10297.768525580605,optimal_relaxed_modes,0.0011123000003863126,False,,3454.0118075792598,-0.7675581794620577
1285,18661,2024-07-14 09:15:00,0.27126917980215787,10.554135271654498,-0.7660849630311396,0.45,0.0,0.0,1.0,1.0,0.0,-1760.1944456380727,10.141220286624858,25.395601660180635,21.75,20.562581075825157,2728.462954541672,8653.186632564335,10597.179090176034,10597.179090176034,0.0,10597.179090176034,76.82954840377626,0.029,-0.7660849630311396,default_mpc,0.029,0.0,0.27126917980215787,-0.7660849630311396,0.0,10297.768525580605,optimal_relaxed_modes,0.0010679999832063913,False,,3447.3823336401283,-0.7660849630311396
1286,18662,2024-07-14 09:30:00,0.3237779901214177,10.274263312652844,-0.7655048756932118,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0714811961147,9.89129958925204,25.571324110236283,21.875,20.562507070875718,2688.0894928089306,8525.143473715108,10564.94226049993,10564.94226049993,0.0,10564.94226049993,76.5958313886245,0.029,-0.7655048756932118,default_mpc,0.029,0.0,0.3237779901214177,-0.7655048756932118,0.0,10297.768525580605,optimal_relaxed_modes,0.0013326999905984849,False,,3444.771940619453,-0.7655048756932118
1287,18663,2024-07-14 09:45:00,0.3724779706693907,10.014692416332148,-0.7653064943975041,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1610170941992,9.659512380491744,25.510490902150163,22.0,20.56122959497759,2655.5777434683837,8422.172416976447,10513.31242489986,10513.31242489986,0.0,10513.31242489986,76.22151508052399,0.029,-0.7653064943975041,default_mpc,0.029,0.0,0.3724779706693907,-0.7653064943975041,0.0,10297.768525580605,optimal_relaxed_modes,0.0011343999940436333,False,,3443.8792247887686,-0.7653064943975041
1288,18664,2024-07-14 10:00:00,0.41764498519526794,9.773952228909222,1.0,0.45,0.0,1.0,1.0,0.0,7582.431186481157,-47.64997033286791,10.549730430026628,28.947135533944373,22.0,20.56122959497759,0.0,0.0,6900.394789673667,6900.394789673667,1659.9,5240.494789673667,216.17041007403876,0.165,1.0,default_mpc,0.165,1659.9,0.41764498519526794,1.0,0.0,2347.049610829519,optimal_relaxed_modes,0.001177300000563264,False,,-4500.0,1.0
1289,18665,2024-07-14 10:15:00,0.2804064488106738,10.505433627839109,-0.7675614809270745,0.45,0.0,1.0,1.0,0.0,6618.061067178041,-42.825206924268656,11.591789271839747,29.68451217443528,22.0,20.56122959497759,0.0,0.0,6938.121769517171,6938.121769517168,0.0,6938.121769517171,50.30138282899949,0.029,-0.7675614809270745,default_mpc,0.029,0.0,0.2804064488106738,-0.7675614809270745,0.0,10297.768525580605,optimal_relaxed_modes,0.0017519000102765858,False,,3454.0266641718354,-0.7675614809270745
1290,18666,2024-07-14 10:30:00,0.09222090574036847,11.508462572403836,-0.7678790833268374,0.45,0.0,0.0,1.0,1.0,0.0,-2261.8469971082623,11.27051779048252,25.61363628614892,22.0,20.56122959497759,2741.878489781348,9265.400193583711,10656.525170952104,10656.525170952104,0.0,10656.525170952104,77.25980748940276,0.029,-0.7678790833268374,default_mpc,0.029,0.0,0.09222090574036847,-0.7678790833268374,0.0,10297.768525580605,optimal_relaxed_modes,0.001253900001756847,False,,3455.4558749707685,-0.7678790833268374
1291,18667,2024-07-14 10:45:00,0.1314555996403356,11.299341653917011,-0.7680234550263461,0.45,0.0,0.0,1.0,1.0,0.0,-2098.6708318968954,10.938686493108221,25.515030955608808,22.0,20.56122959497759,2741.878489781348,8991.704031461675,10613.906553073066,10613.906553073066,0.0,10613.906553073066,76.95082250977973,0.029,-0.7680234550263461,default_mpc,0.029,0.0,0.1314555996403356,-0.7680234550263461,0.0,10297.768525580605,optimal_relaxed_modes,0.0012691000010818243,False,,3456.1055476185575,-0.7680234550263461
1292,18668,2024-07-14 11:00:00,0.19410450018169484,10.965423014031566,-0.7697093593764164,0.45,0.0,0.0,1.0,1.0,0.0,-2009.2250910473213,10.630919195598247,25.50993375428101,22.0,20.59137932570914,2742.6582892975534,8885.28653390847,10612.295720063554,10612.295720063556,1065.24,9547.055720063554,198.10140619131874,0.083,-0.7697093593764164,default_mpc,0.083,1065.24,0.19410450018169484,-0.7697093593764164,0.0,10297.768525580605,optimal_relaxed_modes,0.0014777000178582966,False,,3463.692117193874,-0.7697093593764164
1293,18669,2024-07-14 11:15:00,0.2283541614532026,10.78287231945443,-0.770489783571572,0.45,0.0,0.0,1.0,1.0,0.0,-1864.0767016702466,10.34547969506719,25.523346626225717,22.0,20.621523885978508,2743.4936434671,8734.549849479396,10612.165581839567,10612.165581839568,0.0,10612.165581839567,76.93820046833686,0.029,-0.770489783571572,default_mpc,0.029,0.0,0.2283541614532026,-0.770489783571572,0.0,10297.768525580605,optimal_relaxed_modes,0.001215500000398606,False,,3467.204026072074,-0.770489783571572
1294,18670,2024-07-14 11:30:00,0.2839757895450317,10.486409041724981,-0.7707991989366492,0.45,0.0,0.0,1.0,1.0,0.0,-1729.435426824882,10.080747496681829,25.53802927949332,22.0,20.651656692221273,2714.202431304945,8597.610450424718,10577.070449397424,10577.070449397424,0.0,10577.070449397424,76.68376075813133,0.029,-0.7707991989366492,default_mpc,0.029,0.0,0.2839757895450317,-0.7707991989366492,0.0,10297.768525580605,optimal_relaxed_modes,0.0013818000152241439,False,,3468.5963952149214,-0.7707991989366492
1295,18671,2024-07-14 11:45:00,0.335562263668392,10.21145313464747,-0.7709130658064868,0.45,0.0,0.0,1.0,1.0,0.0,-1604.54176077428,9.835219252970958,25.554689419533677,22.0,20.681787658588235,2675.3917745528083,8471.119907114762,10530.735087988589,10530.73508798859,0.0,10530.735087988589,76.34782938791727,0.029,-0.7709130658064868,default_mpc,0.029,0.0,0.335562263668392,-0.7709130658064868,0.0,10297.768525580605,optimal_relaxed_modes,0.0010245000012218952,False,,3469.1087961291905,-0.7709130658064868
1296,18672,2024-07-14 12:00:00,0.3834064888902242,9.956443414215105,-0.5104825144420394,0.45,0.0,0.0,1.0,1.0,0.0,-1488.7018254757015,9.607498067253278,25.5429159921478,22.25,20.73853885371119,2645.2235584526425,8369.158670816674,10492.454600963978,10492.454600963978,896.46,9595.994600963979,69.57096085698885,0.029,-0.5104825144420394,default_mpc,0.029,896.46,0.3834064888902242,-0.5104825144420394,0.0,9140.415633802902,optimal_relaxed_modes,0.0010461999918334186,False,,2297.1713149891775,-0.5104825144420394
1297,18673,2024-07-14 12:15:00,0.42778041102620695,9.719930409230317,-0.7416789467876115,0.45,0.0,0.0,1.0,1.0,0.0,-1381.2512542952902,9.396289617457056,25.51893779039793,22.5,20.791868069869828,2615.1485944706496,8267.763057233793,10455.579030140818,10455.579030140818,0.0,10455.579030140818,75.80294796852094,0.029,-0.7416789467876115,default_mpc,0.029,0.0,0.42778041102620695,-0.7416789467876115,0.0,10187.58734804438,optimal_relaxed_modes,0.0010270000202581286,False,,3337.5552605442517,-0.7416789467876115
1298,18674,2024-07-14 12:30:00,0.46893636579932163,9.500569170289616,0.6936811782914952,0.45,0.0,1.0,1.0,0.0,6545.301343165743,-42.25319349030086,10.270779752757232,32.86981716957555,22.75,20.841715468808165,0.0,0.0,6900.525784889763,6900.525784889759,0.0,6900.525784889763,50.02881194045078,0.029,0.6936811782914952,default_mpc,0.029,0.0,0.46893636579932163,0.6936811782914952,0.0,3731.157012242872,optimal_relaxed_modes,0.0017145000165328383,False,,-3121.5653023117284,0.6936811782914952
1299,18675,2024-07-14 12:45:00,0.3322000703324818,10.229373625127872,-0.765345406361978,0.45,0.0,1.0,1.0,0.0,6671.891610852803,-44.18224709198078,11.345945523061905,29.458691731117092,23.0,20.88800748412034,0.0,0.0,6978.902702959746,6978.9027029597455,0.0,6978.902702959746,50.59704459645816,0.029,-0.765345406361978,default_mpc,0.029,0.0,0.3322000703324818,-0.765345406361978,0.0,10297.768525580605,optimal_relaxed_modes,0.0012660000065807253,False,,3444.054328628901,-0.765345406361978
1300,18676,2024-07-14 13:00:00,0.15389794088051637,11.179723975106848,-0.765423699993026,0.45,0.0,0.0,1.0,1.0,0.0,-2148.511253432877,11.040389559777253,25.60195794073486,23.25,20.962401428658495,2752.9665868347847,9146.282641098791,10643.96413786039,10643.964137860392,1004.16,9639.80413786039,200.0259358606031,0.083,-0.765423699993026,default_mpc,0.083,1004.16,0.15389794088051637,-0.765423699993026,0.0,10297.768525580605,optimal_relaxed_modes,0.0010689999908208847,False,,3444.406649968617,-0.765423699993026
1301,18677,2024-07-14 13:15:00,0.17490372215344052,11.067763160922162,-0.7667798954210016,0.45,0.0,0.0,1.0,1.0,0.0,-1996.0240133742614,10.725267205421638,25.541157500999557,23.5,21.033783914037368,2754.93116915695,8900.961892074622,10609.305071022894,10609.305071022896,0.0,10609.305071022894,76.91746176491598,0.029,-0.7667798954210016,default_mpc,0.029,0.0,0.17490372215344052,-0.7667798954210016,0.0,10297.768525580605,optimal_relaxed_modes,0.0010847999947145581,False,,3450.509529394507,-0.7667798954210016
1302,18678,2024-07-14 13:30:00,0.23344046934775306,10.755762298376476,-0.767437183772189,0.45,0.0,0.0,1.0,1.0,0.0,-1908.5759229995765,10.432984383413228,25.512688352152946,23.75,21.102093419327616,2756.6827166464122,8798.115711806282,10609.602077118872,10609.602077118872,0.0,10609.602077118872,76.91961505911183,0.029,-0.767437183772189,default_mpc,0.029,0.0,0.23344046934775306,-0.767437183772189,0.0,10297.768525580605,optimal_relaxed_modes,0.0013660000113304704,False,,3453.46732697485,-0.767437183772189
1303,18679,2024-07-14 13:45:00,0.2669244942472683,10.57729244566206,-0.7677044988273883,0.45,0.0,0.0,1.0,1.0,0.0,-1770.713518922154,10.16190400125922,25.499739679195653,24.0,21.167290326755467,2752.5752902747936,8655.162474794113,10602.561487124625,10602.561487124625,0.0,10602.561487124625,76.86857078165353,0.029,-0.7677044988273883,default_mpc,0.029,0.0,0.2669244942472683,-0.7677044988273883,0.0,10297.768525580605,optimal_relaxed_modes,0.0011770999990403652,False,,3454.6702447232474,-0.7677044988273883
1304,18680,2024-07-14 14:00:00,0.31974786192130517,10.295743895959443,-0.769663593921157,0.45,0.0,0.0,1.0,1.0,0.0,-1642.8309547707402,9.91048729523574,25.505345895777033,23.8,21.214814929106932,2710.3526632032736,8516.232258269523,10552.835165765533,10552.835165765533,552.24,10000.595165765533,207.51234968963482,0.083,-0.769663593921157,default_mpc,0.083,552.24,0.31974786192130517,-0.769663593921157,0.0,10297.768525580605,optimal_relaxed_modes,0.0010775999980978668,False,,3463.4861726452064,-0.769663593921157
1305,18681,2024-07-14 14:15:00,0.36873944847253104,10.03461873964141,-0.7705634970007684,0.45,0.0,0.0,1.0,1.0,0.0,-1524.2130011547958,9.67730591862383,25.520010137445038,23.6,21.258213957905397,2672.586425242935,8392.088400745002,10507.833822763241,10507.833822763241,0.0,10507.833822763241,76.1817952150335,0.029,-0.7705634970007684,default_mpc,0.029,0.0,0.36873944847253104,-0.7705634970007684,0.0,10297.768525580605,optimal_relaxed_modes,0.0010110000148415565,False,,3467.535736503458,-0.7705634970007684
1306,18682,2024-07-14 14:30:00,0.414177466097742,9.792434105699035,-0.7709170944601829,0.45,0.0,0.0,1.0,1.0,0.0,-1414.1916678916953,9.461034421198292,25.538903646846414,23.4,21.297575579745867,2638.265047437039,8279.388744305057,10467.158898076237,10467.158898076237,0.0,10467.158898076237,75.88690201105273,0.029,-0.7709170944601829,default_mpc,0.029,0.0,0.414177466097742,-0.7709170944601829,0.0,10297.768525580605,optimal_relaxed_modes,0.0009892999951262027,False,,3469.126925070823,-0.7709170944601829
1307,18683,2024-07-14 14:45:00,0.4563201239662562,9.567813739259854,0.24981841426879045,0.45,0.0,1.0,1.0,0.0,6552.592562085233,-42.31880740243266,10.3350043134776,33.153634333961044,23.2,21.3329810099151,0.0,0.0,6900.7367919429125,6900.7367919429125,0.0,6900.7367919429125,50.03034174158612,0.029,0.24981841426879045,default_mpc,0.029,0.0,0.4563201239662562,0.24981841426879045,0.0,5703.884533443576,optimal_relaxed_modes,0.0011522000131662935,False,,-1124.182864209557,0.24981841426879045
1308,18684,2024-07-14 15:00:00,0.3195639292707344,10.296724256986986,-0.7673560035763559,0.45,0.0,1.0,1.0,0.0,6680.24692368638,-44.319891651889876,11.415553449420589,29.53603999892085,23.4,21.297575579745867,0.0,0.0,6981.906366510839,6981.906366510839,501.0,6480.906366510839,134.47880710509992,0.083,-0.7673560035763559,default_mpc,0.083,501.0,0.3195639292707344,-0.7673560035763559,0.0,10297.768525580605,optimal_relaxed_modes,0.0010446000087540597,False,,3453.1020160936014,-0.7673560035763559
1309,18685,2024-07-14 15:15:00,0.14087782338337637,11.249121201366604,-0.7656472638752542,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5500352829704,11.105439525956676,25.668445771461204,23.6,21.258213957905397,2761.088935668802,9180.642647230952,10653.84051666844,10653.840516668439,0.0,10653.84051666844,77.2403437458462,0.029,-0.7656472638752542,default_mpc,0.029,0.0,0.14087782338337637,-0.7656472638752542,0.0,10297.768525580605,optimal_relaxed_modes,0.0018917999987024814,False,,3445.412687438644,-0.7656472638752542
1310,18686,2024-07-14 15:30:00,0.16262235586197066,11.133222843255696,-0.7649787922354883,0.45,0.0,0.0,1.0,1.0,0.0,-2023.2453781228796,10.785584316961945,25.409074042251873,23.8,21.214814929106932,2759.900537714643,8913.737815522178,10614.964113077122,10614.964113077123,0.0,10614.964113077122,76.95848981980913,0.029,-0.7649787922354883,default_mpc,0.029,0.0,0.16262235586197066,-0.7649787922354883,0.0,10297.768525580605,optimal_relaxed_modes,0.0010787000064738095,False,,3442.4045650596972,-0.7649787922354883
1311,18687,2024-07-14 15:45:00,0.22301007786782465,10.811356284964495,-0.7647187603333869,0.45,0.0,0.0,1.0,1.0,0.0,-1937.021609655711,10.488920110782578,25.562316052065498,24.0,21.167290326755467,2758.685243771701,8829.096313586924,10618.414650361505,10618.414650361505,0.0,10618.414650361505,76.98350621512091,0.029,-0.7647187603333869,default_mpc,0.029,0.0,0.22301007786782465,-0.7647187603333869,0.0,10297.768525580605,optimal_relaxed_modes,0.0012075999984517694,False,,3441.2344215002413,-0.7647187603333869
1312,18688,2024-07-14 16:00:00,0.2560241333352046,10.63539136932336,-0.7664437229084312,0.45,0.0,0.0,1.0,1.0,0.0,-1797.0992625764125,10.213784057030686,25.531302085127262,24.0,21.167290326755467,2758.5978393279706,8692.709200345422,10613.008573233199,10613.0085732332,265.92,10347.088573233199,214.70208789458889,0.083,-0.7664437229084312,default_mpc,0.083,265.92,0.2560241333352046,-0.7664437229084312,0.0,10297.768525580605,optimal_relaxed_modes,0.0016976000042632222,False,,3448.9967530879403,-0.7664437229084312
1313,18689,2024-07-14 16:15:00,0.3096385858244036,10.349626337555929,-0.7672317481589706,0.45,0.0,0.0,1.0,1.0,0.0,-1667.307303997617,9.958605374276576,25.51105552886212,24.0,21.167290326755467,2720.9068202886106,8555.03022371495,10568.944821962672,10568.944821962674,0.0,10568.944821962672,76.62484995922938,0.029,-0.7672317481589706,default_mpc,0.029,0.0,0.3096385858244036,-0.7672317481589706,0.0,10297.768525580605,optimal_relaxed_modes,0.0019227000011596829,False,,3452.5428667153674,-0.7672317481589706
1314,18690,2024-07-14 16:30:00,0.35936318919215265,10.084594201605826,-0.7675672491379147,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9143583777875,9.721934890280341,25.497752500550543,24.0,21.167290326755467,2681.144029094014,8430.00871327125,10522.511008492354,10522.511008492354,0.0,10522.511008492354,76.28820481156957,0.029,-0.7675672491379147,default_mpc,0.029,0.0,0.35936318919215265,-0.7675672491379147,0.0,10297.768525580605,optimal_relaxed_modes,0.001268399995751679,False,,3454.052621120616,-0.7675672491379147
1315,18691,2024-07-14 16:45:00,0.4054810985590756,9.838785744680127,-0.767747561363186,0.45,0.0,0.0,1.0,1.0,0.0,-1435.2499549772344,9.502426195928711,25.4876919889751,24.0,21.167290326755467,2644.8248050586344,8315.814409736966,10480.144050438344,10480.144050438346,0.0,10480.144050438344,75.981044365678,0.029,-0.767747561363186,default_mpc,0.029,0.0,0.4054810985590756,-0.767747561363186,0.0,10297.768525580605,optimal_relaxed_modes,0.0016739999991841614,False,,3454.864026134337,-0.767747561363186
1316,18692,2024-07-14 17:00:00,0.4482544452821006,9.610803806646404,1.0,0.45,0.0,1.0,1.0,0.0,6553.122289768237,-42.32315087823309,10.374730922126918,33.16099066608963,24.0,21.301433265867267,0.0,0.0,6900.18298272043,6900.182982720431,112.56,6787.62298272043,279.98944803721776,0.165,1.0,default_mpc,0.165,112.56,0.4482544452821006,1.0,0.0,2333.68537988802,optimal_relaxed_modes,0.001401200017426163,False,,-4500.0,1.0
1317,18693,2024-07-14 17:15:00,0.3121112165150015,10.336447215975042,-0.7707479780735502,0.45,0.0,1.0,1.0,0.0,6679.487928034448,-44.29662235525139,11.454268539067268,29.5734870740423,24.0,21.43504203785452,0.0,0.0,6981.971803865814,6981.971803865812,0.0,6981.971803865814,50.619295578027156,0.029,-0.7707479780735502,default_mpc,0.029,0.0,0.3121112165150015,-0.7707479780735502,0.0,10297.768525580605,optimal_relaxed_modes,0.0011129000049550086,False,,3468.365901330976,-0.7707479780735502
1318,18694,2024-07-14 17:30:00,0.13361122981349247,11.287852145094085,-0.7711255576588288,0.45,0.0,0.0,1.0,1.0,0.0,-2198.369686757924,11.141620816804469,25.719196171910635,24.0,21.568116152955298,2769.538820245955,9199.62897459534,10636.139356332478,10636.139356332478,0.0,10636.139356332478,77.11201033341047,0.029,-0.7711255576588288,default_mpc,0.029,0.0,0.13361122981349247,-0.7711255576588288,0.0,10297.768525580605,optimal_relaxed_modes,0.0014457999786827713,False,,3470.06500946473,-0.7711255576588288
1319,18695,2024-07-14 17:45:00,0.15579137433479698,11.169631974795532,-0.7712624242235349,0.45,0.0,0.0,1.0,1.0,0.0,-2042.3399905719607,10.819158711693317,25.53369228161537,24.0,21.700666417601656,2773.131934533299,8943.447438260237,10607.552136338583,10607.552136338583,0.0,10607.552136338583,76.90475298845473,0.029,-0.7712624242235349,default_mpc,0.029,0.0,0.15579137433479698,-0.7712624242235349,0.0,10297.768525580605,optimal_relaxed_modes,0.0011983000149484724,False,,3470.680909005907,-0.7712624242235349
1320,18696,2024-07-14 18:00:00,0.21569144857249428,10.850364579108605,-0.7673717159771204,0.45,0.0,0.0,1.0,1.0,0.0,-1952.8570137300353,10.520063924483761,25.49146544325568,24.0,21.568116152955298,2769.7802136455275,8849.83843645693,10617.778651291053,10617.778651291055,4.14,10613.638651291054,437.812594365756,0.165,-0.7673717159771204,default_mpc,0.165,4.14,0.21569144857249428,-0.7673717159771204,0.0,10297.768525580605,optimal_relaxed_modes,0.0010683000145945698,False,,3453.172721897042,-0.7673717159771204
1321,18697,2024-07-14 18:15:00,0.24995586866801328,10.66773521999949,-0.7655812847145452,0.45,0.0,0.0,1.0,1.0,0.0,-1811.7888815233257,10.24266563135787,25.45337926051003,24.0,21.43504203785452,2766.1616485177406,8708.94607385861,10617.779566941364,10617.779566941364,0.0,10617.779566941364,76.9789018603249,0.029,-0.7655812847145452,default_mpc,0.029,0.0,0.24995586866801328,-0.7655812847145452,0.0,10297.768525580605,optimal_relaxed_modes,0.0011505000002216548,False,,3445.1157812154534,-0.7655812847145452
1322,18698,2024-07-14 18:30:00,0.3040103498072664,10.37962483552727,-0.7648934537204144,0.45,0.0,0.0,1.0,1.0,0.0,-1680.9319693232374,9.985388659798932,25.413849704486097,24.0,21.301433265867267,2733.83170800295,8577.298042922594,10584.48336137814,10584.48336137814,0.0,10584.48336137814,76.73750436999151,0.029,-0.7648934537204144,default_mpc,0.029,0.0,0.3040103498072664,-0.7648934537204144,0.0,10297.768525580605,optimal_relaxed_modes,0.0016641000111121684,False,,3442.0205417418647,-0.7648934537204144
1323,18699,2024-07-14 18:45:00,0.3541438151617487,10.11241346518788,-0.7646621506779248,0.45,0.0,0.0,1.0,1.0,0.0,-1559.5489422370472,9.746771893658643,25.562227683542943,24.0,21.167290326755467,2689.34296726749,8454.659597677397,10541.519381642229,10541.519381642229,0.0,10541.519381642229,76.42601551690616,0.029,-0.7646621506779248,default_mpc,0.029,0.0,0.3541438151617487,-0.7646621506779248,0.0,10297.768525580605,optimal_relaxed_modes,0.0015383000136353076,False,,3440.9796780506613,-0.7646621506779248
1324,18700,2024-07-14 19:00:00,0.40064096050333864,9.864583680517205,1.0,0.45,0.0,1.0,1.0,0.0,6942.268308969369,-47.67020717885346,10.637634795386857,28.809791434284783,23.75,21.302655857125412,0.0,0.0,6901.030960781303,6901.0309607813015,0.0,6901.030960781303,345.0515480390652,0.2,1.0,default_mpc,0.2,0.0,0.40064096050333864,1.0,0.0,2354.9645994874245,optimal_relaxed_modes,0.0010966999980155379,False,,-4500.0,1.0
1325,18701,2024-07-14 19:15:00,0.26320836694753336,10.597099404169647,-0.766588484014173,0.45,0.0,1.0,1.0,0.0,6605.518343450847,-42.78403823163146,11.677391941046027,29.736070016980587,23.5,21.428482055618336,0.0,0.0,6935.658809850696,6935.6588098506945,0.0,6935.658809850696,50.28352637141755,0.029,-0.766588484014173,default_mpc,0.029,0.0,0.26320836694753336,-0.766588484014173,0.0,10297.768525580605,optimal_relaxed_modes,0.0011423999967519194,False,,3449.6481780637787,-0.766588484014173
1326,18702,2024-07-14 19:30:00,0.0792131413093077,11.57779395682139,-0.767315390430232,0.45,0.0,0.0,1.0,1.0,0.0,-2301.218086575338,11.35046481394205,25.650375499298974,23.25,21.54508984341089,2768.913287690193,9307.093715955818,10640.223315659303,10640.223315659305,0.0,10640.223315659303,77.14161903852995,0.029,-0.767315390430232,default_mpc,0.029,0.0,0.0792131413093077,-0.767315390430232,0.0,10297.768525580605,optimal_relaxed_modes,0.0011168000055477023,False,,3452.919256936044,-0.767315390430232
1327,18703,2024-07-14 19:45:00,0.11636164693403277,11.379792421841605,-0.7676122329393078,0.45,0.0,0.0,1.0,1.0,0.0,-2135.1964826525104,11.012832324149253,25.55847348689001,23.0,21.652778174212592,2771.8353595732688,9025.745698954366,10607.81405773575,10607.814057735752,0.0,10607.81405773575,76.90665191858419,0.029,-0.7676122329393078,default_mpc,0.029,0.0,0.11636164693403277,-0.7676122329393078,0.0,10297.768525580605,optimal_relaxed_modes,0.0018471000075805932,False,,3454.2550482268853,-0.7676122329393078
1328,18704,2024-07-14 20:00:00,0.18010570229668468,11.04003660675867,-0.7695050160577848,0.45,0.0,0.0,1.0,1.0,0.0,-2044.1900839494583,10.699687442619329,25.542479138963035,23.0,21.55770635545184,2769.4292747884274,8925.942316633776,10616.582288993593,10616.582288993595,0.0,10616.582288993593,530.8291144496797,0.2,-0.7695050160577848,default_mpc,0.2,0.0,0.18010570229668468,-0.7695050160577848,0.0,10297.768525580605,optimal_relaxed_modes,0.0013890000118408352,False,,3462.7725722600317,-0.7695050160577848
1329,18705,2024-07-14 20:15:00,0.21495391948743356,10.854295609131979,-0.7703864347105506,0.45,0.0,0.0,1.0,1.0,0.0,-1896.5115737297995,10.409260414144354,25.552943217248643,23.0,21.462195732564194,2766.832644570728,8769.55309234047,10616.62458497794,10616.624584977943,0.0,10616.62458497794,76.97052824109008,0.029,-0.7703864347105506,default_mpc,0.029,0.0,0.21495391948743356,-0.7703864347105506,0.0,10297.768525580605,optimal_relaxed_modes,0.0010511000000406057,False,,3466.738956197478,-0.7703864347105506
1330,18706,2024-07-14 20:30:00,0.2715474248175948,10.55265222572222,-0.7707464128361741,0.45,0.0,0.0,1.0,1.0,0.0,-1759.522948459496,10.139902700041624,25.56696137677459,23.0,21.366249361483977,2752.802471685955,8628.680599258587,10603.658078294453,10603.658078294453,0.0,10603.658078294453,76.87652106763478,0.029,-0.7707464128361741,default_mpc,0.029,0.0,0.2715474248175948,-0.7707464128361741,0.0,10297.768525580605,optimal_relaxed_modes,0.0010848999954760075,False,,3468.3588577627834,-0.7707464128361741
