step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1426,18802,2024-07-15 20:30:00,0.2717956621543637,10.551329120717241,-0.7708599286018342,0.45,0.0,0.0,1.0,1.0,0.0,-1758.9208658394416,10.138717736505129,25.511580143018122,23.15,22.0474734624417,2782.2050902956876,8627.760125250985,10614.62127197616,10614.621271976164,0.0,10614.62127197616,76.95600422182717,0.029,-0.7708599286018342,default_mpc,0.029,0.0,0.2717956621543637,-0.7708599286018342,0.0,10297.768525580605,optimal_relaxed_modes,0.0014807999832555652,False,,3468.8696787082536,-0.7708599286018342
1427,18803,2024-07-15 20:45:00,0.32426592823299616,10.27166260251813,-0.7710230937046698,0.45,0.0,0.0,1.0,1.0,0.0,-1631.891991214374,9.88898340224305,25.52986494307724,23.2,21.970064637967006,2737.036758688938,8498.400880277917,10565.633619341877,10565.633619341877,0.0,10565.633619341877,76.60084374022861,0.029,-0.7710230937046698,default_mpc,0.029,0.0,0.32426592823299616,-0.7710230937046698,0.0,10297.768525580605,optimal_relaxed_modes,0.0010477000032551587,False,,3469.603921671014,-0.7710230937046698
1428,18804,2024-07-15 21:00:00,0.37292979040854213,10.01228421712247,0.889837709783606,0.45,0.0,1.0,1.0,0.0,6638.838425731243,-44.56797074689527,10.776118832116978,28.901842385228104,23.15,21.890633918031774,0.0,0.0,6900.633418815821,6900.633418815822,0.0,6900.633418815821,284.6511285261526,0.165,0.889837709783606,default_mpc,0.165,0.0,0.37292979040854213,0.889837709783606,0.0,2840.5708719625804,optimal_relaxed_modes,0.0011396000045351684,False,,-4004.269694026227,0.889837709783606
1429,18805,2024-07-15 21:15:00,0.2363783797010746,10.740103236193272,-0.7656148156011712,0.45,0.0,1.0,1.0,0.0,6594.562376443825,-42.82480417747825,11.812331830032916,29.830345467075635,23.1,21.8112770890196,0.0,0.0,6936.5080149679525,6936.5080149679525,0.0,6936.5080149679525,50.28968310851766,0.029,-0.7656148156011712,default_mpc,0.029,0.0,0.2363783797010746,-0.7656148156011712,0.0,10297.768525580605,optimal_relaxed_modes,0.0013439999893307686,False,,3445.26667020527,-0.7656148156011712
1430,18806,2024-07-15 21:30:00,0.05845696085541697,11.688424398640628,-0.7649645233143694,0.45,0.0,0.0,1.0,1.0,0.0,-2363.2614853522787,11.476457188741414,25.599638409506884,23.05,21.731988892523596,2773.9790352434707,9373.357736996784,10667.508321625648,10667.508321625648,0.0,10667.508321625648,77.33943533178595,0.029,-0.7649645233143694,default_mpc,0.029,0.0,0.05845696085541697,-0.7649645233143694,0.0,10297.768525580605,optimal_relaxed_modes,0.0020502000115811825,False,,3442.3403549146624,-0.7649645233143694
1431,18807,2024-07-15 21:45:00,0.09257428056582923,11.50657908458413,-0.7647492796902344,0.45,0.0,0.0,1.0,1.0,0.0,-2195.5087687024857,11.12969831232786,25.4939532576202,23.0,21.652778174212592,2771.8353683960427,9101.525722673754,10615.323917504698,10615.3239175047,0.0,10615.323917504698,76.96109840190907,0.029,-0.7647492796902344,default_mpc,0.029,0.0,0.09257428056582923,-0.7647492796902344,0.0,10297.768525580605,optimal_relaxed_modes,0.0017776000022422522,False,,3441.3717586060548,-0.7647492796902344
1432,18808,2024-07-15 22:00:00,0.15698779540948735,11.163255050467432,-0.7637731426477251,0.45,0.0,0.0,1.0,1.0,0.0,-2099.296235924347,10.808071743578424,25.46604558426087,23.0,21.80937564405645,2775.7852191958636,8988.094362314836,10605.307172913223,10605.307172913224,0.0,10605.307172913223,220.0601238379494,0.083,-0.7637731426477251,default_mpc,0.083,0.0,0.15698779540948735,-0.7637731426477251,0.0,10297.768525580605,optimal_relaxed_modes,0.0011759999906644225,False,,3436.979141914763,-0.7637731426477251
1433,18809,2024-07-15 22:15:00,0.19383348555305344,10.966867522002225,-0.7659228022842173,0.45,0.0,0.0,1.0,1.0,0.0,-1947.6276019386285,10.509778482430278,25.452819174047047,23.0,21.965044033814735,2779.9761484424635,8831.861388080228,10605.070431702485,10605.070431702483,0.0,10605.070431702485,76.88676062984302,0.029,-0.7659228022842173,default_mpc,0.029,0.0,0.19383348555305344,-0.7659228022842173,0.0,10297.768525580605,optimal_relaxed_modes,0.0010623999987728894,False,,3446.6526102789776,-0.7659228022842173
1434,18810,2024-07-15 22:30:00,0.25195984145392786,10.657054045050565,-0.7669957981556214,0.45,0.0,0.0,1.0,1.0,0.0,-1806.9369242630194,10.233124723412674,25.440953343676796,23.0,22.119814648997696,2784.1215865816266,8688.902977809494,10605.17732169001,10605.17732169001,0.0,10605.17732169001,76.88753558225257,0.029,-0.7669957981556214,default_mpc,0.029,0.0,0.25195984145392786,-0.7669957981556214,0.0,10297.768525580605,optimal_relaxed_modes,0.0014417999773286283,False,,3451.481091700296,-0.7669957981556214
1435,18811,2024-07-15 22:45:00,0.3058693559737087,10.369716332660133,-0.7674305847996289,0.45,0.0,0.0,1.0,1.0,0.0,-1676.4307384038739,9.976539323404856,25.430351244905726,23.0,22.27367578722261,2768.982946563781,8556.857081172642,10583.590434162586,10583.590434162588,0.0,10583.590434162586,76.73103064767875,0.029,-0.7674305847996289,default_mpc,0.029,0.0,0.3058693559737087,-0.7674305847996289,0.0,10297.768525580605,optimal_relaxed_modes,0.0011345000239089131,False,,3453.43763159833,-0.7674305847996289
1436,18812,2024-07-15 23:00:00,0.3558681646330635,10.103222682505772,0.3126539118327348,0.45,0.0,1.0,1.0,0.0,6625.583955393263,-43.70226682866581,10.859608422433032,28.968739292607967,23.05,22.230192990599107,0.0,0.0,6899.596630704814,6899.596630704813,0.0,6899.596630704814,143.1666300871249,0.083,0.3126539118327348,default_mpc,0.083,0.0,0.3558681646330635,0.3126539118327348,0.0,5429.609348600503,optimal_relaxed_modes,0.0015236000181175768,False,,-1406.9426032473066,0.3126539118327348
1437,18813,2024-07-15 23:15:00,0.2207018284273073,10.823659254482452,-0.7699594352206667,0.45,0.0,1.0,1.0,0.0,6649.0884439801175,-44.38538565499756,11.905328658436822,29.81733700473276,23.1,22.186101887840298,0.0,0.0,6937.3141285857055,6937.314128585705,0.0,6937.3141285857055,50.29552743224637,0.029,-0.7699594352206667,default_mpc,0.029,0.0,0.2207018284273073,-0.7699594352206667,0.0,10297.768525580605,optimal_relaxed_modes,0.001121399982366711,False,,3464.8174584930002,-0.7699594352206667
1438,18814,2024-07-15 23:30:00,0.06390010854560398,11.65941242145193,-0.7702845741389442,0.45,0.0,0.0,1.0,1.0,0.0,-2405.7030055035366,11.56263859257356,25.641309103555002,23.15,22.14139599674959,2784.974529297343,9415.835945173067,10662.30200343283,10662.30200343283,0.0,10662.30200343283,77.30168952488802,0.029,-0.7702845741389442,default_mpc,0.029,0.0,0.06390010854560398,-0.7702845741389442,0.0,10297.768525580605,optimal_relaxed_modes,0.0010905000090133399,False,,3466.280583625249,-0.7702845741389442
1439,18815,2024-07-15 23:45:00,0.07630326278012696,11.593303609381923,-0.7704130204218691,0.45,0.0,0.0,1.0,1.0,0.0,-2232.1257491952465,11.209611863609707,25.41213750441697,23.2,22.09605296465968,2783.764161976874,9123.363138476412,10614.355632824798,10614.3556328248,0.0,10614.355632824798,76.9540783379798,0.029,-0.7704130204218691,default_mpc,0.029,0.0,0.07630326278012696,-0.7704130204218691,0.0,10297.768525580605,optimal_relaxed_modes,0.001200400001835078,False,,3466.858591898411,-0.7704130204218691
1440,18816,2024-07-16 00:00:00,0.14295376248154698,11.238056445973355,-0.7673541062572874,0.45,0.0,0.0,1.0,1.0,0.0,-2136.975523919681,10.882183770247131,25.37705325658081,23.15,22.14139599674959,2784.8934156766,9028.017500437318,10609.265840716635,10609.265840716635,0.0,10609.265840716635,76.91717734519561,0.029,-0.7673541062572874,default_mpc,0.029,0.0,0.14295376248154698,-0.7673541062572874,0.0,10297.768525580605,optimal_relaxed_modes,0.001053600019076839,False,,3453.0934781577935,-0.7673541062572874
1441,18817,2024-07-16 00:15:00,0.1793913884947729,11.04384389932286,-0.7659333465466259,0.45,0.0,0.0,1.0,1.0,0.0,-1982.5779526891365,10.578510018153215,25.582306110873777,23.1,22.186101887840298,2786.0861113051315,8874.647179073143,10636.23085778354,10636.23085778354,0.0,10636.23085778354,77.11267371893067,0.029,-0.7659333465466259,default_mpc,0.029,0.0,0.1793913884947729,-0.7659333465466259,0.0,10297.768525580605,optimal_relaxed_modes,0.0010097000049427152,False,,3446.7000594598167,-0.7659333465466259
1442,18818,2024-07-16 00:30:00,0.23856621768738806,10.728442059726222,-0.7653735652951461,0.45,0.0,0.0,1.0,1.0,0.0,-1839.3577811025436,10.296875575690441,25.50777203797522,23.05,22.230192990599107,2787.2604671902727,8754.772509047056,10611.278898104434,10611.278898104436,0.0,10611.278898104434,76.93177201125715,0.029,-0.7653735652951461,default_mpc,0.029,0.0,0.23856621768738806,-0.7653735652951461,0.0,10297.768525580605,optimal_relaxed_modes,0.0011590000067371875,False,,3444.1810438281573,-0.7653735652951461
1443,18819,2024-07-16 00:45:00,0.2934472286192777,10.43592627145925,-0.7651702275824525,0.45,0.0,0.0,1.0,1.0,0.0,-1706.5065217095362,10.035668498316625,25.45447736716915,23.0,22.27367578722261,2786.3533024661606,8609.469238300635,10608.140691768383,10608.140691768385,0.0,10608.140691768383,76.90902001532078,0.029,-0.7651702275824525,default_mpc,0.029,0.0,0.2934472286192777,-0.7651702275824525,0.0,10297.768525580605,optimal_relaxed_modes,0.0012107999937143177,False,,3443.266024121036,-0.7651702275824525
1444,18820,2024-07-16 01:00:00,0.34434639855228943,10.164633695716297,-0.07917179221297253,0.45,0.0,0.0,1.0,1.0,0.0,-1583.2718814169762,9.793406628979033,25.427434949365047,23.0,22.27367578722261,2742.0701812480893,8472.226460118565,10558.973380688722,10558.973380688722,0.0,10558.973380688722,76.55255700999324,0.029,-0.07917179221297253,default_mpc,0.029,0.0,0.34434639855228943,-0.07917179221297253,0.0,7204.105530769878,optimal_relaxed_modes,0.001343700016150251,False,,356.2730649583764,-0.07917179221297253
1445,18821,2024-07-16 01:15:00,0.3915538277546471,9.913018098067731,1.0,0.45,0.0,1.0,1.0,0.0,6966.55205573334,-47.62165688326458,10.68250360973607,28.85111713958259,23.0,22.27367578722261,0.0,0.0,6899.5685207756505,6899.5685207756505,0.0,6899.5685207756505,50.02187177562347,0.029,1.0,default_mpc,0.029,0.0,0.3915538277546471,1.0,0.0,2344.6166454931317,optimal_relaxed_modes,0.0011020000092685223,False,,-4500.0,1.0
1446,18822,2024-07-16 01:30:00,0.2542744277260305,10.644717300220258,-0.7662893230725044,0.45,0.0,1.0,1.0,0.0,6605.545858761227,-42.786573220274526,11.723041786959877,29.779277634763044,23.0,22.27367578722261,0.0,0.0,6936.171157781506,6936.171157781506,0.0,6936.171157781506,50.28724089391592,0.029,-0.7662893230725044,default_mpc,0.029,0.0,0.2542744277260305,-0.7662893230725044,0.0,10297.768525580605,optimal_relaxed_modes,0.0011573000228963792,False,,3448.3019538262697,-0.7662893230725044
1447,18823,2024-07-16 01:45:00,0.07064885698678633,11.623441592260429,-0.7670082054058526,0.45,0.0,0.0,1.0,1.0,0.0,-2322.224280390158,11.393121635584652,25.721926538851566,23.0,22.27367578722261,2788.4941296052584,9330.91768612917,10656.661250416135,10656.661250416135,0.0,10656.661250416135,77.26079406551698,0.029,-0.7670082054058526,default_mpc,0.029,0.0,0.07064885698678633,-0.7670082054058526,0.0,10297.768525580605,optimal_relaxed_modes,0.001283499994315207,False,,3451.5369243263367,-0.7670082054058526
1448,18824,2024-07-16 02:00:00,0.10830797758290273,11.422718479483128,-0.7693903864710117,0.45,0.0,0.0,1.0,1.0,0.0,-2157.389225736532,11.052408440619956,25.551792491444147,22.975,22.187278733571397,2786.1972922583473,9066.830292440478,10617.135036692423,10617.135036692429,0.0,10617.135036692423,76.97422901602008,0.029,-0.7693903864710117,default_mpc,0.029,0.0,0.10830797758290273,-0.7693903864710117,0.0,10297.768525580605,optimal_relaxed_modes,0.0014826999977231026,False,,3462.2567391195525,-0.7693903864710117
1449,18825,2024-07-16 02:15:00,0.17159852983388507,11.085379835985393,-0.7704790790706841,0.45,0.0,0.0,1.0,1.0,0.0,-2062.852098042794,10.736391933875936,25.53461765311017,22.95,22.100751287134624,2784.044643266742,8946.418134608626,10615.853486948834,10615.853486948836,0.0,10615.853486948834,76.96493778037905,0.029,-0.7704790790706841,default_mpc,0.029,0.0,0.17159852983388507,-0.7704790790706841,0.0,10297.768525580605,optimal_relaxed_modes,0.001114899991080165,False,,3467.1558558180786,-0.7704790790706841
1450,18826,2024-07-16 02:30:00,0.20780152145817937,10.892417890627904,-0.7709224669698902,0.45,0.0,0.0,1.0,1.0,0.0,-1913.8226175104878,10.443301768537452,25.544786157211398,22.924999999999997,22.014073819300187,2781.7266796078866,8786.749544267579,10615.932023479161,10615.932023479161,0.0,10615.932023479161,76.96550717022393,0.029,-0.7709224669698902,default_mpc,0.029,0.0,0.20780152145817937,-0.7709224669698902,0.0,10297.768525580605,optimal_relaxed_modes,0.0010577999928500503,False,,3469.151101364506,-0.7709224669698902
1451,18827,2024-07-16 02:45:00,0.2649139895086183,10.588008435919065,-0.7710991955878229,0.45,0.0,0.0,1.0,1.0,0.0,-1775.5806886636205,10.171474275274456,25.561071174393486,22.9,21.92727423564144,2779.3985461155485,8643.690582752632,10615.99113549782,10615.99113549782,0.0,10615.99113549782,76.9659357323592,0.029,-0.7710991955878229,default_mpc,0.029,0.0,0.2649139895086183,-0.7710991955878229,0.0,10297.768525580605,optimal_relaxed_modes,0.0011312999995425344,False,,3469.946380145203,-0.7710991955878229
1452,18828,2024-07-16 03:00:00,0.3178831074459567,10.30568303731305,-0.7671579196012832,0.45,0.0,0.0,1.0,1.0,0.0,-1647.3467283507991,9.919365917502025,25.54462502747955,22.924999999999997,21.859156149886676,2742.6298952894394,8531.113080078369,10575.511488283528,10575.511488283528,0.0,10575.511488283528,76.67245829005559,0.029,-0.7671579196012832,default_mpc,0.029,0.0,0.3178831074459567,-0.7671579196012832,0.0,10297.768525580605,optimal_relaxed_modes,0.0010575999913271517,False,,3452.2106382057746,-0.7671579196012832
1453,18829,2024-07-16 03:15:00,0.3670095970243199,10.043838847860375,0.6927247321542219,0.45,0.0,1.0,1.0,0.0,6626.743187040097,-43.70817858814624,10.80555303476324,28.920197240133618,22.95,21.790702761903198,0.0,0.0,6900.782463595278,6900.782463595276,0.0,6900.782463595278,50.030672861065774,0.029,0.6927247321542219,default_mpc,0.029,0.0,0.3670095970243199,0.6927247321542219,0.0,3736.4914608169634,optimal_relaxed_modes,0.0018900000141002238,False,,-3117.2612946939985,0.6927247321542219
1454,18830,2024-07-16 03:30:00,0.2308445866793586,10.769598352999019,-0.7646299199504041,0.45,0.0,1.0,1.0,0.0,6651.201157426379,-44.415751690222,11.851887209667716,29.76575142078763,22.975,21.72191420295103,0.0,0.0,6936.772605542067,6936.772605542066,0.0,6936.772605542067,50.29160139017999,0.029,-0.7646299199504041,default_mpc,0.029,0.0,0.2308445866793586,-0.7646299199504041,0.0,10297.768525580605,optimal_relaxed_modes,0.0012941999884787947,False,,3440.834639776818,-0.7646299199504041
1455,18831,2024-07-16 03:45:00,0.07394019934349381,11.605898737499178,-0.7643847116009155,0.45,0.0,0.0,1.0,1.0,0.0,-2379.0137771289383,11.51267410474723,25.700464913327334,23.0,21.652778174212592,2771.8353703969497,9353.300204643338,10665.390980180107,10665.39098018011,0.0,10665.390980180107,77.32408460630579,0.029,-0.7643847116009155,default_mpc,0.029,0.0,0.07394019934349381,-0.7643847116009155,0.0,10297.768525580605,optimal_relaxed_modes,0.0012327000149525702,False,,3439.7312022041197,-0.7643847116009155
1456,18832,2024-07-16 04:00:00,0.0865527631993012,11.538673772147725,-0.7662897118258147,0.45,0.0,0.0,1.0,1.0,0.0,-2212.0738008121693,11.163286347111203,25.54075809196714,23.0,21.80937564405645,2776.0684728105894,9120.33804532287,10606.568794125324,10606.568794125324,0.0,10606.568794125324,76.8976237574086,0.029,-0.7662897118258147,default_mpc,0.029,0.0,0.0865527631993012,-0.7662897118258147,0.0,10297.768525580605,optimal_relaxed_modes,0.0010590000019874424,False,,3448.3037032161665,-0.7662897118258147
1457,18833,2024-07-16 04:15:00,0.15063843180386688,11.19709715848539,-0.7671931505877467,0.45,0.0,0.0,1.0,1.0,0.0,-2115.1340657127475,10.83922476958853,25.50730161566304,23.0,21.965044033814735,2779.9761484424635,9007.014413432194,10605.902215351705,10605.902215351707,0.0,10605.902215351705,76.89279106129987,0.029,-0.7671931505877467,default_mpc,0.029,0.0,0.15063843180386688,-0.7671931505877467,0.0,10297.768525580605,optimal_relaxed_modes,0.0010846999939531088,False,,3452.3691776448604,-0.7671931505877467
1458,18834,2024-07-16 04:30:00,0.18776308258577923,10.999222769817797,-0.7675659687909192,0.45,0.0,0.0,1.0,1.0,0.0,-1962.319985974469,10.538673107623428,25.49172907489111,23.0,22.119814648997696,2784.1215865816266,8848.214101433452,10605.76896919848,10605.76896919848,0.0,10605.76896919848,76.89182502668898,0.029,-0.7675659687909192,default_mpc,0.029,0.0,0.18776308258577923,-0.7675659687909192,0.0,10297.768525580605,optimal_relaxed_modes,0.0013942999939899892,False,,3454.0468595591365,-0.7675659687909192
1459,18835,2024-07-16 04:45:00,0.2463295126460604,10.687063697596498,-0.7677194728009951,0.45,0.0,0.0,1.0,1.0,0.0,-1820.5666030951036,10.259924839777455,25.478630906190926,23.0,22.27367578722261,2788.220213502061,8703.431584219446,10605.897636845746,10605.897636845746,0.0,10605.897636845746,76.89275786713166,0.029,-0.7677194728009951,default_mpc,0.029,0.0,0.2463295126460604,-0.7677194728009951,0.0,10297.768525580605,optimal_relaxed_modes,0.0011921999976038933,False,,3454.737627604478,-0.7677194728009951
1460,18836,2024-07-16 05:00:00,0.3006471745090197,10.397550559866925,-0.7700292593273362,0.45,0.0,0.0,1.0,1.0,0.0,-1689.0744895913201,10.001396948351388,25.487985921898616,22.925,22.168829291475802,2765.91678171511,8559.84711637069,10593.07421062976,10593.074210629764,19.62,10573.45421062976,76.65754302706576,0.029,-0.7700292593273362,default_mpc,0.029,19.62,0.3006471745090197,-0.7700292593273362,0.0,10297.768525580605,optimal_relaxed_modes,0.0011152999941259623,False,,3465.131666973013,-0.7700292593273362
1461,18837,2024-07-16 05:15:00,0.35102450950275166,10.129039364350334,0.1387931890741725,0.45,0.0,1.0,1.0,0.0,6622.683089854426,-43.12473011035599,10.885146343113938,28.99618402072329,22.85,22.064019185725588,0.0,0.0,6900.199870243,6900.199870242998,0.0,6900.199870243,50.02644905926175,0.029,0.1387931890741725,default_mpc,0.029,0.0,0.35102450950275166,0.1387931890741725,0.0,6203.204455460938,optimal_relaxed_modes,0.0010420999897178262,False,,-624.5693508337763,0.1387931890741725
1462,18838,2024-07-16 05:30:00,0.21546052898009713,10.851595380536082,-0.7715511483317098,0.45,0.0,1.0,1.0,0.0,6596.764022848543,-24.679114302842727,11.894663978569696,29.551879833648936,22.775,21.95925280088558,0.0,0.0,6937.596003248154,6937.596003248154,0.0,6937.596003248154,50.297571023549125,0.029,-0.7715511483317098,default_mpc,0.029,0.0,0.21546052898009713,-0.7715511483317098,0.0,10297.768525580605,optimal_relaxed_modes,0.0014189999783411622,False,,3471.980167492694,-0.7715511483317098
1463,18839,2024-07-16 05:45:00,0.10867232867421743,11.420776488166421,-0.7717275574413192,0.45,0.0,0.0,1.0,1.0,0.0,-2400.029103592171,11.551089431361882,25.683323780671124,22.7,21.85451079254746,2777.2848704997014,9402.887792289705,10667.840374964015,10667.840374964015,0.0,10667.840374964015,77.3418427184891,0.029,-0.7717275574413192,default_mpc,0.029,0.0,0.10867232867421743,-0.7717275574413192,0.0,10297.768525580605,optimal_relaxed_modes,0.0014448000001721084,False,,3472.774008485936,-0.7717275574413192
1464,18840,2024-07-16 06:00:00,0.0784837364362773,11.581681684794642,-0.7672597231397225,0.45,0.0,0.0,1.0,1.0,0.0,-2226.8499050566325,11.198900623070621,25.411678062181196,22.775,21.95925280088558,2780.100912281875,9118.371693377101,10608.568911948018,10608.56891194802,257.82,10350.748911948018,75.04292961162314,0.029,-0.7672597231397225,default_mpc,0.029,257.82,0.0784837364362773,-0.7672597231397225,0.0,10297.768525580605,optimal_relaxed_modes,0.0011645999911706895,False,,3452.668754128751,-0.7672597231397225
1465,18841,2024-07-16 06:15:00,0.14497604284914292,11.227277691614068,-0.7651788562157673,0.45,0.0,0.0,1.0,1.0,0.0,-2131.92515693129,10.872249668845393,25.36902651324823,22.85,22.064019185725588,2782.7199696659272,9026.517135407514,10606.79650306245,10606.79650306245,0.0,10606.79650306245,76.89927464720276,0.029,-0.7651788562157673,default_mpc,0.029,0.0,0.14497604284914292,-0.7651788562157673,0.0,10297.768525580605,optimal_relaxed_modes,0.0010158000222872943,False,,3443.304852970953,-0.7651788562157673
1466,18842,2024-07-16 06:30:00,0.18132718463562242,11.033526105892133,-0.7643532212575109,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8930254417828,10.569296300180063,25.579142479593468,22.925,22.168829291475802,2785.5185502870254,8874.58587141704,10640.690185586607,10640.690185586609,0.0,10640.690185586607,77.14500384550291,0.029,-0.7643532212575109,default_mpc,0.029,0.0,0.18132718463562242,-0.7643532212575109,0.0,10297.768525580605,optimal_relaxed_modes,0.0014810000138822943,False,,3439.589495658799,-0.7643532212575109
1467,18843,2024-07-16 06:45:00,0.2403616001857936,10.71887267100972,-0.7640475654119251,0.45,0.0,0.0,1.0,1.0,0.0,-1835.0118710949878,10.288330133215341,25.48640009325628,23.0,22.27367578722261,2788.3074850301805,8759.604670922101,10608.873282897575,10608.873282897574,0.0,10608.873282897575,76.91433130100742,0.029,-0.7640475654119251,default_mpc,0.029,0.0,0.2403616001857936,-0.7640475654119251,0.0,10297.768525580605,optimal_relaxed_modes,0.0011612999951466918,False,,3438.2140443536628,-0.7640475654119251
1468,18844,2024-07-16 07:00:00,0.2951124043373998,10.427050884881659,-0.7646557318533701,0.45,0.0,0.0,1.0,1.0,0.0,-1702.474969070867,10.027742052062809,25.439188761120196,23.0,22.27367578722261,2784.2117484051896,8602.432062923393,10607.01345200328,10607.013452003283,789.54,9817.47345200328,71.17668252702379,0.029,-0.7646557318533701,default_mpc,0.029,789.54,0.2951124043373998,-0.7646557318533701,0.0,10297.768525580605,optimal_relaxed_modes,0.0012276000052224845,False,,3440.9507933401655,-0.7646557318533701
1469,18845,2024-07-16 07:15:00,0.3458908751417614,10.156401635494412,-0.7663290325035477,0.45,0.0,0.0,1.0,1.0,0.0,-1579.5318151954566,9.786054495855097,25.414992122111194,23.0,22.27367578722261,2740.3277432497007,8466.842816113049,10556.878413572264,10556.878413572264,0.0,10556.878413572264,76.53736849839892,0.029,-0.7663290325035477,default_mpc,0.029,0.0,0.3458908751417614,-0.7663290325035477,0.0,10297.768525580605,optimal_relaxed_modes,0.0011452999897301197,False,,3448.4806462659644,-0.7663290325035477
1470,18846,2024-07-16 07:30:00,0.39298641427528364,9.905382411912738,-0.7671312532751935,0.45,0.0,0.0,1.0,1.0,0.0,-1465.5033358891878,9.561892700290883,25.399861811353595,23.0,22.27367578722261,2701.646493433703,8347.328621896824,10512.389342470795,10512.389342470791,0.0,10512.389342470795,76.21482273291326,0.029,-0.7671312532751935,default_mpc,0.029,0.0,0.39298641427528364,-0.7671312532751935,0.0,10297.768525580605,optimal_relaxed_modes,0.0010461999918334186,False,,3452.0906397383706,-0.7671312532751935
1471,18847,2024-07-16 07:45:00,0.4366664776344455,9.672567674208405,-0.41982929633478244,0.45,0.0,0.0,1.0,1.0,0.0,-1359.7288506244024,9.353985332060946,25.55038562954832,23.0,22.27367578722261,2666.581155426938,8238.986579260321,10472.210376078345,10472.210376078345,0.0,10472.210376078345,75.923525226568,0.029,-0.41982929633478244,default_mpc,0.029,0.0,0.4366664776344455,-0.41982929633478244,0.0,8733.394796779143,optimal_relaxed_modes,0.001074999978300184,False,,1889.231833506521,-0.41982929633478244
1472,18848,2024-07-16 08:00:00,0.47717916501742663,9.456635050457116,1.0,0.45,0.0,1.0,1.0,0.0,6546.712259404444,-42.263524772286445,10.2303883545015,32.83807279843402,23.125,22.303682549365984,0.0,0.0,6900.917759746442,6900.917759746441,992.82,5908.0977597464425,243.70903258954075,0.165,1.0,default_mpc,0.165,992.82,0.47717916501742663,1.0,0.0,2334.240371864539,optimal_relaxed_modes,0.0013067999971099198,False,,-4500.0,1.0
1473,18849,2024-07-16 08:15:00,0.3397797414501293,10.18897397807081,-0.77068839321046,0.45,0.0,1.0,1.0,0.0,6672.612966398332,-44.199131805071026,11.306247732958898,29.42129865617801,23.25,22.33272343920378,0.0,0.0,6978.551702554732,6978.5517025547315,0.0,6978.551702554732,50.59449984352181,0.029,-0.77068839321046,default_mpc,0.029,0.0,0.3397797414501293,-0.77068839321046,0.0,10297.768525580605,optimal_relaxed_modes,0.0010203999991063029,False,,3468.0977694470703,-0.77068839321046
1474,18850,2024-07-16 08:30:00,0.16134874739447835,11.14001117638743,-0.7710908402747797,0.45,0.0,0.0,1.0,1.0,0.0,-2130.240861091658,11.003295962575582,25.742654184480696,23.375,22.360804598658454,2790.802763743053,9126.911193446442,10647.973346839757,10647.973346839757,0.0,10647.973346839757,77.19780676458824,0.029,-0.7710908402747797,default_mpc,0.029,0.0,0.16134874739447835,-0.7710908402747797,0.0,10297.768525580605,optimal_relaxed_modes,0.001044700009515509,False,,3469.9087812365087,-0.7710908402747797
1475,18851,2024-07-16 08:45:00,0.1819070764960026,11.030435282276306,-0.77123898734319,0.45,0.0,0.0,1.0,1.0,0.0,-1979.0555130029297,10.690870031812615,25.566169110672725,23.5,22.38789133233713,2791.5188683956794,8879.859837678961,10612.910424261745,10612.910424261745,0.0,10612.910424261745,76.94360057589766,0.029,-0.77123898734319,default_mpc,0.029,0.0,0.1819070764960026,-0.77123898734319,0.0,10297.768525580605,optimal_relaxed_modes,0.0015329000016208738,False,,3470.575443044355,-0.77123898734319
1476,18852,2024-07-16 09:00:00,0.23994283679038678,10.721104679907238,-0.7671167710840018,0.45,0.0,0.0,1.0,1.0,0.0,-1892.353151459438,10.401083666436087,25.52206083125716,23.375,22.360804598658454,2790.8508147466723,8790.099541365304,10613.985135708852,10613.985135708852,2004.0,8609.985135708852,355.16188684799016,0.165,-0.7671167710840018,default_mpc,0.165,2004.0,0.23994283679038678,-0.7671167710840018,0.0,10297.768525580605,optimal_relaxed_modes,0.0011828999849967659,False,,3452.025469878008,-0.7671167710840018
1477,18853,2024-07-16 09:15:00,0.27314086924045783,10.54415916694836,-0.7652083614410807,0.45,0.0,0.0,1.0,1.0,0.0,-1755.6654724054704,10.13231782235319,25.48143172283204,23.25,22.33272343920378,2790.109428568572,8653.915219872979,10613.628555048512,10613.628555048514,0.0,10613.628555048512,76.94880702410171,0.029,-0.7652083614410807,default_mpc,0.029,0.0,0.27314086924045783,-0.7652083614410807,0.0,10297.768525580605,optimal_relaxed_modes,0.0010633000056259334,False,,3443.4376264848634,-0.7652083614410807
1478,18854,2024-07-16 09:30:00,0.3255131384711512,10.265014971948764,-0.764463182803929,0.45,0.0,0.0,1.0,1.0,0.0,-1628.87223278315,9.883046464852141,25.439164970099576,23.125,22.303682549365984,2761.1358572898407,8526.562536700141,10581.176648328541,10581.176648328545,0.0,10581.176648328541,76.71353070038192,0.029,-0.764463182803929,default_mpc,0.029,0.0,0.3255131384711512,-0.764463182803929,0.0,10297.768525580605,optimal_relaxed_modes,0.001727399998344481,False,,3440.0843226176803,-0.764463182803929
1479,18855,2024-07-16 09:45:00,0.37408654852192863,10.00611869637812,-0.7641920968645807,0.45,0.0,0.0,1.0,1.0,0.0,-1511.2658548269592,9.651852231748249,25.565444751187457,23.0,22.27367578722261,2721.343461652442,8407.903335146111,10536.241226067212,10536.241226067215,0.0,10536.241226067212,76.38774888898729,0.029,-0.7641920968645807,default_mpc,0.029,0.0,0.37408654852192863,-0.7641920968645807,0.0,10297.768525580605,optimal_relaxed_modes,0.0017490000172983855,False,,3438.864435890613,-0.7641920968645807
1480,18856,2024-07-16 10:00:00,0.41913708969463764,9.765999311927581,1.0,0.45,0.0,1.0,1.0,0.0,7588.5360554266545,-47.6888921787721,10.542840328668065,28.94552295416187,23.25,22.364770121283748,0.0,0.0,6901.0508160540685,6901.0508160540685,2354.4,4546.650816054069,187.54934616223034,0.165,1.0,default_mpc,0.165,2354.4,0.41913708969463764,1.0,0.0,2350.090237712937,optimal_relaxed_modes,0.0012793999921996146,False,,-4500.0,1.0
1481,18857,2024-07-16 10:15:00,0.2817058165593932,10.498507997738434,-0.7670655318990862,0.45,0.0,1.0,1.0,0.0,6619.290376709279,-42.83487690555044,11.58547800969833,29.68131128937278,23.5,22.453161226680134,0.0,0.0,6938.079632202464,6938.079632202462,0.0,6938.079632202464,50.301077333467866,0.029,-0.7670655318990862,default_mpc,0.029,0.0,0.2817058165593932,-0.7670655318990862,0.0,10297.768525580605,optimal_relaxed_modes,0.0014165999891702086,False,,3451.794893545888,-0.7670655318990862
1482,18858,2024-07-16 10:30:00,0.09340786699401112,11.50213606892192,-0.7674293660845944,0.45,0.0,0.0,1.0,1.0,0.0,-2258.9428004561664,11.264620702053689,25.63677558698678,23.75,22.538805151430825,2795.494150414776,9264.239530822893,10645.90304028817,10645.903040288173,0.0,10645.90304028817,77.18279704208925,0.029,-0.7674293660845944,default_mpc,0.029,0.0,0.09340786699401112,-0.7674293660845944,0.0,10297.768525580605,optimal_relaxed_modes,0.0012509000080171973,False,,3453.432147380675,-0.7674293660845944
1483,18859,2024-07-16 10:45:00,0.1325689850251636,11.293407309815878,-0.7675672620690485,0.45,0.0,0.0,1.0,1.0,0.0,-2095.976385863803,10.933217095187914,25.540864936209626,24.0,22.621649433527345,2797.665601003356,8992.532725021581,10610.029652784113,10610.029652784113,0.0,10610.029652784113,76.92271498268482,0.029,-0.7675672620690485,default_mpc,0.029,0.0,0.1325689850251636,-0.7675672620690485,0.0,10297.768525580605,optimal_relaxed_modes,0.0011892000038642436,False,,3454.0526793107183,-0.7675672620690485
1484,18860,2024-07-16 11:00:00,0.1951371388128222,10.959919050127658,-0.7683452152136157,0.45,0.0,0.0,1.0,1.0,0.0,-2006.6461107100731,10.625847684538702,25.535160979516245,24.1,22.685527073361627,2799.22271607791,8884.557117098677,10610.810784765446,10610.810784765448,1962.66,8648.150784765447,179.44912878388303,0.083,-0.7683452152136157,default_mpc,0.083,1962.66,0.1951371388128222,-0.7683452152136157,0.0,10297.768525580605,optimal_relaxed_modes,0.001874100009445101,False,,3457.5534684612703,-0.7683452152136157
1485,18861,2024-07-16 11:15:00,0.22934252119179072,10.777604362047756,-0.7699065497771561,0.45,0.0,0.0,1.0,1.0,0.0,-1861.6849260513395,10.340777152197054,25.55281938817524,24.2,22.749184672689818,2800.881734406344,8732.100172120116,10610.989143836023,10610.989143836028,0.0,10610.989143836023,76.92967129281116,0.029,-0.7699065497771561,default_mpc,0.029,0.0,0.22934252119179072,-0.7699065497771561,0.0,10297.768525580605,optimal_relaxed_modes,0.0016344999894499779,False,,3464.5794739972025,-0.7699065497771561
1486,18862,2024-07-16 11:30:00,0.2848922457443234,10.481524330182756,-0.7706033834717323,0.45,0.0,0.0,1.0,1.0,0.0,-1727.2173541473,10.076387309270983,25.572932717381743,24.299999999999997,22.81261190107491,2802.5298696642913,8594.729434637853,10611.294484246682,10611.294484246682,0.0,10611.294484246682,76.93188501078845,0.029,-0.7706033834717323,default_mpc,0.029,0.0,0.2848922457443234,-0.7706033834717323,0.0,10297.768525580605,optimal_relaxed_modes,0.0013731000071857125,False,,3467.7152256227955,-0.7706033834717323
1487,18863,2024-07-16 11:45:00,0.33641202293126393,10.206923917776363,-0.7708467540222668,0.45,0.0,0.0,1.0,1.0,0.0,-1602.484925766404,9.831176793097466,25.5957343219881,24.4,22.87581865315459,2769.191524932122,8468.246079076423,10572.389729356768,10572.389729356768,0.0,10572.389729356768,76.64982553783658,0.029,-0.7708467540222668,default_mpc,0.029,0.0,0.33641202293126393,-0.7708467540222668,0.0,10297.768525580605,optimal_relaxed_modes,0.0011830000148620456,False,,3468.8103931002006,-0.7708467540222668
1488,18864,2024-07-16 12:00:00,0.3841943556893798,9.952244084175605,-0.48839773799012254,0.45,0.0,0.0,1.0,1.0,0.0,-1486.7949455927271,9.603750460008252,25.5810605701636,24.549999999999997,22.857099101686334,2736.7729851202266,8371.072281366538,10539.173151005712,10539.173151005716,2722.98,7816.193151005713,56.667400344791425,0.029,-0.48839773799012254,default_mpc,0.029,2722.98,0.3841943556893798,-0.48839773799012254,0.0,9045.742498791922,optimal_relaxed_modes,0.001454299985198304,False,,2197.7898209555515,-0.48839773799012254
1489,18865,2024-07-16 12:15:00,0.4285108395502266,9.716037225197292,-0.7200782097105632,0.45,0.0,0.0,1.0,1.0,0.0,-1379.4831936121257,9.392815355582114,25.54989280311325,24.7,22.83639234624206,2703.376028116502,8271.931976561464,10501.912870252683,10501.912870252685,0.0,10501.912870252683,76.13886830933195,0.029,-0.7200782097105632,default_mpc,0.029,0.0,0.4285108395502266,-0.7200782097105632,0.0,10097.165924128785,optimal_relaxed_modes,0.0013170000165700912,False,,3240.351943697535,-0.7200782097105632
1490,18866,2024-07-16 12:30:00,0.46961351776440796,9.496959950315706,0.715649196059204,0.45,0.0,1.0,1.0,0.0,6549.642343273489,-42.28510133506258,10.26813624170487,32.870109084901024,24.85,22.813665020282283,0.0,0.0,6900.81346240883,6900.813462408829,0.0,6900.81346240883,50.030897602464016,0.029,0.715649196059204,default_mpc,0.029,0.0,0.46961351776440796,0.715649196059204,0.0,3639.7953462221103,optimal_relaxed_modes,0.0012251999869477004,False,,-3220.421382266418,0.715649196059204
1491,18867,2024-07-16 12:45:00,0.33270117412805356,10.226702741897475,-0.7636676063257544,0.45,0.0,1.0,1.0,0.0,6673.71922851039,-44.199076054356055,11.343748884371125,29.46026677780424,25.0,22.788892451768852,0.0,0.0,6978.837016098247,6978.837016098247,0.0,6978.837016098247,50.59656836671229,0.029,-0.7636676063257544,default_mpc,0.029,0.0,0.33270117412805356,-0.7636676063257544,0.0,10297.768525580605,optimal_relaxed_modes,0.0010283000010531396,False,,3436.504228465895,-0.7636676063257544
1492,18868,2024-07-16 13:00:00,0.1543185585807418,11.177482082764646,-0.7657635765837754,0.45,0.0,0.0,1.0,1.0,0.0,-2147.4998920770686,11.038336148876823,25.586402454797287,24.75,22.752790694981716,2801.0865862918545,9147.262006219802,10656.010849509743,10656.010849509743,2331.24,8324.770849509743,172.73899512732717,0.083,-0.7657635765837754,default_mpc,0.083,2331.24,0.1543185585807418,-0.7657635765837754,0.0,10297.768525580605,optimal_relaxed_modes,0.0011221999884583056,False,,3445.936094626989,-0.7657635765837754
1493,18869,2024-07-16 13:15:00,0.17529139606776134,11.065696858958832,-0.7667917043054486,0.45,0.0,0.0,1.0,1.0,0.0,-1995.0848576668845,10.723363209466477,25.502307799261366,24.5,22.712840067155785,2800.0465980232802,8899.130220781708,10614.4649703273,10614.4649703273,0.0,10614.4649703273,76.95487103487294,0.029,-0.7667917043054486,default_mpc,0.029,0.0,0.17529139606776134,-0.7667917043054486,0.0,10297.768525580605,optimal_relaxed_modes,0.0010799999872688204,False,,3450.562669374519,-0.7667917043054486
1494,18870,2024-07-16 13:30:00,0.23380036544736646,10.753844052165537,-0.7672507450588758,0.45,0.0,0.0,1.0,1.0,0.0,-1907.6775306905106,10.43121689753858,25.477036808412734,24.25,22.669102031844602,2798.9823932625886,8796.284298657154,10614.487799408198,10614.487799408198,0.0,10614.487799408198,76.95503654570943,0.029,-0.7672507450588758,default_mpc,0.029,0.0,0.23380036544736646,-0.7672507450588758,0.0,10297.768525580605,optimal_relaxed_modes,0.0015798999811522663,False,,3452.628352764941,-0.7672507450588758
1495,18871,2024-07-16 13:45:00,0.2672687502010875,10.575457561428204,-0.7674726063115077,0.45,0.0,0.0,1.0,1.0,0.0,-1769.8794001063268,10.16026324686506,25.463471795680558,24.0,22.621649433527345,2797.7488580687977,8654.691149385993,10614.362264513842,10614.362264513842,0.0,10614.362264513842,76.95412641772536,0.029,-0.7674726063115077,default_mpc,0.029,0.0,0.2672687502010875,-0.7674726063115077,0.0,10297.768525580605,optimal_relaxed_modes,0.0013510999851860106,False,,3453.626728401785,-0.7674726063115077
1496,18872,2024-07-16 14:00:00,0.3200674350687805,10.2940405710834,-0.7699630534566204,0.45,0.0,0.0,1.0,1.0,0.0,-1642.0564897855825,9.908964045917061,25.47295836088377,24.25,22.798248682306966,2779.9204824171256,8513.860900992735,10581.55568919891,10581.555689198914,1629.6,8951.95568919891,185.7530805508774,0.083,-0.7699630534566204,default_mpc,0.083,1629.6,0.3200674350687805,-0.7699630534566204,0.0,10297.768525580605,optimal_relaxed_modes,0.0012886999757029116,False,,3464.833740554792,-0.7699630534566204
1497,18873,2024-07-16 14:15:00,0.3690361209946747,10.033037475098384,-0.7711108556765943,0.45,0.0,0.0,1.0,1.0,0.0,-1523.4940066437296,9.675891779622981,25.49320561409253,24.5,22.97386419568997,2747.6724851880813,8388.902791436445,10540.670168858718,10540.670168858722,0.0,10540.670168858718,76.4198587242257,0.029,-0.7711108556765943,default_mpc,0.029,0.0,0.3690361209946747,-0.7711108556765943,0.0,10297.768525580605,optimal_relaxed_modes,0.0010318999993614852,False,,3469.9988505446745,-0.7711108556765943
1498,18874,2024-07-16 14:30:00,0.414452890063245,9.790966095962904,-0.771559362188883,0.45,0.0,0.0,1.0,1.0,0.0,-1413.5240948133137,9.459721711198936,25.51847335363077,24.75,23.148506277315796,2719.2241387817967,8275.935419261768,10504.64313714291,10504.643137142912,0.0,10504.64313714291,76.1586627442861,0.029,-0.771559362188883,default_mpc,0.029,0.0,0.414452890063245,-0.771559362188883,0.0,10297.768525580605,optimal_relaxed_modes,0.0010092000011354685,False,,3472.0171298499736,-0.771559362188883
1499,18875,2024-07-16 14:45:00,0.45657580656882335,9.566450950988171,0.2533366387005689,0.45,0.0,1.0,1.0,0.0,6554.412819097274,-42.33212371405392,10.333864664910093,33.13209279619153,25.0,23.322167962747383,0.0,0.0,6900.522367256161,6900.52236725616,0.0,6900.522367256161,50.028787162607166,0.029,0.2533366387005689,default_mpc,0.029,0.0,0.45657580656882335,0.2533366387005689,0.0,5685.031571555564,optimal_relaxed_modes,0.001018200011458248,False,,-1140.01487415256,0.2533366387005689
1500,18876,2024-07-16 15:00:00,0.31977972920506764,10.29557404333699,-0.7669069542275049,0.45,0.0,1.0,1.0,0.0,6680.412534998808,-44.315599414819204,11.414154472708182,29.534819149366413,25.0,23.38969372745667,0.0,0.0,6981.670242439948,6981.670242439948,784.92,6196.750242439948,128.58256753062892,0.083,-0.7669069542275049,default_mpc,0.083,784.92,0.31977972920506764,-0.7669069542275049,0.0,10297.768525580605,optimal_relaxed_modes,0.0011415000190027058,False,,3451.081294023772,-0.7669069542275049
1501,18877,2024-07-16 15:15:00,0.1411410759255305,11.247718065316922,-0.7646734545284428,0.45,0.0,0.0,1.0,1.0,0.0,-2179.905530231965,11.104130778336659,25.61668085068777,25.0,23.45696426076834,2819.071729029854,9182.2187113684,10645.204614035305,10645.204614035303,0.0,10645.204614035305,77.17773345175597,0.029,-0.7646734545284428,default_mpc,0.029,0.0,0.1411410759255305,-0.7646734545284428,0.0,10297.768525580605,optimal_relaxed_modes,0.0013857999874744564,False,,3441.030545377993,-0.7646734545284428
1502,18878,2024-07-16 15:30:00,0.16286941368293278,11.131906025069968,-0.7637931282568591,0.45,0.0,0.0,1.0,1.0,0.0,-2022.6472480019381,10.784370718906901,25.51953816859596,25.0,23.523988755784632,2820.7462047308277,8919.230432614997,10613.24716539601,10613.24716539601,0.0,10613.24716539601,76.94604194912107,0.029,-0.7637931282568591,default_mpc,0.029,0.0,0.16286941368293278,-0.7637931282568591,0.0,10297.768525580605,optimal_relaxed_modes,0.0017758999892976135,False,,3437.0690771558657,-0.7637931282568591
1503,18879,2024-07-16 15:45:00,0.2232392888163201,10.810134590609014,-0.7634734761541676,0.45,0.0,0.0,1.0,1.0,0.0,-1936.450403255215,10.487799162930433,25.475728416241154,25.0,23.590759118749073,2822.296086836757,8833.653487367805,10613.46527903489,10613.465279034888,0.0,10613.46527903489,76.94762327300296,0.029,-0.7634734761541676,default_mpc,0.029,0.0,0.2232392888163201,-0.7634734761541676,0.0,10297.768525580605,optimal_relaxed_modes,0.0016766000189818442,False,,3435.6306426937545,-0.7634734761541676
1504,18880,2024-07-16 16:00:00,0.25624302480389727,10.634224677795228,-0.7642775156487931,0.45,0.0,0.0,1.0,1.0,0.0,-1796.5696175890544,10.212740816782217,25.455401978009252,25.0,23.590759118749073,2822.407256817597,8685.54180908162,10615.210423581884,10615.210423581884,346.2,10269.010423581884,213.0819662893241,0.083,-0.7642775156487931,default_mpc,0.083,346.2,0.25624302480389727,-0.7642775156487931,0.0,10297.768525580605,optimal_relaxed_modes,0.0010756999836303294,False,,3439.248820419569,-0.7642775156487931
1505,18881,2024-07-16 16:15:00,0.30984151385620834,10.34854473114641,-0.7660149041986574,0.45,0.0,0.0,1.0,1.0,0.0,-1666.8143505294254,9.957634645539493,25.439209796041084,25.0,23.590759118749073,2822.4072568547454,8551.63416834445,10615.04276561968,10615.04276561968,0.0,10615.04276561968,76.95906005074269,0.029,-0.7660149041986574,default_mpc,0.029,0.0,0.30984151385620834,-0.7660149041986574,0.0,10297.768525580605,optimal_relaxed_modes,0.001202599989483133,False,,3447.067068893958,-0.7660149041986574
1506,18882,2024-07-16 16:30:00,0.3595520314980602,10.083587672115339,-0.7668434386673005,0.45,0.0,0.0,1.0,1.0,0.0,-1546.4556495207592,9.72103156080821,25.426182128668575,25.0,23.590759118749073,2792.833079249762,8428.742805822216,10581.96034342866,10581.960343428662,0.0,10581.96034342866,76.7192124898578,0.029,-0.7668434386673005,default_mpc,0.029,0.0,0.3595520314980602,-0.7668434386673005,0.0,10297.768525580605,optimal_relaxed_modes,0.001049600017722696,False,,3450.7954740028526,-0.7668434386673005
1507,18883,2024-07-16 16:45:00,0.405656822071509,9.837849138358857,-0.7671931075605232,0.45,0.0,0.0,1.0,1.0,0.0,-1434.8229792316024,9.501585388706626,25.414969960226067,25.0,23.590759118749073,2755.320260223909,8315.529486401349,10539.854641128077,10539.854641128079,0.0,10539.854641128077,76.41394614817857,0.029,-0.7671931075605232,default_mpc,0.029,0.0,0.405656822071509,-0.7671931075605232,0.0,10297.768525580605,optimal_relaxed_modes,0.0011150999926030636,False,,3452.368984022354,-0.7671931075605232
1508,18884,2024-07-16 17:00:00,0.4484179867762587,9.609932130482541,1.0,0.45,0.0,1.0,1.0,0.0,6554.150448440994,-42.33043683898589,10.373967165760385,33.074223656949364,25.225,23.641838302912312,0.0,0.0,6899.434965701373,6899.434965701375,96.24,6803.194965701373,280.6317923351817,0.165,1.0,default_mpc,0.165,96.24,0.4484179867762587,1.0,0.0,2331.957841303036,optimal_relaxed_modes,0.000981999997748062,False,,-4500.0,1.0
1509,18885,2024-07-16 17:15:00,0.3122556071593664,10.335677613840577,-0.7715587640809517,0.45,0.0,1.0,1.0,0.0,6677.111482462268,-44.2503804631702,11.451648107933652,29.56742625110079,25.45,23.689945543607536,0.0,0.0,6981.072591304034,6981.072591304033,0.0,6981.072591304034,50.61277628695425,0.029,-0.7715587640809517,default_mpc,0.029,0.0,0.3122556071593664,-0.7715587640809517,0.0,10297.768525580605,optimal_relaxed_modes,0.0011658000003080815,False,,3472.014438364283,-0.7715587640809517
1510,18886,2024-07-16 17:30:00,0.13409187197026254,11.2852903223985,-0.7721056596966002,0.45,0.0,0.0,1.0,1.0,0.0,-2197.1631381462807,11.139170784885502,25.658595764485742,25.674999999999997,23.735026832119544,2825.9714094219057,9200.576804922403,10652.471887117208,10652.471887117208,0.0,10652.471887117208,77.23042118159977,0.029,-0.7721056596966002,default_mpc,0.029,0.0,0.13409187197026254,-0.7721056596966002,0.0,10297.768525580605,optimal_relaxed_modes,0.001364399999147281,False,,3474.4754686347005,-0.7721056596966002
1511,18887,2024-07-16 17:45:00,0.15625390035320266,11.16716671111743,-0.7723080622576727,0.45,0.0,0.0,1.0,1.0,0.0,-2041.2182104293902,10.816884359641854,25.479540539991895,25.9,23.777027452424708,2827.002505373183,8943.320696947741,10615.514130771118,10615.514130771122,0.0,10615.514130771118,76.96247744809061,0.029,-0.7723080622576727,default_mpc,0.029,0.0,0.15625390035320266,-0.7723080622576727,0.0,10297.768525580605,optimal_relaxed_modes,0.001184099994134158,False,,3475.386280159527,-0.7723080622576727
1512,18888,2024-07-16 18:00:00,0.21612134372111141,10.848073237966476,-0.7666053174419889,0.45,0.0,0.0,1.0,1.0,0.0,-1951.7838567229587,10.517952316368596,25.427447280944055,25.674999999999997,23.735026832119544,2826.040655659692,8853.922846621577,10617.193808766253,10617.193808766253,19.86,10597.333808766252,437.14001961160795,0.165,-0.7666053174419889,default_mpc,0.165,19.86,0.21612134372111141,-0.7666053174419889,0.0,10297.768525580605,optimal_relaxed_modes,0.00120749999769032,False,,3449.72392848895,-0.7666053174419889
1513,18889,2024-07-16 18:15:00,0.25036711796355604,10.665543261254246,-0.7639671081069553,0.45,0.0,0.0,1.0,1.0,0.0,-1810.7921963603444,10.240704538631087,25.375301209722373,25.45,23.689945543607536,2824.935926383474,8715.128037934528,10616.69704683692,10616.697046836924,0.0,10616.69704683692,76.97105358956767,0.029,-0.7639671081069553,default_mpc,0.029,0.0,0.25036711796355604,-0.7639671081069553,0.0,10297.768525580605,optimal_relaxed_modes,0.0011817999766208231,False,,3437.851986481299,-0.7639671081069553
1514,18890,2024-07-16 18:30:00,0.30439222708544783,10.377589429634563,-0.7629401899044677,0.45,0.0,0.0,1.0,1.0,0.0,-1680.0059695179095,9.983566568580644,25.58860460816435,25.225,23.641838302912312,2823.7529087456055,8584.291060895774,10659.151286713592,10659.151286713592,0.0,10659.151286713592,77.27884682867354,0.029,-0.7629401899044677,default_mpc,0.029,0.0,0.30439222708544783,-0.7629401899044677,0.0,10297.768525580605,optimal_relaxed_modes,0.0010313999955542386,False,,3433.2308545701044,-0.7629401899044677
1515,18891,2024-07-16 18:45:00,0.35449854682286924,10.110522745434107,-0.762581740938353,0.45,0.0,0.0,1.0,1.0,0.0,-1558.6911520450496,9.745089218120519,25.473736464033276,25.0,23.590759118749073,2814.8247266239896,8494.563498689044,10609.788051332118,10609.788051332118,0.0,10609.788051332118,76.92096337215786,0.029,-0.762581740938353,default_mpc,0.029,0.0,0.35449854682286924,-0.762581740938353,0.0,10297.768525580605,optimal_relaxed_modes,0.0011666000063996762,False,,3431.6178342225885,-0.762581740938353
1516,18892,2024-07-16 19:00:00,0.4009695737975718,9.862832171658942,1.0,0.45,0.0,1.0,1.0,0.0,7687.875281471262,-44.6224778053626,10.620062835245104,30.338835165020264,25.0,23.590759118749073,0.0,0.0,6899.9890137823695,6899.989013782371,0.0,6899.9890137823695,344.9994506891185,0.2,1.0,default_mpc,0.2,0.0,0.4009695737975718,1.0,0.0,2353.8091169947493,optimal_relaxed_modes,0.0013755999971181154,False,,-4500.0,1.0
1517,18893,2024-07-16 19:15:00,0.2673316487415274,10.57512231220766,-0.7666401469433655,0.45,0.0,1.0,1.0,0.0,6628.148173845262,-42.9067862550838,11.672428068007546,29.786621564979608,25.0,23.590759118749073,0.0,0.0,6947.113361711035,6947.113361711034,0.0,6947.113361711035,50.36657187240501,0.029,-0.7666401469433655,default_mpc,0.029,0.0,0.2673316487415274,-0.7666401469433655,0.0,10297.768525580605,optimal_relaxed_modes,0.001208100002259016,False,,3449.8806612451444,-0.7666401469433655
1518,18894,2024-07-16 19:30:00,0.07711597144576302,11.588971872194083,-0.7658396986059405,0.45,0.0,0.0,1.0,1.0,0.0,-2298.955645295636,11.34587159018189,25.66235387562186,25.0,23.590759118749073,2822.4072568547454,9314.752724940938,10660.295076329969,10660.295076329969,0.0,10660.295076329969,77.28713930339228,0.029,-0.7658396986059405,default_mpc,0.029,0.0,0.07711597144576302,-0.7658396986059405,0.0,10297.768525580605,optimal_relaxed_modes,0.0010654999932739884,False,,3446.2786437267323,-0.7658396986059405
1519,18895,2024-07-16 19:45:00,0.11722886311644558,11.375170159589345,-0.7666579710882264,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0981118513782,11.008572785615423,25.463513389203065,25.0,23.590759118749073,2822.4072568547454,9027.409771855971,10616.14430614112,10616.144306141117,0.0,10616.14430614112,76.96704621952311,0.029,-0.7666579710882264,default_mpc,0.029,0.0,0.11722886311644558,-0.7666579710882264,0.0,10297.768525580605,optimal_relaxed_modes,0.0010189000167883933,False,,3449.9608698970187,-0.7666579710882264
1520,18896,2024-07-16 20:00:00,0.1809099457508716,11.035749989147854,-0.7698344195488185,0.45,0.0,0.0,1.0,1.0,0.0,-2042.1804909345105,10.69573298313691,25.46634457585155,24.875,23.46865457862254,2819.5691063002237,8915.568456256453,10618.854436383903,10618.854436383903,0.0,10618.854436383903,530.9427218191952,0.2,-0.7698344195488185,default_mpc,0.2,0.0,0.1809099457508716,-0.7698344195488185,0.0,10297.768525580605,optimal_relaxed_modes,0.0009643000084906816,False,,3464.2548879696833,-0.7698344195488185
