step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1616,18992,2024-07-17 20:00:00,0.17976065088373325,11.041875730789702,-0.7699718959208027,0.45,0.0,0.0,1.0,1.0,0.0,-2042.4912195722527,10.696344858733585,25.497374556335295,24.95,24.15883361862182,2836.363273467685,8918.715956059019,10620.249041563808,10620.24904156381,0.0,10620.249041563808,531.0124520781904,0.2,-0.7699718959208027,default_mpc,0.2,0.0,0.17976065088373325,-0.7699718959208027,0.0,10297.768525580605,optimal_relaxed_modes,0.0011572999937925488,False,,3464.8735316436123,-0.7699718959208027
1617,18993,2024-07-17 20:15:00,0.2156050169474299,10.850825259670199,-0.7719687331498022,0.45,0.0,0.0,1.0,1.0,0.0,-1894.9346108420505,10.406158443817064,25.525477296038083,24.9,24.076890035392324,2834.4057236221565,8759.044181206478,10620.093774254672,10620.093774254672,0.0,10620.093774254672,76.99567986334638,0.029,-0.7719687331498022,default_mpc,0.029,0.0,0.2156050169474299,-0.7719687331498022,0.0,10297.768525580605,optimal_relaxed_modes,0.0010469999979250133,False,,3473.8592991741098,-0.7719687331498022
1618,18994,2024-07-17 20:30:00,0.272151696323683,10.54943145859477,-0.7727782387246417,0.45,0.0,0.0,1.0,1.0,0.0,-1758.059406915009,10.137024607912391,25.561545212285402,24.85,23.994915493040807,2832.434858537883,8616.758374668785,10620.060752141884,10620.060752141882,0.0,10620.060752141884,76.99544045302866,0.029,-0.7727782387246417,default_mpc,0.029,0.0,0.272151696323683,-0.7727782387246417,0.0,10297.768525580605,optimal_relaxed_modes,0.001065699994796887,False,,3477.5020742608876,-0.7727782387246417
1619,18995,2024-07-17 20:45:00,0.3245959766895809,10.269903444244534,-0.7731020767144515,0.45,0.0,0.0,1.0,1.0,0.0,-1631.0936943275276,9.887415171633089,25.60193112676644,24.8,23.91291868676161,2829.8372776095603,8487.001846826188,10619.478771327089,10619.478771327089,0.0,10619.478771327089,76.99122109212139,0.029,-0.7731020767144515,default_mpc,0.029,0.0,0.3245959766895809,-0.7731020767144515,0.0,10297.768525580605,optimal_relaxed_modes,0.0010345999908167869,False,,3478.959345215032,-0.7731020767144515
1620,18996,2024-07-17 21:00:00,0.3732355870151804,10.010654321209088,0.8925708251557102,0.45,0.0,1.0,1.0,0.0,6628.358464530273,-43.726770409834344,10.77529067260746,28.894240487268362,24.85,23.994915493040807,0.0,0.0,6901.391456032922,6901.391456032926,0.0,6901.391456032922,284.6823975613581,0.165,0.8925708251557102,default_mpc,0.165,0.0,0.3732355870151804,0.8925708251557102,0.0,2832.92357622098,optimal_relaxed_modes,0.0011242000036872923,False,,-4016.568713200696,0.8925708251557102
1621,18997,2024-07-17 21:15:00,0.23652388136217534,10.739327712339605,-0.7631183986271137,0.45,0.0,1.0,1.0,0.0,6595.017961809691,-43.09957823549411,11.811625433953346,29.77569195858004,24.9,24.076890035392324,0.0,0.0,6936.478717887388,6936.478717887387,0.0,6936.478717887388,50.28947070468356,0.029,-0.7631183986271137,default_mpc,0.029,0.0,0.23652388136217534,-0.7631183986271137,0.0,10297.768525580605,optimal_relaxed_modes,0.0014069000026211143,False,,3434.0327938220116,-0.7631183986271137
1622,18998,2024-07-17 21:30:00,0.06617758265857952,11.647273484429771,-0.761875661670727,0.45,0.0,0.0,1.0,1.0,0.0,-2362.83250784875,11.475582442161528,25.58272882888229,24.95,24.15883361862182,2836.23243393305,9373.990126144432,10655.033121869867,10655.033121869867,0.0,10655.033121869867,77.24899013355653,0.029,-0.761875661670727,default_mpc,0.029,0.0,0.06617758265857952,-0.761875661670727,0.0,10297.768525580605,optimal_relaxed_modes,0.0014026999997440726,False,,3428.440477518271,-0.761875661670727
1623,18999,2024-07-17 21:45:00,0.09273941823278127,11.505698900819276,-0.7614294804934177,0.45,0.0,0.0,1.0,1.0,0.0,-2195.108290851002,11.128886262589576,25.481400330199573,25.0,24.240745212351978,2838.177289988401,9103.958262361175,10615.337176402718,10615.337176402718,0.0,10615.337176402718,76.9611945289197,0.029,-0.7614294804934177,default_mpc,0.029,0.0,0.09273941823278127,-0.7614294804934177,0.0,10297.768525580605,optimal_relaxed_modes,0.001143899979069829,False,,3426.43266222038,-0.7614294804934177
1624,19000,2024-07-17 22:00:00,0.15714129691296366,11.162436887453904,-0.7647032175744175,0.45,0.0,0.0,1.0,1.0,0.0,-2098.9131956826072,10.807318087958794,25.450646375516364,25.0,24.240745212351978,2838.177294014061,8989.773148654342,10617.8654410707,10617.865441070699,0.0,10617.8654410707,220.32070790221704,0.083,-0.7647032175744175,default_mpc,0.083,0.0,0.15714129691296366,-0.7647032175744175,0.0,10297.768525580605,optimal_relaxed_modes,0.0022284000006038696,False,,3441.1644790848786,-0.7647032175744175
1625,19001,2024-07-17 22:15:00,0.19398029346791637,10.966085035816006,-0.766273324258097,0.45,0.0,0.0,1.0,1.0,0.0,-1947.2719992454918,10.509078861519567,25.43499381848865,25.0,24.240745212351978,2838.1772940575033,8833.373923423353,10617.586157852626,10617.586157852626,0.0,10617.586157852626,76.97749964443153,0.029,-0.766273324258097,default_mpc,0.029,0.0,0.19398029346791637,-0.766273324258097,0.0,10297.768525580605,optimal_relaxed_modes,0.001242699974682182,False,,3448.2299591614365,-0.766273324258097
1626,19002,2024-07-17 22:30:00,0.2520961077126064,10.656327745891808,-0.7669405458493253,0.45,0.0,0.0,1.0,1.0,0.0,-1806.606738685563,10.232475112484703,25.420875928142898,25.0,24.240745212351978,2838.1772940575033,8690.327134092844,10617.396364361359,10617.396364361357,0.0,10617.396364361359,76.97612364161985,0.029,-0.7669405458493253,default_mpc,0.029,0.0,0.2520961077126064,-0.7669405458493253,0.0,10297.768525580605,optimal_relaxed_modes,0.0011634000111371279,False,,3451.2324563219636,-0.7669405458493253
1627,19003,2024-07-17 22:45:00,0.3059958666853702,10.369042030566977,-0.7672362621721204,0.45,0.0,0.0,1.0,1.0,0.0,-1676.12407118925,9.975935997737626,25.40819606061943,25.0,24.240745212351978,2838.1772940575033,8558.198639163558,10617.271663936872,10617.27166393687,0.0,10617.271663936872,76.97521956354232,0.029,-0.7672362621721204,default_mpc,0.029,0.0,0.3059958666853702,-0.7672362621721204,0.0,10297.768525580605,optimal_relaxed_modes,0.0010241999989375472,False,,3452.563179774542,-0.7672362621721204
1628,19004,2024-07-17 23:00:00,0.3559856464086901,10.102596504641681,0.3148027617295435,0.45,0.0,1.0,1.0,0.0,6626.238212515008,-43.707090528983535,10.859013901913258,28.968773589060888,25.0,24.17579787506762,0.0,0.0,6899.3616160281135,6899.361616028117,0.0,6899.3616160281135,143.16175353258336,0.083,0.3148027617295435,default_mpc,0.083,0.0,0.3559856464086901,0.3148027617295435,0.0,5412.676845378524,optimal_relaxed_modes,0.0011722000199370086,False,,-1416.6124277829458,0.3148027617295435
1629,19005,2024-07-17 23:15:00,0.22081403422886947,10.823061197560126,-0.7724271369741531,0.45,0.0,1.0,1.0,0.0,6649.759426636893,-44.39013745816239,11.904830967532911,29.817808020908462,25.0,24.11057153328725,0.0,0.0,6937.314683365547,6937.314683365547,0.0,6937.314683365547,50.29553145440022,0.029,-0.7724271369741531,default_mpc,0.029,0.0,0.22081403422886947,-0.7724271369741531,0.0,10297.768525580605,optimal_relaxed_modes,0.0011141999857500196,False,,3475.922116383689,-0.7724271369741531
1630,19006,2024-07-17 23:30:00,0.06399812559700856,11.658889990567944,-0.7731018617281811,0.45,0.0,0.0,1.0,1.0,0.0,-2405.474539912598,11.562174760720211,25.679531995892553,25.0,24.045074636473444,2833.5102100982244,9417.212867261402,10669.060589840563,10669.060589840563,0.0,10669.060589840563,77.35068927634408,0.029,-0.7731018617281811,default_mpc,0.029,0.0,0.06399812559700856,-0.7731018617281811,0.0,10297.768525580605,optimal_relaxed_modes,0.0010958999919239432,False,,3478.958377776815,-0.7731018617281811
1631,19007,2024-07-17 23:45:00,0.07639086153879912,11.5928367079982,-0.7733700203468873,0.45,0.0,0.0,1.0,1.0,0.0,-2231.915020422899,11.209184262776631,25.473704655206028,25.0,23.97930468309188,2831.92535574603,9124.844286219055,10620.106898629061,10620.106898629061,0.0,10620.106898629061,76.9957750150607,0.029,-0.7733700203468873,default_mpc,0.029,0.0,0.07639086153879912,-0.7733700203468873,0.0,10297.768525580605,optimal_relaxed_modes,0.0010337999847251922,False,,3480.1650915609926,-0.7733700203468873
1632,19008,2024-07-18 00:00:00,0.14303453646520262,11.23762592064047,-0.7665343568247883,0.45,0.0,0.0,1.0,1.0,0.0,-2136.774557374752,10.881789761599007,25.555121971656867,25.0,24.045074636473444,2833.4041685007905,9038.266721786173,10614.85799072132,10614.857990721322,0.0,10614.85799072132,76.95772043272957,0.029,-0.7665343568247883,default_mpc,0.029,0.0,0.14303453646520262,-0.7665343568247883,0.0,10297.768525580605,optimal_relaxed_modes,0.0016850999963935465,False,,3449.4046057115474,-0.7665343568247883
1633,19009,2024-07-18 00:15:00,0.1794684230004483,11.04343330540761,-0.7633610890984865,0.45,0.0,0.0,1.0,1.0,0.0,-1982.3939874041498,10.578152019466442,25.490873354255537,25.0,24.11057153328725,2834.9754565533804,8894.41277458032,10616.051633504494,10616.051633504494,0.0,10616.051633504494,76.96637434290759,0.029,-0.7633610890984865,default_mpc,0.029,0.0,0.1794684230004483,-0.7633610890984865,0.0,10297.768525580605,optimal_relaxed_modes,0.0012336999934632331,False,,3435.1249009431895,-0.7633610890984865
1634,19010,2024-07-18 00:30:00,0.23863672007011236,10.728066282026301,-0.7621157854351038,0.45,0.0,0.0,1.0,1.0,0.0,-1839.187978750088,10.296539736117708,25.42369408719332,25.0,24.17579787506762,2836.5322136991917,8750.434739158318,10615.572789145637,10615.572789145637,0.0,10615.572789145637,76.96290272130588,0.029,-0.7621157854351038,default_mpc,0.029,0.0,0.23863672007011236,-0.7621157854351038,0.0,10297.768525580605,optimal_relaxed_modes,0.0012295999913476408,False,,3429.5210344579673,-0.7621157854351038
1635,19011,2024-07-18 00:45:00,0.2935122905447565,10.435579491396448,-0.7616705794515191,0.45,0.0,0.0,1.0,1.0,0.0,-1706.3472198507513,10.035353515761017,25.572559167759934,25.0,24.240745212351978,2838.0742077542423,8615.878355417892,10631.209113419814,10631.209113419816,0.0,10631.209113419814,77.07626607229366,0.029,-0.7616705794515191,default_mpc,0.029,0.0,0.2935122905447565,-0.7616705794515191,0.0,10297.768525580605,optimal_relaxed_modes,0.0014897999935783446,False,,3427.517607531836,-0.7616705794515191
1636,19012,2024-07-18 01:00:00,0.3444074267284254,10.164308415537493,-0.07026384672031984,0.45,0.0,0.0,1.0,1.0,0.0,-1583.1244711466527,9.793119415721499,25.509688757383344,25.0,24.240745212351978,2838.1772940230585,8492.509366158336,10618.864841960425,10618.864841960425,0.0,10618.864841960425,76.98677010421308,0.029,-0.07026384672031984,default_mpc,0.029,0.0,0.3444074267284254,-0.07026384672031984,0.0,7185.40802276378,optimal_relaxed_modes,0.0014896999928168952,False,,316.18731024143926,-0.07026384672031984
1637,19013,2024-07-18 01:15:00,0.39161028623121946,9.9127171743876,1.0,0.45,0.0,1.0,1.0,0.0,6970.5405498838145,-47.67079889766678,10.682997353440324,28.855414551533176,25.0,24.240745212351978,0.0,0.0,6900.385623551577,6900.385623551578,0.0,6900.385623551577,50.02779577074894,0.029,1.0,default_mpc,0.029,0.0,0.39161028623121946,1.0,0.0,2355.7619551681,optimal_relaxed_modes,0.0011782999790739268,False,,-4500.0,1.0
1638,19014,2024-07-18 01:30:00,0.25418582904305304,10.645189531200527,-0.7663447612963369,0.45,0.0,1.0,1.0,0.0,6606.432519703866,-42.79478416007622,11.72424560078396,29.782052215534733,25.0,24.240745212351978,0.0,0.0,6936.190180062964,6936.190180062964,0.0,6936.190180062964,50.28737880545649,0.029,-0.7663447612963369,default_mpc,0.029,0.0,0.25418582904305304,-0.7663447612963369,0.0,10297.768525580605,optimal_relaxed_modes,0.0012057000130880624,False,,3448.551425833516,-0.7663447612963369
1639,19015,2024-07-18 01:45:00,0.07042551017551654,11.624632030764497,-0.7669543232153454,0.45,0.0,0.0,1.0,1.0,0.0,-2322.778594264373,11.394247373453098,25.726256042287414,25.0,24.240745212351978,2838.1772940575033,9332.88717074437,10663.03347681178,10663.033476811777,0.0,10663.03347681178,77.3069927068854,0.029,-0.7669543232153454,default_mpc,0.029,0.0,0.07042551017551654,-0.7669543232153454,0.0,10297.768525580605,optimal_relaxed_modes,0.0010913999867625535,False,,3451.2944544690545,-0.7669543232153454
1640,19016,2024-07-18 02:00:00,0.1080954557211824,11.423851221006098,-0.7709318799980243,0.45,0.0,0.0,1.0,1.0,0.0,-2157.904452549064,11.053452457429968,25.41253237023808,24.9,24.109620449571054,2835.0577751479573,9061.75191798579,10623.415059407927,10623.415059407927,0.0,10623.415059407927,77.01975918070748,0.029,-0.7709318799980243,default_mpc,0.029,0.0,0.1080954557211824,-0.7709318799980243,0.0,10297.768525580605,optimal_relaxed_modes,0.0017351999995298684,False,,3469.193459991109,-0.7709318799980243
1641,19017,2024-07-18 02:15:00,0.17140105153606244,11.086432395312787,-0.7727887502317733,0.45,0.0,0.0,1.0,1.0,0.0,-2063.3429463590246,10.737354397388437,25.415754295118262,24.8,23.978534546366657,2832.1190527371496,8936.54886262597,10620.25612933369,10620.25612933369,0.0,10620.25612933369,76.99685693766925,0.029,-0.7727887502317733,default_mpc,0.029,0.0,0.17140105153606244,-0.7727887502317733,0.0,10297.768525580605,optimal_relaxed_modes,0.0013780000153928995,False,,3477.54937604298,-0.7727887502317733
1642,19018,2024-07-18 02:30:00,0.2076133923122241,10.893420618975846,-0.7735509145067129,0.45,0.0,0.0,1.0,1.0,0.0,-1914.2753319367298,10.444189451915754,25.44847544339099,24.700000000000003,23.847493742977747,2828.9399042837636,8775.040348737828,10620.097498313455,10620.097498313453,0.0,10620.097498313455,76.99570686277255,0.029,-0.7735509145067129,default_mpc,0.029,0.0,0.2076133923122241,-0.7735509145067129,0.0,10297.768525580605,optimal_relaxed_modes,0.0010909000120591372,False,,3480.979115280208,-0.7735509145067129
1643,19019,2024-07-18 02:45:00,0.264740517806468,10.588933040091526,-0.7738591562032584,0.45,0.0,0.0,1.0,1.0,0.0,-1775.9984186644454,10.172293548769623,25.490009462917456,24.6,23.7164916260923,2825.731632017538,8631.129551186508,10619.994691873648,10619.99469187365,0.0,10619.994691873648,76.99496151608395,0.029,-0.7738591562032584,default_mpc,0.029,0.0,0.264740517806468,-0.7738591562032584,0.0,10297.768525580605,optimal_relaxed_modes,0.0010768000211101025,False,,3482.3662029146626,-0.7738591562032584
1644,19020,2024-07-18 03:00:00,0.3177230606978843,10.306536086480277,-0.766390505033277,0.45,0.0,0.0,1.0,1.0,0.0,-1647.7325092130925,9.920122800392429,25.46703358202101,24.700000000000003,23.847493742977747,2828.511262007326,8534.46412442688,10612.304968447339,10612.304968447339,0.0,10612.304968447339,76.93921102124321,0.029,-0.766390505033277,default_mpc,0.029,0.0,0.3177230606978843,-0.766390505033277,0.0,10297.768525580605,optimal_relaxed_modes,0.0010392999975010753,False,,3448.7572726497465,-0.766390505033277
1645,19021,2024-07-18 03:15:00,0.36686181340011453,10.04462653457739,0.6756576267478233,0.45,0.0,1.0,1.0,0.0,6698.769974709223,-46.02390766021878,10.805427690918926,28.943152906705464,24.8,23.978534546366657,0.0,0.0,6899.984568356325,6899.984568356325,0.0,6899.984568356325,50.02488812058336,0.029,0.6756576267478233,default_mpc,0.029,0.0,0.36686181340011453,0.6756576267478233,0.0,3824.187482741635,optimal_relaxed_modes,0.0011605999898165464,False,,-3040.459320365205,0.6756576267478233
1646,19022,2024-07-18 03:30:00,0.23093949135848124,10.769092511059295,-0.7615463422423461,0.45,0.0,1.0,1.0,0.0,6596.703213122486,-42.87670799490982,11.846881731596689,29.86376050502551,24.9,24.109620449571054,0.0,0.0,6936.856281563442,6936.856281563441,0.0,6936.856281563442,50.29220804133496,0.029,-0.7615463422423461,default_mpc,0.029,0.0,0.23093949135848124,-0.7615463422423461,0.0,10297.768525580605,optimal_relaxed_modes,0.0010483000078238547,False,,3426.958540090557,-0.7615463422423461
1647,19023,2024-07-18 03:45:00,0.05198253469600393,11.722933090070299,-0.7610506668391346,0.45,0.0,0.0,1.0,1.0,0.0,-2377.0628852084064,11.508719088630414,25.709275993812085,25.0,24.240745212351978,2838.177283229485,9362.37706661404,10651.881700405136,10651.881700405136,0.0,10651.881700405136,77.22614232793724,0.029,-0.7610506668391346,default_mpc,0.029,0.0,0.05198253469600393,-0.7610506668391346,0.0,10297.768525580605,optimal_relaxed_modes,0.001596999994944781,False,,3424.7280007761055,-0.7610506668391346
1648,19024,2024-07-18 04:00:00,0.08729882976885507,11.534697237332002,-0.7631950419231847,0.45,0.0,0.0,1.0,1.0,0.0,-2210.2643870888746,11.15961689489431,25.57080131755445,25.0,24.240745212351978,2838.177294057498,9116.629966781398,10619.439864865752,10619.439864865755,0.0,10619.439864865752,76.9909390202767,0.029,-0.7631950419231847,default_mpc,0.029,0.0,0.08729882976885507,-0.7631950419231847,0.0,10297.768525580605,optimal_relaxed_modes,0.001569899992318824,False,,3434.377688654331,-0.7631950419231847
1649,19025,2024-07-18 04:15:00,0.15133198248415747,11.19340053335944,-0.7654973421354332,0.45,0.0,0.0,1.0,1.0,0.0,-2113.4041685254583,10.835822806093356,25.52730665016062,25.0,24.240745212351978,2838.1772940575033,9011.293078849485,10618.873551660845,10618.873551660847,0.0,10618.873551660845,76.98683324954114,0.029,-0.7654973421354332,default_mpc,0.029,0.0,0.15133198248415747,-0.7654973421354332,0.0,10297.768525580605,optimal_relaxed_modes,0.0012264999968465418,False,,3444.7380396094495,-0.7654973421354332
1650,19026,2024-07-18 04:30:00,0.18842612743465859,10.99568874077327,-0.7665555910188765,0.45,0.0,0.0,1.0,1.0,0.0,-1960.7158160410077,10.535518788080905,25.506073606054883,25.0,24.240745212351978,2838.1772940575033,8850.649459912682,10618.371924283601,10618.371924283601,0.0,10618.371924283601,76.98319645105612,0.029,-0.7665555910188765,default_mpc,0.029,0.0,0.18842612743465859,-0.7665555910188765,0.0,10297.768525580605,optimal_relaxed_modes,0.0010983999818563461,False,,3449.5001595849444,-0.7665555910188765
1651,19027,2024-07-18 04:45:00,0.2469442569943993,10.683787110219852,-0.7670030400747342,0.45,0.0,0.0,1.0,1.0,0.0,-1819.078911356239,10.256999945807658,25.48925466726897,25.0,24.240745212351978,2838.1772940575033,8704.748969038323,10618.123217635399,10618.123217635397,0.0,10618.123217635399,76.98139332785665,0.029,-0.7670030400747342,default_mpc,0.029,0.0,0.2469442569943993,-0.7670030400747342,0.0,10297.768525580605,optimal_relaxed_modes,0.0010162000253330916,False,,3451.513680336304,-0.7670030400747342
1652,19028,2024-07-18 05:00:00,0.30121718708885276,10.394512392816415,-0.7710408863013947,0.45,0.0,0.0,1.0,1.0,0.0,-1687.6947523333945,9.998684667610606,25.51060884230032,24.975,24.215446920251978,2837.618244818994,8553.430435724182,10618.662890136113,10618.662890136113,0.0,10618.662890136113,76.98530595348682,0.029,-0.7710408863013947,default_mpc,0.029,0.0,0.30121718708885276,-0.7710408863013947,0.0,10297.768525580605,optimal_relaxed_modes,0.0013061999925412238,False,,3469.683988356276,-0.7710408863013947
1653,19029,2024-07-18 05:15:00,0.35155307483866255,10.126222111109929,0.15118665218600755,0.45,0.0,1.0,1.0,0.0,6623.886639404007,-43.13655630444231,10.882805157516486,28.99614247004473,24.95,24.190149453245898,0.0,0.0,6900.431258802326,6900.431258802324,0.0,6900.431258802326,50.02812662631686,0.029,0.15118665218600755,default_mpc,0.029,0.0,0.35155307483866255,0.15118665218600755,0.0,6139.296284689527,optimal_relaxed_modes,0.0011297000164631754,False,,-680.339934837034,0.15118665218600755
1654,19030,2024-07-18 05:30:00,0.21590090967835124,10.849248151414388,-0.7736774791123221,0.45,0.0,1.0,1.0,0.0,6597.968183005567,-24.685021162359213,11.892505846507103,29.55146165897843,24.924999999999997,24.164851424316687,0.0,0.0,6937.581699620522,6937.581699620521,0.0,6937.581699620522,50.297467322248785,0.029,-0.7736774791123221,default_mpc,0.029,0.0,0.21590090967835124,-0.7736774791123221,0.0,10297.768525580605,optimal_relaxed_modes,0.001286299986531958,False,,3481.5486560054496,-0.7736774791123221
1655,19031,2024-07-18 05:45:00,0.10909335487386752,11.418532418522286,-0.7739734169749595,0.45,0.0,0.0,1.0,1.0,0.0,-2399.036770322589,11.549074303186512,25.74699417678193,24.9,24.13954936503602,2835.772695950884,9403.616973606066,10662.260758942222,10662.260758942224,0.0,10662.260758942222,77.30139050233112,0.029,-0.7739734169749595,default_mpc,0.029,0.0,0.10909335487386752,-0.7739734169749595,0.0,10297.768525580605,optimal_relaxed_modes,0.001292199973249808,False,,3482.8803763873175,-0.7739734169749595
1656,19032,2024-07-18 06:00:00,0.07886423705240904,11.57965361651066,-0.7662185134455489,0.45,0.0,0.0,1.0,1.0,0.0,-2225.9301878657348,11.197033484476446,25.552202363230474,24.924999999999997,24.164851424316687,2836.375764723417,9119.928759110635,10618.624822917955,10618.624822917955,56.4,10562.224822917955,76.57612996615518,0.029,-0.7662185134455489,default_mpc,0.029,56.4,0.07886423705240904,-0.7662185134455489,0.0,10297.768525580605,optimal_relaxed_modes,0.001121300010709092,False,,3447.98331050497,-0.7662185134455489
1657,19033,2024-07-18 06:15:00,0.1453285819686022,11.22539865810735,-0.7626246605110577,0.45,0.0,0.0,1.0,1.0,0.0,-2131.0462493219443,10.870523860989714,25.48399806757537,24.95,24.190149453245898,2836.9371993424647,9039.899846897153,10617.654679935566,10617.654679935566,0.0,10617.654679935566,76.97799642953285,0.029,-0.7626246605110577,default_mpc,0.029,0.0,0.1453285819686022,-0.7626246605110577,0.0,10297.768525580605,optimal_relaxed_modes,0.001222899998538196,False,,3431.8109722997597,-0.7626246605110577
1658,19034,2024-07-18 06:30:00,0.1816640676028743,11.03173051967668,-0.761220253473866,0.45,0.0,0.0,1.0,1.0,0.0,-1977.0803348796583,10.567700493110156,25.418593608493083,24.975,24.215446920251978,2837.537784795275,8889.158471556619,10617.02544838915,10617.02544838915,0.0,10617.02544838915,76.97343450082134,0.029,-0.761220253473866,default_mpc,0.029,0.0,0.1816640676028743,-0.761220253473866,0.0,10297.768525580605,optimal_relaxed_modes,0.0010779000003822148,False,,3425.491140632397,-0.761220253473866
1659,19035,2024-07-18 06:45:00,0.2406730432669084,10.717212679387378,-0.7607239662640595,0.45,0.0,0.0,1.0,1.0,0.0,-1834.2575048930787,10.286843400216988,25.57543292583297,25.0,24.240745212351978,2838.13714428509,8747.007868429168,10638.751161368533,10638.751161368533,0.0,10638.751161368533,77.13094591992187,0.029,-0.7607239662640595,default_mpc,0.029,0.0,0.2406730432669084,-0.7607239662640595,0.0,10297.768525580605,optimal_relaxed_modes,0.0012334999919403344,False,,3423.2578481882674,-0.7607239662640595
1660,19036,2024-07-18 07:00:00,0.295401444776461,10.425510299341463,-0.7644038600380023,0.45,0.0,0.0,1.0,1.0,0.0,-1701.7745310001608,10.026366878041857,25.502690217849167,25.25,24.48667290879234,2843.5539560328934,8616.836891148108,10612.608843707205,10612.608843707207,233.52,10379.088843707204,75.24839411687724,0.029,-0.7644038600380023,default_mpc,0.029,233.52,0.295401444776461,-0.7644038600380023,0.0,10297.768525580605,optimal_relaxed_modes,0.0010203999991063029,False,,3439.81737017101,-0.7644038600380023
1661,19037,2024-07-18 07:15:00,0.34615921538547134,10.154971381995438,-0.764766393940755,0.45,0.0,0.0,1.0,1.0,0.0,-1578.883649676819,9.78478171774278,25.46372167302609,25.5,24.732602022190957,2849.1950592134344,8475.090967515996,10612.851896225498,10612.851896225498,0.0,10612.851896225498,76.94317624763487,0.029,-0.764766393940755,default_mpc,0.029,0.0,0.34615921538547134,-0.764766393940755,0.0,10297.768525580605,optimal_relaxed_modes,0.001595499983523041,False,,3441.448772733397,-0.764766393940755
1662,19038,2024-07-18 07:30:00,0.39323469449855775,9.904059078322687,-0.7660564512897856,0.45,0.0,0.0,1.0,1.0,0.0,-1464.903307118669,9.56071424919503,25.441323642730755,25.75,24.978544670810447,2844.102808163195,8351.958019178857,10602.237927679551,10602.237927679551,0.0,10602.237927679551,76.86622497567674,0.029,-0.7660564512897856,default_mpc,0.029,0.0,0.39323469449855775,-0.7660564512897856,0.0,10297.768525580605,optimal_relaxed_modes,0.001225999993039295,False,,3447.254030804035,-0.7660564512897856
1663,19039,2024-07-18 07:45:00,0.4368963130793054,9.671342651287302,-0.4116794200297223,0.45,0.0,0.0,1.0,1.0,0.0,-1359.173182686513,9.352894063281706,25.425332123918295,26.0,25.224497358648435,2821.3904233907324,8242.316058829992,10572.719427714552,10572.719427714554,0.0,10572.719427714552,76.6522158509305,0.029,-0.4116794200297223,default_mpc,0.029,0.0,0.4368963130793054,-0.4116794200297223,0.0,8700.305671715101,optimal_relaxed_modes,0.0010213000059593469,False,,1852.5573901337502,-0.4116794200297223
1664,19040,2024-07-18 08:00:00,0.4773919817304825,9.455500737376529,1.0,0.45,0.0,1.0,1.0,0.0,6548.819617777922,-42.27843540825317,10.229321986338967,32.73158180853505,25.925,25.117225339371373,0.0,0.0,6899.546443862595,6899.546443862596,523.08,6376.466443862595,263.02924080933207,0.165,1.0,default_mpc,0.165,523.08,0.4773919817304825,1.0,0.0,2329.5018290019198,optimal_relaxed_modes,0.0011338000185787678,False,,-4500.0,1.0
1665,19041,2024-07-18 08:15:00,0.3399822695324098,10.187894503392256,-0.7726067135865732,0.45,0.0,1.0,1.0,0.0,6670.299532024483,-44.143472663289295,11.302830071988613,29.41524199558433,25.85,25.00995944529965,0.0,0.0,6977.4321796597205,6977.43217965972,0.0,6977.4321796597205,50.58638330253298,0.029,-0.7726067135865732,default_mpc,0.029,0.0,0.3399822695324098,-0.7726067135865732,0.0,10297.768525580605,optimal_relaxed_modes,0.0014964000147301704,False,,3476.7302111395793,-0.7726067135865732
1666,19042,2024-07-18 08:30:00,0.16197929468735925,11.136650359316375,-0.7733570919839395,0.45,0.0,0.0,1.0,1.0,0.0,-2128.6672911845326,11.000101018776501,25.683323850198978,25.775,24.902695406394322,2853.3856033285606,9128.505103911895,10670.741818520637,10670.741818520637,0.0,10670.741818520637,77.36287818427462,0.029,-0.7733570919839395,default_mpc,0.029,0.0,0.16197929468735925,-0.7733570919839395,0.0,10297.768525580605,optimal_relaxed_modes,0.0010470999986864626,False,,3480.106913927728,-0.7733570919839395
1667,19043,2024-07-18 08:45:00,0.18251024281156178,11.027220405814376,-0.7736355478345294,0.45,0.0,0.0,1.0,1.0,0.0,-1977.5929950697407,10.687905214171828,25.52413281471293,25.7,24.79543452517083,2850.986315458256,8879.867611293734,10624.848342447951,10624.848342447953,0.0,10624.848342447951,77.03015048274764,0.029,-0.7736355478345294,default_mpc,0.029,0.0,0.18251024281156178,-0.7736355478345294,0.0,10297.768525580605,optimal_relaxed_modes,0.0012152999988757074,False,,3481.359965255382,-0.7736355478345294
1668,19044,2024-07-18 09:00:00,0.2405032657890004,10.718117593344628,-0.7659522161510703,0.45,0.0,0.0,1.0,1.0,0.0,-1890.9543828087274,10.39833218408592,25.46313478204609,26.025,24.982446841598552,2854.8753432532812,8798.42416707639,10616.292345499169,10616.29234549917,1308.48,9307.81234549917,383.94725925184076,0.165,-0.7659522161510703,default_mpc,0.165,1308.48,0.2405032657890004,-0.7659522161510703,0.0,10297.768525580605,optimal_relaxed_modes,0.0011076999944634736,False,,3446.7849726798167,-0.7659522161510703
1669,19045,2024-07-18 09:15:00,0.27367685633327166,10.541302355743662,-0.7623573836977222,0.45,0.0,0.0,1.0,1.0,0.0,-1754.3669260041277,10.129763481247004,25.397689382081854,26.35,25.16718538850443,2858.917653583932,8666.536463093404,10616.560025243953,10616.560025243953,0.0,10616.560025243953,76.97006018301866,0.029,-0.7623573836977222,default_mpc,0.029,0.0,0.27367685633327166,-0.7623573836977222,0.0,10297.768525580605,optimal_relaxed_modes,0.0010145999840460718,False,,3430.60822663975,-0.7623573836977222
1670,19046,2024-07-18 09:30:00,0.3260106384050446,10.262363297301112,-0.7609158996088285,0.45,0.0,0.0,1.0,1.0,0.0,-1627.666231789838,9.880673918327084,25.604450347426283,26.675,25.349624699773624,2862.826292041253,8540.967114542287,10663.036422051464,10663.036422051466,0.0,10663.036422051464,77.30701405987311,0.029,-0.7609158996088285,default_mpc,0.029,0.0,0.3260106384050446,-0.7609158996088285,0.0,10297.768525580605,optimal_relaxed_modes,0.0013784999900963157,False,,3424.1215482397283,-0.7609158996088285
1671,19047,2024-07-18 09:45:00,0.3745485190862481,10.003656393270298,-0.760368128344993,0.45,0.0,0.0,1.0,1.0,0.0,-1510.1481998464837,9.649658621720322,25.47022969568545,27.0,25.52972925927267,2866.59997972266,8457.581748785049,10620.129314620333,10620.129314620333,0.0,10620.129314620333,76.99593753099742,0.029,-0.760368128344993,default_mpc,0.029,0.0,0.3745485190862481,-0.760368128344993,0.0,10297.768525580605,optimal_relaxed_modes,0.001192399999126792,False,,3421.6565775524687,-0.760368128344993
1672,19048,2024-07-18 10:00:00,0.4195652240022035,9.763717356068256,1.0,0.45,0.0,1.0,1.0,0.0,6558.781706433187,-42.366186256849296,10.516699517013208,33.30437798182299,27.25,25.598785658914945,0.0,0.0,6899.923484507018,6899.9234845070205,1324.56,5575.363484507017,229.9837437359145,0.165,1.0,default_mpc,0.165,1324.56,0.4195652240022035,1.0,0.0,2359.9176288200524,optimal_relaxed_modes,0.0015746999997645617,False,,-4500.0,1.0
1673,19049,2024-07-18 10:15:00,0.2854820628974308,10.478380604756694,-0.7656688535665038,0.45,0.0,1.0,1.0,0.0,6682.871613397886,-44.31052971702247,11.596246369876106,29.717669645640605,27.5,25.66484472763725,0.0,0.0,6983.432377013449,6983.432377013449,0.0,6983.432377013449,50.62988473334751,0.029,-0.7656688535665038,default_mpc,0.029,0.0,0.2854820628974308,-0.7656688535665038,0.0,10297.768525580605,optimal_relaxed_modes,0.0021277999912854284,False,,3445.5098410492674,-0.7656688535665038
1674,19050,2024-07-18 10:30:00,0.10699137410390588,11.429735976026182,-0.7649479158986584,0.45,0.0,0.0,1.0,1.0,0.0,-2261.7161310521683,11.274273557698063,25.58043915417505,27.75,25.727858402368,2870.8889378708686,9244.163526151326,10662.728012834019,10662.728012834017,0.0,10662.728012834019,77.30477809304664,0.029,-0.7649479158986584,default_mpc,0.029,0.0,0.10699137410390588,-0.7649479158986584,0.0,10297.768525580605,optimal_relaxed_modes,0.0013839000021107495,False,,3442.265621543963,-0.7649479158986584
1675,19051,2024-07-18 10:45:00,0.13152235307678542,11.298985858100734,-0.7658173765870059,0.45,0.0,0.0,1.0,1.0,0.0,-2103.0225988370926,10.942181919705337,25.485581499770742,28.0,25.787771254732956,2872.088580485268,9013.120910388734,10623.322573047823,10623.32257304782,0.0,10623.322573047823,77.01908865459671,0.029,-0.7658173765870059,default_mpc,0.029,0.0,0.13152235307678542,-0.7658173765870059,0.0,10297.768525580605,optimal_relaxed_modes,0.001127199997426942,False,,3446.1781946415267,-0.7658173765870059
1676,19052,2024-07-18 11:00:00,0.19243542614766354,10.974319178632953,-0.7701920682139269,0.45,0.0,0.0,1.0,1.0,0.0,-2010.8731242777951,10.634159797696071,25.492415674056886,28.025,25.77349673515722,2871.8228217704964,8886.077161839126,10625.176043109146,10625.176043109148,962.04,9663.136043109145,200.51007289451476,0.083,-0.7701920682139269,default_mpc,0.083,962.04,0.19243542614766354,-0.7701920682139269,0.0,10297.768525580605,optimal_relaxed_modes,0.0010665000008884817,False,,3465.8643069626714,-0.7701920682139269
1677,19053,2024-07-18 11:15:00,0.22772256387273096,10.786238734558344,-0.772189625048753,0.45,0.0,0.0,1.0,1.0,0.0,-1865.6049590620655,10.348484474773283,25.527782189871637,28.05,25.75906804924415,2871.534511024044,8728.830274100796,10625.23108149536,10625.23108149536,0.0,10625.23108149536,77.03292534084136,0.029,-0.772189625048753,default_mpc,0.029,0.0,0.22772256387273096,-0.772189625048753,0.0,10297.768525580605,optimal_relaxed_modes,0.0010368000075686723,False,,3474.8533127193887,-0.772189625048753
1678,19054,2024-07-18 11:30:00,0.2833901964829241,10.489530252746015,-0.7729808165757238,0.45,0.0,0.0,1.0,1.0,0.0,-1730.852932746128,10.083534491576305,25.571305668469407,28.075000000000003,25.74448754876554,2871.2425553214266,8588.732887852719,10625.520269196277,10625.520269196277,0.0,10625.520269196277,77.03502195167302,0.029,-0.7729808165757238,default_mpc,0.029,0.0,0.2833901964829241,-0.7729808165757238,0.0,10297.768525580605,optimal_relaxed_modes,0.001141399989137426,False,,3478.413674590757,-0.7729808165757238
1679,19055,2024-07-18 11:45:00,0.33501920162266396,10.214347655351201,-0.7732752650514372,0.45,0.0,0.0,1.0,1.0,0.0,-1605.857032996249,9.837805475898033,25.61928465819869,28.1,25.72972933268107,2870.946455138912,8461.079282133349,10625.934641341297,10625.934641341295,0.0,10625.934641341297,77.0380261497244,0.029,-0.7732752650514372,default_mpc,0.029,0.0,0.33501920162266396,-0.7732752650514372,0.0,10297.768525580605,optimal_relaxed_modes,0.0018114999984391034,False,,3479.7386927314674,-0.7732752650514372
1680,19056,2024-07-18 12:00:00,0.38290267103906556,9.95912876336178,-0.5486216030291123,0.45,0.0,0.0,1.0,1.0,0.0,-1489.9227095826345,9.609899440477307,25.5965291643273,27.825000000000003,25.686681359193237,2870.11689030983,8380.234807675755,10626.999666816997,10626.999666816999,760.2,9866.799666816996,71.53429758442323,0.029,-0.5486216030291123,default_mpc,0.029,760.2,0.38290267103906556,-0.5486216030291123,0.0,9322.516035682504,optimal_relaxed_modes,0.0012501000019256026,False,,2468.7972136310054,-0.5486216030291123
1681,19057,2024-07-18 12:15:00,0.42731274900689603,9.722423047793244,-0.7616761592533876,0.45,0.0,0.0,1.0,1.0,0.0,-1382.3849795135695,9.398519090665438,25.54324342691457,27.55,25.638927784519936,2863.8496234657105,8288.24543695898,10620.917118695017,10620.917118695017,0.0,10620.917118695017,77.00164911053888,0.029,-0.7616761592533876,default_mpc,0.029,0.0,0.42731274900689603,-0.7616761592533876,0.0,10297.768525580605,optimal_relaxed_modes,0.0011852000025101006,False,,3427.542716640244,-0.7616761592533876
1682,19058,2024-07-18 12:30:00,0.46850215473861134,9.502883515243202,0.6697327679726376,0.45,0.0,1.0,1.0,0.0,6556.59472761148,-42.33573425991043,10.274710508064665,32.82310971889317,27.275,25.58658461327301,0.0,0.0,6900.715798528375,6900.715798528375,0.0,6900.715798528375,50.03018953933072,0.029,0.6697327679726376,default_mpc,0.029,0.0,0.46850215473861134,0.6697327679726376,0.0,3862.829466283566,optimal_relaxed_modes,0.0013005000073462725,False,,-3013.797455876869,0.6697327679726376
1683,19059,2024-07-18 12:45:00,0.3314759682008335,10.233233089489557,-0.7597642760769213,0.45,0.0,1.0,1.0,0.0,7080.9841615588475,-49.32014791545526,11.420648498566631,29.690363883283734,27.0,25.52972925927267,0.0,0.0,6978.235196691538,6978.235196691537,0.0,6978.235196691538,50.59220517601365,0.029,-0.7597642760769213,default_mpc,0.029,0.0,0.3314759682008335,-0.7597642760769213,0.0,10297.768525580605,optimal_relaxed_modes,0.0015409000043291599,False,,3418.939242346146,-0.7597642760769213
1684,19060,2024-07-18 13:00:00,0.14178354344582814,11.244293713433736,-0.7635666615372482,0.45,0.0,0.0,1.0,1.0,0.0,-2176.7339723444593,11.110071411333825,25.635518138508907,26.75,25.457725770202163,2865.3550746109577,9121.526540650882,10673.89932941315,10673.899329413154,1198.5,9475.39932941315,196.6145360853229,0.083,-0.7635666615372482,default_mpc,0.083,1198.5,0.14178354344582814,-0.7635666615372482,0.0,10297.768525580605,optimal_relaxed_modes,0.0012784000136889517,False,,3436.0499769176167,-0.7635666615372482
1685,19061,2024-07-18 13:15:00,0.16412497562221118,11.125213879933614,-0.76539746702877,0.45,0.0,0.0,1.0,1.0,0.0,-2027.9037179598488,10.789892900256886,25.496769929021035,26.5,25.382825205229512,2863.785571575581,8936.67129363783,10625.80157562265,10625.801575622647,0.0,10625.80157562265,77.03706142326422,0.029,-0.76539746702877,default_mpc,0.029,0.0,0.16412497562221118,-0.76539746702877,0.0,10297.768525580605,optimal_relaxed_modes,0.0011008000001311302,False,,3444.288601629465,-0.76539746702877
1686,19062,2024-07-18 13:30:00,0.22122376304071883,10.820877342992969,-0.7661839687216212,0.45,0.0,0.0,1.0,1.0,0.0,-1939.0545283794092,10.492919769622686,25.470660099247592,26.25,25.30506472002175,2862.2513491056916,8831.878342958393,10624.922859496734,10624.922859496732,0.0,10624.922859496734,77.03069073135133,0.029,-0.7661839687216212,default_mpc,0.029,0.0,0.22122376304071883,-0.7661839687216212,0.0,10297.768525580605,optimal_relaxed_modes,0.0011433999752625823,False,,3447.8278592472952,-0.7661839687216212
1687,19063,2024-07-18 13:45:00,0.2552451122554329,10.639543551678543,-0.765102288991482,0.45,0.0,0.0,1.0,1.0,0.0,-1798.984951694108,10.217489745930543,25.45239180253853,26.0,25.224497358648435,2860.5355996500416,8688.65398113269,10624.453982993595,10624.453982993595,0.0,10624.453982993595,77.02729137670356,0.029,-0.765102288991482,default_mpc,0.029,0.0,0.2552451122554329,-0.765102288991482,0.0,10297.768525580605,optimal_relaxed_modes,0.001055500004440546,False,,3442.9603004616692,-0.765102288991482
1688,19064,2024-07-18 14:00:00,0.3089161038055147,10.353477166716607,-0.7701268317355157,0.45,0.0,0.0,1.0,1.0,0.0,-1669.0547441610868,9.96203896766124,25.47581692914302,26.375,25.393349002999905,2863.768729530707,8536.589635100148,10618.235787722322,10618.235787722322,901.56,9716.675787722323,201.6210225952382,0.083,-0.7701268317355157,default_mpc,0.083,901.56,0.3089161038055147,-0.7701268317355157,0.0,10297.768525580605,optimal_relaxed_modes,0.0010316999978385866,False,,3465.5707428098203,-0.7701268317355157
1689,19065,2024-07-18 14:15:00,0.35869378322403356,10.088162135415901,-0.7725131636326246,0.45,0.0,0.0,1.0,1.0,0.0,-1548.5338695548235,9.725118022916785,25.518179103485476,26.75,25.557104464308498,2867.1880521183703,8405.601089355301,10619.262973007839,10619.262973007839,0.0,10619.262973007839,76.98965655430683,0.029,-0.7725131636326246,default_mpc,0.029,0.0,0.35869378322403356,-0.7725131636326246,0.0,10297.768525580605,optimal_relaxed_modes,0.0012906999909318984,False,,3476.3092363468104,-0.7725131636326246
1690,19066,2024-07-18 14:30:00,0.4048606873159452,9.842092536606012,-0.7734560776010156,0.45,0.0,0.0,1.0,1.0,0.0,-1436.7521395711174,9.505379354614465,25.569117959639975,27.125,25.715673140020574,2868.1449542272026,8289.22281406725,10618.179527226392,10618.179527226392,0.0,10618.179527226392,76.98180157239135,0.029,-0.7734560776010156,default_mpc,0.029,0.0,0.4048606873159452,-0.7734560776010156,0.0,10297.768525580605,optimal_relaxed_modes,0.001658199995290488,False,,3480.5523492045704,-0.7734560776010156
1691,19067,2024-07-18 14:45:00,0.4476790788447126,9.613870509757682,-0.06705849579582578,0.45,0.0,0.0,1.0,1.0,0.0,-1333.0613695618974,9.301577051773574,25.624024517303734,27.5,25.86894501749045,2841.214264337032,8183.563515601327,10587.122708632654,10587.122708632656,0.0,10587.122708632654,76.75663963758674,0.029,-0.06705849579582578,default_mpc,0.029,0.0,0.4476790788447126,-0.06705849579582578,0.0,7117.398984531345,optimal_relaxed_modes,0.0012186000240035355,False,,301.76323108121596,-0.06705849579582578
1692,19068,2024-07-18 15:00:00,0.4873921225571269,9.402199986770514,1.0,0.45,0.0,1.0,1.0,0.0,6556.321066689677,-42.33318574615932,10.181642517574577,32.795294350232695,26.875,24.95310835158207,0.0,0.0,6901.586852958263,6901.58685295826,522.66,6378.926852958263,132.36273219888398,0.083,1.0,default_mpc,0.083,522.66,0.4873921225571269,1.0,0.0,2354.192592882644,optimal_relaxed_modes,0.00105339998845011,False,,-4500.0,1.0
1693,19069,2024-07-18 15:15:00,0.3489365339793525,10.140168273890051,-0.7613642247462993,0.45,0.0,1.0,1.0,0.0,6676.738535426105,-44.235796918421876,11.258413648833447,29.383693968153565,26.25,24.0428262439665,0.0,0.0,6977.935709777772,6977.935709777772,0.0,6977.935709777772,50.59003389588885,0.029,-0.7613642247462993,default_mpc,0.029,0.0,0.3489365339793525,-0.7613642247462993,0.0,10297.768525580605,optimal_relaxed_modes,0.0011590000067371875,False,,3426.1390113583466,-0.7613642247462993
1694,19070,2024-07-18 15:30:00,0.17034188021715674,11.092077778442555,-0.7599529127689616,0.45,0.0,0.0,1.0,1.0,0.0,-2108.2203276071714,10.95858840688901,25.56145362927067,25.625,23.138477615728185,2811.022630192743,9107.720087012882,10775.27677639993,10775.27677639993,0.0,10775.27677639993,78.1207566288995,0.029,-0.7599529127689616,default_mpc,0.029,0.0,0.17034188021715674,-0.7599529127689616,0.0,10297.768525580605,optimal_relaxed_modes,0.0012427000037860125,False,,3419.7881074603274,-0.7599529127689616
1695,19071,2024-07-18 15:45:00,0.19034772490184565,10.985446626273163,-0.7595845048555507,0.45,0.0,0.0,1.0,1.0,0.0,-1958.5974100057633,10.649399276315865,25.569625348642816,25.0,22.240416074653538,2787.6108598894007,8861.409545519777,10653.10912860654,10653.109128606542,0.0,10653.10912860654,77.23504118239742,0.029,-0.7595845048555507,default_mpc,0.029,0.0,0.19034772490184565,-0.7595845048555507,0.0,10297.768525580605,optimal_relaxed_modes,0.001430599979357794,False,,3418.1302718499783,-0.7595845048555507
1696,19072,2024-07-18 16:00:00,0.24778224211242086,10.679320649540797,-0.7637830744284471,0.45,0.0,0.0,1.0,1.0,0.0,-1872.7935669027147,10.362621610012496,25.53399095227466,25.25,22.992465578982365,2805.985957401481,8767.791578909935,10588.099911053685,10588.099911053687,290.34,10297.759911053685,213.67851815436399,0.083,-0.7637830744284471,default_mpc,0.083,290.34,0.24778224211242086,-0.7637830744284471,0.0,10297.768525580605,optimal_relaxed_modes,0.0015872000076342374,False,,3437.0238349280116,-0.7637830744284471
1697,19073,2024-07-18 16:15:00,0.2806357144484448,10.504211641989789,-0.765766700543326,0.45,0.0,0.0,1.0,1.0,0.0,-1737.5219810705883,10.096646361712514,25.51595747717911,25.5,23.740507155041616,2824.871150535919,8626.408805458517,10591.605333906951,10591.605333906951,0.0,10591.605333906951,76.7891386708254,0.029,-0.765766700543326,default_mpc,0.029,0.0,0.2806357144484448,-0.765766700543326,0.0,10297.768525580605,optimal_relaxed_modes,0.0017951000190805644,False,,3445.950152444967,-0.765766700543326
1698,19074,2024-07-18 16:30:00,0.3324642167910602,10.22796572450365,-0.7665706405783347,0.45,0.0,0.0,1.0,1.0,0.0,-1612.0427495919007,9.849963947426117,25.500321659062546,25.75,24.484527235034705,2842.7279071784274,8497.812779957789,10596.627963220411,10596.627963220413,0.0,10596.627963220411,76.82555273334799,0.029,-0.7665706405783347,default_mpc,0.029,0.0,0.3324642167910602,-0.7665706405783347,0.0,10297.768525580605,optimal_relaxed_modes,0.001316199981374666,False,,3449.567882602506,-0.7665706405783347
1699,19075,2024-07-18 16:45:00,0.38053321725913347,9.971757952008819,-0.766878674483324,0.45,0.0,0.0,1.0,1.0,0.0,-1495.6579909367563,9.621171272597099,25.486200427806747,26.0,25.224497358648435,2859.351549802801,8379.74099035979,10601.860406702199,10601.8604067022,0.0,10601.860406702199,76.86348794859094,0.029,-0.766878674483324,default_mpc,0.029,0.0,0.38053321725913347,-0.766878674483324,0.0,10297.768525580605,optimal_relaxed_modes,0.001173900003777817,False,,3450.9540351749583,-0.766878674483324
1700,19076,2024-07-18 17:00:00,0.42511582777171414,9.734132637976764,1.0,0.45,0.0,1.0,1.0,0.0,7685.483103425668,-44.63324513765084,10.501281657117945,30.222607433556515,25.725,24.95321537087166,0.0,0.0,6900.148560292806,6900.14856029281,89.88,6810.268560292806,280.92357811207825,0.165,1.0,default_mpc,0.165,89.88,0.42511582777171414,1.0,0.0,2327.6915258960353,optimal_relaxed_modes,0.001029000006383285,False,,-4500.0,1.0
1701,19077,2024-07-18 17:15:00,0.28961399032191903,10.456357431584172,-0.7731502867305312,0.45,0.0,1.0,1.0,0.0,6628.091148572467,-42.90625677502794,11.553930457322393,29.672966013087482,25.45,24.68193413651809,0.0,0.0,6945.876027809417,6945.876027809415,0.0,6945.876027809417,50.35760120161827,0.029,-0.7731502867305312,default_mpc,0.029,0.0,0.28961399032191903,-0.7731502867305312,0.0,10297.768525580605,optimal_relaxed_modes,0.0010136000055354089,False,,3479.1762902873907,-0.7731502867305312
1702,19078,2024-07-18 17:30:00,0.09934728566880678,11.47047896738526,-0.7740090011113603,0.45,0.0,0.0,1.0,1.0,0.0,-2244.4254283809464,11.23514280877341,25.749495530974702,25.174999999999997,24.410655559724148,2842.16932944261,9250.676807646889,10690.321845546694,10690.3218455467,0.0,10690.321845546694,77.50483338021354,0.029,-0.7740090011113603,default_mpc,0.029,0.0,0.09934728566880678,-0.7740090011113603,0.0,10297.768525580605,optimal_relaxed_modes,0.0010207000013906509,False,,3483.0405050011213,-0.7740090011113603
1703,19079,2024-07-18 17:45:00,0.13813448120632552,11.263743215170285,-0.7743791075367656,0.45,0.0,0.0,1.0,1.0,0.0,-2082.5110686458565,10.905883751550089,25.5639560080305,24.9,24.139388906350405,2835.7688744345537,8975.597475527158,10628.527613468594,10628.527613468594,0.0,10628.527613468594,77.05682519764731,0.029,-0.7743791075367656,default_mpc,0.029,0.0,0.13813448120632552,-0.7743791075367656,0.0,10297.768525580605,optimal_relaxed_modes,0.0014460000093095005,False,,3484.7059839154454,-0.7743791075367656
1704,19080,2024-07-18 18:00:00,0.20029768058626032,10.932413362475232,-0.7661976957682258,0.45,0.0,0.0,1.0,1.0,0.0,-1993.7564974370887,10.600498354516002,25.504891233770106,24.924999999999997,24.164733542453142,2836.3324854207926,8899.01129033565,10617.582524209709,10617.582524209709,0.84,10616.742524209709,437.9406291236505,0.165,-0.7661976957682258,default_mpc,0.165,0.84,0.20029768058626032,-0.7661976957682258,0.0,10297.768525580605,optimal_relaxed_modes,0.0011309999972581863,False,,3447.8896309570164,-0.7661976957682258
1705,19081,2024-07-18 18:15:00,0.2342822745629771,10.751275476579332,-0.7624044185065537,0.45,0.0,0.0,1.0,1.0,0.0,-1849.7282319424833,10.317265539200557,25.439599224661734,24.95,24.19007403946297,2836.9353394174777,8761.608959050473,10617.117296870649,10617.117296870649,0.0,10617.117296870649,76.9741004023122,0.029,-0.7624044185065537,default_mpc,0.029,0.0,0.2342822745629771,-0.7624044185065537,0.0,10297.768525580605,optimal_relaxed_modes,0.0010840999893844128,False,,3430.8198832794915,-0.7624044185065537
1706,19082,2024-07-18 18:30:00,0.2894736602142738,10.45710539105792,-0.7609239474340158,0.45,0.0,0.0,1.0,1.0,0.0,-1716.1247611263977,10.054576525344423,25.60699727360259,24.975,24.21541372569358,2837.5369303906245,8630.164002090725,10645.243032527018,10645.243032527018,0.0,10645.243032527018,77.17801198582089,0.029,-0.7609239474340158,default_mpc,0.029,0.0,0.2894736602142738,-0.7609239474340158,0.0,10297.768525580605,optimal_relaxed_modes,0.0011215999838896096,False,,3424.1577634530713,-0.7609239474340158
1707,19083,2024-07-18 18:45:00,0.3406616525411656,10.184273391955587,-0.7604044560994804,0.45,0.0,0.0,1.0,1.0,0.0,-1592.1946412133384,9.810949501941469,25.489123717642265,25.0,24.240745212351978,2838.137091599807,8530.174479874831,10618.466636039278,10618.466636039278,0.0,10618.466636039278,76.98388311128477,0.029,-0.7604044560994804,default_mpc,0.029,0.0,0.3406616525411656,-0.7604044560994804,0.0,10297.768525580605,optimal_relaxed_modes,0.0014307000092230737,False,,3421.8200524476615,-0.7604044560994804
1708,19084,2024-07-18 19:00:00,0.38813602582566287,9.931234982349217,1.0,0.45,0.0,1.0,1.0,0.0,7628.698719933179,-47.55728453077304,10.696327129459908,29.10735747544522,25.0,24.432641802058736,0.0,0.0,6900.145170308615,6900.145170308615,0.0,6900.145170308615,345.00725851543075,0.2,1.0,default_mpc,0.2,0.0,0.38813602582566287,1.0,0.0,2372.877543829247,optimal_relaxed_modes,0.0011935000075027347,False,,-4500.0,1.0
1709,19085,2024-07-18 19:15:00,0.2523593228902852,10.65492480899478,-0.7644619977089959,0.45,0.0,1.0,1.0,0.0,6620.809945247817,-42.848567008275616,11.740610563534737,29.83257253825854,25.0,24.62312863999133,0.0,0.0,6939.858854013585,6939.858854013584,0.0,6939.858854013585,50.3139766915985,0.029,-0.7644619977089959,default_mpc,0.029,0.0,0.2523593228902852,-0.7644619977089959,0.0,10297.768525580605,optimal_relaxed_modes,0.0012012000079266727,False,,3440.0789896904816,-0.7644619977089959
1710,19086,2024-07-18 19:30:00,0.06430688022947212,11.657244328376914,-0.7660759826751283,0.45,0.0,0.0,1.0,1.0,0.0,-2330.3325810890115,11.409588857495507,25.66090801166452,25.0,24.81224316386214,2851.3640239104348,9348.828660195863,10650.193002320682,10650.193002320682,0.0,10650.193002320682,77.21389926682495,0.029,-0.7660759826751283,default_mpc,0.029,0.0,0.06430688022947212,-0.7660759826751283,0.0,10297.768525580605,optimal_relaxed_modes,0.0011953999928664416,False,,3447.3419220380774,-0.7660759826751283
