step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1711,19087,2024-07-18 19:45:00,0.10519905921889232,11.439289014363304,-0.7667381868978335,0.45,0.0,0.0,1.0,1.0,0.0,-2162.2077954972674,11.067666865596042,25.455399291537656,25.0,24.999994443616554,2855.5388131925374,9057.734458526293,10616.677441606193,10616.677441606193,0.0,10616.677441606193,76.9709114516449,0.029,-0.7667381868978335,default_mpc,0.029,0.0,0.10519905921889232,-0.7667381868978335,0.0,10297.768525580605,optimal_relaxed_modes,0.0013832999975420535,False,,3450.3218410402505,-0.7667381868978335
1712,19088,2024-07-18 20:00:00,0.16975299017316592,11.095216562377026,-0.7712368675576413,0.45,0.0,0.0,1.0,1.0,0.0,-2070.0460779935274,10.750539295328007,25.469641319114587,25.1,24.880133921926724,2853.0622808233743,8937.796205207449,10623.893712976349,10623.893712976353,0.0,10623.893712976349,531.1946856488174,0.2,-0.7712368675576413,default_mpc,0.2,0.0,0.16975299017316592,-0.7712368675576413,0.0,10297.768525580605,optimal_relaxed_modes,0.0011898000084329396,False,,3470.565904009386,-0.7712368675576413
1713,19089,2024-07-18 20:15:00,0.2050443131790452,10.907113810755689,-0.7733393960358642,0.45,0.0,0.0,1.0,1.0,0.0,-1920.494265508293,10.456420063011947,25.512283810050622,25.2,24.75702592132133,2850.307096199397,8777.295512686573,10623.83912356371,10623.83912356371,0.0,10623.83912356371,77.0228336458369,0.029,-0.7733393960358642,default_mpc,0.029,0.0,0.2050443131790452,-0.7733393960358642,0.0,10297.768525580605,optimal_relaxed_modes,0.0012971000105608255,False,,3480.027282161389,-0.7733393960358642
1714,19090,2024-07-18 20:30:00,0.26235744729879074,10.601634805897445,-0.7742043881193167,0.45,0.0,0.0,1.0,1.0,0.0,-1781.7683852327198,10.183639577955084,25.561202729981115,25.299999999999997,24.63060214517774,2847.44224764755,8633.959638018372,10623.839827287537,10623.839827287538,0.0,10623.839827287537,77.02283874783464,0.029,-0.7742043881193167,default_mpc,0.029,0.0,0.26235744729879074,-0.7742043881193167,0.0,10297.768525580605,optimal_relaxed_modes,0.0011664000048767775,False,,3483.9197465369252,-0.7742043881193167
1715,19091,2024-07-18 20:45:00,0.3155124098050418,10.318318855739127,-0.774556648328025,0.45,0.0,0.0,1.0,1.0,0.0,-1653.0861131439458,9.930648777095499,25.614423737312354,25.4,24.500773515171577,2844.4640943233144,8502.670143943196,10623.964250647039,10623.964250647039,0.0,10623.964250647039,77.02374081719104,0.029,-0.774556648328025,default_mpc,0.029,0.0,0.3155124098050418,-0.774556648328025,0.0,10297.768525580605,optimal_relaxed_modes,0.0013920000055804849,False,,3485.5049174761125,-0.774556648328025
1716,19092,2024-07-18 21:00:00,0.36481099588981974,10.05555739190726,0.5927572295923283,0.45,0.0,1.0,1.0,0.0,6628.647317310711,-43.74281532861733,10.816879087155428,28.934331809405094,25.299999999999997,24.436136016659166,0.0,0.0,6901.526607201629,6901.526607201626,0.0,6901.526607201629,284.6879725470672,0.165,0.5927572295923283,default_mpc,0.165,0.0,0.36481099588981974,0.5927572295923283,0.0,4182.978794629843,optimal_relaxed_modes,0.001115499995648861,False,,-2667.4075331654776,0.5927572295923283
1717,19093,2024-07-18 21:15:00,0.2287215697762107,10.780914033092797,-0.7621697501899817,0.45,0.0,1.0,1.0,0.0,6596.1679297812725,-43.11831718995492,11.853936366807075,29.81736765832768,25.2,24.371257696440956,0.0,0.0,6936.90413879873,6936.904138798728,0.0,6936.90413879873,50.2925550062908,0.029,-0.7621697501899817,default_mpc,0.029,0.0,0.2287215697762107,-0.7621697501899817,0.0,10297.768525580605,optimal_relaxed_modes,0.0014624999894294888,False,,3429.7638758549174,-0.7621697501899817
1718,19094,2024-07-18 21:30:00,0.05824516822975929,11.689553253335383,-0.7606539869803676,0.45,0.0,0.0,1.0,1.0,0.0,-2382.30178235005,11.515121377693232,25.563713057564616,25.1,24.306119212446177,2839.720085536721,9395.169117443498,10670.298798762307,10670.298798762304,0.0,10670.298798762307,77.35966629102673,0.029,-0.7606539869803676,default_mpc,0.029,0.0,0.05824516822975929,-0.7606539869803676,0.0,10297.768525580605,optimal_relaxed_modes,0.0011950999905820936,False,,3422.942941411654,-0.7606539869803676
1719,19095,2024-07-18 21:45:00,0.08527446313077702,11.545487111512958,-0.7601341254583005,0.45,0.0,0.0,1.0,1.0,0.0,-2213.1935766033007,11.165556913331898,25.538320246938486,25.0,24.240745212351978,2838.177297305073,9124.126863052918,10619.868085890637,10619.868085890637,0.0,10619.868085890637,76.99404362270712,0.029,-0.7601341254583005,default_mpc,0.029,0.0,0.08527446313077702,-0.7601341254583005,0.0,10297.768525580605,optimal_relaxed_modes,0.0015001000137999654,False,,3420.6035645623524,-0.7601341254583005
1720,19096,2024-07-18 22:00:00,0.15020921264156742,11.199384896620446,-0.7626753805974977,0.45,0.0,0.0,1.0,1.0,0.0,-2116.2046372433992,10.841330493845252,25.50472967553887,25.25,24.324793216283123,2840.0267427989024,9009.032108366715,10616.15552245938,10616.15552245938,0.0,10616.15552245938,220.28522709103214,0.083,-0.7626753805974977,default_mpc,0.083,0.0,0.15020921264156742,-0.7626753805974977,0.0,10297.768525580605,optimal_relaxed_modes,0.001579100004164502,False,,3432.03921268874,-0.7626753805974977
1721,19097,2024-07-18 22:15:00,0.18735274287558776,11.001409880473117,-0.7652455483522218,0.45,0.0,0.0,1.0,1.0,0.0,-1963.3130381535784,10.540625955857115,25.488193031118776,25.5,24.406073117781595,2841.9351909027055,8850.574277906064,10616.292981672073,10616.292981672073,0.0,10616.292981672073,76.96812411712254,0.029,-0.7652455483522218,default_mpc,0.029,0.0,0.18735274287558776,-0.7652455483522218,0.0,10297.768525580605,optimal_relaxed_modes,0.0017819999775383621,False,,3443.604967584998,-0.7652455483522218
1722,19098,2024-07-18 22:30:00,0.2459489635208518,10.68909202443386,-0.7664177770495033,0.45,0.0,0.0,1.0,1.0,0.0,-1821.487682022255,10.261735872721319,25.473536405372275,25.75,24.484527235034705,2843.764653378749,8706.10400670458,10616.547995594143,10616.547995594143,0.0,10616.547995594143,76.96997296805753,0.029,-0.7664177770495033,default_mpc,0.029,0.0,0.2459489635208518,-0.7664177770495033,0.0,10297.768525580605,optimal_relaxed_modes,0.0017764000222086906,False,,3448.879996722765,-0.7664177770495033
1723,19099,2024-07-18 22:45:00,0.30029425693689304,10.39943161052636,-0.7669083878577146,0.45,0.0,0.0,1.0,1.0,0.0,-1689.9288175104389,10.003076397411183,25.46064104071524,26.0,24.56011754252521,2845.5153275906773,8572.821051981407,10616.866363236235,10616.866363236235,0.0,10616.866363236235,76.9722811334627,0.029,-0.7669083878577146,default_mpc,0.029,0.0,0.30029425693689304,-0.7669083878577146,0.0,10297.768525580605,optimal_relaxed_modes,0.0014054999919608235,False,,3451.087745359716,-0.7669083878577146
1724,19100,2024-07-18 23:00:00,0.3506972270763302,10.13078377968316,0.12948384168083127,0.45,0.0,1.0,1.0,0.0,6625.1301478076275,-43.3870687005677,10.886702581152175,28.998703238875425,25.85,24.51381646004472,0.0,0.0,6899.900834434015,6899.900834434015,0.0,6899.900834434015,143.17294231450583,0.083,0.12948384168083127,default_mpc,0.083,0.0,0.3506972270763302,0.12948384168083127,0.0,6244.842603813498,optimal_relaxed_modes,0.0010825000063050538,False,,-582.6772875637407,0.12948384168083127
1725,19101,2024-07-18 23:15:00,0.2151706451726036,10.853140461230023,-0.7731503076553268,0.45,0.0,1.0,1.0,0.0,6637.144202074276,-44.203537154114635,11.928667041266563,29.83600436616053,25.7,24.466682998213034,0.0,0.0,6937.6221346828925,6937.622134682892,0.0,6937.6221346828925,50.297760476450975,0.029,-0.7731503076553268,default_mpc,0.029,0.0,0.2151706451726036,-0.7731503076553268,0.0,10297.768525580605,optimal_relaxed_modes,0.0010251000057905912,False,,3479.1763844489706,-0.7731503076553268
1726,19102,2024-07-18 23:30:00,0.05943971756866101,11.683186305359037,-0.7739569594973839,0.45,0.0,0.0,1.0,1.0,0.0,-2416.444850872048,11.58445503770703,25.75269965945999,25.549999999999997,24.41870287799745,2842.356928712383,9428.531403247647,10668.660620516082,10668.66062051608,0.0,10668.660620516082,77.3477894987416,0.029,-0.7739569594973839,default_mpc,0.029,0.0,0.05943971756866101,-0.7739569594973839,0.0,10297.768525580605,optimal_relaxed_modes,0.001015400019241497,False,,3482.8063177382273,-0.7739569594973839
1727,19103,2024-07-18 23:45:00,0.07218439917016915,11.615257152422998,-0.7742758797368277,0.45,0.0,0.0,1.0,1.0,0.0,-2242.094383819492,11.229851359877799,25.557548385131327,25.4,24.369901741624226,2841.2170974278674,9135.968551043878,10621.867619260618,10621.867619260616,0.0,10621.867619260618,77.00854023963949,0.029,-0.7742758797368277,default_mpc,0.029,0.0,0.07218439917016915,-0.7742758797368277,0.0,10297.768525580605,optimal_relaxed_modes,0.00114229999599047,False,,3484.2414588157244,-0.7742758797368277
1728,19104,2024-07-19 00:00:00,0.13913264841905068,11.25842298392646,-0.7661054983582689,0.45,0.0,0.0,1.0,1.0,0.0,-2146.5199173955943,10.900960840387116,25.497483372512153,25.549999999999997,24.58336175682478,2845.837375568727,9052.086700483766,10613.787659092943,10613.787659092943,0.0,10613.787659092943,76.94996052842384,0.029,-0.7661054983582689,default_mpc,0.029,0.0,0.13913264841905068,-0.7661054983582689,0.0,10297.768525580605,optimal_relaxed_modes,0.0010664000001270324,False,,3447.4747426122103,-0.7661054983582689
1729,19105,2024-07-19 00:15:00,0.17573301990950846,11.06334300388232,-0.7623025205924817,0.45,0.0,0.0,1.0,1.0,0.0,-1991.434231037519,10.595929830546561,25.4319232600757,25.7,24.796946771930113,2850.697978204733,8903.518128979196,10614.154495065928,10614.154495065928,0.0,10614.154495065928,76.95262008922798,0.029,-0.7623025205924817,default_mpc,0.029,0.0,0.17573301990950846,-0.7623025205924817,0.0,10297.768525580605,optimal_relaxed_modes,0.0010447999811731279,False,,3430.3613426661677,-0.7623025205924817
1730,19106,2024-07-19 00:30:00,0.23517223581746208,10.746531983092927,-0.7607990455140963,0.45,0.0,0.0,1.0,1.0,0.0,-1847.5726532054778,10.3130253977128,25.605568553859882,25.85,25.010656332844448,2855.4580110630454,8761.823659013844,10646.106619002992,10646.106619002994,0.0,10646.106619002992,77.18427298777169,0.029,-0.7607990455140963,default_mpc,0.029,0.0,0.23517223581746208,-0.7607990455140963,0.0,10297.768525580605,optimal_relaxed_modes,0.0015669999993406236,False,,3423.5957048134333,-0.7607990455140963
1731,19107,2024-07-19 00:45:00,0.29029960242828884,10.45270311905722,-0.7602495774810735,0.45,0.0,0.0,1.0,1.0,0.0,-1714.126199647376,10.050650884262698,25.484079938938088,26.0,25.224497358648435,2860.111640310864,8654.058608600943,10617.620005704865,10617.620005704865,0.0,10617.620005704865,76.97774504136027,0.029,-0.7602495774810735,default_mpc,0.029,0.0,0.29029960242828884,-0.7602495774810735,0.0,10297.768525580605,optimal_relaxed_modes,0.001538700016681105,False,,3421.1230986648306,-0.7602495774810735
1732,19108,2024-07-19 01:00:00,0.3414273031666721,10.180192474121638,-0.1722116022352685,0.45,0.0,0.0,1.0,1.0,0.0,-1590.3411888461778,9.807303487995615,25.42342163451263,26.0,25.224497358648435,2860.419677414089,8498.00850853154,10622.124081862888,10622.12408186289,0.0,10622.124081862888,77.01039959350595,0.029,-0.1722116022352685,default_mpc,0.029,0.0,0.3414273031666721,-0.1722116022352685,0.0,7634.12606807184,optimal_relaxed_modes,0.0011879999947268516,False,,774.9522100587083,-0.1722116022352685
1733,19109,2024-07-19 01:15:00,0.38884598323079206,9.927450909379878,1.0,0.45,0.0,1.0,1.0,0.0,7620.666346984103,-47.51559137739189,10.692164963402478,29.09787297300374,26.0,25.224497358648435,0.0,0.0,6899.523001593842,6899.523001593842,0.0,6899.523001593842,50.02154176155536,0.029,1.0,default_mpc,0.029,0.0,0.38884598323079206,1.0,0.0,2357.296590550254,optimal_relaxed_modes,0.0010135000047739595,False,,-4500.0,1.0
1734,19110,2024-07-19 01:30:00,0.25313201868758717,10.65080634039516,-0.7659462856502,0.45,0.0,1.0,1.0,0.0,6620.407741325326,-42.84504327692379,11.736003773452577,29.826484252826177,26.0,25.224497358648435,0.0,0.0,6939.782032343389,6939.782032343388,0.0,6939.782032343389,50.31341973448957,0.029,-0.7659462856502,default_mpc,0.029,0.0,0.25313201868758717,-0.7659462856502,0.0,10297.768525580605,optimal_relaxed_modes,0.0010620999964885414,False,,3446.7582854259,-0.7659462856502
1735,19111,2024-07-19 01:45:00,0.06517021617929107,11.652642747764379,-0.7666380055408689,0.45,0.0,0.0,1.0,1.0,0.0,-2328.2122963067745,11.405283124920023,25.655934245434278,26.0,25.224497358648435,2860.4196775169476,9347.555878834657,10667.880087443242,10667.880087443242,0.0,10667.880087443242,77.3421306339635,0.029,-0.7666380055408689,default_mpc,0.029,0.0,0.06517021617929107,-0.7666380055408689,0.0,10297.768525580605,optimal_relaxed_modes,0.001045300014084205,False,,3449.87102493391,-0.7666380055408689
1736,19112,2024-07-19 02:00:00,0.10601197803451927,11.434956157076012,-0.7712450117752175,0.45,0.0,0.0,1.0,1.0,0.0,-2162.952011967047,11.063687207420266,25.56001311295206,25.775,24.936932209582498,2854.1458155292353,9074.627280736267,10630.598423140173,10630.598423140174,0.0,10630.598423140173,77.07183856776625,0.029,-0.7712450117752175,default_mpc,0.029,0.0,0.10601197803451927,-0.7712450117752175,0.0,10297.768525580605,optimal_relaxed_modes,0.0014146000030450523,False,,3470.602552988479,-0.7712450117752175
1737,19113,2024-07-19 02:15:00,0.16946642953984217,11.096743930552641,-0.7734116365534662,0.45,0.0,0.0,1.0,1.0,0.0,-2068.1706065247727,10.746852735789286,25.562752756570518,25.55,24.64969012507318,2848.123560405004,8942.871400675105,10629.023571068414,10629.023571068414,0.0,10629.023571068414,77.06042089024601,0.029,-0.7734116365534662,default_mpc,0.029,0.0,0.16946642953984217,-0.7734116365534662,0.0,10297.768525580605,optimal_relaxed_modes,0.0011050999746657908,False,,3480.352364490598,-0.7734116365534662
1738,19114,2024-07-19 02:30:00,0.20576312544264136,10.903282541390722,-0.7743180769746575,0.45,0.0,0.0,1.0,1.0,0.0,-1918.7565492907079,10.453004837156286,25.601527621210813,25.325000000000003,24.36278977170998,2841.5008230873955,8778.261834033487,10628.53047271703,10628.530472717031,0.0,10628.53047271703,77.05684592719847,0.029,-0.7743180769746575,default_mpc,0.029,0.0,0.20576312544264136,-0.7743180769746575,0.0,10297.768525580605,optimal_relaxed_modes,0.0010019000037573278,False,,3484.431346385959,-0.7743180769746575
1739,19115,2024-07-19 02:45:00,0.26302333659154936,10.598085615967042,-0.7747016586673914,0.45,0.0,0.0,1.0,1.0,0.0,-1780.15831119359,10.180475822583826,25.650425485579145,25.1,24.076228077018722,2834.7185761371834,8632.852528746374,10627.98847582938,10627.98847582938,0.0,10627.98847582938,77.052916449763,0.029,-0.7747016586673914,default_mpc,0.029,0.0,0.26302333659154936,-0.7747016586673914,0.0,10297.768525580605,optimal_relaxed_modes,0.0016082999936770648,False,,3486.1574640032613,-0.7747016586673914
1740,19116,2024-07-19 03:00:00,0.316129278962658,10.315030943129033,-0.7660510895385685,0.45,0.0,0.0,1.0,1.0,0.0,-1651.5944395406214,9.92771823405543,25.624930529468646,25.075000000000003,24.117920097762443,2835.189364880069,8540.93084960319,10618.143030137586,10618.143030137586,0.0,10618.143030137586,76.9815369684975,0.029,-0.7660510895385685,default_mpc,0.029,0.0,0.316129278962658,-0.7660510895385685,0.0,10297.768525580605,optimal_relaxed_modes,0.0015229000127874315,False,,3447.2299029235583,-0.7660510895385685
1741,19117,2024-07-19 03:15:00,0.36538241912996233,10.0525117060373,0.6222992087536623,0.45,0.0,1.0,1.0,0.0,6628.480708896679,-43.72982053710771,10.814299982276385,28.931792954480667,25.05,24.159225221683297,0.0,0.0,6901.611161203206,6901.611161203207,0.0,6901.611161203206,50.03668091872325,0.029,0.6222992087536623,default_mpc,0.029,0.0,0.36538241912996233,0.6222992087536623,0.0,4068.2329087947214,optimal_relaxed_modes,0.0010076999897137284,False,,-2800.3464393914805,0.6222992087536623
1742,19118,2024-07-19 03:30:00,0.2292052899918679,10.778335804343344,-0.7604767801303988,0.45,0.0,1.0,1.0,0.0,6595.12765562927,-43.098389555490996,11.850557676834757,29.81350600439554,25.025,24.200171151617774,0.0,0.0,6936.876229881913,6936.876229881912,0.0,6936.876229881913,50.29235266664387,0.029,-0.7604767801303988,default_mpc,0.029,0.0,0.2292052899918679,-0.7604767801303988,0.0,10297.768525580605,optimal_relaxed_modes,0.0010633000056259334,False,,3422.1455105867944,-0.7604767801303988
1743,19119,2024-07-19 03:45:00,0.05887422674369989,11.68620037145608,-0.7599254190163799,0.45,0.0,0.0,1.0,1.0,0.0,-2380.7467837938284,11.511963771303911,25.664054607171813,25.0,24.240745212351978,2838.177289756541,9398.616240866158,10659.490169506946,10659.490169506944,0.0,10659.490169506946,77.28130372892537,0.029,-0.7599254190163799,default_mpc,0.029,0.0,0.05887422674369989,-0.7599254190163799,0.0,10297.768525580605,optimal_relaxed_modes,0.001512399991042912,False,,3419.6643855737093,-0.7599254190163799
1744,19120,2024-07-19 04:00:00,0.08587069105671401,11.542309216667714,-0.7640570329177466,0.45,0.0,0.0,1.0,1.0,0.0,-2208.9765965407564,11.162614106780504,25.461628334484992,25.0,24.240745212351978,2838.177294057503,9103.900560486958,10618.71760254721,10618.71760254721,0.0,10618.71760254721,76.98570261846729,0.029,-0.7640570329177466,default_mpc,0.029,0.0,0.08587069105671401,-0.7640570329177466,0.0,10297.768525580605,optimal_relaxed_modes,0.0015344000130426139,False,,3438.25664812986,-0.7640570329177466
1745,19121,2024-07-19 04:15:00,0.1518269695848613,11.19076225211269,-0.7660332741636277,0.45,0.0,0.0,1.0,1.0,0.0,-2114.8162656929553,10.838598003740746,25.43839599707631,25.0,24.240745212351978,2838.1772940575033,9001.147438776503,10617.624297947092,10617.624297947092,0.0,10617.624297947092,76.97777616011642,0.029,-0.7660332741636277,default_mpc,0.029,0.0,0.1518269695848613,-0.7660332741636277,0.0,10297.768525580605,optimal_relaxed_modes,0.0017793999868445098,False,,3447.1497337363244,-0.7660332741636277
1746,19122,2024-07-19 04:30:00,0.18788488702678618,10.99857355214723,-0.7654916955541422,0.45,0.0,0.0,1.0,1.0,0.0,-1962.0236872848582,10.53808894017827,25.42673262340952,25.0,24.240745212351978,2838.1772940575033,8846.115371847516,10617.465384023173,10617.465384023173,0.0,10617.465384023173,76.97662403416801,0.029,-0.7654916955541422,default_mpc,0.029,0.0,0.18788488702678618,-0.7654916955541422,0.0,10297.768525580605,optimal_relaxed_modes,0.001805800013244152,False,,3444.71262999364,-0.7654916955541422
1747,19123,2024-07-19 04:45:00,0.2464430584812656,10.686458498294854,-0.7664335623803415,0.45,0.0,0.0,1.0,1.0,0.0,-1820.2903765739895,10.25938034062632,25.413917736677735,25.0,24.240745212351978,2838.1772940575033,8703.29104711785,10617.30845237623,10617.30845237623,0.0,10617.30845237623,76.97548627972768,0.029,-0.7664335623803415,default_mpc,0.029,0.0,0.2464430584812656,-0.7664335623803415,0.0,10297.768525580605,optimal_relaxed_modes,0.0011685999925248325,False,,3448.951030711537,-0.7664335623803415
1748,19124,2024-07-19 05:00:00,0.3007530064716803,10.396986475505944,-0.7714666295470732,0.45,0.0,0.0,1.0,1.0,0.0,-1688.8169396457802,10.000889249351665,25.44323706147603,24.95,24.158615958634968,2836.358438140741,8549.92493396516,10619.450199161096,10619.450199161096,0.0,10619.450199161096,76.99101394391795,0.029,-0.7714666295470732,default_mpc,0.029,0.0,0.3007530064716803,-0.7714666295470732,0.0,10297.768525580605,optimal_relaxed_modes,0.0012467000051401556,False,,3471.5998329618296,-0.7714666295470732
1749,19125,2024-07-19 05:15:00,0.35112317144509647,10.128513496197636,0.13421073478023735,0.45,0.0,1.0,1.0,0.0,6624.759261074604,-43.388278845811385,10.884345313253968,28.99544338829633,24.9,24.076432368999612,0.0,0.0,6899.740274948674,6899.740274948675,0.0,6899.740274948674,50.02311699337789,0.029,0.13421073478023735,default_mpc,0.029,0.0,0.35112317144509647,0.13421073478023735,0.0,6211.738526463491,optimal_relaxed_modes,0.0012311000027693808,False,,-603.948306511068,0.13421073478023735
1750,19126,2024-07-19 05:30:00,0.21561254735696028,10.850785122587402,-0.7747484121583622,0.45,0.0,1.0,1.0,0.0,6638.805146101916,-44.22953196134514,11.926849168920821,29.834461970717506,24.85,23.994201102738515,0.0,0.0,6937.597739052656,6937.597739052655,0.0,6937.597739052656,50.29758360813176,0.029,-0.7747484121583622,default_mpc,0.029,0.0,0.21561254735696028,-0.7747484121583622,0.0,10297.768525580605,optimal_relaxed_modes,0.0010933000012300909,False,,3486.36785471263,-0.7747484121583622
1751,19127,2024-07-19 05:45:00,0.05979216483773793,11.681307761414857,-0.7751308833503247,0.45,0.0,0.0,1.0,1.0,0.0,-2415.608832051964,11.58275722492915,25.79550282769128,24.8,23.91193077104553,2830.2937155332743,9427.328100867684,10670.725116489632,10670.725116489633,0.0,10670.725116489632,77.36275709454983,0.029,-0.7751308833503247,default_mpc,0.029,0.0,0.05979216483773793,-0.7751308833503247,0.0,10297.768525580605,optimal_relaxed_modes,0.0010789000079967082,False,,3488.088975076461,-0.7751308833503247
1752,19128,2024-07-19 06:00:00,0.07250497499897622,11.613548483255457,-0.765949141927171,0.45,0.0,0.0,1.0,1.0,0.0,-2241.3176234739763,11.228273977829794,25.46853512154561,24.85,23.994201102738515,2832.2850012295075,9136.121237587646,10616.492290994938,10616.492290994938,117.66,10498.832290994938,76.11653410971331,0.029,-0.765949141927171,default_mpc,0.029,117.66,0.07250497499897622,-0.765949141927171,0.0,10297.768525580605,optimal_relaxed_modes,0.0016888999962247908,False,,3446.7711386722694,-0.765949141927171
1753,19129,2024-07-19 06:15:00,0.13943039785731023,11.256835979420536,-0.7616922881084833,0.45,0.0,0.0,1.0,1.0,0.0,-2145.77525680828,10.899494194617347,25.400807276723455,24.9,24.076432368999612,2834.1307578383885,9053.99540017107,10614.392016411326,10614.392016411328,0.0,10614.392016411326,76.95434211898211,0.029,-0.7616922881084833,default_mpc,0.029,0.0,0.13943039785731023,-0.7616922881084833,0.0,10297.768525580605,optimal_relaxed_modes,0.0013829999952577055,False,,3427.615296488175,-0.7616922881084833
1754,19130,2024-07-19 06:30:00,0.17601844559067809,11.061821685001686,-0.7600277846247674,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7415889887636,10.59456555937409,25.61001851033827,24.95,24.158615958634968,2836.0959317582224,8905.256429905541,10662.967237257562,10662.967237257566,0.0,10662.967237257562,77.30651247011733,0.029,-0.7600277846247674,default_mpc,0.029,0.0,0.17601844559067809,-0.7600277846247674,0.0,10297.768525580605,optimal_relaxed_modes,0.0011636000126600266,False,,3420.125030811453,-0.7600277846247674
1755,19131,2024-07-19 06:45:00,0.2354376797150357,10.74511716711886,-0.7594381812713676,0.45,0.0,0.0,1.0,1.0,0.0,-1846.9310208809438,10.311767522708475,25.464359505680942,25.0,24.240745212351978,2838.046929910917,8799.65573180268,10616.67825974051,10616.678259740514,0.0,10616.67825974051,76.9709173831187,0.029,-0.7594381812713676,default_mpc,0.029,0.0,0.2354376797150357,-0.7594381812713676,0.0,10297.768525580605,optimal_relaxed_modes,0.0011023000115528703,False,,3417.4718157211546,-0.7594381812713676
1756,19132,2024-07-19 07:00:00,0.2905454571067537,10.451392713621003,-0.7638115589566625,0.45,0.0,0.0,1.0,1.0,0.0,-1713.5313563006189,10.049478369612808,25.57500517484494,25.0,24.240745212351978,2838.177294013946,8626.978115989257,10617.581806487031,10617.581806487031,481.8,10135.781806487032,73.48441809703098,0.029,-0.7638115589566625,default_mpc,0.029,481.8,0.2905454571067537,-0.7638115589566625,0.0,10297.768525580605,optimal_relaxed_modes,0.001423499983502552,False,,3437.1520153049814,-0.7638115589566625
1757,19133,2024-07-19 07:15:00,0.3416551941949484,10.178977814940925,-0.7659054304413758,0.45,0.0,0.0,1.0,1.0,0.0,-1589.7889050536903,9.806219812780622,25.529158078312303,25.0,24.240745212351978,2838.1772940575033,8490.849476762964,10618.951843808067,10618.951843808067,0.0,10618.951843808067,76.98740086760849,0.029,-0.7659054304413758,default_mpc,0.029,0.0,0.3416551941949484,-0.7659054304413758,0.0,10297.768525580605,optimal_relaxed_modes,0.0011894000053871423,False,,3446.5744369861914,-0.7659054304413758
1758,19134,2024-07-19 07:30:00,0.389057528730948,9.926323371864047,-0.7667916441880419,0.45,0.0,0.0,1.0,1.0,0.0,-1475.0190549593306,9.580600476719926,25.502459668722683,25.0,24.240745212351978,2806.7093251111323,8364.494260860421,10583.620542363396,10583.620542363396,0.0,10583.620542363396,76.73124893213463,0.029,-0.7667916441880419,default_mpc,0.029,0.0,0.389057528730948,-0.7667916441880419,0.0,10297.768525580605,optimal_relaxed_modes,0.00111119999201037,False,,3450.5623988461884,-0.7667916441880419
1759,19135,2024-07-19 07:45:00,0.43302156131938246,9.691995078167691,-0.5455486382337432,0.45,0.0,0.0,1.0,1.0,0.0,-1368.5580871056425,9.371340803435732,25.485480379504374,25.0,24.240745212351978,2769.1333202614983,8252.511066128141,10541.678623199066,10541.678623199068,0.0,10541.678623199066,76.42717001819324,0.029,-0.5455486382337432,default_mpc,0.029,0.0,0.43302156131938246,-0.5455486382337432,0.0,9300.429134226073,optimal_relaxed_modes,0.0010618999949656427,False,,2454.9688720518443,-0.5455486382337432
1760,19136,2024-07-19 08:00:00,0.4737977125881141,9.474658191905352,1.0,0.45,0.0,1.0,1.0,0.0,6548.177291419703,-42.27405248500687,10.246747337888783,32.849808669654635,24.925,24.166198856794153,0.0,0.0,6900.16659947116,6900.166599471157,595.08,6305.08659947116,260.0848222281854,0.165,1.0,default_mpc,0.165,595.08,0.4737977125881141,1.0,0.0,2331.8515490903956,optimal_relaxed_modes,0.0013924000086262822,False,,-4500.0,1.0
1761,19137,2024-07-19 08:15:00,0.33671230000712327,10.205323440962033,-0.7728357276368604,0.45,0.0,1.0,1.0,0.0,6673.474626261277,-44.20117840878197,11.32254157994682,29.43850969467362,24.85,24.091645297015706,0.0,0.0,6978.673563224423,6978.673563224422,0.0,6978.673563224423,50.595383333377065,0.029,-0.7728357276368604,default_mpc,0.029,0.0,0.33671230000712327,-0.7728357276368604,0.0,10297.768525580605,optimal_relaxed_modes,0.001048799982527271,False,,3477.760774365872,-0.7728357276368604
1762,19138,2024-07-19 08:30:00,0.15829598783560686,11.156282384836215,-0.7739858596910524,0.45,0.0,0.0,1.0,1.0,0.0,-2137.741189239938,11.018523781389717,25.773419307684485,24.775,24.017088943342372,2832.8368137605244,9136.78387263493,10664.65181835184,10664.651818351844,0.0,10664.65181835184,77.31872568305084,0.029,-0.7739858596910524,default_mpc,0.029,0.0,0.15829598783560686,-0.7739858596910524,0.0,10297.768525580605,optimal_relaxed_modes,0.0011282999766990542,False,,3482.936368609736,-0.7739858596910524
1763,19139,2024-07-19 08:45:00,0.1790320920543409,11.045758949350363,-0.7744233295371509,0.45,0.0,0.0,1.0,1.0,0.0,-1986.023609061878,10.704995396125728,25.625927800653148,24.7,23.942528546540878,2831.0357324688043,8888.260350708546,10621.335670012055,10621.335670012055,0.0,10621.335670012055,77.0046836075874,0.029,-0.7744233295371509,default_mpc,0.029,0.0,0.1790320920543409,-0.7744233295371509,0.0,10297.768525580605,optimal_relaxed_modes,0.001066600001649931,False,,3484.904982917179,-0.7744233295371509
1764,19140,2024-07-19 09:00:00,0.2372726643931305,10.735336698784614,-0.765889424895853,0.45,0.0,0.0,1.0,1.0,0.0,-1899.0158738527055,10.414186770980319,25.561481785813783,24.775,24.017088943342372,2832.7163385606364,8808.588855257613,10616.034868678782,10616.034868678784,618.78,9997.254868678781,412.38676333299975,0.165,-0.765889424895853,default_mpc,0.165,618.78,0.2372726643931305,-0.765889424895853,0.0,10297.768525580605,optimal_relaxed_modes,0.0014011999883223325,False,,3446.5024120313383,-0.765889424895853
1765,19141,2024-07-19 09:15:00,0.27058780747359273,10.55776698616575,-0.7619143181179409,0.45,0.0,0.0,1.0,1.0,0.0,-1761.8468894636192,10.144472044640061,25.490867166955358,24.85,24.091645297015706,2834.507806248941,8676.960458632027,10615.649843133126,10615.649843133126,0.0,10615.649843133126,76.96346136271517,0.029,-0.7619143181179409,default_mpc,0.029,0.0,0.27058780747359273,-0.7619143181179409,0.0,10297.768525580605,optimal_relaxed_modes,0.0012939000152982771,False,,3428.614431530734,-0.7619143181179409
1766,19142,2024-07-19 09:30:00,0.32314490036534393,10.277637681052717,-0.7603425168638898,0.45,0.0,0.0,1.0,1.0,0.0,-1634.6066197325422,9.894319443591836,25.41485958607494,24.925,24.166198856794153,2836.2887890051247,8551.076493572875,10615.227283432596,10615.227283432598,0.0,10615.227283432596,76.96039780488633,0.029,-0.7603425168638898,default_mpc,0.029,0.0,0.32314490036534393,-0.7603425168638898,0.0,10297.768525580605,optimal_relaxed_modes,0.0013592000177595764,False,,3421.541325887504,-0.7603425168638898
1767,19143,2024-07-19 09:45:00,0.37188991231162816,10.017826767379022,-0.7597690221363813,0.45,0.0,0.0,1.0,1.0,0.0,-1516.5841611142735,9.662306725579118,25.579272745925536,25.0,24.240745212351978,2829.283581317286,8432.60801105053,10634.40722270928,10634.407222709278,0.0,10634.40722270928,77.09945236464229,0.029,-0.7597690221363813,default_mpc,0.029,0.0,0.37188991231162816,-0.7597690221363813,0.0,10297.768525580605,optimal_relaxed_modes,0.0014136999961920083,False,,3418.960599613716,-0.7597690221363813
1768,19144,2024-07-19 10:00:00,0.41709982850559363,9.776857914065186,1.0,0.45,0.0,1.0,1.0,0.0,7676.405519617183,-44.61917957941109,10.541777512996461,30.251353813357532,24.75,23.994833834478545,0.0,0.0,6901.197728089623,6901.197728089625,501.12,6400.077728089623,264.00320628369695,0.165,1.0,default_mpc,0.165,501.12,0.41709982850559363,1.0,0.0,2360.4515140154017,optimal_relaxed_modes,0.0013564999972004443,False,,-4500.0,1.0
1769,19145,2024-07-19 10:15:00,0.28200640508441877,10.496905860900048,-0.7658143850942138,0.45,0.0,1.0,1.0,0.0,6628.855038954098,-42.91135680653866,11.593910591264788,29.713715609443373,24.5,23.74893110070858,0.0,0.0,6946.182069093913,6946.182069093913,0.0,6946.182069093913,50.359820000930874,0.029,-0.7658143850942138,default_mpc,0.029,0.0,0.28200640508441877,-0.7658143850942138,0.0,10297.768525580605,optimal_relaxed_modes,0.0016794000111985952,False,,3446.164732923962,-0.7658143850942138
1770,19146,2024-07-19 10:30:00,0.09184837927407981,11.510448138469155,-0.7666608313209282,0.45,0.0,0.0,1.0,1.0,0.0,-2262.8218572713795,11.272497068037607,25.724760405117888,24.25,23.5030317068238,2820.2234232561514,9271.428447533297,10687.883970456305,10687.883970456305,0.0,10687.883970456305,77.48715878580822,0.029,-0.7666608313209282,default_mpc,0.029,0.0,0.09184837927407981,-0.7666608313209282,0.0,10297.768525580605,optimal_relaxed_modes,0.0011434000043664128,False,,3449.973740944177,-0.7666608313209282
1771,19147,2024-07-19 10:45:00,0.13108187128735838,11.30133362603838,-0.7670460652426989,0.45,0.0,0.0,1.0,1.0,0.0,-2102.210736345472,10.940536024236376,25.49924436230618,24.0,23.25714793015782,2814.039039557956,9010.284450666679,10625.104468714457,10625.104468714462,0.0,10625.104468714457,77.03200739817981,0.029,-0.7670460652426989,default_mpc,0.029,0.0,0.13108187128735838,-0.7670460652426989,0.0,10297.768525580605,optimal_relaxed_modes,0.0012315000058151782,False,,3451.707293592145,-0.7670460652426989
1772,19148,2024-07-19 11:00:00,0.1927465702249384,10.972660780701078,-0.7711769318441412,0.45,0.0,0.0,1.0,1.0,0.0,-2010.0971059141514,10.632633883247381,25.50583041967057,24.15,23.40393425857893,2817.494640863497,8883.583415343002,10609.781931070218,10609.781931070218,471.9,10137.881931070218,210.36105006970703,0.083,-0.7711769318441412,default_mpc,0.083,471.9,0.1927465702249384,-0.7711769318441412,0.0,10297.768525580605,optimal_relaxed_modes,0.0013092999870423228,False,,3470.2961932986354,-0.7711769318441412
1773,19149,2024-07-19 11:15:00,0.22801996574406885,10.784653582584113,-0.7730781426201726,0.45,0.0,0.0,1.0,1.0,0.0,-1864.885392721581,10.347069818295335,25.54299773596134,24.3,23.550737028926367,2821.1673854911655,8725.551858831055,10610.34465067261,10610.34465067261,0.0,10610.34465067261,76.92499871737643,0.029,-0.7730781426201726,default_mpc,0.029,0.0,0.22801996574406885,-0.7730781426201726,0.0,10297.768525580605,optimal_relaxed_modes,0.0013102999946568161,False,,3478.8516417907767,-0.7730781426201726
1774,19150,2024-07-19 11:30:00,0.2836659164219542,10.488060665470984,-0.7738218807065635,0.45,0.0,0.0,1.0,1.0,0.0,-1730.1857519835603,10.082223089987686,25.588774834850117,24.450000000000003,23.697538340713727,2824.8058375721503,8585.30855512139,10611.326716149259,10611.32671614926,0.0,10611.326716149259,76.93211869208213,0.029,-0.7738218807065635,default_mpc,0.029,0.0,0.2836659164219542,-0.7738218807065635,0.0,10297.768525580605,optimal_relaxed_modes,0.0011814999743364751,False,,3482.198463179536,-0.7738218807065635
1775,19151,2024-07-19 11:45:00,0.33527480783508457,10.212985274239,-0.7740849424808188,0.45,0.0,0.0,1.0,1.0,0.0,-1605.2384849620441,9.836589927020182,25.639071367384574,24.6,23.844338826058998,2815.4903165163764,8457.688995695416,10598.137774328392,10598.137774328392,0.0,10598.137774328392,76.83649886388085,0.029,-0.7740849424808188,default_mpc,0.029,0.0,0.33527480783508457,-0.7740849424808188,0.0,10297.768525580605,optimal_relaxed_modes,0.0011921999976038933,False,,3483.3822411636847,-0.7740849424808188
1776,19152,2024-07-19 12:00:00,0.3831396079619758,9.957865889562669,-0.5373664126328066,0.45,0.0,0.0,1.0,1.0,0.0,-1489.3493976663162,9.608772862721057,25.61780258697308,24.450000000000003,23.697538340713727,2781.972884104012,8377.397288747665,10573.786627768483,10573.786627768483,574.86,9998.926627768482,72.4922180513215,0.029,-0.5373664126328066,default_mpc,0.029,574.86,0.3831396079619758,-0.5373664126328066,0.0,9268.776998336783,optimal_relaxed_modes,0.0012250000145286322,False,,2418.1488568476298,-0.5373664126328066
1777,19153,2024-07-19 12:15:00,0.4275323559912695,9.721252542566534,-0.7623056289125608,0.45,0.0,0.0,1.0,1.0,0.0,-1381.8535754614986,9.397475092671911,25.56581620788005,24.3,23.550737028926367,2743.865885870216,8285.677352436516,10534.661153429095,10534.661153429095,0.0,10534.661153429095,76.37629336236094,0.029,-0.7623056289125608,default_mpc,0.029,0.0,0.4275323559912695,-0.7623056289125608,0.0,10297.768525580605,optimal_relaxed_modes,0.0013980999938212335,False,,3430.3753301065235,-0.7623056289125608
1778,19154,2024-07-19 12:30:00,0.4687056762930668,9.501798745357954,0.6795728044924504,0.45,0.0,1.0,1.0,0.0,6552.183640594815,-42.303648392266304,10.273188876583244,32.854954625090905,24.15,23.40393425857893,0.0,0.0,6900.965846409201,6900.9658464092,0.0,6900.965846409201,50.03200238646671,0.029,0.6795728044924504,default_mpc,0.029,0.0,0.4687056762930668,0.6795728044924504,0.0,3815.8304750986417,optimal_relaxed_modes,0.0010918000189121813,False,,-3058.077620216027,0.6795728044924504
1779,19155,2024-07-19 12:45:00,0.331756232621724,10.231739280126211,-0.7603561324130438,0.45,0.0,1.0,1.0,0.0,6674.399110342446,-44.19615354636886,11.348480423485388,29.46788255488524,24.0,23.25714793015782,0.0,0.0,6978.6329540260795,6978.632954026079,0.0,6978.6329540260795,50.59508891668908,0.029,-0.7603561324130438,default_mpc,0.029,0.0,0.331756232621724,-0.7603561324130438,0.0,10297.768525580605,optimal_relaxed_modes,0.0010423999920021743,False,,3421.602595858697,-0.7603561324130438
1780,19156,2024-07-19 13:00:00,0.15343411243635116,11.182196180714248,-0.7623314017022549,0.45,0.0,0.0,1.0,1.0,0.0,-2149.6768525118937,11.04275578344243,25.713369729447837,24.25,23.344699895076914,2816.251542010288,9151.81849408173,10662.465287999516,10662.465287999516,323.88,10338.585287999516,214.52564472598996,0.083,-0.7623314017022549,default_mpc,0.083,323.88,0.15343411243635116,-0.7623314017022549,0.0,10297.768525580605,optimal_relaxed_modes,0.0015156000154092908,False,,3430.491307660147,-0.7623314017022549
1781,19157,2024-07-19 13:15:00,0.17445692593979792,11.070144584740877,-0.7649492519189205,0.45,0.0,0.0,1.0,1.0,0.0,-1997.106544185098,10.727461481867799,25.498119169618224,24.5,23.42952122715796,2818.384112704989,8905.009246706899,10613.437019150939,10613.437019150939,0.0,10613.437019150939,76.94741838884431,0.029,-0.7649492519189205,default_mpc,0.029,0.0,0.17445692593979792,-0.7649492519189205,0.0,10297.768525580605,optimal_relaxed_modes,0.0013325999898370355,False,,3442.2716336351423,-0.7649492519189205
1782,19158,2024-07-19 13:30:00,0.23302563769617593,10.757973351079382,-0.7661859526058963,0.45,0.0,0.0,1.0,1.0,0.0,-1909.6103712664212,10.43501767649088,25.46857971074484,24.75,23.51155095816141,2820.298731929861,8801.41406950043,10612.373130216882,10612.373130216882,0.0,10612.373130216882,76.9397051940724,0.029,-0.7661859526058963,default_mpc,0.029,0.0,0.23302563769617593,-0.7661859526058963,0.0,10297.768525580605,optimal_relaxed_modes,0.0011685999925248325,False,,3447.8367867265333,-0.7661859526058963
1783,19159,2024-07-19 13:45:00,0.26652810128153803,10.579405220169402,-0.7667473467415447,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6722030306203,10.16378795545849,25.45242448640181,25.0,23.590759118749073,2822.275374817397,8658.757973108786,10612.431095117925,10612.431095117925,0.0,10612.431095117925,76.94012543960496,0.029,-0.7667473467415447,default_mpc,0.029,0.0,0.26652810128153803,-0.7667473467415447,0.0,10297.768525580605,optimal_relaxed_modes,0.0012956999999005347,False,,3450.363060336951,-0.7667473467415447
1784,19160,2024-07-19 14:00:00,0.3193805661379852,10.297701582484539,-0.7713483729753581,0.45,0.0,0.0,1.0,1.0,0.0,-1643.719276312762,9.912232619093295,25.47796115221485,25.175,23.824924205297293,2827.790790397249,8508.437895870178,10608.181587745412,10608.181587745412,1244.52,9363.661587745411,194.2959779457173,0.083,-0.7713483729753581,default_mpc,0.083,1244.52,0.3193805661379852,-0.7713483729753581,0.0,10297.768525580605,optimal_relaxed_modes,0.0010953999881166965,False,,3471.0676783891113,-0.7713483729753581
1785,19161,2024-07-19 14:15:00,0.36839915406934676,10.036432508810382,-0.7734908412295076,0.45,0.0,0.0,1.0,1.0,0.0,-1525.0361240625348,9.678923536902907,25.522211772586626,25.35,24.059606868989054,2800.7177434430455,8379.146922914268,10573.244382345965,10573.244382345965,0.0,10573.244382345965,76.65602177200826,0.029,-0.7734908412295076,default_mpc,0.029,0.0,0.36839915406934676,-0.7734908412295076,0.0,10297.768525580605,optimal_relaxed_modes,0.0019052000134252012,False,,3480.7087855327845,-0.7734908412295076
1786,19162,2024-07-19 14:30:00,0.41386214339548505,9.794114775702065,-0.7743552884508129,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9549920697968,9.462534829855937,25.574922351216372,25.525,24.294796107281464,2775.2079970705254,8264.309960293216,10540.526390265848,10540.526390265853,0.0,10540.526390265848,76.4188163294274,0.029,-0.7743552884508129,default_mpc,0.029,0.0,0.41386214339548505,-0.7743552884508129,0.0,10297.768525580605,optimal_relaxed_modes,0.0012484999897424132,False,,3484.598798028658,-0.7743552884508129
1787,19163,2024-07-19 14:45:00,0.4560277640686055,9.569372017514333,0.2219409884358445,0.45,0.0,1.0,1.0,0.0,7682.004593189256,-44.62364032543904,10.349550012712097,30.069408803047512,25.7,24.530474285388536,0.0,0.0,6901.1081436976265,6901.108143697626,0.0,6901.1081436976265,50.033034041807795,0.029,0.2219409884358445,default_mpc,0.029,0.0,0.4560277640686055,0.2219409884358445,0.0,5812.950261084254,optimal_relaxed_modes,0.001049300015438348,False,,-998.7344479613002,0.2219409884358445
1788,19164,2024-07-19 15:00:00,0.31807712154183526,10.304648942182018,-0.7659190502337727,0.45,0.0,1.0,1.0,0.0,6626.824310602689,-42.89667513078982,11.402350514260412,29.523467859700045,25.525,24.460019097958877,0.0,0.0,6944.3162678258395,6944.316267825839,684.78,6259.53626782584,129.8853775573862,0.083,-0.7659190502337727,default_mpc,0.083,684.78,0.31807712154183526,-0.7659190502337727,0.0,10297.768525580605,optimal_relaxed_modes,0.0012321000103838742,False,,3446.635726051977,-0.7659190502337727
1789,19165,2024-07-19 15:15:00,0.12778235268274588,11.318920060200965,-0.7618771494104705,0.45,0.0,0.0,1.0,1.0,0.0,-2174.659708530446,11.09348640591978,25.62399199065644,25.35,24.388243007470177,2841.646052146721,9177.100040985939,10657.133657484228,10657.133657484228,0.0,10657.133657484228,77.26421901676066,0.029,-0.7618771494104705,default_mpc,0.029,0.0,0.12778235268274588,-0.7618771494104705,0.0,10297.768525580605,optimal_relaxed_modes,0.001133300014771521,False,,3428.447172347117,-0.7618771494104705
1790,19166,2024-07-19 15:30:00,0.16487908104446017,11.121194498033027,-0.7603185529959969,0.45,0.0,0.0,1.0,1.0,0.0,-2017.783386390686,10.774498324244577,25.524041595988308,25.175,24.315144368857315,2839.9324034334345,8915.85788525117,10621.134288599918,10621.134288599918,0.0,10621.134288599918,77.00322359234941,0.029,-0.7603185529959969,default_mpc,0.029,0.0,0.16487908104446017,-0.7603185529959969,0.0,10297.768525580605,optimal_relaxed_modes,0.001286299986531958,False,,3421.4334884819864,-0.7603185529959969
1791,19167,2024-07-19 15:45:00,0.22510319943415352,10.800199947015962,-0.759776469552402,0.45,0.0,0.0,1.0,1.0,0.0,-1931.7944555318754,10.478643181079633,25.460394318465802,25.0,24.240745212351978,2838.295336924927,8838.64389144468,10620.647597627103,10620.647597627103,0.0,10620.647597627103,76.9996950827965,0.029,-0.759776469552402,default_mpc,0.029,0.0,0.22510319943415352,-0.759776469552402,0.0,10297.768525580605,optimal_relaxed_modes,0.0010981000086758286,False,,3418.994112985809,-0.759776469552402
1792,19168,2024-07-19 16:00:00,0.2580272072263452,10.62471498548358,-0.7639546739099999,0.45,0.0,0.0,1.0,1.0,0.0,-1792.250572062093,10.204248400687366,25.432338640736162,25.25,24.16191040529475,2836.4316160161948,8685.58330846455,10619.918464551047,10619.918464551047,240.9,10379.018464551047,215.36463313943423,0.083,-0.7639546739099999,default_mpc,0.083,240.9,0.2580272072263452,-0.7639546739099999,0.0,10297.768525580605,optimal_relaxed_modes,0.0012045000039506704,False,,3437.796032595,-0.7639546739099999
1793,19169,2024-07-19 16:15:00,0.31149630465746675,10.339724696175702,-0.7645250829258146,0.45,0.0,0.0,1.0,1.0,0.0,-1662.8076043649833,9.949757296666048,25.41308874938529,25.5,24.075407620641727,2834.377521317844,8549.689591839222,10619.505170843539,10619.505170843539,0.0,10619.505170843539,76.99141248861565,0.029,-0.7645250829258146,default_mpc,0.029,0.0,0.31149630465746675,-0.7645250829258146,0.0,10297.768525580605,optimal_relaxed_modes,0.0014903000264894217,False,,3440.3628731661656,-0.7645250829258146
1794,19170,2024-07-19 16:30:00,0.3610869326375548,10.075406649041833,-0.7659517973759072,0.45,0.0,0.0,1.0,1.0,0.0,-1542.739030340842,9.7137243603121,25.5570833539053,25.75,23.98097694314355,2813.3460504618183,8426.241008053203,10598.422339094166,10598.422339094168,0.0,10598.422339094166,76.8385619584327,0.029,-0.7659517973759072,default_mpc,0.029,0.0,0.3610869326375548,-0.7659517973759072,0.0,10297.768525580605,optimal_relaxed_modes,0.0017493999912403524,False,,3446.7830881915825,-0.7659517973759072
1795,19171,2024-07-19 16:45:00,0.40708059285365805,9.830260440090003,-0.7666506367507381,0.45,0.0,0.0,1.0,1.0,0.0,-1431.3764197938797,9.494813525958216,25.536516358450204,26.0,23.878393249062118,2772.1602370854766,8319.363424595122,10556.751310622827,10556.751310622825,0.0,10556.751310622827,76.5364470020155,0.029,-0.7666506367507381,default_mpc,0.029,0.0,0.40708059285365805,-0.7666506367507381,0.0,10297.768525580605,optimal_relaxed_modes,0.0011520000116433948,False,,3449.9278653783213,-0.7666506367507381
1796,19172,2024-07-19 17:00:00,0.4497380944000086,9.602895956847954,1.0,0.45,0.0,1.0,1.0,0.0,6556.955964864769,-42.35146645874411,10.367835141379954,33.19877472363157,26.075,24.120356362855315,0.0,0.0,6900.6556290335975,6900.655629033597,66.0,6834.6556290335975,281.9295446976359,0.165,1.0,default_mpc,0.165,66.0,0.4497380944000086,1.0,0.0,2327.609456879095,optimal_relaxed_modes,0.0010705000022426248,False,,-4500.0,1.0
1797,19173,2024-07-19 17:15:00,0.3134091722838539,10.329529111727059,-0.7732036608798749,0.45,0.0,1.0,1.0,0.0,6683.043811473978,-44.34447513209014,11.449045973436926,29.57418006193478,26.15,24.36215054276668,0.0,0.0,6982.323568445246,6982.323568445245,0.0,6982.323568445246,50.62184587122803,0.029,-0.7732036608798749,default_mpc,0.029,0.0,0.3134091722838539,-0.7732036608798749,0.0,10297.768525580605,optimal_relaxed_modes,0.0019653000053949654,False,,3479.416473959437,-0.7732036608798749
1798,19174,2024-07-19 17:30:00,0.1346075101524783,11.28254197088729,-0.7740062731063451,0.45,0.0,0.0,1.0,1.0,0.0,-2195.96724321338,11.136743206137572,25.822099986623627,26.225,24.60375394746371,2846.634017556423,9199.680007955481,10641.112970125929,10641.112970125925,0.0,10641.112970125929,77.14806903341298,0.029,-0.7740062731063451,default_mpc,0.029,0.0,0.1346075101524783,-0.7740062731063451,0.0,10297.768525580605,optimal_relaxed_modes,0.001184699998702854,False,,3483.0282289785528,-0.7740062731063451
1799,19175,2024-07-19 17:45:00,0.15671233761589287,11.164723240507291,-0.7742910097650331,0.45,0.0,0.0,1.0,1.0,0.0,-2040.1108344955683,10.814640273636385,25.66663442166523,26.3,24.84516965645027,2852.1021017871753,8944.420057193249,10616.182086267636,10616.18208626764,0.0,10616.182086267636,76.96732012544037,0.029,-0.7742910097650331,default_mpc,0.029,0.0,0.15671233761589287,-0.7742910097650331,0.0,10297.768525580605,optimal_relaxed_modes,0.0011424999975133687,False,,3484.309543942649,-0.7742910097650331
1800,19176,2024-07-19 18:00:00,0.21654571318697158,10.845811348713442,-0.7657862645273539,0.45,0.0,0.0,1.0,1.0,0.0,-1950.7274446817914,10.515878837011439,25.60160124212056,26.225,24.121338398925634,2836.4954783524277,8861.696574665155,10642.831250411851,10642.831250411853,5.58,10637.251250411851,438.7866140794889,0.165,-0.7657862645273539,default_mpc,0.165,5.58,0.21654571318697158,-0.7657862645273539,0.0,10297.768525580605,optimal_relaxed_modes,0.0010937000042758882,False,,3446.038190373092,-0.7657862645273539
1801,19177,2024-07-19 18:15:00,0.2507719419844032,10.66338554922313,-0.7619181882486608,0.45,0.0,0.0,1.0,1.0,0.0,-1809.8159513123142,10.238788737802832,25.53144078134641,26.15,23.384444025222646,2818.4929538108354,8725.734508938847,10642.901641650407,10642.901641650407,0.0,10642.901641650407,77.16103690196546,0.029,-0.7619181882486608,default_mpc,0.029,0.0,0.2507719419844032,-0.7619181882486608,0.0,10297.768525580605,optimal_relaxed_modes,0.0010980999795719981,False,,3428.6318471189734,-0.7619181882486608
1802,19178,2024-07-19 18:30:00,0.3047662703580743,10.375595778991464,-0.7604850024515547,0.45,0.0,0.0,1.0,1.0,0.0,-1679.1037907112188,9.981796247018966,25.45677577707398,26.075,22.634005627458087,2799.3032982902205,8595.734807710545,10643.123536561741,10643.123536561741,0.0,10643.123536561741,77.16264564007263,0.029,-0.7604850024515547,default_mpc,0.029,0.0,0.3047662703580743,-0.7604850024515547,0.0,10297.768525580605,optimal_relaxed_modes,0.0016777999990154058,False,,3422.182511031996,-0.7604850024515547
1803,19179,2024-07-19 18:45:00,0.35484416565136895,10.108680597078203,-0.7600606726443884,0.45,0.0,0.0,1.0,1.0,0.0,-1557.8546052414606,9.743441779549661,25.5807774805373,26.0,21.869563699448666,2726.5688094358593,8473.362311922032,10594.525563727564,10594.525563727566,0.0,10594.525563727564,76.81031033702484,0.029,-0.7600606726443884,default_mpc,0.029,0.0,0.35484416565136895,-0.7600606726443884,0.0,10297.768525580605,optimal_relaxed_modes,0.0011590999783948064,False,,3420.2730268997475,-0.7600606726443884
1804,19180,2024-07-19 19:00:00,0.40129004457468637,9.861124062416922,1.0,0.45,0.0,1.0,1.0,0.0,6943.2844637320795,-47.66505084756125,10.635087979149143,28.813178296363407,25.75,22.337519681590475,0.0,0.0,6901.193708613359,6901.19370861336,0.0,6901.193708613359,345.05968543066797,0.2,1.0,default_mpc,0.2,0.0,0.40129004457468637,1.0,0.0,2359.0364413552734,optimal_relaxed_modes,0.0013869999966118485,False,,-4500.0,1.0
1805,19181,2024-07-19 19:15:00,0.26368731301631576,10.594546621623037,-0.7660920738453446,0.45,0.0,1.0,1.0,0.0,6607.539716099713,-42.79836756553265,11.674914198600648,29.738182178176206,25.5,22.77938766594285,0.0,0.0,6935.649963485732,6935.64996348573,0.0,6935.649963485732,50.28346223527156,0.029,-0.7660920738453446,default_mpc,0.029,0.0,0.26368731301631576,-0.7660920738453446,0.0,10297.768525580605,optimal_relaxed_modes,0.001226599997607991,False,,3447.4143323040507,-0.7660920738453446
