step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1806,19182,2024-07-19 19:30:00,0.07968370334129073,11.57528586119092,-0.7668777244978102,0.45,0.0,0.0,1.0,1.0,0.0,-2300.0773703914692,11.348148270462225,25.618590970923613,25.25,23.19668026548833,2812.5043938639574,9308.50028664133,10619.936088142831,10619.936088142831,0.0,10619.936088142831,76.99453663903553,0.029,-0.7668777244978102,default_mpc,0.029,0.0,0.07968370334129073,-0.7668777244978102,0.0,10297.768525580605,optimal_relaxed_modes,0.0018636999884620309,False,,3450.949760240146,-0.7668777244978102
1807,19183,2024-07-19 19:45:00,0.11679898927800926,11.37746138714821,-0.7671939244862388,0.45,0.0,0.0,1.0,1.0,0.0,-2134.1383244993617,11.01068463079644,25.510855053211966,25.0,23.590759118749073,2822.4072423789876,9030.16906931016,10602.861538494184,10602.861538494186,0.0,10602.861538494184,76.87074615408284,0.029,-0.7671939244862388,default_mpc,0.029,0.0,0.11679898927800926,-0.7671939244862388,0.0,10297.768525580605,optimal_relaxed_modes,0.0012411999923642725,False,,3452.3726601880744,-0.7671939244862388
1808,19184,2024-07-19 20:00:00,0.18051126554367572,11.037874954652208,-0.7697812456099612,0.45,0.0,0.0,1.0,1.0,0.0,-2043.1768246212348,10.69769358349204,25.523987543322658,25.125,23.77655295817753,2826.6852983961608,8911.978515045437,10610.21286330381,10610.21286330381,0.0,10610.21286330381,530.5106431651906,0.2,-0.7697812456099612,default_mpc,0.2,0.0,0.18051126554367572,-0.7697812456099612,0.0,10297.768525580605,optimal_relaxed_modes,0.001055599976098165,False,,3464.0156052448256,-0.7697812456099612
1809,19185,2024-07-19 20:15:00,0.21534225171486757,10.852225798359756,-0.7721924302357519,0.45,0.0,0.0,1.0,1.0,0.0,-1895.570979338218,10.407410432371087,25.563889011726655,25.25,23.962695617919806,2831.221806714135,8754.564018290666,10611.056692232178,10611.056692232178,0.0,10611.056692232178,76.9301610186833,0.029,-0.7721924302357519,default_mpc,0.029,0.0,0.21534225171486757,-0.7721924302357519,0.0,10297.768525580605,optimal_relaxed_modes,0.0012380999978631735,False,,3474.8659360608835,-0.7721924302357519
1810,19186,2024-07-19 20:30:00,0.27190784086706665,10.550731208178535,-0.773247495774683,0.45,0.0,0.0,1.0,1.0,0.0,-1758.6503689904703,10.138187376005007,25.608475512371992,25.375,24.1491686052102,2835.703826833047,8613.70416935374,10612.313654636067,10612.313654636067,0.0,10612.313654636067,76.9392739961115,0.029,-0.773247495774683,default_mpc,0.029,0.0,0.27190784086706665,-0.773247495774683,0.0,10297.768525580605,optimal_relaxed_modes,0.001167700014775619,False,,3479.6137309860733,-0.773247495774683
1811,19187,2024-07-19 20:45:00,0.3243695567169941,10.271110262698421,-0.7736453631110093,0.45,0.0,0.0,1.0,1.0,0.0,-1631.642764840968,9.888495551649756,25.656548188231813,25.5,24.33597027424126,2840.1274859335763,8484.501125562523,10613.722249077457,10613.722249077458,0.0,10613.722249077457,76.94948630581156,0.029,-0.7736453631110093,default_mpc,0.029,0.0,0.3243695567169941,-0.7736453631110093,0.0,10297.768525580605,optimal_relaxed_modes,0.0010328000062145293,False,,3481.404133999542,-0.7736453631110093
1812,19188,2024-07-19 21:00:00,0.3730252573544344,10.011775378300865,0.8824549797350812,0.45,0.0,1.0,1.0,0.0,6625.568338775572,-43.29719321394973,10.776919823384086,28.896899766464486,25.375,24.1491686052102,0.0,0.0,6901.95083233132,6901.95083233132,0.0,6901.95083233132,284.705471833667,0.165,0.8824549797350812,default_mpc,0.165,0.0,0.3730252573544344,0.8824549797350812,0.0,2879.8937760300323,optimal_relaxed_modes,0.0009871000074781477,False,,-3971.0474088078654,0.8824549797350812
1813,19189,2024-07-19 21:15:00,0.23621581052998256,10.740969729875193,-0.7624266142054013,0.45,0.0,1.0,1.0,0.0,6622.3133164136325,-43.98402835615315,11.814289495921106,29.71780943697681,25.25,23.962695617919806,0.0,0.0,6936.48633193552,6936.486331935519,0.0,6936.48633193552,50.289525906532525,0.029,-0.7624266142054013,default_mpc,0.029,0.0,0.23621581052998256,-0.7624266142054013,0.0,10297.768525580605,optimal_relaxed_modes,0.0011131999781355262,False,,3430.9197639243057,-0.7624266142054013
1814,19190,2024-07-19 21:30:00,0.08079477920539598,11.56936382683524,-0.7610735347587737,0.45,0.0,0.0,1.0,1.0,0.0,-2363.8145426350047,11.477568589286705,25.62242645329328,25.125,23.77655295817753,2826.990896029467,9372.839632097553,10680.735881070346,10680.735881070344,0.0,10680.735881070346,77.43533513776002,0.029,-0.7610735347587737,default_mpc,0.029,0.0,0.08079477920539598,-0.7610735347587737,0.0,10297.768525580605,optimal_relaxed_modes,0.0011587000044528395,False,,3424.8309064144814,-0.7610735347587737
1815,19191,2024-07-19 21:45:00,0.092364449752321,11.507697482820129,-0.7606241497286713,0.45,0.0,0.0,1.0,1.0,0.0,-2196.0171490610624,11.130729081441988,25.49202328950631,25.0,23.590759118749073,2822.4072665367185,9103.954642778723,10622.462325367245,10622.462325367245,0.0,10622.462325367245,77.01285185891253,0.029,-0.7606241497286713,default_mpc,0.029,0.0,0.092364449752321,-0.7606241497286713,0.0,10297.768525580605,optimal_relaxed_modes,0.0012584999785758555,False,,3422.808673779021,-0.7606241497286713
1816,19192,2024-07-19 22:00:00,0.15679294131944863,11.164293622767339,-0.7643530628700568,0.45,0.0,0.0,1.0,1.0,0.0,-2099.782228211709,10.809027645639297,25.462197846680045,25.0,23.590759118749073,2822.4072569581117,8990.389551516515,10615.409372025446,10615.409372025446,0.0,10615.409372025446,220.269744469528,0.083,-0.7643530628700568,default_mpc,0.083,0.0,0.15679294131944863,-0.7643530628700568,0.0,10297.768525580605,optimal_relaxed_modes,0.0012975000136066228,False,,3439.5887829152553,-0.7643530628700568
1817,19193,2024-07-19 22:15:00,0.19364720680824263,10.967860387712067,-0.766142116684679,0.45,0.0,0.0,1.0,1.0,0.0,-1948.0783666099542,10.510664874566805,25.447393284937377,25.0,23.590759118749073,2822.4072568547454,8833.957641697361,10615.148907675499,10615.148907675502,0.0,10615.148907675499,76.95982958064737,0.029,-0.766142116684679,default_mpc,0.029,0.0,0.19364720680824263,-0.766142116684679,0.0,10297.768525580605,optimal_relaxed_modes,0.0014058999950066209,False,,3447.6395250810556,-0.766142116684679
1818,19194,2024-07-19 22:30:00,0.2517871002011676,10.657974755927777,-0.7669040452031707,0.45,0.0,0.0,1.0,1.0,0.0,-1807.354976982567,10.233946587146544,25.434172837796773,25.0,23.590759118749073,2822.4072568547454,8690.852542926721,10614.968574330107,10614.968574330109,0.0,10614.968574330107,76.95852216389328,0.029,-0.7669040452031707,default_mpc,0.029,0.0,0.2517871002011676,-0.7669040452031707,0.0,10297.768525580605,optimal_relaxed_modes,0.0015194000152405351,False,,3451.0682034142683,-0.7669040452031707
1819,19195,2024-07-19 22:45:00,0.30570918280197906,10.370570055665452,-0.7672418194820401,0.45,0.0,0.0,1.0,1.0,0.0,-1676.8184142661235,9.977301287239719,25.422386057186017,25.0,23.590759118749073,2822.4072568547454,8558.666804577768,10614.852754004976,10614.852754004978,0.0,10614.852754004976,76.95768246653608,0.029,-0.7672418194820401,default_mpc,0.029,0.0,0.30570918280197906,-0.7672418194820401,0.0,10297.768525580605,optimal_relaxed_modes,0.0010980999795719981,False,,3452.58818766918,-0.7672418194820401
1820,19196,2024-07-19 23:00:00,0.3557196584558561,10.104014220430287,0.3055900409257914,0.45,0.0,1.0,1.0,0.0,6626.585167009693,-43.714033166646416,10.860447453566032,28.97121358068615,24.975,23.66384393827335,0.0,0.0,6899.505388897481,6899.5053888974835,0.0,6899.505388897481,143.16473681962273,0.083,0.3055900409257914,default_mpc,0.083,0.0,0.3557196584558561,0.3055900409257914,0.0,5453.203282121134,optimal_relaxed_modes,0.0010673999786376953,False,,-1375.1551841660612,0.3055900409257914
1821,19197,2024-07-19 23:15:00,0.2205454275656094,10.824492871075302,-0.7727152837167804,0.45,0.0,1.0,1.0,0.0,6651.41500300795,-44.41298921846771,11.906738729664095,29.820876710262993,24.95,23.73663302836468,0.0,0.0,6937.330627201143,6937.330627201143,0.0,6937.330627201143,50.29564704720829,0.029,-0.7727152837167804,default_mpc,0.029,0.0,0.2205454275656094,-0.7727152837167804,0.0,10297.768525580605,optimal_relaxed_modes,0.0014943999995011836,False,,3477.218776725512,-0.7727152837167804
1822,19198,2024-07-19 23:30:00,0.063651633686878,11.66073679244894,-0.7734102859687149,0.45,0.0,0.0,1.0,1.0,0.0,-2406.3525584054355,11.56395805307569,25.70960247075874,24.924999999999997,23.809111880662808,2827.7881240365655,9417.873776261735,10654.345556774279,10654.345556774279,0.0,10654.345556774279,77.24400528661353,0.029,-0.7734102859687149,default_mpc,0.029,0.0,0.063651633686878,-0.7734102859687149,0.0,10297.768525580605,optimal_relaxed_modes,0.0011697000009007752,False,,3480.346286859217,-0.7734102859687149
1823,19199,2024-07-19 23:45:00,0.07605419640827608,11.594631133143888,-0.7736737506244115,0.45,0.0,0.0,1.0,1.0,0.0,-2232.7302574110413,11.210839539656586,25.50787415668089,24.9,23.881303648454423,2829.5493005312114,9125.884144370004,10615.426407233219,10615.42640723322,0.0,10615.426407233219,76.96184145244084,0.029,-0.7736737506244115,default_mpc,0.029,0.0,0.07605419640827608,-0.7736737506244115,0.0,10297.768525580605,optimal_relaxed_modes,0.0011048000014852732,False,,3481.5318778098517,-0.7736737506244115
1824,19200,2024-07-20 00:00:00,0.1427220435488999,11.239291507884364,-0.7664496560191466,0.45,0.0,0.0,1.0,1.0,0.0,-2137.5553719231643,10.883326363949894,25.452672590508467,24.674999999999997,23.726619945444508,2826.0197590647576,9040.119025127855,10621.224221479279,10621.224221479279,0.0,10621.224221479279,77.00387560572477,0.029,-0.7664496560191466,default_mpc,0.029,0.0,0.1427220435488999,-0.7664496560191466,0.0,10297.768525580605,optimal_relaxed_modes,0.0011382000229787081,False,,3449.0234520861595,-0.7664496560191466
1825,19201,2024-07-20 00:15:00,0.17916913692625355,11.045028500183069,-0.7631185447066899,0.45,0.0,0.0,1.0,1.0,0.0,-1983.1175762055075,10.579572869662663,25.39403075267836,24.45,23.571027023769307,2822.176386200976,8891.037403898492,10620.461580591666,10620.461580591666,0.0,10620.461580591666,76.99834645928958,0.029,-0.7631185447066899,default_mpc,0.029,0.0,0.17916913692625355,-0.7631185447066899,0.0,10297.768525580605,optimal_relaxed_modes,0.001229399989824742,False,,3434.0334511801047,-0.7631185447066899
1826,19202,2024-07-20 00:30:00,0.23835942178667238,10.729544281877036,-0.7618347896203488,0.45,0.0,0.0,1.0,1.0,0.0,-1839.8571475469062,10.297853473494907,25.597668240165248,24.225,23.414531840531822,2818.271391528371,8749.351643833494,10662.728993269353,10662.728993269355,0.0,10662.728993269353,77.30478520120282,0.029,-0.7618347896203488,default_mpc,0.029,0.0,0.23835942178667238,-0.7618347896203488,0.0,10297.768525580605,optimal_relaxed_modes,0.0015478999994229525,False,,3428.2565532915696,-0.7618347896203488
1827,19203,2024-07-20 00:45:00,0.293255888738015,10.43694611302638,-0.7614002514412245,0.45,0.0,0.0,1.0,1.0,0.0,-1706.9687813892851,10.036579206627254,25.47156219796838,24.0,23.25714793015782,2814.3063438619397,8648.631087184604,10621.264535713086,10621.264535713086,0.0,10621.264535713086,77.00416788391988,0.029,-0.7614002514412245,default_mpc,0.029,0.0,0.293255888738015,-0.7614002514412245,0.0,10297.768525580605,optimal_relaxed_modes,0.0011926999723073095,False,,3426.3011314855103,-0.7614002514412245
1828,19204,2024-07-20 01:00:00,0.3441693101021087,10.16557757715576,-0.07702163960181335,0.45,0.0,0.0,1.0,1.0,0.0,-1583.7017376570411,9.794251990474676,25.572295813472824,24.0,23.25714793015782,2796.155643804131,8491.38466862856,10594.24951637226,10594.24951637226,0.0,10594.24951637226,76.80830899369889,0.029,-0.07702163960181335,default_mpc,0.029,0.0,0.3441693101021087,-0.07702163960181335,0.0,7210.318452207997,optimal_relaxed_modes,0.001116400002501905,False,,346.5973782081601,-0.07702163960181335
1829,19205,2024-07-20 01:15:00,0.391389170178325,9.913895722949528,1.0,0.45,0.0,1.0,1.0,0.0,6698.705496551381,-45.98034623946954,10.685404948979281,28.832426886517005,24.0,23.25714793015782,0.0,0.0,6901.131499300007,6901.131499300006,0.0,6901.131499300007,50.033203369925054,0.029,1.0,default_mpc,0.029,0.0,0.391389170178325,1.0,0.0,2352.832359276462,optimal_relaxed_modes,0.0014956000086385757,False,,-4500.0,1.0
1830,19206,2024-07-20 01:30:00,0.2534574784896194,10.649071639650328,-0.7666737723328042,0.45,0.0,1.0,1.0,0.0,6595.7871848966815,-42.86863765170822,11.72666608132869,29.747991431475093,24.0,23.25714793015782,0.0,0.0,6935.63355323216,6935.633553232159,0.0,6935.63355323216,50.283343260933165,0.029,-0.7666737723328042,default_mpc,0.029,0.0,0.2534574784896194,-0.7666737723328042,0.0,10297.768525580605,optimal_relaxed_modes,0.0012183000217191875,False,,3450.031975497619,-0.7666737723328042
1831,19207,2024-07-20 01:45:00,0.07453272050038057,11.602740599732972,-0.7671538465122926,0.45,0.0,0.0,1.0,1.0,0.0,-2323.8409314863175,11.396403119921509,25.627753768448795,24.0,23.25714793015782,2814.0390264805937,9332.077539651957,10658.844919079002,10658.844919078998,0.0,10658.844919079002,77.27662566332276,0.029,-0.7671538465122926,default_mpc,0.029,0.0,0.07453272050038057,-0.7671538465122926,0.0,10297.768525580605,optimal_relaxed_modes,0.0011456000211182982,False,,3452.1923093053165,-0.7671538465122926
1832,19208,2024-07-20 02:00:00,0.1076884899801545,11.426020348405777,-0.77106549688419,0.45,0.0,0.0,1.0,1.0,0.0,-2156.1842438360745,11.055438493904106,25.430751956414266,24.075,23.267191688440782,2814.2934110667993,9047.550182161594,10614.427752535044,10614.427752535044,0.0,10614.427752535044,76.95460120587907,0.029,-0.77106549688419,default_mpc,0.029,0.0,0.1076884899801545,-0.77106549688419,0.0,10297.768525580605,optimal_relaxed_modes,0.0016577000205870718,False,,3469.794735978855,-0.77106549688419
1833,19209,2024-07-20 02:15:00,0.17206168392088445,11.082911224701686,-0.7728820272010639,0.45,0.0,0.0,1.0,1.0,0.0,-2064.2796394083734,10.739197100920853,25.443714637057532,24.15,23.276750627119952,2814.519157769743,8931.791719365616,10613.370181496948,10613.370181496948,0.0,10613.370181496948,76.94693381585287,0.029,-0.7728820272010639,default_mpc,0.029,0.0,0.17206168392088445,-0.7728820272010639,0.0,10297.768525580605,optimal_relaxed_modes,0.0014316000160761178,False,,3477.9691224047874,-0.7728820272010639
1834,19210,2024-07-20 02:30:00,0.20725439223040806,10.895334089411925,-0.773614343348274,0.45,0.0,0.0,1.0,1.0,0.0,-1915.1446868318678,10.44589963753728,25.482183007090114,24.225,23.285826568784458,2814.749604873133,8773.174510166797,10613.63714728035,10613.63714728035,0.0,10613.63714728035,76.94886931778254,0.029,-0.773614343348274,default_mpc,0.029,0.0,0.20725439223040806,-0.773614343348274,0.0,10297.768525580605,optimal_relaxed_modes,0.0011958999966736883,False,,3481.2645450672326,-0.773614343348274
1835,19211,2024-07-20 02:45:00,0.2644073821690268,10.590708653039087,-0.773895054853101,0.45,0.0,0.0,1.0,1.0,0.0,-1776.8054922836725,10.17388107820086,25.525977405496075,24.3,23.294410603346474,2814.967509605356,8630.871740839702,10614.052027431022,10614.052027431022,0.0,10614.052027431022,76.95187719887491,0.029,-0.773895054853101,default_mpc,0.029,0.0,0.2644073821690268,-0.773895054853101,0.0,10297.768525580605,optimal_relaxed_modes,0.0011889000015798956,False,,3482.527746838954,-0.773895054853101
1836,19212,2024-07-20 03:00:00,0.3174138509720409,10.308184174319022,-0.7664256559421931,0.45,0.0,0.0,1.0,1.0,0.0,-1648.4818505442977,9.92159667276115,25.504326550394076,24.225,23.285826568784458,2811.9243889301315,8534.678734885541,10611.907910053289,10611.907910053289,0.0,10611.907910053289,76.93633234788635,0.029,-0.7664256559421931,default_mpc,0.029,0.0,0.3174138509720409,-0.7664256559421931,0.0,10297.768525580605,optimal_relaxed_modes,0.0014608000055886805,False,,3448.9154517398692,-0.7664256559421931
1837,19213,2024-07-20 03:15:00,0.36657476129323124,10.046156522307077,0.6670809454603407,0.45,0.0,1.0,1.0,0.0,6638.403756397582,-44.55080685827142,10.807359132338721,28.92955476996342,24.15,23.276750627119952,0.0,0.0,6900.36942693903,6900.369426939026,0.0,6900.36942693903,50.02767834530797,0.029,0.6670809454603407,default_mpc,0.029,0.0,0.36657476129323124,0.6670809454603407,0.0,3862.558014754295,optimal_relaxed_modes,0.0011922999983653426,False,,-3001.864254571533,0.6670809454603407
1838,19214,2024-07-20 03:30:00,0.23051681725420245,10.771345364035101,-0.7616164758984315,0.45,0.0,1.0,1.0,0.0,6601.943927645567,-43.250647512960576,11.85002004553689,29.814255384557292,24.075,23.267191688440782,0.0,0.0,6936.827996217727,6936.827996217725,0.0,6936.827996217727,50.29200297257852,0.029,-0.7616164758984315,default_mpc,0.029,0.0,0.23051681725420245,-0.7616164758984315,0.0,10297.768525580605,optimal_relaxed_modes,0.0011362000077497214,False,,3427.274141542942,-0.7616164758984315
1839,19215,2024-07-20 03:45:00,0.05900644043442951,11.68549567248449,-0.7611434315378299,0.45,0.0,0.0,1.0,1.0,0.0,-2378.401829793544,11.511437612478971,25.57296548003829,24.0,23.25714793015782,2814.0390273260173,9360.84048228196,10660.80431690448,10660.80431690448,0.0,10660.80431690448,77.29083129755747,0.029,-0.7611434315378299,default_mpc,0.029,0.0,0.05900644043442951,-0.7611434315378299,0.0,10297.768525580605,optimal_relaxed_modes,0.001431499986210838,False,,3425.1454419202346,-0.7611434315378299
1840,19216,2024-07-20 04:00:00,0.08678603480641377,11.537430434481815,-0.7647326445800859,0.45,0.0,0.0,1.0,1.0,0.0,-2211.507821771604,11.162138158468043,25.566537895002483,24.0,23.09970396288606,2810.0325139217553,9115.155164077421,10619.651587344128,10619.651587344128,0.0,10619.651587344128,76.99247400824493,0.029,-0.7647326445800859,default_mpc,0.029,0.0,0.08678603480641377,-0.7647326445800859,0.0,10297.768525580605,optimal_relaxed_modes,0.001802400016458705,False,,3441.2969006103867,-0.7647326445800859
1841,19217,2024-07-20 04:15:00,0.15085536996028892,11.19594087811166,-0.7664686421536844,0.45,0.0,0.0,1.0,1.0,0.0,-2114.592948598724,10.838160962443695,25.5279483213208,24.0,22.94131815659012,2806.241221872981,9009.600521531518,10620.06311122123,10620.063111221232,0.0,10620.06311122123,76.99545755635393,0.029,-0.7664686421536844,default_mpc,0.029,0.0,0.15085536996028892,-0.7664686421536844,0.0,10297.768525580605,optimal_relaxed_modes,0.0017619999998714775,False,,3449.10888969158,-0.7664686421536844
1842,19218,2024-07-20 04:30:00,0.1879704875203649,10.998117301516455,-0.765793161979448,0.45,0.0,0.0,1.0,1.0,0.0,-1961.8185115080394,10.537687339749464,25.50965664309361,24.0,22.781970403217375,2802.122426933685,8849.817851758868,10619.532546707536,10619.532546707536,0.0,10619.532546707536,76.99161096362964,0.029,-0.765793161979448,default_mpc,0.029,0.0,0.1879704875203649,-0.765793161979448,0.0,10297.768525580605,optimal_relaxed_modes,0.0014711000258103013,False,,3446.069228907516,-0.765793161979448
1843,19219,2024-07-20 04:45:00,0.2465216885858567,10.686039399837384,-0.7667359318461038,0.45,0.0,0.0,1.0,1.0,0.0,-1820.1018282853631,10.25901133104298,25.495126900580836,24.0,22.621649433527345,2797.9468342223013,8704.207453877556,10619.116536129983,10619.116536129985,0.0,10619.116536129983,76.98859488694238,0.029,-0.7667359318461038,default_mpc,0.029,0.0,0.2465216885858567,-0.7667359318461038,0.0,10297.768525580605,optimal_relaxed_modes,0.002039999992121011,False,,3450.311693307467,-0.7667359318461038
1844,19220,2024-07-20 05:00:00,0.3008252579725589,10.396601375006261,-0.7707851252688537,0.45,0.0,0.0,1.0,1.0,0.0,-1688.6437036140278,10.000550392743873,25.515873828354273,24.0,22.716789181728057,2789.3963204678744,8554.276665124491,10597.658621693228,10597.65862169323,0.78,10596.878621693228,76.8273700072759,0.029,-0.7707851252688537,default_mpc,0.029,0.78,0.3008252579725589,-0.7707851252688537,0.0,10297.768525580605,optimal_relaxed_modes,0.001129699987359345,False,,3468.5330637098414,-0.7707851252688537
1845,19221,2024-07-20 05:15:00,0.35118953990649027,10.128159752298407,0.14049564062660608,0.45,0.0,1.0,1.0,0.0,6623.412670044548,-43.133571170031054,10.884553648616194,28.997164264904107,24.0,22.81176354561246,0.0,0.0,6900.489065675257,6900.489065675258,0.0,6900.489065675257,50.028545726145616,0.029,0.14049564062660608,default_mpc,0.029,0.0,0.35118953990649027,0.14049564062660608,0.0,6188.6849169905945,optimal_relaxed_modes,0.0012226999970152974,False,,-632.2303828197273,0.14049564062660608
1846,19222,2024-07-20 05:30:00,0.21557241662056176,10.850999019412406,-0.7733702547183338,0.45,0.0,1.0,1.0,0.0,6597.5037611591,-24.68285382103765,11.8941840766555,29.552525481720647,24.0,22.906564479909505,0.0,0.0,6937.594843568402,6937.594843568401,0.0,6937.594843568402,50.297562615870916,0.029,-0.7733702547183338,default_mpc,0.029,0.0,0.21557241662056176,-0.7733702547183338,0.0,10297.768525580605,optimal_relaxed_modes,0.001982799993129447,False,,3480.166146232502,-0.7733702547183338
1847,19223,2024-07-20 05:45:00,0.10877230075025032,11.420243637001166,-0.7736451977783994,0.45,0.0,0.0,1.0,1.0,0.0,-2399.8092908956937,11.550643306105965,25.766508265255105,24.0,23.001190480154346,2807.5081153005585,9403.166843461991,10645.43121770187,10645.431217701871,0.0,10645.43121770187,77.17937632833855,0.029,-0.7736451977783994,default_mpc,0.029,0.0,0.10877230075025032,-0.7736451977783994,0.0,10297.768525580605,optimal_relaxed_modes,0.0015195000160019845,False,,3481.403390002797,-0.7736451977783994
1848,19224,2024-07-20 06:00:00,0.07856802188687753,11.581232443342943,-0.7664697933747652,0.45,0.0,0.0,1.0,1.0,0.0,-2226.6474053439306,11.198489695609165,25.47456583583728,24.0,22.906564479909505,2805.071195922647,9119.817095122415,10618.920176511716,10618.920176511714,166.98,10451.940176511716,75.77656627970995,0.029,-0.7664697933747652,default_mpc,0.029,166.98,0.07856802188687753,-0.7664697933747652,0.0,10297.768525580605,optimal_relaxed_modes,0.001057999994372949,False,,3449.1140701864433,-0.7664697933747652
1849,19225,2024-07-20 06:15:00,0.1450536692632253,11.22686394282701,-0.7631512798567346,0.45,0.0,0.0,1.0,1.0,0.0,-2131.7320376431403,10.871871178817852,25.418146070685417,24.0,22.81176354561246,2802.783049041772,9034.030022643554,10616.357825811669,10616.35782581167,0.0,10616.357825811669,76.9685942371346,0.029,-0.7631512798567346,default_mpc,0.029,0.0,0.1450536692632253,-0.7631512798567346,0.0,10297.768525580605,optimal_relaxed_modes,0.0012381999986246228,False,,3434.180759355306,-0.7631512798567346
1850,19226,2024-07-20 06:30:00,0.1814012006144956,11.033131600724738,-0.7618607890407685,0.45,0.0,0.0,1.0,1.0,0.0,-1977.7150379003835,10.568947317585756,25.597970812345487,24.0,22.716789181728057,2800.315384785091,8884.4984008489,10643.960573661885,10643.960573661885,0.0,10643.960573661885,77.16871415904868,0.029,-0.7618607890407685,default_mpc,0.029,0.0,0.1814012006144956,-0.7618607890407685,0.0,10297.768525580605,optimal_relaxed_modes,0.0010835000139195472,False,,3428.3735506834582,-0.7618607890407685
1851,19227,2024-07-20 06:45:00,0.24042980865396685,10.718509119874357,-0.7614121397060907,0.45,0.0,0.0,1.0,1.0,0.0,-1834.8474571533488,10.288007252424215,25.492057935769832,24.0,22.621649433527345,2797.8325115888597,8766.802714328722,10617.573723639547,10617.573723639553,0.0,10617.573723639547,76.97740949638673,0.029,-0.7614121397060907,default_mpc,0.029,0.0,0.24042980865396685,-0.7614121397060907,0.0,10297.768525580605,optimal_relaxed_modes,0.0015440000279340893,False,,3426.354628677408,-0.7614121397060907
1852,19228,2024-07-20 07:00:00,0.29517540019066263,10.426715116983768,-0.76485425940212,0.45,0.0,0.0,1.0,1.0,0.0,-1702.3227240087558,10.027442828890994,25.439309616094512,24.0,22.621649433527345,2797.6656042665586,8605.699869192811,10612.763781628562,10612.763781628564,706.44,9906.323781628562,71.82084741680708,0.029,-0.76485425940212,default_mpc,0.029,706.44,0.29517540019066263,-0.76485425940212,0.0,10297.768525580605,optimal_relaxed_modes,0.0010268999903928488,False,,3441.8441673095404,-0.76485425940212
1853,19229,2024-07-20 07:15:00,0.34594920601099827,10.15609073196138,-0.7665037578696291,0.45,0.0,0.0,1.0,1.0,0.0,-1579.3906357509154,9.785776982063636,25.4126806910279,24.0,22.621649433527345,2757.127000768911,8468.387175837224,10566.387975184478,10566.387975184478,0.0,10566.387975184478,76.60631282008747,0.029,-0.7665037578696291,default_mpc,0.029,0.0,0.34594920601099827,-0.7665037578696291,0.0,10297.768525580605,optimal_relaxed_modes,0.00106969999615103,False,,3449.266910413331,-0.7665037578696291
1854,19230,2024-07-20 07:30:00,0.3930404916235209,9.905094179646634,-0.7672039531558946,0.45,0.0,0.0,1.0,1.0,0.0,-1465.3723703667617,9.561635214210227,25.553929099334958,24.0,22.621649433527345,2717.976400451993,8348.137930315472,10521.605030746636,10521.605030746636,0.0,10521.605030746636,76.2816364729131,0.029,-0.7672039531558946,default_mpc,0.029,0.0,0.3930404916235209,-0.7672039531558946,0.0,10297.768525580605,optimal_relaxed_modes,0.0010275999957229942,False,,3452.417789201526,-0.7672039531558946
1855,19231,2024-07-20 07:45:00,0.4367166416697673,9.67230029990014,-0.41631480941110366,0.45,0.0,0.0,1.0,1.0,0.0,-1359.6089481252804,9.353752937943373,25.533041824463787,24.0,22.621649433527345,2684.6590345267928,8245.805192558031,10485.274733934795,10485.274733934795,0.0,10485.274733934795,76.01824182102727,0.029,-0.41631480941110366,default_mpc,0.029,0.0,0.4367166416697673,-0.41631480941110366,0.0,8717.379097462474,optimal_relaxed_modes,0.0013320999860297889,False,,1873.4166423499664,-0.41631480941110366
1856,19232,2024-07-20 08:00:00,0.47722509047940737,9.456390267744759,1.0,0.45,0.0,1.0,1.0,0.0,6547.169563107624,-42.2667528692098,10.230064803482113,32.8490013826342,24.175,22.79011626151186,0.0,0.0,6900.648385323735,6900.648385323736,1805.46,5095.188385323735,210.17652089460407,0.165,1.0,default_mpc,0.165,1805.46,0.47722509047940737,1.0,0.0,2329.2512271984924,optimal_relaxed_modes,0.001178200007416308,False,,-4500.0,1.0
1857,19233,2024-07-20 08:15:00,0.3398409898771737,10.188647523954664,-0.7722861377879603,0.45,0.0,1.0,1.0,0.0,6673.364833045853,-44.20793825456996,11.306217148684146,29.422210464266495,24.35,22.958590047632484,0.0,0.0,6978.664259162819,6978.664259162818,0.0,6978.664259162819,50.595315878930435,0.029,-0.7722861377879603,default_mpc,0.029,0.0,0.3398409898771737,-0.7722861377879603,0.0,10297.768525580605,optimal_relaxed_modes,0.0010856000008061528,False,,3475.2876200458213,-0.7722861377879603
1858,19234,2024-07-20 08:30:00,0.1613579803628301,11.139961964666115,-0.7728744258623602,0.45,0.0,0.0,1.0,1.0,0.0,-2130.2272918728945,11.00326853528249,25.781362494506226,24.525,23.12707691438754,2810.731556828883,9127.551406618299,10636.323370574339,10636.323370574337,0.0,10636.323370574339,77.11334443666397,0.029,-0.7728744258623602,default_mpc,0.029,0.0,0.1613579803628301,-0.7728744258623602,0.0,10297.768525580605,optimal_relaxed_modes,0.0018786000146064907,False,,3477.934916380621,-0.7728744258623602
1859,19235,2024-07-20 08:45:00,0.1819122814545331,11.030407539847339,-0.7730661731515213,0.45,0.0,0.0,1.0,1.0,0.0,-1979.0438677870802,10.690846692140541,25.621022178508664,24.7,23.295585866637474,2815.011764282534,8880.878314861187,10610.661027472943,10610.661027472945,0.0,10610.661027472943,76.92729244917884,0.029,-0.7730661731515213,default_mpc,0.029,0.0,0.1819122814545331,-0.7730661731515213,0.0,10297.768525580605,optimal_relaxed_modes,0.001604699995368719,False,,3478.7977791818457,-0.7730661731515213
1860,19236,2024-07-20 09:00:00,0.23994729401425274,10.721080922904033,-0.7666965573455259,0.45,0.0,0.0,1.0,1.0,0.0,-1892.3427179179384,10.401064306923036,25.567438716546473,24.775,23.17171661167787,2812.0808019093092,8796.286629345814,10619.75229815732,10619.75229815732,2790.6,7829.15229815732,322.95253229898947,0.165,-0.7666965573455259,default_mpc,0.165,2790.6,0.23994729401425274,-0.7666965573455259,0.0,10297.768525580605,optimal_relaxed_modes,0.001213300012750551,False,,3450.1345080548663,-0.7666965573455259
1861,19237,2024-07-20 09:15:00,0.2731448701076146,10.544137842326414,-0.7637163068920791,0.45,0.0,0.0,1.0,1.0,0.0,-1755.6567998506657,10.132301758901836,25.512939333390403,24.85,23.045998501634525,2808.873991581933,8662.661177132775,10619.16121661035,10619.16121661035,0.0,10619.16121661035,76.98891882042504,0.029,-0.7637163068920791,default_mpc,0.029,0.0,0.2731448701076146,-0.7637163068920791,0.0,10297.768525580605,optimal_relaxed_modes,0.0013609000016003847,False,,3436.723381014356,-0.7637163068920791
1862,19238,2024-07-20 09:30:00,0.3255164575714319,10.264997281144268,-0.7625232997584527,0.45,0.0,0.0,1.0,1.0,0.0,-1628.8649725927214,9.883032879930452,25.455100828989284,24.925,22.918397942076606,2794.2218961935364,8536.3773190281,10605.559328156176,10605.559328156176,0.0,10605.559328156176,76.89030512913229,0.029,-0.7625232997584527,default_mpc,0.029,0.0,0.3255164575714319,-0.7625232997584527,0.0,10297.768525580605,optimal_relaxed_modes,0.0013490999990608543,False,,3431.354848913037,-0.7625232997584527
1863,19239,2024-07-20 09:45:00,0.37408932687802643,10.00610388774012,-0.7620750211564735,0.45,0.0,0.0,1.0,1.0,0.0,-1511.259603477893,9.6518402961411,25.575330758587153,25.0,22.788892451768852,2749.2020881638477,8418.125469038321,10557.69080954912,10557.690809549124,0.0,10557.69080954912,76.54325836923113,0.029,-0.7620750211564735,default_mpc,0.029,0.0,0.37408932687802643,-0.7620750211564735,0.0,10297.768525580605,optimal_relaxed_modes,0.0011510000040289015,False,,3429.3375952041306,-0.7620750211564735
1864,19240,2024-07-20 10:00:00,0.4191394817995586,9.765986562008353,1.0,0.45,0.0,1.0,1.0,0.0,7591.259817972296,-47.71210853041486,10.543392001253858,28.952921044882423,25.0,22.788892451768852,0.0,0.0,6901.125733254649,6901.125733254649,3375.12,3526.0057332546494,145.4477364967543,0.165,1.0,default_mpc,0.165,3375.12,0.4191394817995586,1.0,0.0,2363.5107948492932,optimal_relaxed_modes,0.0012280000082682818,False,,-4500.0,1.0
1865,19241,2024-07-20 10:15:00,0.28160529367947,10.499043784688425,-0.765387259829903,0.45,0.0,1.0,1.0,0.0,6621.727062032303,-42.8529764292273,11.58637745385713,29.688131866580193,25.0,22.788892451768852,0.0,0.0,6938.105220126591,6938.105220126589,0.0,6938.105220126591,50.30126284591779,0.029,-0.765387259829903,default_mpc,0.029,0.0,0.28160529367947,-0.765387259829903,0.0,10297.768525580605,optimal_relaxed_modes,0.001105000003008172,False,,3444.2426692345634,-0.765387259829903
1866,19242,2024-07-20 10:30:00,0.09324487108243132,11.503004837130641,-0.7664105627858165,0.45,0.0,0.0,1.0,1.0,0.0,-2259.3566058359665,11.265460962408422,25.636377879140344,25.0,22.788892451768852,2802.024705381147,9266.655009099843,10656.648044251795,10656.648044251795,0.0,10656.648044251795,77.26069832082551,0.029,-0.7664105627858165,default_mpc,0.029,0.0,0.09324487108243132,-0.7664105627858165,0.0,10297.768525580605,optimal_relaxed_modes,0.0010274999949615449,False,,3448.847532536174,-0.7664105627858165
1867,19243,2024-07-20 10:45:00,0.13241034385880715,11.294252867232558,-0.7668104275524327,0.45,0.0,0.0,1.0,1.0,0.0,-2096.360261308843,10.933996323792798,25.542664847178948,25.0,22.788892451768852,2802.0247053811454,8994.119443281024,10613.536538714803,10613.536538714801,0.0,10613.536538714803,76.94813990568232,0.029,-0.7668104275524327,default_mpc,0.029,0.0,0.13241034385880715,-0.7668104275524327,0.0,10297.768525580605,optimal_relaxed_modes,0.0010572999890428036,False,,3450.646923985947,-0.7668104275524327
1868,19244,2024-07-20 11:00:00,0.194990021891413,10.960703183318769,-0.7700544007314601,0.45,0.0,0.0,1.0,1.0,0.0,-2007.0135947064969,10.626570454496838,25.546861367771395,25.375,22.971903735362,2806.439265788556,8881.571102058404,10607.310800550635,10607.310800550636,3284.28,7323.030800550634,151.95288911142566,0.083,-0.7700544007314601,default_mpc,0.083,3284.28,0.194990021891413,-0.7700544007314601,0.0,10297.768525580605,optimal_relaxed_modes,0.0011559000122360885,False,,3465.244803291571,-0.7700544007314601
1869,19245,2024-07-20 11:15:00,0.229201687241645,10.778355007002032,-0.7715149775140746,0.45,0.0,0.0,1.0,1.0,0.0,-1862.0259509448047,10.341447976114111,25.578718544383342,25.75,23.15053735604789,2811.024473334522,8727.304245282725,10608.077646791744,10608.077646791744,0.0,10608.077646791744,76.90856293924014,0.029,-0.7715149775140746,default_mpc,0.029,0.0,0.229201687241645,-0.7715149775140746,0.0,10297.768525580605,optimal_relaxed_modes,0.0011621000012382865,False,,3471.817398813336,-0.7715149775140746
1870,19246,2024-07-20 11:30:00,0.2847615757717624,10.482220801136506,-0.7720556755477677,0.45,0.0,0.0,1.0,1.0,0.0,-1727.5340702991273,10.077010550660916,25.614452007537164,26.125,23.324720570996718,2815.452754701231,8589.454222546303,10609.174045602447,10609.174045602447,0.0,10609.174045602447,76.91651183061775,0.029,-0.7720556755477677,default_mpc,0.029,0.0,0.2847615757717624,-0.7720556755477677,0.0,10297.768525580605,optimal_relaxed_modes,0.001277900009881705,False,,3474.2505399649544,-0.7720556755477677
1871,19247,2024-07-20 11:45:00,0.3362906844563315,10.207570651847753,-0.7722184758443523,0.45,0.0,0.0,1.0,1.0,0.0,-1602.779412292846,9.83175655736475,25.653371801831923,26.5,23.49438298569923,2798.484565533795,8462.934365925914,10586.758688126834,10586.758688126834,0.0,10586.758688126834,76.75400048891956,0.029,-0.7722184758443523,default_mpc,0.029,0.0,0.3362906844563315,-0.7722184758443523,0.0,10297.768525580605,optimal_relaxed_modes,0.0011172999802511185,False,,3474.9831412995854,-0.7722184758443523
1872,19248,2024-07-20 12:00:00,0.3840815545592289,9.95284531419931,-0.5023300225801757,0.45,0.0,0.0,1.0,1.0,0.0,-1487.0690950159815,9.604290584457548,25.636107398323528,26.375,23.415860392417102,2766.2527390921828,8375.134710127522,10560.838899609418,10560.838899609418,3131.7,7429.138899609418,53.86125702216829,0.029,-0.5023300225801757,default_mpc,0.029,3131.7,0.3840815545592289,-0.5023300225801757,0.0,9111.668741468588,optimal_relaxed_modes,0.0012447000190149993,False,,2260.4851016107905,-0.5023300225801757
1873,19249,2024-07-20 12:15:00,0.42840583097480445,9.716596920904292,-0.7320609038612815,0.45,0.0,0.0,1.0,1.0,0.0,-1379.7386366647675,9.393318607252862,25.594597219872607,26.25,23.33702174533591,2730.888260231084,8280.171493731978,10523.103985712602,10523.103985712602,0.0,10523.103985712602,76.29250389641636,0.029,-0.7320609038612815,default_mpc,0.029,0.0,0.42840583097480445,-0.7320609038612815,0.0,10158.621462649655,optimal_relaxed_modes,0.0012140999897383153,False,,3294.274067375767,-0.7320609038612815
1874,19250,2024-07-20 12:30:00,0.46951568347359446,9.497481407085742,0.7057917142094546,0.45,0.0,1.0,1.0,0.0,6557.585867742205,-42.342884003457314,10.269681699886231,32.91663459016389,26.125,23.257881479985777,0.0,0.0,6901.233979241435,6901.233979241434,0.0,6901.233979241435,50.033946349500404,0.029,0.7057917142094546,default_mpc,0.029,0.0,0.46951568347359446,0.7057917142094546,0.0,3693.418472289538,optimal_relaxed_modes,0.0010603000118862838,False,,-3176.062713942546,0.7057917142094546
1875,19251,2024-07-20 12:45:00,0.33242065008492205,10.228197935047366,-0.7614435672694528,0.45,0.0,1.0,1.0,0.0,6678.634526494858,-44.247312606532,11.34666630654382,29.474324179102634,26.0,23.17843194155573,0.0,0.0,6979.156606865256,6979.1566068652555,0.0,6979.156606865256,50.59888539977311,0.029,-0.7614435672694528,default_mpc,0.029,0.0,0.33242065008492205,-0.7614435672694528,0.0,10297.768525580605,optimal_relaxed_modes,0.001420300017343834,False,,3426.4960527125377,-0.7614435672694528
1876,19252,2024-07-20 13:00:00,0.15379413310759815,11.180277270536502,-0.7644326775043944,0.45,0.0,0.0,1.0,1.0,0.0,-2148.8424396382215,11.041061886296232,25.58941126768986,26.25,23.413003620183343,2817.9696846135007,9151.537422958476,10652.33667301292,10652.33667301292,2796.06,7856.276673012921,163.0177409650181,0.083,-0.7644326775043944,default_mpc,0.083,2796.06,0.15379413310759815,-0.7644326775043944,0.0,10297.768525580605,optimal_relaxed_modes,0.0012085000053048134,False,,3439.9470487697745,-0.7644326775043944
1877,19253,2024-07-20 13:15:00,0.17477678025812754,11.06843976122418,-0.7658435530198792,0.45,0.0,0.0,1.0,1.0,0.0,-1996.3320230444706,10.725891397977165,25.50647924269525,26.5,23.647612430928138,2823.815914703167,8903.223319596058,10607.841277515852,10607.841277515854,0.0,10607.841277515852,76.90684926198993,0.029,-0.7658435530198792,default_mpc,0.029,0.0,0.17477678025812754,-0.7658435530198792,0.0,10297.768525580605,optimal_relaxed_modes,0.001221699989400804,False,,3446.295988589456,-0.7658435530198792
1878,19254,2024-07-20 13:30:00,0.23332244719699913,10.756391356439995,-0.7664177213052812,0.45,0.0,0.0,1.0,1.0,0.0,-1908.8699450577976,10.433561846620776,25.480983668862486,26.75,23.882239760495455,2829.189025410032,8800.37117837629,10609.041632864572,10609.041632864572,0.0,10609.041632864572,76.91555183826814,0.029,-0.7664177213052812,default_mpc,0.029,0.0,0.23332244719699913,-0.7664177213052812,0.0,10297.768525580605,optimal_relaxed_modes,0.0011569999915082008,False,,3448.8797458737654,-0.7664177213052812
1879,19255,2024-07-20 13:45:00,0.26681182358434624,10.577892980295434,-0.7652129116647904,0.45,0.0,0.0,1.0,1.0,0.0,-1770.985599361328,10.162438252168501,25.467578341440174,27.0,24.116895585770376,2834.8553403073206,8658.954801386019,10609.70943154039,10609.70943154039,0.0,10609.70943154039,76.92039337866784,0.029,-0.7652129116647904,default_mpc,0.029,0.0,0.26681182358434624,-0.7652129116647904,0.0,10297.768525580605,optimal_relaxed_modes,0.001347799989162013,False,,3443.458102491557,-0.7652129116647904
1880,19256,2024-07-20 14:00:00,0.3196436244166006,10.296299481859519,-0.7690609218991212,0.45,0.0,0.0,1.0,1.0,0.0,-1643.0826817935192,9.910981452115042,25.483966817025365,26.775,23.975676503208195,2832.0664542510176,8514.818957119789,10620.901720474287,10620.901720474287,1631.7,8989.201720474286,186.52593569984145,0.083,-0.7690609218991212,default_mpc,0.083,1631.7,0.3196436244166006,-0.7690609218991212,0.0,10297.768525580605,optimal_relaxed_modes,0.0012300999951548874,False,,3460.7741485460456,-0.7690609218991212
1881,19257,2024-07-20 14:15:00,0.3686430221461509,10.035132691961016,-0.7709247545179863,0.45,0.0,0.0,1.0,1.0,0.0,-1524.4458982765611,9.677763350083078,25.51414810772484,26.55,23.83364291733276,2792.8646420930118,8388.318861100757,10581.309026771258,10581.30902677126,0.0,10581.309026771258,76.71449044409162,0.029,-0.7709247545179863,default_mpc,0.029,0.0,0.3686430221461509,-0.7709247545179863,0.0,10297.768525580605,optimal_relaxed_modes,0.0011826000118162483,False,,3469.161395330938,-0.7709247545179863
1882,19258,2024-07-20 14:30:00,0.41408824212019596,9.792909669499355,-0.7716821857873007,0.45,0.0,0.0,1.0,1.0,0.0,-1414.4074503605025,9.461458437775473,25.550752282287377,26.325000000000003,23.690811234574984,2747.491083115,8274.665230446737,10534.261767780823,10534.261767780823,0.0,10534.261767780823,76.37339781641097,0.029,-0.7716821857873007,default_mpc,0.029,0.0,0.41408824212019596,-0.7716821857873007,0.0,10297.768525580605,optimal_relaxed_modes,0.0015122000186238438,False,,3472.5698360428532,-0.7716821857873007
1883,19259,2024-07-20 14:45:00,0.4562374758576513,9.568254253678719,0.23431151483087725,0.45,0.0,1.0,1.0,0.0,6563.5128162557485,-42.39849382137589,10.336381658050927,33.22350418787973,26.1,23.547184819849907,0.0,0.0,6900.796971355781,6900.796971355781,0.0,6900.796971355781,50.030778042329416,0.029,0.23431151483087725,default_mpc,0.029,0.0,0.4562374758576513,0.23431151483087725,0.0,5769.421761120884,optimal_relaxed_modes,0.0017183000163640827,False,,-1054.4018167389477,0.23431151483087725
1884,19260,2024-07-20 15:00:00,0.31931748806204546,10.298037788629298,-0.7656743785888025,0.45,0.0,1.0,1.0,0.0,6654.584320777669,-43.43009407932938,11.403823014141746,29.582403344873512,26.325000000000003,23.690811234574984,0.0,0.0,6982.43485699757,6982.43485699757,1001.22,5981.21485699757,124.11020828269957,0.083,-0.7656743785888025,default_mpc,0.083,1001.22,0.31931748806204546,-0.7656743785888025,0.0,10297.768525580605,optimal_relaxed_modes,0.0012299000227358192,False,,3445.5347036496114,-0.7656743785888025
1885,19261,2024-07-20 15:15:00,0.13530719997868465,11.27881262411361,-0.7627428635056025,0.45,0.0,0.0,1.0,1.0,0.0,-2175.257754613152,11.094697775376016,25.63983514347304,26.55,23.83364291733276,2828.3875990217866,9180.818109998629,10652.962997427405,10652.962997427401,0.0,10652.962997427405,77.23398173134869,0.029,-0.7627428635056025,default_mpc,0.029,0.0,0.13530719997868465,-0.7627428635056025,0.0,10297.768525580605,optimal_relaxed_modes,0.0010708000045269728,False,,3432.3428857752115,-0.7627428635056025
1886,19262,2024-07-20 15:30:00,0.16465038200557852,11.122413463910267,-0.7615932619720093,0.45,0.0,0.0,1.0,1.0,0.0,-2018.33731693107,10.775622647748524,25.5312599349674,26.775,23.975676503208195,2831.8376904694233,8917.769593650224,10612.83261174018,10612.832611740178,0.0,10612.83261174018,76.9430364351163,0.029,-0.7615932619720093,default_mpc,0.029,0.0,0.16465038200557852,-0.7615932619720093,0.0,10297.768525580605,optimal_relaxed_modes,0.0015302000101655722,False,,3427.169678874042,-0.7615932619720093
1887,19263,2024-07-20 15:45:00,0.2248909304596633,10.801331340649995,-0.761182535395395,0.45,0.0,0.0,1.0,1.0,0.0,-1932.3247873073515,10.479686237909759,25.480317282619403,27.0,24.116895585770376,2835.005261053314,8835.770959710631,10613.367265762367,10613.36726576237,0.0,10613.367265762367,76.94691267677716,0.029,-0.761182535395395,default_mpc,0.029,0.0,0.2248909304596633,-0.761182535395395,0.0,10297.768525580605,optimal_relaxed_modes,0.001177600002847612,False,,3425.3214092792778,-0.761182535395395
1888,19264,2024-07-20 16:00:00,0.2578239839305403,10.62579816565022,-0.7642254436068191,0.45,0.0,0.0,1.0,1.0,0.0,-1792.742798528427,10.205216621376238,25.457649847175485,27.0,24.116895585770376,2835.2317087418296,8685.973408010159,10617.16880143625,10617.168801436248,822.9,9794.26880143625,203.2310776298022,0.083,-0.7642254436068191,default_mpc,0.083,822.9,0.2578239839305403,-0.7642254436068191,0.0,10297.768525580605,optimal_relaxed_modes,0.0013569000002462417,False,,3439.014496230686,-0.7642254436068191
1889,19265,2024-07-20 16:15:00,0.31130771757553705,10.340729865322388,-0.7656910564979601,0.45,0.0,0.0,1.0,1.0,0.0,-1663.2646446359004,9.950656339046756,25.440743354956354,27.0,24.116895585770376,2835.23170881748,8551.577809023931,10617.044086726944,10617.044086726944,0.0,10617.044086726944,76.97356962877035,0.029,-0.7656910564979601,default_mpc,0.029,0.0,0.31130771757553705,-0.7656910564979601,0.0,10297.768525580605,optimal_relaxed_modes,0.0010731999936979264,False,,3445.6097542408206,-0.7656910564979601
1890,19266,2024-07-20 16:30:00,0.3609118486874414,10.076339846495937,-0.766320096946497,0.45,0.0,0.0,1.0,1.0,0.0,-1543.1634570043423,9.714559360022372,25.427499976756604,27.0,24.116895585770376,2821.3286226982295,8428.70608137204,10601.511515873686,10601.511515873686,0.0,10601.511515873686,76.86095849008423,0.029,-0.766320096946497,default_mpc,0.029,0.0,0.3609118486874414,-0.766320096946497,0.0,10297.768525580605,optimal_relaxed_modes,0.0010482000070624053,False,,3448.440436259237,-0.766320096946497
1891,19267,2024-07-20 16:45:00,0.406918000110862,9.831127059409106,-0.7666046583314229,0.45,0.0,0.0,1.0,1.0,0.0,-1431.769082218827,9.495582575066823,25.41613781177385,27.0,24.116895585770376,2783.4875415802567,8315.656028294663,10559.4411260217,10559.4411260217,0.0,10559.4411260217,76.55594816365733,0.029,-0.7666046583314229,default_mpc,0.029,0.0,0.406918000110862,-0.7666046583314229,0.0,10297.768525580605,optimal_relaxed_modes,0.0010295999818481505,False,,3449.720962491403,-0.7666046583314229
1892,19268,2024-07-20 17:00:00,0.44958769839101453,9.603697567575892,1.0,0.45,0.0,1.0,1.0,0.0,6561.238218807832,-42.3821118914492,10.369052741698354,33.08670586969867,27.275,24.15254248372289,0.0,0.0,6899.392383483277,6899.392383483274,317.4,6581.992383483277,271.5071858186852,0.165,1.0,default_mpc,0.165,317.4,0.44958769839101453,1.0,0.0,2332.809560957553,optimal_relaxed_modes,0.001779600017471239,False,,-4500.0,1.0
1893,19269,2024-07-20 17:15:00,0.31318538322585393,10.330721907406199,-0.771568476300891,0.45,0.0,1.0,1.0,0.0,6681.23983106992,-44.282413536424464,11.447442994772869,29.573489524104282,27.55,24.183222218129078,0.0,0.0,6981.055714744659,6981.055714744659,0.0,6981.055714744659,50.61265393189878,0.029,-0.771568476300891,default_mpc,0.029,0.0,0.31318538322585393,-0.771568476300891,0.0,10297.768525580605,optimal_relaxed_modes,0.0011786999821197242,False,,3472.058143354009,-0.771568476300891
1894,19270,2024-07-20 17:30:00,0.13490004261329566,11.280982772871134,-0.7722068601545593,0.45,0.0,0.0,1.0,1.0,0.0,-2195.2276778475307,11.135241056133957,25.677918175657645,27.825000000000003,24.208816999976484,2837.420755171805,9201.046812321545,10656.372975200682,10656.372975200686,0.0,10656.372975200682,77.25870407020494,0.029,-0.7722068601545593,default_mpc,0.029,0.0,0.13490004261329566,-0.7722068601545593,0.0,10297.768525580605,optimal_relaxed_modes,0.0011658000003080815,False,,3474.930870695517,-0.7722068601545593
1895,19271,2024-07-20 17:45:00,0.15699584511801903,11.163212145520959,-0.7724576164602212,0.45,0.0,0.0,1.0,1.0,0.0,-2039.420814507209,10.813240701135204,25.50533033272111,28.1,24.22919803076832,2837.9039131928353,8943.606636049337,10618.262328233513,10618.262328233513,0.0,10618.262328233513,76.98240187969297,0.029,-0.7724576164602212,default_mpc,0.029,0.0,0.15699584511801903,-0.7724576164602212,0.0,10297.768525580605,optimal_relaxed_modes,0.0010886999953072518,False,,3476.0592740709953,-0.7724576164602212
1896,19272,2024-07-20 18:00:00,0.21681015241593074,10.84440188762309,-0.7659260411332847,0.45,0.0,0.0,1.0,1.0,0.0,-1950.065722278971,10.51457407641912,25.566373686416252,27.825000000000003,24.208816999976484,2837.4531851492316,8856.306924360855,10618.564871373836,10618.564871373834,60.78,10557.784871373835,435.5086259441707,0.165,-0.7659260411332847,default_mpc,0.165,60.78,0.21681015241593074,-0.7659260411332847,0.0,10297.768525580605,optimal_relaxed_modes,0.001513900002464652,False,,3446.667185099781,-0.7659260411332847
1897,19273,2024-07-20 18:15:00,0.25102552012999163,10.662033977707145,-0.7629167709155434,0.45,0.0,0.0,1.0,1.0,0.0,-1809.2001495416755,10.23757716091816,25.502643228188223,27.55,24.183222218129078,2836.853670055945,8723.314612539945,10619.370547811599,10619.370547811599,0.0,10619.370547811599,76.9904364716341,0.029,-0.7629167709155434,default_mpc,0.029,0.0,0.25102552012999163,-0.7629167709155434,0.0,10297.768525580605,optimal_relaxed_modes,0.001127199997426942,False,,3433.1254691199456,-0.7629167709155434
1898,19274,2024-07-20 18:30:00,0.30500221482044315,10.374338195007038,-0.7617628487221592,0.45,0.0,0.0,1.0,1.0,0.0,-1678.5319130084413,9.9806713565017,25.437732160066904,27.275,24.15254248372289,2836.131569605891,8591.081043981902,10618.665473735206,10618.665473735206,0.0,10618.665473735206,76.98532468458025,0.029,-0.7617628487221592,default_mpc,0.029,0.0,0.30500221482044315,-0.7617628487221592,0.0,10297.768525580605,optimal_relaxed_modes,0.0011005999986082315,False,,3427.932819249716,-0.7617628487221592
1899,19275,2024-07-20 18:45:00,0.3550632444049299,10.107512907321723,-0.7613798837022356,0.45,0.0,0.0,1.0,1.0,0.0,-1557.32372129435,9.742397668489552,25.57813337717504,27.0,24.116895585770376,2834.576795536098,8467.885976520054,10628.344213870756,10628.344213870756,0.0,10628.344213870756,77.05549555056298,0.029,-0.7613798837022356,default_mpc,0.029,0.0,0.3550632444049299,-0.7613798837022356,0.0,10297.768525580605,optimal_relaxed_modes,0.0012838000257033855,False,,3426.2094766600603,-0.7613798837022356
1900,19276,2024-07-20 19:00:00,0.40149342057378384,9.860040068341732,1.0,0.45,0.0,1.0,1.0,0.0,6944.742078258851,-47.672752719071184,10.634410776710123,28.817452181635154,26.75,24.06206561136697,0.0,0.0,6901.152024945005,6901.152024945007,0.0,6901.152024945005,345.05760124725026,0.2,1.0,default_mpc,0.2,0.0,0.40149342057378384,1.0,0.0,2366.1167844906713,optimal_relaxed_modes,0.0012534999987110496,False,,-4500.0,1.0
