step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1901,19277,2024-07-20 19:15:00,0.26381596535197216,10.593860904673988,-0.7649934063537045,0.45,0.0,1.0,1.0,0.0,6608.97334855747,-42.80888145409849,11.674404423582649,29.741065944400894,26.5,24.00399619240112,0.0,0.0,6935.657871464232,6935.657871464232,0.0,6935.657871464232,50.283519568115686,0.029,-0.7649934063537045,default_mpc,0.029,0.0,0.26381596535197216,-0.7649934063537045,0.0,10297.768525580605,optimal_relaxed_modes,0.0013072000001557171,False,,3442.4703285916703,-0.7649934063537045
1902,19278,2024-07-20 19:30:00,0.07978339335341578,11.574754513426294,-0.766160910819873,0.45,0.0,0.0,1.0,1.0,0.0,-2299.842500396562,11.347671294020515,25.602521430925474,26.25,23.942751289044203,2831.0411304636345,9309.717241481067,10667.320738796068,10667.32073879607,0.0,10667.320738796068,77.3380753562715,0.029,-0.766160910819873,default_mpc,0.029,0.0,0.07978339335341578,-0.766160910819873,0.0,10297.768525580605,optimal_relaxed_modes,0.0016997999919112772,False,,3447.7240986894285,-0.766160910819873
1903,19279,2024-07-20 19:45:00,0.1168890319425181,11.376981459746379,-0.7666817161631716,0.45,0.0,0.0,1.0,1.0,0.0,-2136.5993453262163,11.010256696976647,25.50038160305629,26.0,23.878393249062118,2829.4784817118425,9043.342661368482,10618.84174822754,10618.841748227542,0.0,10618.84174822754,76.98660267464967,0.029,-0.7666817161631716,default_mpc,0.029,0.0,0.1168890319425181,-0.7666817161631716,0.0,10297.768525580605,optimal_relaxed_modes,0.0013553000171668828,False,,3450.067722734272,-0.7666817161631716
1904,19280,2024-07-20 20:00:00,0.17956674860651295,11.042909229927286,-0.769938044573444,0.45,0.0,0.0,1.0,1.0,0.0,-2042.9749201452328,10.697296260470154,25.500279744892858,26.0,23.84224256234532,2828.6566601806344,8919.757440082885,10617.610018151132,10617.610018151132,0.0,10617.610018151132,530.8805009075567,0.2,-0.769938044573444,default_mpc,0.2,0.0,0.17956674860651295,-0.769938044573444,0.0,10297.768525580605,optimal_relaxed_modes,0.0010375000128988177,False,,3464.7212005804977,-0.769938044573444
1905,19281,2024-07-20 20:15:00,0.21541963188495314,10.8518133620532,-0.7714672912373712,0.45,0.0,0.0,1.0,1.0,0.0,-1895.3833431459555,10.407040945463017,25.52560365449225,26.0,23.80598810638974,2827.771194740836,8761.930976188412,10617.56540495681,10617.56540495681,0.0,10617.56540495681,76.97734918593687,0.029,-0.7714672912373712,default_mpc,0.029,0.0,0.21541963188495314,-0.7714672912373712,0.0,10297.768525580605,optimal_relaxed_modes,0.0017847999988589436,False,,3471.6028105681708,-0.7714672912373712
1906,19282,2024-07-20 20:30:00,0.2719797414817258,10.550347977902401,-0.7721038297785138,0.45,0.0,0.0,1.0,1.0,0.0,-1758.475696724379,10.13784309639503,25.557165373394742,26.0,23.769640088405573,2826.8811490939825,8620.460981842689,10617.677841949484,10617.677841949486,0.0,10617.677841949484,76.97816435413377,0.029,-0.7721038297785138,default_mpc,0.029,0.0,0.2719797414817258,-0.7721038297785138,0.0,10297.768525580605,optimal_relaxed_modes,0.0012072999961674213,False,,3474.467234003312,-0.7721038297785138
1907,19283,2024-07-20 20:45:00,0.32443648449877477,10.27075353762153,-0.7723691405014027,0.45,0.0,0.0,1.0,1.0,0.0,-1631.4798207801477,9.888174106455573,25.592241472961977,26.0,23.733177415134058,2821.2220684283943,8491.008216436436,10612.601666908186,10612.601666908186,0.0,10612.601666908186,76.94136208508435,0.029,-0.7723691405014027,default_mpc,0.029,0.0,0.32443648449877477,-0.7723691405014027,0.0,10297.768525580605,optimal_relaxed_modes,0.0012962999753654003,False,,3475.661132256312,-0.7723691405014027
1908,19284,2024-07-20 21:00:00,0.3730876812039912,10.011442659182727,0.8878345136968775,0.45,0.0,1.0,1.0,0.0,6629.442084373968,-43.734126338832944,10.776153598457865,28.897791000542714,25.75,23.703860632528954,0.0,0.0,6901.273727482007,6901.273727482008,0.0,6901.273727482007,284.6775412586328,0.165,0.8878345136968775,default_mpc,0.165,0.0,0.3730876812039912,0.8878345136968775,0.0,2853.8667279047286,optimal_relaxed_modes,0.0011240000021643937,False,,-3995.2553116359486,0.8878345136968775
1909,19285,2024-07-20 21:15:00,0.23636308668834607,10.740184747951115,-0.7636021536008232,0.45,0.0,1.0,1.0,0.0,6595.7010563532085,-43.102914677459616,11.812506934236048,29.778504033973764,25.5,23.670303217252755,0.0,0.0,6936.494361160264,6936.494361160261,0.0,6936.494361160264,50.289584118411916,0.029,-0.7636021536008232,default_mpc,0.029,0.0,0.23636308668834607,-0.7636021536008232,0.0,10297.768525580605,optimal_relaxed_modes,0.0018246000108774751,False,,3436.209691203704,-0.7636021536008232
1910,19286,2024-07-20 21:30:00,0.06601540754443916,11.64813787778814,-0.7625413320509044,0.45,0.0,0.0,1.0,1.0,0.0,-2363.238253405305,11.476406479295797,25.59757053017988,25.25,23.632571265354066,2823.443764828805,9374.320797185652,10664.172973844388,10664.172973844386,0.0,10664.172973844388,77.31525406037181,0.029,-0.7625413320509044,default_mpc,0.029,0.0,0.06601540754443916,-0.7625413320509044,0.0,10297.768525580605,optimal_relaxed_modes,0.0011610999936237931,False,,3431.4359942290694,-0.7625413320509044
1911,19287,2024-07-20 21:45:00,0.09258384966878565,11.506528081265373,-0.7621859443388784,0.45,0.0,0.0,1.0,1.0,0.0,-2195.485409946534,11.129650958681006,25.48771521683036,25.0,23.590759118749073,2822.4072590336327,9103.622855193538,10617.008249909126,10617.008249909126,0.0,10617.008249909126,76.97330981184116,0.029,-0.7621859443388784,default_mpc,0.029,0.0,0.09258384966878565,-0.7621859443388784,0.0,10297.768525580605,optimal_relaxed_modes,0.0015158999885898083,False,,3429.836749524953,-0.7621859443388784
1912,19288,2024-07-20 22:00:00,0.1569967442385489,11.163207353208534,-0.7651179593298645,0.45,0.0,0.0,1.0,1.0,0.0,-2099.273831795407,10.808027565514264,25.4580692393359,24.75,23.51155095816141,2820.568516046118,8989.732795933534,10617.79342877718,10617.793428777184,0.0,10617.79342877718,220.3192136471265,0.083,-0.7651179593298645,default_mpc,0.083,0.0,0.1569967442385489,-0.7651179593298645,0.0,10297.768525580605,optimal_relaxed_modes,0.0011270999966654927,False,,3443.03081698439,-0.7651179593298645
1913,19289,2024-07-20 22:15:00,0.19384206827803818,10.966821776078056,-0.7651734130089946,0.45,0.0,0.0,1.0,1.0,0.0,-1947.6066772341487,10.509737176864578,25.44325814651292,24.5,23.42952122715796,2818.522047804165,8833.341255617213,10617.461007594398,10617.461007594398,0.0,10617.461007594398,76.9765923050594,0.029,-0.7651734130089946,default_mpc,0.029,0.0,0.19384206827803818,-0.7651734130089946,0.0,10297.768525580605,optimal_relaxed_modes,0.0013291000213939697,False,,3443.2803585404754,-0.7651734130089946
1914,19290,2024-07-20 22:30:00,0.25196785717382036,10.657011321263537,-0.7663696098219481,0.45,0.0,0.0,1.0,1.0,0.0,-1806.9173463515408,10.233086015714305,25.42992546776469,24.25,23.344699895076914,2816.394889692873,8690.215075205979,10617.13003464695,10617.130034646947,0.0,10617.13003464695,76.9741927511904,0.029,-0.7663696098219481,default_mpc,0.029,0.0,0.25196785717382036,-0.7663696098219481,0.0,10297.768525580605,optimal_relaxed_modes,0.0010919999913312495,False,,3448.6632441987667,-0.7663696098219481
1915,19291,2024-07-20 22:45:00,0.3058768588496334,10.369676342331454,-0.7669866433410312,0.45,0.0,0.0,1.0,1.0,0.0,-1676.4123749273692,9.976502963831617,25.418020890745947,24.0,23.25714793015782,2814.1877539379843,8557.97429485528,10616.865854757716,10616.865854757718,0.0,10616.865854757716,76.97227744699344,0.029,-0.7669866433410312,default_mpc,0.029,0.0,0.3058768588496334,-0.7669866433410312,0.0,10297.768525580605,optimal_relaxed_modes,0.0015583999920636415,False,,3451.4398950346404,-0.7669866433410312
1916,19292,2024-07-20 23:00:00,0.35587520382640775,10.103185163605247,0.31068083260681834,0.45,0.0,1.0,1.0,0.0,6626.1618631731,-43.70722960773462,10.859599129678076,28.969656842120255,24.1,23.291940491953113,0.0,0.0,6899.462495368682,6899.462495368682,0.0,6899.462495368682,143.16384677890017,0.083,0.31068083260681834,default_mpc,0.083,0.0,0.35587520382640775,0.31068083260681834,0.0,5434.795550259418,optimal_relaxed_modes,0.001063899981090799,False,,-1398.0637467306824,0.31068083260681834
1917,19293,2024-07-20 23:15:00,0.22070415877870914,10.82364683370948,-0.7713652802875702,0.45,0.0,1.0,1.0,0.0,6649.793330376071,-44.39205672037406,11.905456627701815,29.81839155586244,24.2,23.32621502811527,0.0,0.0,6937.319187512354,6937.319187512354,0.0,6937.319187512354,50.29556410946457,0.029,-0.7713652802875702,default_mpc,0.029,0.0,0.22070415877870914,-0.7713652802875702,0.0,10297.768525580605,optimal_relaxed_modes,0.0012135999859310687,False,,3471.1437612940663,-0.7713652802875702
1918,19294,2024-07-20 23:30:00,0.06388097658845057,11.659514394783558,-0.7719247458546621,0.45,0.0,0.0,1.0,1.0,0.0,-2405.7622497399343,11.562759010100223,25.66880032742755,24.299999999999997,23.359966403698074,2816.636163846039,9416.907101299821,10656.369545968459,10656.369545968457,0.0,10656.369545968459,77.25867920827133,0.029,-0.7719247458546621,default_mpc,0.029,0.0,0.06388097658845057,-0.7719247458546621,0.0,10297.768525580605,optimal_relaxed_modes,0.0016408000083174556,False,,3473.6613563459796,-0.7719247458546621
1919,19295,2024-07-20 23:45:00,0.0762805475411707,11.59342468160556,-0.7721410885155824,0.45,0.0,0.0,1.0,1.0,0.0,-2232.181550194022,11.209725317804528,25.454304085617412,24.4,23.3931855362698,2817.471897124783,9124.614832231206,10614.4531964638,10614.4531964638,0.0,10614.4531964638,76.95478567436255,0.029,-0.7721410885155824,default_mpc,0.029,0.0,0.0762805475411707,-0.7721410885155824,0.0,10297.768525580605,optimal_relaxed_modes,0.0011146999895572662,False,,3474.6348983201206,-0.7721410885155824
1920,19296,2024-07-21 00:00:00,0.14293237180134752,11.238170458298818,-0.7666792518324459,0.45,0.0,0.0,1.0,1.0,0.0,-2137.0294620099403,10.88229075109833,25.407097657882872,24.299999999999997,23.359966403698074,2816.692265644871,9034.823027726568,10615.372147142298,10615.372147142296,0.0,10615.372147142298,76.96144806678166,0.029,-0.7666792518324459,default_mpc,0.029,0.0,0.14293237180134752,-0.7666792518324459,0.0,10297.768525580605,optimal_relaxed_modes,0.001420699991285801,False,,3450.0566332460066,-0.7666792518324459
1921,19297,2024-07-21 00:15:00,0.17937071740875277,11.043954076211348,-0.7641569176046861,0.45,0.0,0.0,1.0,1.0,0.0,-1982.628715543224,10.578610490257335,25.60683098112463,24.2,23.32621502811527,2815.842460731535,8883.907891571494,10647.322763847855,10647.322763847858,0.0,10647.322763847855,77.19309003789695,0.029,-0.7641569176046861,default_mpc,0.029,0.0,0.17937071740875277,-0.7641569176046861,0.0,10297.768525580605,optimal_relaxed_modes,0.0013596999924629927,False,,3438.7061292210874,-0.7641569176046861
1922,19298,2024-07-21 00:30:00,0.23854676447422127,10.7285457453524,-0.7631787934108797,0.45,0.0,0.0,1.0,1.0,0.0,-1839.4054375880787,10.296969781501893,25.50749062710757,24.1,23.291940491953113,2814.977725194474,8767.951227028321,10616.958026434146,10616.958026434146,0.0,10616.958026434146,76.97294569164757,0.029,-0.7631787934108797,default_mpc,0.029,0.0,0.23854676447422127,-0.7631787934108797,0.0,10297.768525580605,optimal_relaxed_modes,0.0017099000106099993,False,,3434.304570348959,-0.7631787934108797
1923,19299,2024-07-21 00:45:00,0.2934289735288969,10.43602357109098,-0.7628404053810414,0.45,0.0,0.0,1.0,1.0,0.0,-1706.5509622190073,10.03575585869229,25.43196885702916,24.0,23.25714793015782,2814.098135769916,8621.18501762409,10615.72268994642,10615.72268994642,0.0,10615.72268994642,76.96398950211154,0.029,-0.7628404053810414,default_mpc,0.029,0.0,0.2934289735288969,-0.7628404053810414,0.0,10297.768525580605,optimal_relaxed_modes,0.0010239999974146485,False,,3432.781824214686,-0.7628404053810414
1924,19300,2024-07-21 01:00:00,0.3443293741359452,10.164724435855412,-0.0751802699987416,0.45,0.0,0.0,1.0,1.0,0.0,-1583.3128578496298,9.793486714424617,25.561663044703238,23.75,23.011263204964504,2779.9693330098085,8477.513723115735,10590.22668252069,10590.22668252069,0.0,10590.22668252069,76.77914344827501,0.029,-0.0751802699987416,default_mpc,0.029,0.0,0.3443293741359452,-0.0751802699987416,0.0,7191.292880772505,optimal_relaxed_modes,0.0015555999998468906,False,,338.3112149943372,-0.0751802699987416
1925,19301,2024-07-21 01:15:00,0.39153812845514735,9.913101775334065,1.0,0.45,0.0,1.0,1.0,0.0,6698.101963905724,-45.98000404726253,10.684432566229473,28.829893591937203,23.5,22.765391511913887,0.0,0.0,6901.025368173934,6901.025368173932,0.0,6901.025368173934,50.032433919261024,0.029,1.0,default_mpc,0.029,0.0,0.39153812845514735,1.0,0.0,2347.1087911029026,optimal_relaxed_modes,0.0013055000163149089,False,,-4500.0,1.0
1926,19302,2024-07-21 01:30:00,0.2536392936078284,10.648102565070275,-0.7673949005364973,0.45,0.0,1.0,1.0,0.0,6595.179340511517,-42.86466938902163,11.725675095183753,29.745734447902205,23.25,22.51953529740096,0.0,0.0,6935.618215512131,6935.618215512131,0.0,6935.618215512131,50.28323206246296,0.029,-0.7673949005364973,default_mpc,0.029,0.0,0.2536392936078284,-0.7673949005364973,0.0,10297.768525580605,optimal_relaxed_modes,0.001136799983214587,False,,3453.277052414238,-0.7673949005364973
1927,19303,2024-07-21 01:45:00,0.07471649513228054,11.601761080944945,-0.7676774039164205,0.45,0.0,0.0,1.0,1.0,0.0,-2323.3850881452277,11.395477492786187,25.642442211223987,23.0,22.27367578722261,2788.494158574276,9330.413417103451,10690.142333949037,10690.142333949037,0.0,10690.142333949037,77.50353192113053,0.029,-0.7676774039164205,default_mpc,0.029,0.0,0.07471649513228054,-0.7676774039164205,0.0,10297.768525580605,optimal_relaxed_modes,0.001152499986346811,False,,3454.548317623892,-0.7676774039164205
1928,19304,2024-07-21 02:00:00,0.10786325745601381,11.425088837759446,-0.7693286704462359,0.45,0.0,0.0,1.0,1.0,0.0,-2155.7614736117516,11.054580273576034,25.43710403045764,23.15,22.42064251637363,2792.3836803291056,9046.593033659725,10607.191760810914,10607.191760810914,0.0,10607.191760810914,76.90214026587913,0.029,-0.7693286704462359,default_mpc,0.029,0.0,0.10786325745601381,-0.7693286704462359,0.0,10297.768525580605,optimal_relaxed_modes,0.0017992999928537756,False,,3461.9790170080614,-0.7693286704462359
1929,19305,2024-07-21 02:15:00,0.17222371961117372,11.082047574472444,-0.7712853147671115,0.45,0.0,0.0,1.0,1.0,0.0,-2063.875022670697,10.738401411826114,25.44250770748348,23.3,22.567610633874942,2795.991537784368,8934.587887065625,10606.41961605318,10606.41961605318,0.0,10606.41961605318,76.89654221638555,0.029,-0.7712853147671115,default_mpc,0.029,0.0,0.17222371961117372,-0.7712853147671115,0.0,10297.768525580605,optimal_relaxed_modes,0.0016209000023081899,False,,3470.783916452002,-0.7712853147671115
1930,19306,2024-07-21 02:30:00,0.20740946957807696,10.89450752714885,-0.7721522972911116,0.45,0.0,0.0,1.0,1.0,0.0,-1914.7694084737336,10.445161623437496,25.470544902377984,23.450000000000003,22.71458448733363,2799.835191438718,8777.530339648361,10606.79508718574,10606.79508718574,0.0,10606.79508718574,76.89926438209662,0.029,-0.7721522972911116,default_mpc,0.029,0.0,0.20740946957807696,-0.7721522972911116,0.0,10297.768525580605,optimal_relaxed_modes,0.0016052999999374151,False,,3474.6853378100022,-0.7721522972911116
1931,19307,2024-07-21 02:45:00,0.26455118885822093,10.589942163385683,-0.7724740949667125,0.45,0.0,0.0,1.0,1.0,0.0,-1776.4572320981988,10.17319611643573,25.502401326289373,23.6,22.861563800352506,2803.653126314795,8635.943584672934,10607.488216125706,10607.488216125708,0.0,10607.488216125706,76.90428956691137,0.029,-0.7724740949667125,default_mpc,0.029,0.0,0.26455118885822093,-0.7724740949667125,0.0,10297.768525580605,optimal_relaxed_modes,0.0017316000012215227,False,,3476.133427350206,-0.7724740949667125
1932,19308,2024-07-21 03:00:00,0.31754727592902077,10.30747301929832,-0.7667142110939443,0.45,0.0,0.0,1.0,1.0,0.0,-1648.1584390803948,9.920960414082447,25.483473754216256,23.450000000000003,22.71458448733363,2782.9302284672267,8532.352886439396,10598.67636203489,10598.676362034888,0.0,10598.67636203489,76.84040362475295,0.029,-0.7667142110939443,default_mpc,0.029,0.0,0.31754727592902077,-0.7667142110939443,0.0,10297.768525580605,optimal_relaxed_modes,0.0011821000080090016,False,,3450.2139499227496,-0.7667142110939443
1933,19309,2024-07-21 03:15:00,0.36669864583751566,10.045496217686042,0.6779240694002131,0.45,0.0,1.0,1.0,0.0,6637.318328888386,-44.53992501679675,10.8064602116558,28.926409429437467,23.3,22.567610633874942,0.0,0.0,6900.161004976232,6900.16100497623,0.0,6900.161004976232,50.02616728607769,0.029,0.6779240694002131,default_mpc,0.029,0.0,0.36669864583751566,0.6779240694002131,0.0,3808.848791193134,optimal_relaxed_modes,0.001344099990092218,False,,-3050.658312300959,0.6779240694002131
1934,19310,2024-07-21 03:30:00,0.23068436693691768,10.770452324226229,-0.7630346817553436,0.45,0.0,1.0,1.0,0.0,6600.970792388834,-43.240730731222776,11.848838810217696,29.811394856270997,23.15,22.42064251637363,0.0,0.0,6936.810197226951,6936.810197226951,0.0,6936.810197226951,50.291873929895395,0.029,-0.7630346817553436,default_mpc,0.029,0.0,0.23068436693691768,-0.7630346817553436,0.0,10297.768525580605,optimal_relaxed_modes,0.0011787000112235546,False,,3433.6560678990463,-0.7630346817553436
1935,19311,2024-07-21 03:45:00,0.059223514466211546,11.684338667895092,-0.7626878995092239,0.45,0.0,0.0,1.0,1.0,0.0,-2377.8591147523393,11.510334471845141,25.579426487551558,23.0,22.27367578722261,2788.494143221874,9358.279227342897,10676.699891209551,10676.699891209551,0.0,10676.699891209551,77.40607421126926,0.029,-0.7626878995092239,default_mpc,0.029,0.0,0.059223514466211546,-0.7626878995092239,0.0,10297.768525580605,optimal_relaxed_modes,0.0014605999749619514,False,,3432.0955477915077,-0.7626878995092239
1936,19312,2024-07-21 04:00:00,0.08699412284127464,11.536321325256006,-0.7655043616132643,0.45,0.0,0.0,1.0,1.0,0.0,-2211.003380067317,11.161115706185267,25.484980734425253,22.75,22.210234454127004,2786.8082852043,9117.326610139406,10614.57083146302,10614.570831463017,0.0,10614.57083146302,76.95563852810689,0.029,-0.7655043616132643,default_mpc,0.029,0.0,0.08699412284127464,-0.7655043616132643,0.0,10297.768525580605,optimal_relaxed_modes,0.001576900016516447,False,,3444.7696272596895,-0.7655043616132643
1937,19313,2024-07-21 04:15:00,0.15104872183270898,11.194910312631661,-0.7668627358758742,0.45,0.0,0.0,1.0,1.0,0.0,-2114.109997296195,10.837209292920912,25.45656484927192,22.5,22.143426842718753,2785.1481674414003,9002.929345405204,10614.516078142096,10614.516078142096,0.0,10614.516078142096,76.9552415665302,0.029,-0.7668627358758742,default_mpc,0.029,0.0,0.15104872183270898,-0.7668627358758742,0.0,10297.768525580605,optimal_relaxed_modes,0.0010842000192496926,False,,3450.8823114414336,-0.7668627358758742
1938,19314,2024-07-21 04:30:00,0.18815559383251587,10.99713068487269,-0.7674490599093264,0.45,0.0,0.0,1.0,1.0,0.0,-1961.3689660467428,10.536801736817155,25.442205817079905,22.25,22.07332987551619,2783.282544683906,8845.589580489504,10614.438269299006,10614.438269299008,0.0,10614.438269299006,76.9546774524178,0.029,-0.7674490599093264,default_mpc,0.029,0.0,0.18815559383251587,-0.7674490599093264,0.0,10297.768525580605,optimal_relaxed_modes,0.0011405999830458313,False,,3453.520769591969,-0.7674490599093264
1939,19315,2024-07-21 04:45:00,0.24669396280773817,10.685121178234755,-0.7677168078415529,0.45,0.0,0.0,1.0,1.0,0.0,-1819.6833997884742,10.258187161464804,25.42974343088154,22.0,21.99999833556864,2781.325586346369,8701.304348042226,10614.372027415953,10614.372027415953,0.0,10614.372027415953,76.95419719876567,0.029,-0.7677168078415529,default_mpc,0.029,0.0,0.24669396280773817,-0.7677168078415529,0.0,10297.768525580605,optimal_relaxed_modes,0.0010719000129029155,False,,3454.725635286988,-0.7677168078415529
1940,19316,2024-07-21 05:00:00,0.30098557706002865,10.395746874270047,-0.770552314578361,0.45,0.0,0.0,1.0,1.0,0.0,-1688.2542102203918,9.999783282523499,25.443738217559535,22.225,22.107331714944166,2761.155984722395,8555.808251196842,10581.290125515407,10581.290125515408,13.5,10567.790125515407,76.6164784099867,0.029,-0.770552314578361,default_mpc,0.029,13.5,0.30098557706002865,-0.770552314578361,0.0,10297.768525580605,optimal_relaxed_modes,0.0010174000053666532,False,,3467.485415602625,-0.770552314578361
1941,19317,2024-07-21 05:15:00,0.3513387485093131,10.127364470445361,0.1484739260221597,0.45,0.0,1.0,1.0,0.0,6623.18094667311,-43.37185731537563,10.883088946896736,28.99130695593498,22.45,22.212752505554793,0.0,0.0,6899.753410183346,6899.753410183346,0.0,6899.753410183346,50.02321222382926,0.029,0.1484739260221597,default_mpc,0.029,0.0,0.3513387485093131,0.1484739260221597,0.0,6156.2626994047105,optimal_relaxed_modes,0.001090999983716756,False,,-668.1326670997187,0.1484739260221597
1942,19318,2024-07-21 05:30:00,0.2158467663341865,10.849536735438786,-0.7723763056741255,0.45,0.0,1.0,1.0,0.0,6635.0050355123685,-44.18361814875915,11.924642635460247,29.828746605877058,22.674999999999997,22.31622715642527,0.0,0.0,6937.572214879892,6937.572214879892,0.0,6937.572214879892,50.29739855787922,0.029,-0.7723763056741255,default_mpc,0.029,0.0,0.2158467663341865,-0.7723763056741255,0.0,10297.768525580605,optimal_relaxed_modes,0.001456799975130707,False,,3475.693375533565,-0.7723763056741255
1943,19319,2024-07-21 05:45:00,0.0601798922031603,11.679241174557156,-0.7725620478487144,0.45,0.0,0.0,1.0,1.0,0.0,-2414.5928503117243,11.580693622009777,25.72059624291576,22.9,22.417740489283577,2792.307090356013,9424.664532314224,10645.583872618177,10645.583872618176,0.0,10645.583872618177,77.18048307648179,0.029,-0.7725620478487144,default_mpc,0.029,0.0,0.0601798922031603,-0.7725620478487144,0.0,10297.768525580605,optimal_relaxed_modes,0.0010345999908167869,False,,3476.529215319215,-0.7725620478487144
1944,19320,2024-07-21 06:00:00,0.07289453090727918,11.611472150264202,-0.7670825150329494,0.45,0.0,0.0,1.0,1.0,0.0,-2240.3739712757283,11.226357984877712,25.42685338663988,22.924999999999997,22.381915210517917,2791.3609447926938,9132.910318528182,10615.11324423887,10615.11324423887,276.3,10338.81324423887,74.95639602073182,0.029,-0.7670825150329494,default_mpc,0.029,276.3,0.07289453090727918,-0.7670825150329494,0.0,10297.768525580605,optimal_relaxed_modes,0.0010420999897178262,False,,3451.8713176482725,-0.7670825150329494
1945,19321,2024-07-21 06:15:00,0.13979210760426294,11.254908066469278,-0.7645390258856358,0.45,0.0,0.0,1.0,1.0,0.0,-2144.8714323455306,10.897715479860405,25.377994569210774,22.95,22.345955194403658,2790.4736845299135,9042.449018212292,10612.860061811763,10612.860061811763,0.0,10612.860061811763,76.94323544813528,0.029,-0.7645390258856358,default_mpc,0.029,0.0,0.13979210760426294,-0.7645390258856358,0.0,10297.768525580605,optimal_relaxed_modes,0.001102200010791421,False,,3440.4256164853614,-0.7645390258856358
1946,19322,2024-07-21 06:30:00,0.17636487940831197,11.059975192753697,-0.7635361954199423,0.45,0.0,0.0,1.0,1.0,0.0,-1989.9025346546618,10.592914939650507,25.585482067312714,22.975,22.30988166565252,2789.518536177172,8890.167533150914,10648.67753604601,10648.677536046014,0.0,10648.67753604601,77.20291213633358,0.029,-0.7635361954199423,default_mpc,0.029,0.0,0.17636487940831197,-0.7635361954199423,0.0,10297.768525580605,optimal_relaxed_modes,0.0013765999756287783,False,,3435.9128793897407,-0.7635361954199423
1947,19323,2024-07-21 06:45:00,0.23575923005959776,10.743403303782344,-0.7631683384412298,0.45,0.0,0.0,1.0,1.0,0.0,-1846.152210749325,10.31023562448897,25.483208774243405,23.0,22.27367578722261,2788.5585705951466,8775.771872915911,10614.630041870136,10614.630041870138,0.0,10614.630041870136,76.95606780355848,0.029,-0.7631683384412298,default_mpc,0.029,0.0,0.23575923005959776,-0.7631683384412298,0.0,10297.768525580605,optimal_relaxed_modes,0.0015853000222705305,False,,3434.257522985534,-0.7631683384412298
1948,19324,2024-07-21 07:00:00,0.2908438649770984,10.449802199672066,-0.7642887365394536,0.45,0.0,0.0,1.0,1.0,0.0,-1712.8088833867616,10.04805838164051,25.432037389626252,23.25,22.51953529740096,2794.5545102856236,8615.148753638476,10603.137309914973,10603.137309914975,593.64,10009.497309914974,72.56885549688356,0.029,-0.7642887365394536,default_mpc,0.029,593.64,0.2908438649770984,-0.7642887365394536,0.0,10297.768525580605,optimal_relaxed_modes,0.0011818000057246536,False,,3439.2993144275415,-0.7642887365394536
1949,19325,2024-07-21 07:15:00,0.3419319748458274,10.17750257407174,-0.7660985446144819,0.45,0.0,0.0,1.0,1.0,0.0,-1589.11745470759,9.804896865940684,25.40633218364408,23.5,22.765391511913887,2766.2992883074753,8477.728836308814,10564.096353171512,10564.09635317151,0.0,10564.096353171512,76.58969856049346,0.029,-0.7660985446144819,default_mpc,0.029,0.0,0.3419319748458274,-0.7660985446144819,0.0,10297.768525580605,optimal_relaxed_modes,0.0013728000049013644,False,,3447.4434507651686,-0.7660985446144819
1950,19326,2024-07-21 07:30:00,0.3893147254482471,9.924952513360843,-0.7669043276012965,0.45,0.0,0.0,1.0,1.0,0.0,-1474.3935900959707,9.579368345053759,25.5543861575512,23.75,23.011263204964504,2738.9199908787486,8357.28487116556,10526.794836529058,10526.79483652906,0.0,10526.794836529058,76.31926256483567,0.029,-0.7669043276012965,default_mpc,0.029,0.0,0.3893147254482471,-0.7669043276012965,0.0,10297.768525580605,optimal_relaxed_modes,0.0012247000122442842,False,,3451.069474205834,-0.7669043276012965
1951,19327,2024-07-21 07:45:00,0.4332611428563928,9.690718108575426,-0.5404118004017086,0.45,0.0,0.0,1.0,1.0,0.0,-1367.9772022994744,9.37020018293478,25.533415279958483,24.0,23.25714793015782,2717.4975017021193,8255.01288753209,10498.499586260656,10498.499586260656,0.0,10498.499586260656,76.11412200038976,0.029,-0.5404118004017086,default_mpc,0.029,0.0,0.4332611428563928,-0.5404118004017086,0.0,9277.26102491282,optimal_relaxed_modes,0.0016881999908946455,False,,2431.8531018076883,-0.5404118004017086
1952,19328,2024-07-21 08:00:00,0.474020189524889,9.473472389832342,1.0,0.45,0.0,1.0,1.0,0.0,6549.362121085957,-42.28296301548017,10.2460630136386,32.86730282297603,24.3,23.52010829785001,0.0,0.0,6900.6358388493145,6900.635838849313,1006.14,5894.495838849314,243.14795335253422,0.165,1.0,default_mpc,0.165,1006.14,0.474020189524889,1.0,0.0,2334.0585272146154,optimal_relaxed_modes,0.0015961999888531864,False,,-4500.0,1.0
1953,19329,2024-07-21 08:15:00,0.3368420981412829,10.204631616906962,-0.7708248926391017,0.45,0.0,1.0,1.0,0.0,6675.025187566873,-44.21903508251958,11.322411281824348,29.44221738328211,24.6,23.78259436768788,0.0,0.0,6978.819614168465,6978.819614168464,0.0,6978.819614168465,50.59644220272137,0.029,-0.7708248926391017,default_mpc,0.029,0.0,0.3368420981412829,-0.7708248926391017,0.0,10297.768525580605,optimal_relaxed_modes,0.0012642999936360866,False,,3468.7120168759575,-0.7708248926391017
1954,19330,2024-07-21 08:30:00,0.15832764364126878,11.156113659392037,-0.7712085684309912,0.45,0.0,0.0,1.0,1.0,0.0,-2137.68059561453,11.018400622648382,25.738784328285337,24.9,24.044583512549355,2833.498370074547,9137.56357103606,10633.961599848304,10633.961599848306,0.0,10633.961599848304,77.09622159890021,0.029,-0.7712085684309912,default_mpc,0.029,0.0,0.15832764364126878,-0.7712085684309912,0.0,10297.768525580605,optimal_relaxed_modes,0.0011971000058110803,False,,3470.43855793946,-0.7712085684309912
1955,19331,2024-07-21 08:45:00,0.17905532069166963,11.0456351407134,-0.7712911810400084,0.45,0.0,0.0,1.0,1.0,0.0,-1985.9662627131963,10.704878884032434,25.56041613659987,25.2,24.306093693817367,2839.7194652664007,8889.04749019658,10611.861976329834,10611.861976329834,0.0,10611.861976329834,76.9359993283913,0.029,-0.7712911810400084,default_mpc,0.029,0.0,0.17905532069166963,-0.7712911810400084,0.0,10297.768525580605,optimal_relaxed_modes,0.0012970000097993761,False,,3470.8103146800377,-0.7712911810400084
1956,19332,2024-07-21 09:00:00,0.23729463659740416,10.735219586935836,-0.7663037849527147,0.45,0.0,0.0,1.0,1.0,0.0,-1898.9602399038095,10.414075980153221,25.512261208774735,25.65,24.28507880776847,2839.257685233858,8800.803931182123,10619.482226212505,10619.482226212507,1211.82,9407.662226212506,388.06606683126586,0.165,-0.7663037849527147,default_mpc,0.165,1211.82,0.23729463659740416,-0.7663037849527147,0.0,10297.768525580605,optimal_relaxed_modes,0.0013070999993942678,False,,3448.367032287216,-0.7663037849527147
1957,19333,2024-07-21 09:15:00,0.27060912371149354,10.55765337061774,-0.7639680219229558,0.45,0.0,0.0,1.0,1.0,0.0,-1761.7941238803387,10.144367238928414,25.466400179217963,26.1,24.247069378931332,2838.3871891582353,8665.344994748328,10619.425938487038,10619.425938487042,0.0,10619.425938487038,76.99083805403103,0.029,-0.7639680219229558,default_mpc,0.029,0.0,0.27060912371149354,-0.7639680219229558,0.0,10297.768525580605,optimal_relaxed_modes,0.0018369000172242522,False,,3437.856098653301,-0.7639680219229558
1958,19334,2024-07-21 09:30:00,0.3231651181339201,10.277529920346206,-0.7630266042051927,0.45,0.0,0.0,1.0,1.0,0.0,-1634.5569218635103,9.894221220376114,25.418099728693186,26.55,24.191291558178953,2837.0935153600635,8538.295425675748,10619.271200948115,10619.271200948118,0.0,10619.271200948115,76.98971620687384,0.029,-0.7630266042051927,default_mpc,0.029,0.0,0.3231651181339201,-0.7630266042051927,0.0,10297.768525580605,optimal_relaxed_modes,0.0014836000045761466,False,,3433.619718923367,-0.7630266042051927
1959,19335,2024-07-21 09:45:00,0.37190895042757405,10.01772529422103,-0.7626649330247456,0.45,0.0,0.0,1.0,1.0,0.0,-1516.5378688347955,9.66221576016521,25.573361519131176,27.0,24.116895585770376,2818.562923216835,8419.615571334894,10611.416302462281,10611.416302462278,0.0,10611.416302462281,76.93276819285154,0.029,-0.7626649330247456,default_mpc,0.029,0.0,0.37190895042757405,-0.7626649330247456,0.0,10297.768525580605,optimal_relaxed_modes,0.0014407999988179654,False,,3431.992198611355,-0.7626649330247456
1960,19336,2024-07-21 10:00:00,0.41711756749031015,9.776763365276647,1.0,0.45,0.0,1.0,1.0,0.0,7593.3040506577845,-47.7357874225772,10.553866076389687,28.97002050617249,27.5,24.104714885761773,0.0,0.0,6901.093061802866,6901.09306180287,1119.18,5781.913061802866,238.50391379936823,0.165,1.0,default_mpc,0.165,1119.18,0.41711756749031015,1.0,0.0,2355.349774281296,optimal_relaxed_modes,0.001147200004197657,False,,-4500.0,1.0
1961,19337,2024-07-21 10:15:00,0.2796424403712741,10.509505792821109,-0.7660675813178114,0.45,0.0,1.0,1.0,0.0,6624.43156756361,-42.87301122682391,11.597170162668874,29.704396602901824,28.0,24.072505372504978,0.0,0.0,6938.230677970371,6938.23067797037,0.0,6938.230677970371,50.30217241528519,0.029,-0.7660675813178114,default_mpc,0.029,0.0,0.2796424403712741,-0.7660675813178114,0.0,10297.768525580605,optimal_relaxed_modes,0.0011202000023331493,False,,3447.304115930151,-0.7660675813178114
1962,19338,2024-07-21 10:30:00,0.09122642187702064,11.51376317139548,-0.7651285930976182,0.45,0.0,0.0,1.0,1.0,0.0,-2264.3230881435725,11.275545716090313,25.61259270669304,28.5,24.01927428875519,2832.8894454152874,9274.559095139117,10664.365512737515,10664.365512737515,0.0,10664.365512737515,77.31664996734699,0.029,-0.7651285930976182,default_mpc,0.029,0.0,0.09122642187702064,-0.7651285930976182,0.0,10297.768525580605,optimal_relaxed_modes,0.0014033000043127686,False,,3443.0786689392817,-0.7651285930976182
1963,19339,2024-07-21 10:45:00,0.13050632951983596,11.304401263659274,-0.7658643051661561,0.45,0.0,0.0,1.0,1.0,0.0,-2103.605226778772,10.943363386653367,25.54429210702589,29.0,23.943944980450638,2831.070041600843,9014.339034778512,10619.532688115976,10619.532688115976,0.0,10619.532688115976,76.99161198884083,0.029,-0.7658643051661561,default_mpc,0.029,0.0,0.13050632951983596,-0.7658643051661561,0.0,10297.768525580605,optimal_relaxed_modes,0.0015394999936688691,False,,3446.3893732477027,-0.7658643051661561
1964,19340,2024-07-21 11:00:00,0.1922121282931382,10.975509356197573,-0.768730593730588,0.45,0.0,0.0,1.0,1.0,0.0,-2011.4308842936414,10.635257996052516,25.536789332703787,29.4,24.215309057881814,2837.142884379444,8894.561904940687,10609.870742517343,10609.870742517343,441.9,10167.970742517344,210.98539290723488,0.083,-0.768730593730588,default_mpc,0.083,441.9,0.1922121282931382,-0.768730593730588,0.0,10297.768525580605,optimal_relaxed_modes,0.0012672999873757362,False,,3459.287671787646,-0.768730593730588
1965,19341,2024-07-21 11:15:00,0.22750880963997439,10.787378044618936,-0.7699964151781482,0.45,0.0,0.0,1.0,1.0,0.0,-1866.12340641118,10.349504853407131,25.55626145348677,29.8,24.48488964976001,2843.4757720885473,8739.237016630168,10611.131023001277,10611.131023001277,0.0,10611.131023001277,76.93069991675927,0.029,-0.7699964151781482,default_mpc,0.029,0.0,0.22750880963997439,-0.7699964151781482,0.0,10297.768525580605,optimal_relaxed_modes,0.0011870999878738075,False,,3464.983868301667,-0.7699964151781482
1966,19342,2024-07-21 11:30:00,0.2831915473012265,10.490589052884463,-0.7704572997338366,0.45,0.0,0.0,1.0,1.0,0.0,-1731.3345790691267,10.084482038090744,25.581187287885278,30.200000000000003,24.752660984567722,2849.616204561588,8600.420381283604,10612.807617108956,10612.807617108952,0.0,10612.807617108956,76.94285522403993,0.029,-0.7704572997338366,default_mpc,0.029,0.0,0.2831915473012265,-0.7704572997338366,0.0,10297.768525580605,optimal_relaxed_modes,0.0011206000053789467,False,,3467.0578488022647,-0.7704572997338366
1967,19343,2024-07-21 11:45:00,0.3348346790053406,10.215331160901535,-0.770588854565634,0.45,0.0,0.0,1.0,1.0,0.0,-1606.3041999820982,9.838684702512312,25.6092704745191,30.6,25.018615065009328,2855.5561031358334,8473.470768352941,10614.60792738447,10614.607927384472,0.0,10614.60792738447,76.95590747353741,0.029,-0.770588854565634,default_mpc,0.029,0.0,0.3348346790053406,-0.770588854565634,0.0,10297.768525580605,optimal_relaxed_modes,0.0018274000030942261,False,,3467.649845545353,-0.770588854565634
1968,19344,2024-07-21 12:00:00,0.38273138438162246,9.960041721245952,-0.5474828011173094,0.45,0.0,0.0,1.0,1.0,0.0,-1490.3374247886666,9.610714491935374,25.592847145838878,30.700000000000003,24.89301183286884,2849.878173961334,8379.53224758812,10621.657547808914,10621.657547808916,836.52,9785.137547808914,70.94224722161464,0.029,-0.5474828011173094,default_mpc,0.029,836.52,0.38273138438162246,-0.5474828011173094,0.0,9316.510763148312,optimal_relaxed_modes,0.0012607999960891902,False,,2463.672605027892,-0.5474828011173094
1969,19345,2024-07-21 12:15:00,0.4271538866272273,9.723269784276878,-0.7632118780217281,0.45,0.0,0.0,1.0,1.0,0.0,-1382.7695652015923,9.399274885634506,25.55731489620228,30.8,24.76485829940081,2809.1118514737377,8281.656083828593,10579.740101674166,10579.740101674166,0.0,10579.740101674166,76.70311573713771,0.029,-0.7632118780217281,default_mpc,0.029,0.0,0.4271538866272273,-0.7632118780217281,0.0,10297.768525580605,optimal_relaxed_modes,0.0010535999899730086,False,,3434.4534510977765,-0.7632118780217281
1970,19346,2024-07-21 12:30:00,0.46835486552265293,9.50366856676426,0.6660583386069436,0.45,0.0,1.0,1.0,0.0,6558.682707146354,-42.35114982903099,10.275439133777263,32.90133129282302,30.9,24.63413753661859,0.0,0.0,6900.8322938168285,6900.832293816829,0.0,6900.8322938168285,50.03103413017201,0.029,0.6660583386069436,default_mpc,0.029,0.0,0.46835486552265293,0.6660583386069436,0.0,3870.08510884858,optimal_relaxed_modes,0.0010207999730482697,False,,-2997.2625237312463,0.6660583386069436
1971,19347,2024-07-21 12:45:00,0.3313417663661398,10.233948385268475,-0.7620119218543372,0.45,0.0,1.0,1.0,0.0,6680.393086608543,-44.24950993339357,11.352121149092767,29.483686374158452,31.0,24.500783790578655,0.0,0.0,6978.99586316159,6978.995863161589,0.0,6978.99586316159,50.59772000792153,0.029,-0.7620119218543372,default_mpc,0.029,0.0,0.3313417663661398,-0.7620119218543372,0.0,10297.768525580605,optimal_relaxed_modes,0.0016090999997686595,False,,3429.0536483445176,-0.7620119218543372
1972,19348,2024-07-21 13:00:00,0.15277903999857817,11.185687716807578,-0.7644339151311877,0.45,0.0,0.0,1.0,1.0,0.0,-2151.3528820228576,11.046158829789624,25.724622132958,31.25,24.58121354552353,2846.116953815102,9155.959515542878,10666.009320864243,10666.009320864243,1157.46,9508.549320864244,197.30239840793305,0.083,-0.7644339151311877,default_mpc,0.083,1157.46,0.15277903999857817,-0.7644339151311877,0.0,10297.768525580605,optimal_relaxed_modes,0.0013801000022795051,False,,3439.952618090345,-0.7644339151311877
1973,19349,2024-07-21 13:15:00,0.173814470635087,11.073568871514986,-0.7655848026214024,0.45,0.0,0.0,1.0,1.0,0.0,-1998.6636360673835,10.730618154726095,25.550888838550637,31.5,24.65936352384241,2847.905056376778,8911.554699886781,10619.035256097128,10619.035256097128,0.0,10619.035256097128,76.98800560670418,0.029,-0.7655848026214024,default_mpc,0.029,0.0,0.173814470635087,-0.7655848026214024,0.0,10297.768525580605,optimal_relaxed_modes,0.001183100015623495,False,,3445.1316117963106,-0.7655848026214024
1974,19350,2024-07-21 13:30:00,0.2324289498249437,10.76115369743305,-0.7660629136912177,0.45,0.0,0.0,1.0,1.0,0.0,-1911.0997062255756,10.43794754101515,25.518258354574687,31.75,24.735217918347896,2849.512707897373,8808.287208326428,10618.361440881175,10618.361440881174,0.0,10618.361440881175,76.98312044638853,0.029,-0.7660629136912177,default_mpc,0.029,0.0,0.2324289498249437,-0.7660629136912177,0.0,10297.768525580605,optimal_relaxed_modes,0.0011098000104539096,False,,3447.28311161048,-0.7660629136912177
1975,19351,2024-07-21 13:45:00,0.26595739859195966,10.582447065504855,-0.766264579032833,0.45,0.0,0.0,1.0,1.0,0.0,-1773.0547700972475,10.166507351282416,25.503120335576654,32.0,24.808722686114447,2851.174233374458,8664.477703003153,10618.514647695773,10618.514647695773,0.0,10618.514647695773,76.98423119579435,0.029,-0.766264579032833,default_mpc,0.029,0.0,0.26595739859195966,-0.766264579032833,0.0,10297.768525580605,optimal_relaxed_modes,0.0013370999949984252,False,,3448.1906056477483,-0.766264579032833
1976,19352,2024-07-21 14:00:00,0.3188508645521889,10.300524891936833,-0.7691417256765277,0.45,0.0,0.0,1.0,1.0,0.0,-1645.0027884910987,9.914756868701438,25.515769224235278,32.225,24.758217231087006,2850.2241151040184,8520.949868309795,10621.724606576792,10621.724606576794,801.6,9820.124606576792,203.76758558646844,0.083,-0.7691417256765277,default_mpc,0.083,801.6,0.3188508645521889,-0.7691417256765277,0.0,10297.768525580605,optimal_relaxed_modes,0.001192399999126792,False,,3461.137765544375,-0.7691417256765277
1977,19353,2024-07-21 14:15:00,0.3679074846087876,10.039053107035162,-0.7704781840960934,0.45,0.0,0.0,1.0,1.0,0.0,-1526.2274446423246,9.681266313357195,25.541631676515347,32.45,24.702630514898782,2843.518253713425,8394.704060292734,10615.921344308688,10615.92134430869,0.0,10615.921344308688,76.96542974623799,0.029,-0.7704781840960934,default_mpc,0.029,0.0,0.3679074846087876,-0.7704781840960934,0.0,10297.768525580605,optimal_relaxed_modes,0.0011203000030945987,False,,3467.15182843242,-0.7704781840960934
1978,19354,2024-07-21 14:30:00,0.41340578791845783,9.79654715039462,-0.7710130456832728,0.45,0.0,0.0,1.0,1.0,0.0,-1416.0606538774873,9.464708529504318,25.573610359414996,32.675,24.641836298246258,2801.5594043539627,8281.10689610958,10571.441602013943,10571.441602013943,0.0,10571.441602013943,76.64295161460109,0.029,-0.7710130456832728,default_mpc,0.029,0.0,0.41340578791845783,-0.7710130456832728,0.0,10297.768525580605,optimal_relaxed_modes,0.0012556000147014856,False,,3469.5587055747274,-0.7710130456832728
1979,19355,2024-07-21 14:45:00,0.45560427861034486,9.571629195006862,0.21182071813661038,0.45,0.0,1.0,1.0,0.0,7682.10713437916,-44.67061152181783,10.352981261653506,30.08197356507314,32.9,24.575690629819395,0.0,0.0,6901.012103885722,6901.0121038857205,0.0,6901.012103885722,50.03233775317149,0.029,0.21182071813661038,default_mpc,0.029,0.0,0.45560427861034486,0.21182071813661038,0.0,5874.099630344242,optimal_relaxed_modes,0.0012967000075150281,False,,-953.1932316147468,0.21182071813661038
1980,19356,2024-07-21 15:00:00,0.31743342789508955,10.308079829319173,-0.765618992359205,0.45,0.0,1.0,1.0,0.0,6633.841717773386,-42.94814793199172,11.4062778716549,29.543989028309273,32.675,24.641836298246258,0.0,0.0,6944.310526895018,6944.310526895016,554.7,6389.610526895018,132.58441843307162,0.083,-0.765618992359205,default_mpc,0.083,554.7,0.31743342789508955,-0.765618992359205,0.0,10297.768525580605,optimal_relaxed_modes,0.0013260999985504895,False,,3445.2854656164227,-0.765618992359205
1981,19357,2024-07-21 15:15:00,0.12706209574282984,11.322759029690717,-0.7630234464279153,0.45,0.0,0.0,1.0,1.0,0.0,-2176.4675474723635,11.097157107557894,25.66915902142009,32.45,24.702630514898782,2848.8892868090984,9182.74781576948,10660.122881926683,10660.122881926685,0.0,10660.122881926683,77.28589089396846,0.029,-0.7630234464279153,default_mpc,0.029,0.0,0.12706209574282984,-0.7630234464279153,0.0,10297.768525580605,optimal_relaxed_modes,0.0017479999805800617,False,,3433.605508925619,-0.7630234464279153
1982,19358,2024-07-21 15:30:00,0.16418608288784592,11.124888178207781,-0.7620108947821502,0.45,0.0,0.0,1.0,1.0,0.0,-2019.4609530125974,10.777903452930403,25.56447108638609,32.225,24.758217231087006,2850.1476617736466,8921.492810867221,10619.462876208878,10619.462876208878,0.0,10619.462876208878,76.99110585251437,0.029,-0.7620108947821502,default_mpc,0.029,0.0,0.16418608288784592,-0.7620108947821502,0.0,10297.768525580605,optimal_relaxed_modes,0.0011125000019092113,False,,3429.049026519676,-0.7620108947821502
1983,19359,2024-07-21 15:45:00,0.22446033482692068,10.803626415372513,-0.7616558977406424,0.45,0.0,0.0,1.0,1.0,0.0,-1933.4007959797036,10.481802959444144,25.512529349789688,32.0,24.808722686114447,2851.2088921256677,8838.766726152338,10619.608526302069,10619.608526302069,0.0,10619.608526302069,76.99216181569,0.029,-0.7616558977406424,default_mpc,0.029,0.0,0.22446033482692068,-0.7616558977406424,0.0,10297.768525580605,optimal_relaxed_modes,0.0011647000210359693,False,,3427.4515398328904,-0.7616558977406424
1984,19360,2024-07-21 16:00:00,0.2574116511677985,10.627995899275634,-0.7627377849494478,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7415895387808,10.207181131941852,25.491164797326487,32.0,24.808722686114447,2851.2849821433792,8688.388851305604,10620.643130544579,10620.643130544579,231.72,10388.92313054458,215.57015495880003,0.083,-0.7627377849494478,default_mpc,0.083,231.72,0.2574116511677985,-0.7627377849494478,0.0,10297.768525580605,optimal_relaxed_modes,0.0011690999963320792,False,,3432.320032272515,-0.7627377849494478
1985,19361,2024-07-21 16:15:00,0.3109250419856316,10.342769526216584,-0.7646963320050889,0.45,0.0,0.0,1.0,1.0,0.0,-1664.1918002493794,9.95247974373764,25.47517440580442,32.0,24.808722686114447,2851.284982168804,8553.971208047984,10620.417570096637,10620.417570096637,0.0,10620.417570096637,76.99802738320062,0.029,-0.7646963320050889,default_mpc,0.029,0.0,0.3109250419856316,-0.7646963320050889,0.0,10297.768525580605,optimal_relaxed_modes,0.0013482999929692596,False,,3441.1334940229,-0.7646963320050889
1986,19362,2024-07-21 16:30:00,0.3605566756635188,10.078232918713445,-0.765635093818335,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0240574091333,9.716251973044248,25.462962451216114,32.0,24.808722686114447,2851.284982168804,8431.067864981196,10620.281840745978,10620.281840745978,0.0,10620.281840745978,76.99704334540834,0.029,-0.765635093818335,default_mpc,0.029,0.0,0.3605566756635188,-0.765635093818335,0.0,10297.768525580605,optimal_relaxed_modes,0.0010401999752502888,False,,3445.3579221825075,-0.765635093818335
1987,19363,2024-07-21 16:45:00,0.4065883212313026,9.832884247837157,-0.7660386625101241,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5680976626613,9.497153926072393,25.45270673910336,32.0,24.808722686114447,2823.5045679797067,8318.010601444188,10589.688977855794,10589.688977855794,0.0,10589.688977855794,76.77524508945451,0.029,-0.7660386625101241,default_mpc,0.029,0.0,0.4065883212313026,-0.7660386625101241,0.0,10297.768525580605,optimal_relaxed_modes,0.0013250999909359962,False,,3447.1739812955584,-0.7660386625101241
1988,19364,2024-07-21 17:00:00,0.44928165310447166,9.605328788953166,1.0,0.45,0.0,1.0,1.0,0.0,6564.793597707422,-42.40828739108387,10.371013794613566,33.140130579664365,32.3,24.821594105810856,0.0,0.0,6899.753270768513,6899.753270768516,121.74,6778.013270768513,279.5930474192012,0.165,1.0,default_mpc,0.165,121.74,0.44928165310447166,1.0,0.0,2336.389766621177,optimal_relaxed_modes,0.0011055000068154186,False,,-4500.0,1.0
1989,19365,2024-07-21 17:15:00,0.31282136667803606,10.332662115606068,-0.7706618637661183,0.45,0.0,1.0,1.0,0.0,6685.128178314333,-44.32669491528313,11.450807209006154,29.583218757513052,32.6,24.82854118417486,0.0,0.0,6981.550273880419,6981.550273880417,0.0,6981.550273880419,50.61623948563304,0.029,-0.7706618637661183,default_mpc,0.029,0.0,0.31282136667803606,-0.7706618637661183,0.0,10297.768525580605,optimal_relaxed_modes,0.0014282999909482896,False,,3467.9783869475323,-0.7706618637661183
1990,19366,2024-07-21 17:30:00,0.13428698272152648,11.284250382094264,-0.7712564491321058,0.45,0.0,0.0,1.0,1.0,0.0,-2196.77617988396,11.138385278716612,25.71283547059148,32.900000000000006,24.82941690973142,2851.749313678668,9203.659452682528,10661.681716444351,10661.681716444351,0.0,10661.681716444351,77.29719244422155,0.029,-0.7712564491321058,default_mpc,0.029,0.0,0.13428698272152648,-0.7712564491321058,0.0,10297.768525580605,optimal_relaxed_modes,0.001236900017829612,False,,3470.654021094476,-0.7712564491321058
1991,19367,2024-07-21 17:45:00,0.156402239841992,11.166376061642183,-0.7714928921654232,0.45,0.0,0.0,1.0,1.0,0.0,-2040.8598570564577,10.816158150762964,25.540355564335048,33.2,24.82404771077249,2851.6289358660206,8946.690036643888,10622.073437966217,10622.073437966219,0.0,10622.073437966217,77.01003242525508,0.029,-0.7714928921654232,default_mpc,0.029,0.0,0.156402239841992,-0.7714928921654232,0.0,10297.768525580605,optimal_relaxed_modes,0.0011868999863509089,False,,3471.718014744404,-0.7714928921654232
1992,19368,2024-07-21 18:00:00,0.21625867292588816,10.847341273305016,-0.7655192885591595,0.45,0.0,0.0,1.0,1.0,0.0,-1951.44198872904,10.517281328774295,25.487981518346604,32.650000000000006,24.962848609141062,2854.5135827806666,8858.097336047891,10617.668476815756,10617.668476815756,12.3,10605.368476815756,437.47144966865,0.165,-0.7655192885591595,default_mpc,0.165,12.3,0.21625867292588816,-0.7655192885591595,0.0,10297.768525580605,optimal_relaxed_modes,0.0011142999865114689,False,,3444.8367985162176,-0.7655192885591595
1993,19369,2024-07-21 18:15:00,0.25049812203349076,10.664845009561494,-0.7627614591374025,0.45,0.0,0.0,1.0,1.0,0.0,-1810.4763254714287,10.240084750697038,25.435172360061053,32.1,25.07266231444326,2856.971311259495,8719.729753270954,10618.420671606109,10618.420671606109,0.0,10618.420671606109,76.9835498691443,0.029,-0.7627614591374025,default_mpc,0.029,0.0,0.25049812203349076,-0.7627614591374025,0.0,10297.768525580605,optimal_relaxed_modes,0.0010060000058729202,False,,3432.426566118311,-0.7627614591374025
1994,19370,2024-07-21 18:30:00,0.30451325269168766,10.376944363153305,-0.7616997947092752,0.45,0.0,0.0,1.0,1.0,0.0,-1679.7141912173809,9.98299423528077,25.601197153325128,31.55,25.155156994087744,2858.8057218409904,8589.266167128502,10639.405757186529,10639.405757186532,0.0,10639.405757186529,77.13569173960234,0.029,-0.7616997947092752,default_mpc,0.029,0.0,0.30451325269168766,-0.7616997947092752,0.0,10297.768525580605,optimal_relaxed_modes,0.0012210000131744891,False,,3427.6490761917385,-0.7616997947092752
1995,19371,2024-07-21 18:45:00,0.35461032221765815,10.109926982579882,-0.761344766699361,0.45,0.0,0.0,1.0,1.0,0.0,-1558.4212688410616,9.744558913337023,25.50960023976037,31.0,25.21183842659029,2860.0660703443446,8486.549768703944,10621.882903233069,10621.88290323307,0.0,10621.882903233069,77.00865104843975,0.029,-0.761344766699361,default_mpc,0.029,0.0,0.35461032221765815,-0.761344766699361,0.0,10297.768525580605,optimal_relaxed_modes,0.0011753000144381076,False,,3426.0514501471243,-0.761344766699361
