step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1996,19372,2024-07-21 19:00:00,0.40107296130336617,9.862281116253058,1.0,0.45,0.0,1.0,1.0,0.0,7601.979654147299,-47.77635247653775,10.632328152035901,29.04233277505191,30.5,25.071866250258868,0.0,0.0,6900.31415566171,6900.314155661713,0.0,6900.31415566171,345.01570778308553,0.2,1.0,default_mpc,0.2,0.0,0.40107296130336617,1.0,0.0,2358.542947765698,optimal_relaxed_modes,0.0016357999993488193,False,,-4500.0,1.0
1997,19373,2024-07-21 19:15:00,0.26493138514533754,10.58791571717535,-0.7657132104427872,0.45,0.0,1.0,1.0,0.0,6624.425777130291,-42.8735364342253,11.67580293005149,29.778599347905764,30.0,24.92179472512767,0.0,0.0,6939.057063033959,6939.057063033958,0.0,6939.057063033959,50.308163706996204,0.029,-0.7657132104427872,default_mpc,0.029,0.0,0.26493138514533754,-0.7657132104427872,0.0,10297.768525580605,optimal_relaxed_modes,0.0011585000029299408,False,,3445.7094469925423,-0.7657132104427872
1998,19374,2024-07-21 19:30:00,0.07647403811825661,11.592393376829692,-0.7663670778830054,0.45,0.0,0.0,1.0,1.0,0.0,-2300.509334784344,11.34902624691227,25.730009455553652,29.5,24.761911763659203,2850.2310703332014,9312.95979074197,10679.669519717838,10679.669519717836,0.0,10679.669519717838,77.42760401795432,0.029,-0.7663670778830054,default_mpc,0.029,0.0,0.07647403811825661,-0.7663670778830054,0.0,10297.768525580605,optimal_relaxed_modes,0.001258800009964034,False,,3448.651850473524,-0.7663670778830054
1999,19375,2024-07-21 19:45:00,0.11663318575707896,11.37834511991477,-0.7652807840635147,0.45,0.0,0.0,1.0,1.0,0.0,-2137.219001366098,11.011513048138873,25.500657520410513,29.0,24.592512740667498,2846.376305004779,9047.291090060407,10626.509119604494,10626.509119604496,0.0,10626.509119604494,77.04219111713259,0.029,-0.7652807840635147,default_mpc,0.029,0.0,0.11663318575707896,-0.7652807840635147,0.0,10297.768525580605,optimal_relaxed_modes,0.0010343000176362693,False,,3443.7635282858164,-0.7652807840635147
2000,19376,2024-07-21 20:00:00,0.1793292524375698,11.044175084507753,-0.7687330538863205,0.45,0.0,0.0,1.0,1.0,0.0,-2043.5673723694015,10.69846147216023,25.494737227346786,28.9,24.6184534840261,2846.9308556918772,8924.590683340624,10618.8915426559,10618.891542655903,0.0,10618.8915426559,530.944577132795,0.2,-0.7687330538863205,default_mpc,0.2,0.0,0.1793292524375698,-0.7687330538863205,0.0,10297.768525580605,optimal_relaxed_modes,0.001971099991351366,False,,3459.2987424884423,-0.7687330538863205
2001,19377,2024-07-21 20:15:00,0.21519257570554712,10.853023571489434,-0.7704161021055587,0.45,0.0,0.0,1.0,1.0,0.0,-1895.9328598699942,10.408121393584105,25.514410566495673,28.8,24.64348368585776,2847.504471049757,8766.496637587463,10619.018003158708,10619.01800315871,0.0,10619.018003158708,76.98788052290064,0.029,-0.7704161021055587,default_mpc,0.029,0.0,0.21519257570554712,-0.7704161021055587,0.0,10297.768525580605,optimal_relaxed_modes,0.001204400003189221,False,,3466.872459475014,-0.7704161021055587
2002,19378,2024-07-21 20:30:00,0.271769179010531,10.55147027587387,-0.7711086318234973,0.45,0.0,0.0,1.0,1.0,0.0,-1758.98523915129,10.138844700025421,25.540583284058076,28.700000000000003,24.667613988405687,2848.056196377861,8624.788294821114,10619.342484669527,10619.342484669523,0.0,10619.342484669527,76.99023301385408,0.029,-0.7711086318234973,default_mpc,0.029,0.0,0.271769179010531,-0.7711086318234973,0.0,10297.768525580605,optimal_relaxed_modes,0.001300199975958094,False,,3469.988843205738,-0.7711086318234973
2003,19379,2024-07-21 20:45:00,0.32424126289990324,10.271794068743516,-0.7713951228006174,0.45,0.0,0.0,1.0,1.0,0.0,-1631.9522015856467,9.889102365078603,25.570293933722127,28.6,24.690834179931453,2848.585966203458,8495.243495240034,10619.77347793488,10619.77347793488,0.0,10619.77347793488,76.99335771502788,0.029,-0.7713951228006174,default_mpc,0.029,0.0,0.32424126289990324,-0.7713951228006174,0.0,10297.768525580605,optimal_relaxed_modes,0.0013903999933972955,False,,3471.278052602778,-0.7713951228006174
2004,19380,2024-07-21 21:00:00,0.372906729813206,10.012407130095612,0.8823349157384843,0.45,0.0,1.0,1.0,0.0,6642.456285118508,-44.60543048459326,10.776987356068833,28.90982011777689,28.200000000000003,24.93751263513948,0.0,0.0,6901.032403901187,6901.032403901189,0.0,6901.032403901187,284.667586660924,0.165,0.8823349157384843,default_mpc,0.165,0.0,0.372906729813206,0.8823349157384843,0.0,2880.216317321303,optimal_relaxed_modes,0.0012258999922778457,False,,-3970.5071208231793,0.8823349157384843
2005,19381,2024-07-21 21:15:00,0.2362190999949488,10.740952197026923,-0.7635143058476996,0.45,0.0,1.0,1.0,0.0,6597.3354684025935,-42.84836283560233,11.81403390971164,29.83699956187935,27.8,25.15864022098531,0.0,0.0,6936.543308710379,6936.543308710379,0.0,6936.543308710379,50.289938988150254,0.029,-0.7635143058476996,default_mpc,0.029,0.0,0.2362190999949488,-0.7635143058476996,0.0,10297.768525580605,optimal_relaxed_modes,0.0017380999925080687,False,,3435.814376314648,-0.7635143058476996
2006,19382,2024-07-21 21:30:00,0.05814739000988871,11.690074411247293,-0.7625406631936803,0.45,0.0,0.0,1.0,1.0,0.0,-2364.0442679151524,11.478046763507923,25.56857322383322,27.4,25.355616407503536,2863.2117356263716,9378.280841769762,10651.561187622596,10651.561187622596,0.0,10651.561187622596,77.22381861026382,0.029,-0.7625406631936803,default_mpc,0.029,0.0,0.05814739000988871,-0.7625406631936803,0.0,10297.768525580605,optimal_relaxed_modes,0.0014427999849431217,False,,3431.4329843715614,-0.7625406631936803
2007,19383,2024-07-21 21:45:00,0.09227415049752061,11.508178777848215,-0.7621990255277247,0.45,0.0,0.0,1.0,1.0,0.0,-2196.235437662522,11.131171649636,25.47829326404906,27.0,25.52972925927267,2866.849713499004,9106.551603377273,10618.88506301417,10618.885063014173,0.0,10618.88506301417,76.98691670685274,0.029,-0.7621990255277247,default_mpc,0.029,0.0,0.09227415049752061,-0.7621990255277247,0.0,10297.768525580605,optimal_relaxed_modes,0.0011647000210359693,False,,3429.895614874761,-0.7621990255277247
2008,19384,2024-07-21 22:00:00,0.15670927169829046,11.164739581848112,-0.7648233920973946,0.45,0.0,0.0,1.0,1.0,0.0,-2099.990771452178,10.809437531132392,25.44698834129941,27.0,25.52972925927267,2866.8497209700595,8992.140050909144,10623.656462281586,10623.656462281586,0.0,10623.656462281586,220.44087159234292,0.083,-0.7648233920973946,default_mpc,0.083,0.0,0.15670927169829046,-0.7648233920973946,0.0,10297.768525580605,optimal_relaxed_modes,0.001523499988252297,False,,3441.7052644382757,-0.7648233920973946
2009,19385,2024-07-21 22:15:00,0.1935672777794553,10.968286409435503,-0.7660992300561476,0.45,0.0,0.0,1.0,1.0,0.0,-1948.2715120512266,10.511044389228822,25.430366353934513,27.0,25.52972925927267,2866.849721050682,8835.818993128909,10623.363262191555,10623.363262191557,0.0,10623.363262191555,77.01938365088877,0.029,-0.7660992300561476,default_mpc,0.029,0.0,0.1935672777794553,-0.7660992300561476,0.0,10297.768525580605,optimal_relaxed_modes,0.0011236999998800457,False,,3447.446535252664,-0.7660992300561476
2010,19386,2024-07-21 22:30:00,0.2517130834128193,10.658369265409673,-0.7666585775008273,0.45,0.0,0.0,1.0,1.0,0.0,-1807.533825585306,10.234297860549535,25.415072769965846,27.0,25.52972925927267,2866.849721050682,8692.743428544969,10623.164324224024,10623.164324224022,0.0,10623.164324224024,77.01794135062418,0.029,-0.7666585775008273,default_mpc,0.029,0.0,0.2517130834128193,-0.7666585775008273,0.0,10297.768525580605,optimal_relaxed_modes,0.0010437000019010156,False,,3449.963598753723,-0.7666585775008273
2011,19387,2024-07-21 22:45:00,0.30564066182371497,10.3709352724796,-0.7669209833127201,0.45,0.0,0.0,1.0,1.0,0.0,-1676.9839214499239,9.977626283413336,25.556487111018207,27.0,25.52972925927267,2866.849721050682,8560.52856744992,10623.02866838053,10623.02866838053,0.0,10623.02866838053,77.01695784575884,0.029,-0.7669209833127201,default_mpc,0.029,0.0,0.30564066182371497,-0.7669209833127201,0.0,10297.768525580605,optimal_relaxed_modes,0.0010668000031728297,False,,3451.14442490724,-0.7669209833127201
2012,19388,2024-07-21 23:00:00,0.35565624946791713,10.104352190336002,0.302306553995969,0.45,0.0,1.0,1.0,0.0,6624.682402420905,-43.293953454281464,10.861930970179488,28.975887087177874,27.025,25.171732491594362,0.0,0.0,6900.949514050719,6900.949514050722,0.0,6900.949514050719,143.19470241655242,0.083,0.302306553995969,default_mpc,0.083,0.0,0.35565624946791713,0.302306553995969,0.0,5474.222254057877,optimal_relaxed_modes,0.0011431000020820647,False,,-1360.3794929818605,0.302306553995969
2013,19389,2024-07-21 23:15:00,0.22026557923858034,10.825984462658367,-0.7708777895714158,0.45,0.0,1.0,1.0,0.0,6620.299857974293,-43.953283787499444,11.89868719017898,29.800226349905863,27.05,24.80715967254527,0.0,0.0,6937.340209804713,6937.340209804713,0.0,6937.340209804713,50.29571652108417,0.029,-0.7708777895714158,default_mpc,0.029,0.0,0.22026557923858034,-0.7708777895714158,0.0,10297.768525580605,optimal_relaxed_modes,0.0010683000145945698,False,,3468.9500530713713,-0.7708777895714158
2014,19390,2024-07-21 23:30:00,0.06494802417261111,11.653827031159983,-0.7714398073065633,0.45,0.0,0.0,1.0,1.0,0.0,-2402.652108908543,11.556443008728841,25.7556838043393,27.075000000000003,24.43580688250842,2842.7552971592477,9413.56576185604,10704.088176562533,10704.088176562534,0.0,10704.088176562533,77.60463928007836,0.029,-0.7714398073065633,default_mpc,0.029,0.0,0.06494802417261111,-0.7714398073065633,0.0,10297.768525580605,optimal_relaxed_modes,0.0012231000000610948,False,,3471.4791328795345,-0.7714398073065633
2015,19391,2024-07-21 23:45:00,0.0774730660500622,11.587068557953168,-0.7716999981499056,0.45,0.0,0.0,1.0,1.0,0.0,-2229.2979488196493,11.203871205267276,25.543412727634088,27.1,24.057440313788362,2833.8073007333824,9123.10030294911,10632.193611896408,10632.193611896404,0.0,10632.193611896408,77.08340368624896,0.029,-0.7716999981499056,default_mpc,0.029,0.0,0.0774730660500622,-0.7716999981499056,0.0,10297.768525580605,optimal_relaxed_modes,0.0014010000159032643,False,,3472.649991674575,-0.7716999981499056
2016,19392,2024-07-22 00:00:00,0.14403768788554536,11.232279123570043,-0.7666901499819198,0.45,0.0,0.0,1.0,1.0,0.0,-2134.270163408883,10.876865102160735,25.498128306084663,26.825000000000003,24.378463189356825,2840.9134144969707,9032.614169657805,10609.329521752597,10609.329521752596,0.0,10609.329521752597,76.91763903270633,0.029,-0.7666901499819198,default_mpc,0.029,0.0,0.14403768788554536,-0.7666901499819198,0.0,10297.768525580605,optimal_relaxed_modes,0.0014623999886680394,False,,3450.105674918639,-0.7666901499819198
2017,19393,2024-07-22 00:15:00,0.1804283518539091,11.038316884618665,-0.7643451123010416,0.45,0.0,0.0,1.0,1.0,0.0,-1980.0709601610356,10.573582267394386,25.45364081230646,26.55,24.679303436981854,2847.899700665117,8881.682785724737,10610.893702400836,10610.893702400836,0.0,10610.893702400836,76.92897934240607,0.029,-0.7643451123010416,default_mpc,0.029,0.0,0.1804283518539091,-0.7643451123010416,0.0,10297.768525580605,optimal_relaxed_modes,0.0012356000079307705,False,,3439.5530053546872,-0.7643451123010416
2018,19394,2024-07-22 00:30:00,0.23952695992471804,10.723321303601253,-0.7634061950887772,0.45,0.0,0.0,1.0,1.0,0.0,-1837.032155857994,10.292299943753559,25.40358082264551,26.275,24.961005258134815,2854.2606143621674,8739.717613789837,10612.532221419087,10612.53222141909,0.0,10612.532221419087,76.94085860528838,0.029,-0.7634061950887772,default_mpc,0.029,0.0,0.23952695992471804,-0.7634061950887772,0.0,10297.768525580605,optimal_relaxed_modes,0.0012024999887216836,False,,3435.3278778994973,-0.7634061950887772
2019,19395,2024-07-22 00:45:00,0.2943383133605282,10.431176789788385,-0.7630528164350492,0.45,0.0,0.0,1.0,1.0,0.0,-1704.346880316004,10.031420439998316,25.566725793702457,26.0,25.224497358648435,2860.040043874311,8606.560170417983,10629.302199559164,10629.302199559164,0.0,10629.302199559164,77.06244094680395,0.029,-0.7630528164350492,default_mpc,0.029,0.0,0.2943383133605282,-0.7630528164350492,0.0,10297.768525580605,optimal_relaxed_modes,0.0012532999971881509,False,,3433.737673957721,-0.7630528164350492
2020,19396,2024-07-22 01:00:00,0.34517375120195615,10.160223906093574,-0.05092667936567341,0.45,0.0,0.0,1.0,1.0,0.0,-1581.2686956416865,9.789471385342521,25.510092030880173,26.0,25.224497358648435,2860.419677390205,8487.566143005635,10623.062002727353,10623.062002727354,0.0,10623.062002727353,77.01719951977331,0.029,-0.05092667936567341,default_mpc,0.029,0.0,0.34517375120195615,-0.05092667936567341,0.0,7098.3602439572505,optimal_relaxed_modes,0.0013003000058233738,False,,229.17005714553034,-0.05092667936567341
2021,19397,2024-07-22 01:15:00,0.39232112385786017,9.908928409837605,1.0,0.45,0.0,1.0,1.0,0.0,6970.121079331617,-47.663642926888905,10.679532120106305,28.852311549534956,26.0,25.224497358648435,0.0,0.0,6900.38899740786,6900.388997407864,0.0,6900.38899740786,50.02782023120699,0.029,1.0,default_mpc,0.029,0.0,0.39232112385786017,1.0,0.0,2356.3619073184773,optimal_relaxed_modes,0.001159599982202053,False,,-4500.0,1.0
2022,19398,2024-07-22 01:30:00,0.2548355345213243,10.641726601001341,-0.7661922297411721,0.45,0.0,1.0,1.0,0.0,6606.62953132096,-42.7960977504402,11.720761425509203,29.778771605280717,26.0,25.224497358648435,0.0,0.0,6936.156206040504,6936.156206040503,0.0,6936.156206040504,50.287132493793656,0.029,-0.7661922297411721,default_mpc,0.029,0.0,0.2548355345213243,-0.7661922297411721,0.0,10297.768525580605,optimal_relaxed_modes,0.0013982000236865133,False,,3447.8650338352745,-0.7661922297411721
2023,19399,2024-07-22 01:45:00,0.07107973225932428,11.621145027057802,-0.7667969913689477,0.45,0.0,0.0,1.0,1.0,0.0,-2321.1751221709696,11.390991115413367,25.72522405760037,26.0,25.224497358648435,2860.4196775169476,9331.962683382453,10667.431027968778,10667.431027968776,0.0,10667.431027968778,77.33887495277365,0.029,-0.7667969913689477,default_mpc,0.029,0.0,0.07107973225932428,-0.7667969913689477,0.0,10297.768525580605,optimal_relaxed_modes,0.001559700001962483,False,,3450.5864611602647,-0.7667969913689477
2024,19400,2024-07-22 02:00:00,0.10871022974329804,11.420574475468221,-0.7696874116358376,0.45,0.0,0.0,1.0,1.0,0.0,-2156.414629207442,11.050431638115723,25.584665326709867,26.1,24.857841979541263,2852.3855254916784,9061.064863614742,10633.884563790118,10633.884563790118,0.0,10633.884563790118,77.09566308747836,0.029,-0.7696874116358376,default_mpc,0.029,0.0,0.10871022974329804,-0.7696874116358376,0.0,10297.768525580605,optimal_relaxed_modes,0.0013027999957557768,False,,3463.5933523612694,-0.7696874116358376
2025,19401,2024-07-22 02:15:00,0.17197207854184915,11.083388821371944,-0.771062130960321,0.45,0.0,0.0,1.0,1.0,0.0,-2061.920288769379,10.73455992471968,25.562042735906324,26.2,24.48013630606684,2844.371282568112,8948.926079826088,10631.72602695901,10631.726026959012,0.0,10631.72602695901,77.08001369545282,0.029,-0.771062130960321,default_mpc,0.029,0.0,0.17197207854184915,-0.771062130960321,0.0,10297.768525580605,optimal_relaxed_modes,0.0012743000115733594,False,,3469.7795893214443,-0.771062130960321
2026,19402,2024-07-22 02:30:00,0.20815865037096157,10.890514393522775,-0.7716559411774526,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9588759728479,10.441603810533278,25.574919429962044,26.299999999999997,24.09090420385584,2835.234371357046,8785.879105023294,10631.099955406371,10631.099955406371,0.0,10631.099955406371,77.07547467669619,0.029,-0.7716559411774526,default_mpc,0.029,0.0,0.20815865037096157,-0.7716559411774526,0.0,10297.768525580605,optimal_relaxed_modes,0.0010904000082518905,False,,3472.4517352985367,-0.7716559411774526
2027,19403,2024-07-22 02:45:00,0.26524497306142175,10.586244293582622,-0.7719251858736481,0.45,0.0,0.0,1.0,1.0,0.0,-1774.7800624631097,10.16990074775185,25.597164186164317,26.4,23.68965734734252,2825.5172626801195,8640.962904881717,10630.67598418451,10630.67598418451,0.0,10630.67598418451,77.0724008853377,0.029,-0.7719251858736481,default_mpc,0.029,0.0,0.26524497306142175,-0.7719251858736481,0.0,10297.768525580605,optimal_relaxed_modes,0.0017459999944549054,False,,3473.6633364314166,-0.7719251858736481
2028,19404,2024-07-22 03:00:00,0.3181898545284783,10.30404807536321,-0.7667590258497315,0.45,0.0,0.0,1.0,1.0,0.0,-1646.6047247544195,9.917908035061062,25.576750315713227,26.049999999999997,23.852680413555884,2828.5854342438943,8533.367465961948,10612.67743726691,10612.67743726691,0.0,10612.67743726691,76.9419114201851,0.029,-0.7667590258497315,default_mpc,0.029,0.0,0.3181898545284783,-0.7667590258497315,0.0,10297.768525580605,optimal_relaxed_modes,0.0017167000041808933,False,,3450.415616323792,-0.7667590258497315
2029,19405,2024-07-22 03:15:00,0.36729383329927784,10.042323868514849,0.6947529493398991,0.45,0.0,1.0,1.0,0.0,6627.853924954794,-43.71810989042367,10.804509790553583,28.92083769755062,25.7,23.9983606168691,0.0,0.0,6901.112270279511,6901.112270279511,0.0,6901.112270279511,50.03306395952646,0.029,0.6947529493398991,default_mpc,0.029,0.0,0.36729383329927784,0.6947529493398991,0.0,3731.771626217315,optimal_relaxed_modes,0.0013626000145450234,False,,-3126.3882720295455,0.6947529493398991
2030,19406,2024-07-22 03:30:00,0.2310414420362232,10.76854911394693,-0.7634007045128799,0.45,0.0,1.0,1.0,0.0,6653.034929289235,-44.43720584654976,11.851287133342296,29.766298752961468,25.35,24.127478428109015,0.0,0.0,6936.770833519314,6936.770833519314,0.0,6936.770833519314,50.291588543015024,0.029,-0.7634007045128799,default_mpc,0.029,0.0,0.2310414420362232,-0.7634007045128799,0.0,10297.768525580605,optimal_relaxed_modes,0.0011815000034403056,False,,3435.3031703079596,-0.7634007045128799
2031,19407,2024-07-22 03:45:00,0.07406542673571903,11.605231275498618,-0.7630543529727248,0.45,0.0,0.0,1.0,1.0,0.0,-2378.7375733287827,11.512113032055176,25.660987264582392,25.0,24.240745212351978,2838.177283372296,9360.084243727819,10650.792352575874,10650.792352575878,0.0,10650.792352575874,77.2182445561751,0.029,-0.7630543529727248,default_mpc,0.029,0.0,0.07406542673571903,-0.7630543529727248,0.0,10297.768525580605,optimal_relaxed_modes,0.0014559999981429428,False,,3433.7445883772616,-0.7630543529727248
2032,19408,2024-07-22 04:00:00,0.0866586709622676,11.538109283771114,-0.7640286343314381,0.45,0.0,0.0,1.0,1.0,0.0,-2211.8175760565955,11.16276663979557,25.497389378888098,25.0,24.240745212351978,2838.177294057498,9118.84107392778,10618.70501733147,10618.705017331467,0.0,10618.70501733147,76.98561137565315,0.029,-0.7640286343314381,default_mpc,0.029,0.0,0.0866586709622676,-0.7640286343314381,0.0,10297.768525580605,optimal_relaxed_modes,0.0011958999966736883,False,,3438.1288544914714,-0.7640286343314381
2033,19409,2024-07-22 04:15:00,0.1507366423711363,11.196573696161844,-0.7658675396885364,0.45,0.0,0.0,1.0,1.0,0.0,-2114.888560908093,10.838740961005339,25.467309728956373,25.0,24.240745212351978,2838.1772940575033,9005.547373564217,10618.014686308183,10618.014686308183,0.0,10618.014686308183,76.98060647573433,0.029,-0.7658675396885364,default_mpc,0.029,0.0,0.1507366423711363,-0.7658675396885364,0.0,10297.768525580605,optimal_relaxed_modes,0.001260399993043393,False,,3446.4039285984136,-0.7658675396885364
2034,19410,2024-07-22 04:30:00,0.18785717876499353,10.998721237182584,-0.7667439944791483,0.45,0.0,0.0,1.0,1.0,0.0,-1962.0914151791135,10.538222731544568,25.451044898353636,25.0,24.240745212351978,2838.1772940575033,8848.263090214246,10617.757146831293,10617.75714683129,0.0,10617.757146831293,76.97873931452688,0.029,-0.7667439944791483,default_mpc,0.029,0.0,0.18785717876499353,-0.7667439944791483,0.0,10297.768525580605,optimal_relaxed_modes,0.0013391999818850309,False,,3450.347975156167,-0.7667439944791483
2035,19411,2024-07-22 04:45:00,0.24641710786418608,10.686596815083888,-0.7671182988145983,0.45,0.0,0.0,1.0,1.0,0.0,-1820.3537477743475,10.259505439768846,25.436755152219263,25.0,24.240745212351978,2838.1772940575033,8703.992590276312,10617.569829160479,10617.569829160479,0.0,10617.569829160479,76.97738126141347,0.029,-0.7671182988145983,default_mpc,0.029,0.0,0.24641710786418608,-0.7671182988145983,0.0,10297.768525580605,optimal_relaxed_modes,0.0012141999904997647,False,,3452.032344665692,-0.7671182988145983
2036,19412,2024-07-22 05:00:00,0.3007287305419584,10.397115866211362,-0.7697734291760265,0.45,0.0,0.0,1.0,1.0,0.0,-1688.8761980204508,10.001006225835686,25.446772233785794,25.25,24.128536241692483,2835.6894580194166,8559.492859359778,10620.534749118999,10620.534749118999,24.72,10595.814749119,76.81965693111275,0.029,-0.7697734291760265,default_mpc,0.029,24.72,0.3007287305419584,-0.7697734291760265,0.0,10297.768525580605,optimal_relaxed_modes,0.0012237000046297908,False,,3463.9804312921196,-0.7697734291760265
2037,19413,2024-07-22 05:15:00,0.35110047222516355,10.128634483039878,0.13928473178845807,0.45,0.0,1.0,1.0,0.0,6624.340238804521,-43.37927910450509,10.884466607822194,28.99438783033487,25.5,24.006961414739326,0.0,0.0,6899.776125551598,6899.776125551599,0.0,6899.776125551598,50.02337691024909,0.029,0.13928473178845807,default_mpc,0.029,0.0,0.35110047222516355,0.13928473178845807,0.0,6201.418397448706,optimal_relaxed_modes,0.0018863999866880476,False,,-626.7812930480613,0.13928473178845807
2038,19414,2024-07-22 05:30:00,0.2155893984710792,10.850908506149148,-0.771526219877447,0.45,0.0,1.0,1.0,0.0,6635.509657368339,-44.18349071815948,11.92601562815582,29.831387416101997,25.75,23.875680352402572,0.0,0.0,6937.594990316562,6937.594990316562,0.0,6937.594990316562,50.297563679795076,0.029,-0.771526219877447,default_mpc,0.029,0.0,0.2155893984710792,-0.771526219877447,0.0,10297.768525580605,optimal_relaxed_modes,0.0012449999921955168,False,,3471.8679894485113,-0.771526219877447
2039,19415,2024-07-22 05:45:00,0.05992584388478447,11.680595252094099,-0.7717332480294345,0.45,0.0,0.0,1.0,1.0,0.0,-2415.2242274334353,11.581975836518264,25.695685934666802,26.0,23.73435542538977,2825.9549220348563,9426.825964141233,10675.784258465352,10675.784258465352,0.0,10675.784258465352,77.3994358738738,0.029,-0.7717332480294345,default_mpc,0.029,0.0,0.05992584388478447,-0.7717332480294345,0.0,10297.768525580605,optimal_relaxed_modes,0.0014358999906107783,False,,3472.7996161324554,-0.7717332480294345
2040,19416,2024-07-22 06:00:00,0.07265243259596503,11.612762534263506,-0.7667621791477695,0.45,0.0,0.0,1.0,1.0,0.0,-2240.9592535867014,11.22754615469697,25.400045529584062,25.75,23.875680352402572,2829.4124414131334,9134.471652839067,10613.006208189496,10613.006208189496,341.34,10271.666208189496,74.46958000937384,0.029,-0.7667621791477695,default_mpc,0.029,341.34,0.07265243259596503,-0.7667621791477695,0.0,10297.768525580605,optimal_relaxed_modes,0.0011715000146068633,False,,3450.4298061649624,-0.7667621791477695
2041,19417,2024-07-22 06:15:00,0.1395677636915975,11.256103819523785,-0.7644407621012951,0.45,0.0,0.0,1.0,1.0,0.0,-2145.431374986436,10.898816323175144,25.598201983944943,25.5,24.006961414739326,2832.380455111181,9042.889545193697,10643.364189291666,10643.364189291668,0.0,10643.364189291666,77.16439037236458,0.029,-0.7644407621012951,default_mpc,0.029,0.0,0.1395677636915975,-0.7644407621012951,0.0,10297.768525580605,optimal_relaxed_modes,0.0014223000034689903,False,,3439.9834294558277,-0.7644407621012951
2042,19418,2024-07-22 06:30:00,0.17615025305135223,11.061119151236293,-0.7635113319880242,0.45,0.0,0.0,1.0,1.0,0.0,-1990.423940571726,10.593945098196398,25.507956633431036,25.25,24.128536241692483,2835.3150573285807,8916.154318880976,10614.797431906185,10614.797431906185,0.0,10614.797431906185,76.95728138131985,0.029,-0.7635113319880242,default_mpc,0.029,0.0,0.17615025305135223,-0.7635113319880242,0.0,10297.768525580605,optimal_relaxed_modes,0.001353300001937896,False,,3435.800993946109,-0.7635113319880242
2043,19419,2024-07-22 06:45:00,0.23555940692700372,10.74446836107907,-0.7631560158304459,0.45,0.0,0.0,1.0,1.0,0.0,-1846.6373019995706,10.311187817966971,25.43717985622596,25.0,24.240745212351978,2837.999169392328,8760.200463903639,10614.501436704695,10614.501436704695,0.0,10614.501436704695,76.95513541610904,0.029,-0.7631560158304459,default_mpc,0.029,0.0,0.23555940692700372,-0.7631560158304459,0.0,10297.768525580605,optimal_relaxed_modes,0.0012149999965913594,False,,3434.2020712370067,-0.7631560158304459
2044,19420,2024-07-22 07:00:00,0.2906579950403284,10.45079288643505,-0.765502871319094,0.45,0.0,0.0,1.0,1.0,0.0,-1713.2575867288233,10.048939583886103,25.56414347515566,25.25,24.324793216283123,2840.0267427053363,8608.24471872504,10615.09132911092,10615.091329110921,966.0,9649.09132911092,69.95591213605417,0.029,-0.765502871319094,default_mpc,0.029,966.0,0.2906579950403284,-0.765502871319094,0.0,10297.768525580605,optimal_relaxed_modes,0.001174500008346513,False,,3444.762920935923,-0.765502871319094
2045,19421,2024-07-22 07:15:00,0.34176007007995374,10.178418826473846,-0.7666010124940951,0.45,0.0,0.0,1.0,1.0,0.0,-1589.5345808949758,9.805719655683617,25.534068350524432,25.5,24.406073117781595,2841.9351909027055,8482.564815543403,10616.970808265862,10616.970808265862,0.0,10616.970808265862,76.9730383599275,0.029,-0.7666010124940951,default_mpc,0.029,0.0,0.34176007007995374,-0.7666010124940951,0.0,10297.768525580605,optimal_relaxed_modes,0.001461999985622242,False,,3449.704556223428,-0.7666010124940951
2046,19422,2024-07-22 07:30:00,0.3891549450600389,9.925804142829993,-0.7655894202923179,0.45,0.0,0.0,1.0,1.0,0.0,-1474.7831246725593,9.580136793453015,25.514626781175945,25.75,24.484527235034705,2819.0995494452236,8361.292778025732,10589.883080958027,10589.883080958029,0.0,10589.883080958027,76.7766523369457,0.029,-0.7655894202923179,default_mpc,0.029,0.0,0.3891549450600389,-0.7655894202923179,0.0,10297.768525580605,optimal_relaxed_modes,0.0016187999863177538,False,,3445.1523913154306,-0.7655894202923179
2047,19423,2024-07-22 07:45:00,0.433111934938997,9.691513386775146,-0.5478811489243639,0.45,0.0,0.0,1.0,1.0,0.0,-1368.3394132048177,9.37091125089291,25.50117756713507,26.0,24.56011754252521,2786.4272682658166,8251.680936581495,10552.173539937428,10552.173539937427,0.0,10552.173539937428,76.50325816454637,0.029,-0.5478811489243639,default_mpc,0.029,0.0,0.433111934938997,-0.5478811489243639,0.0,9314.684735873552,optimal_relaxed_modes,0.0016827000072225928,False,,2465.4651701596376,-0.5478811489243639
2048,19424,2024-07-22 08:00:00,0.4738814656494932,9.474211788088201,1.0,0.45,0.0,1.0,1.0,0.0,6551.212332854257,-42.29643914680702,10.246927861812882,32.83325649277295,26.65,24.776602782949947,0.0,0.0,6900.309177869242,6900.309177869239,1638.78,5261.529177869243,217.03807858710627,0.165,1.0,default_mpc,0.165,1638.78,0.4738814656494932,1.0,0.0,2337.4558200807587,optimal_relaxed_modes,0.0014973000215832144,False,,-4500.0,1.0
2049,19425,2024-07-22 08:15:00,0.336682020873396,10.2054848287448,-0.7700950108732084,0.45,0.0,1.0,1.0,0.0,6674.946388734197,-44.20539615664063,11.322583292976532,29.44271519381883,27.3,24.97427042517828,0.0,0.0,6978.441462178634,6978.441462178633,0.0,6978.441462178634,50.593700600795096,0.029,-0.7700950108732084,default_mpc,0.029,0.0,0.336682020873396,-0.7700950108732084,0.0,10297.768525580605,optimal_relaxed_modes,0.001793200004613027,False,,3465.4275489294378,-0.7700950108732084
2050,19426,2024-07-22 08:30:00,0.158295066003127,11.156287298203333,-0.7704961374305892,0.45,0.0,0.0,1.0,1.0,0.0,-2137.7592402593796,11.018560134684344,25.69669507856469,27.950000000000003,25.152343663197232,2858.8645577736766,9139.237933857563,10646.532065303907,10646.532065303907,0.0,10646.532065303907,77.18735747345333,0.029,-0.7704961374305892,default_mpc,0.029,0.0,0.158295066003127,-0.7704961374305892,0.0,10297.768525580605,optimal_relaxed_modes,0.0012292999890632927,False,,3467.2326184376516,-0.7704961374305892
2051,19427,2024-07-22 08:45:00,0.17902517678757668,11.045795807722216,-0.7705957759129215,0.45,0.0,0.0,1.0,1.0,0.0,-1986.0384630968952,10.705025014232078,25.51341835476929,28.6,25.309952379170234,2862.2443927936883,8890.001242135404,10619.639377606802,10619.639377606798,0.0,10619.639377606802,76.99238548764932,0.029,-0.7705957759129215,default_mpc,0.029,0.0,0.17902517678757668,-0.7705957759129215,0.0,10297.768525580605,optimal_relaxed_modes,0.0018406999879516661,False,,3467.6809916081465,-0.7705957759129215
2052,19428,2024-07-22 09:00:00,0.23726697444040973,10.735367026232616,-0.766013716547163,0.45,0.0,0.0,1.0,1.0,0.0,-1899.0286704313583,10.414209549594673,25.46663306941215,28.950000000000003,25.367997943613346,2863.3909879588286,8800.806232267674,10621.651081668286,10621.651081668286,1930.86,8690.791081668285,358.4951321188168,0.165,-0.766013716547163,default_mpc,0.165,1930.86,0.23726697444040973,-0.766013716547163,0.0,10297.768525580605,optimal_relaxed_modes,0.0013780000153928995,False,,3447.0617244622335,-0.766013716547163
2053,19429,2024-07-22 09:15:00,0.2705829002591215,10.557793141618882,-0.7638602025180041,0.45,0.0,0.0,1.0,1.0,0.0,-1761.8566647182734,10.144489216832007,25.422793479616676,29.3,25.419389234393513,2864.481365437955,8664.938525121757,10621.591151556486,10621.591151556486,0.0,10621.591151556486,77.00653584878452,0.029,-0.7638602025180041,default_mpc,0.029,0.0,0.2705829002591215,-0.7638602025180041,0.0,10297.768525580605,optimal_relaxed_modes,0.0018272000015713274,False,,3437.3709113310188,-0.7638602025180041
2054,19430,2024-07-22 09:30:00,0.3231411592333619,10.277657621286181,-0.7629856568222747,0.45,0.0,0.0,1.0,1.0,0.0,-1634.6140251958163,9.894332532634467,25.590292386528958,29.65,25.46394406806759,2865.42242655509,8537.752566072984,10636.741229186491,10636.741229186491,0.0,10636.741229186491,77.11637391160207,0.029,-0.7629856568222747,default_mpc,0.029,0.0,0.3231411592333619,-0.7629856568222747,0.0,10297.768525580605,optimal_relaxed_modes,0.0016924999945331365,False,,3433.435455700236,-0.7629856568222747
2055,19431,2024-07-22 09:45:00,0.3718870783521119,10.017841872383244,-0.7626411784007426,0.45,0.0,0.0,1.0,1.0,0.0,-1516.5921581015616,9.662326177308534,25.516263445611838,30.0,25.50148866155575,2866.2129497832757,8435.488484403513,10623.704888266804,10623.704888266802,0.0,10623.704888266804,77.02186043993433,0.029,-0.7626411784007426,default_mpc,0.029,0.0,0.3718870783521119,-0.7626411784007426,0.0,10297.768525580605,optimal_relaxed_modes,0.0012715999910142273,False,,3431.885302803342,-0.7626411784007426
2056,19432,2024-07-22 10:00:00,0.41709676841334814,9.776874224356854,1.0,0.45,0.0,1.0,1.0,0.0,7689.532529604171,-44.69945278999495,10.542476971529993,30.275912156550238,30.25,25.728834036375712,0.0,0.0,6900.384585640341,6900.384585640343,2592.06,4308.324585640341,177.71838915766406,0.165,1.0,default_mpc,0.165,2592.06,0.41709676841334814,1.0,0.0,2356.392911759438,optimal_relaxed_modes,0.0012506000057328492,False,,-4500.0,1.0
2057,19433,2024-07-22 10:15:00,0.2818895679863372,10.497528602632823,-0.7657214867542764,0.45,0.0,1.0,1.0,0.0,6633.512248928176,-42.94628205759749,11.595557164267971,29.72544253493923,30.5,25.95623830279198,0.0,0.0,6946.289153147659,6946.289153147658,0.0,6946.289153147659,50.36059636032053,0.029,-0.7657214867542764,default_mpc,0.029,0.0,0.2818895679863372,-0.7657214867542764,0.0,10297.768525580605,optimal_relaxed_modes,0.0011700000031851232,False,,3445.746690394244,-0.7657214867542764
2058,19434,2024-07-22 10:30:00,0.091550451871332,11.5120360915258,-0.7660928609624338,0.45,0.0,0.0,1.0,1.0,0.0,-2263.5795214945606,11.274035606977069,25.732120477112982,30.75,26.183674118308097,2879.7484932674797,9276.693058393861,10654.97013256523,10654.97013256523,0.0,10654.97013256523,77.24853346109792,0.029,-0.7660928609624338,default_mpc,0.029,0.0,0.091550451871332,-0.7660928609624338,0.0,10297.768525580605,optimal_relaxed_modes,0.00108460002229549,False,,3447.417874330952,-0.7660928609624338
2059,19435,2024-07-22 10:45:00,0.13079140018358376,11.302881837021499,-0.7662239384971423,0.45,0.0,0.0,1.0,1.0,0.0,-2102.914697093537,10.941963201059384,25.50140314973828,31.0,26.411158717837942,2883.929002741078,9015.446294729227,10623.735422585993,10623.735422585994,0.0,10623.735422585993,77.02208181374846,0.029,-0.7662239384971423,default_mpc,0.029,0.0,0.13079140018358376,-0.7662239384971423,0.0,10297.768525580605,optimal_relaxed_modes,0.0014543999859597534,False,,3448.0077232371405,-0.7662239384971423
2060,19436,2024-07-22 11:00:00,0.19247678372015303,10.974098742771584,-0.7671821274748591,0.45,0.0,0.0,1.0,1.0,0.0,-2010.770151867409,10.6339576070093,25.49111839921181,31.35,26.43024363814591,2884.2490943867606,8896.083062284666,10627.22504236616,10627.225042366159,3049.92,7577.305042366161,157.22907962909784,0.083,-0.7671821274748591,default_mpc,0.083,3049.92,0.19247678372015303,-0.7671821274748591,0.0,10297.768525580605,optimal_relaxed_modes,0.0010596000065561384,False,,3452.319573636866,-0.7671821274748591
2061,19437,2024-07-22 11:15:00,0.22776202934008022,10.786028383617372,-0.7688536793675218,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5095890658297,10.348296898087623,25.505608165715646,31.7,26.441078898547993,2884.4532747567714,8741.28198016371,10627.408632003993,10627.408632003993,0.0,10627.408632003993,77.04871258202895,0.029,-0.7688536793675218,default_mpc,0.029,0.0,0.22776202934008022,-0.7688536793675218,0.0,10297.768525580605,optimal_relaxed_modes,0.0014561999996658415,False,,3459.841557153848,-0.7688536793675218
2062,19438,2024-07-22 11:30:00,0.28342674282009395,10.489335460768899,-0.7696097430988712,0.45,0.0,0.0,1.0,1.0,0.0,-1730.7642255927444,10.083359597535665,25.526051199168457,32.05,26.443405873762515,2884.5051551711967,8602.425686742548,10627.751074681992,10627.751074681993,0.0,10627.751074681992,77.05119529144444,0.029,-0.7696097430988712,default_mpc,0.029,0.0,0.28342674282009395,-0.7696097430988712,0.0,10297.768525580605,optimal_relaxed_modes,0.0010927999974228442,False,,3463.2438439449206,-0.7696097430988712
2063,19439,2024-07-22 11:45:00,0.33505318957335595,10.214166499574013,-0.7698863561324651,0.45,0.0,0.0,1.0,1.0,0.0,-1605.774054511586,9.83764138177249,25.549792729445574,32.4,26.43697270828925,2884.4004601797046,8475.349957068229,10628.17059621902,10628.17059621902,0.0,10628.17059621902,77.05423682258791,0.029,-0.7698863561324651,default_mpc,0.029,0.0,0.33505318957335595,-0.7698863561324651,0.0,10297.768525580605,optimal_relaxed_modes,0.0011064999853260815,False,,3464.488602596093,-0.7698863561324651
2064,19440,2024-07-22 12:00:00,0.3829344583398678,9.958959337048505,-0.5417456295154038,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8445759890894,9.609744349469187,25.532267927044266,32.8,26.471969590165255,2884.976068378066,8379.873872845526,10627.582542074553,10627.58254207455,2538.96,8088.622542074553,58.642513430040516,0.029,-0.5417456295154038,default_mpc,0.029,2538.96,0.3829344583398678,-0.5417456295154038,0.0,9292.116779260947,optimal_relaxed_modes,0.001058599998941645,False,,2437.8553328193175,-0.5417456295154038
2065,19441,2024-07-22 12:15:00,0.42734268073119047,9.722263511702755,-0.7630537925474264,0.45,0.0,0.0,1.0,1.0,0.0,-1382.311130276909,9.398372567943753,25.49696402666094,33.2,26.497709121178193,2885.444430515606,8281.400770151376,10627.676295955258,10627.676295955258,0.0,10627.676295955258,77.05065314567562,0.029,-0.7630537925474264,default_mpc,0.029,0.0,0.42734268073119047,-0.7630537925474264,0.0,10297.768525580605,optimal_relaxed_modes,0.001020000025164336,False,,3433.742066463419,-0.7630537925474264
2066,19442,2024-07-22 12:30:00,0.468530438625563,9.50273276212575,0.6707817971207208,0.45,0.0,1.0,1.0,0.0,6559.335286684362,-42.35596045833117,10.27468253829201,32.82084447553448,33.6,26.513876047157265,0.0,0.0,6900.204665881599,6900.204665881598,0.0,6900.204665881599,50.02648382764159,0.029,0.6707817971207208,default_mpc,0.029,0.0,0.468530438625563,0.6707817971207208,0.0,3849.3521132095525,optimal_relaxed_modes,0.0012902000162284821,False,,-3018.5180870432437,0.6707817971207208
2067,19443,2024-07-22 12:45:00,0.33148446112807756,10.233187822187347,-0.7618923967307217,0.45,0.0,1.0,1.0,0.0,6678.824197697704,-44.210179654950004,11.349671118116236,29.479417777990683,34.0,26.520163305975316,0.0,0.0,6978.168603379248,6978.1686033792475,0.0,6978.168603379248,50.591722374499554,0.029,-0.7618923967307217,default_mpc,0.029,0.0,0.33148446112807756,-0.7618923967307217,0.0,10297.768525580605,optimal_relaxed_modes,0.0012370999902486801,False,,3428.5157852882476,-0.7618923967307217
2068,19444,2024-07-22 13:00:00,0.1532314807094701,11.183276207818524,-0.7641649018485861,0.45,0.0,0.0,1.0,1.0,0.0,-2150.224688085281,11.043868567637375,25.661339121107023,34.0,26.371736247206957,2883.2165851478203,9162.514671266139,10671.46968123866,10671.46968123866,1701.12,8970.349681238658,186.13475588570216,0.083,-0.7641649018485861,default_mpc,0.083,1701.12,0.1532314807094701,-0.7641649018485861,0.0,10297.768525580605,optimal_relaxed_modes,0.0011038999946322292,False,,3438.7420583186376,-0.7641649018485861
2069,19445,2024-07-22 13:15:00,0.17424693492984472,11.071263836823928,-0.7652681835284448,0.45,0.0,0.0,1.0,1.0,0.0,-1997.615792023061,10.728493812575955,25.50259974809216,34.0,26.222457978603487,2880.473010785975,8909.614476651032,10631.428792609036,10631.428792609036,0.0,10631.428792609036,77.07785874641552,0.029,-0.7652681835284448,default_mpc,0.029,0.0,0.17424693492984472,-0.7652681835284448,0.0,10297.768525580605,optimal_relaxed_modes,0.0014686999784316868,False,,3443.706825878002,-0.7652681835284448
2070,19446,2024-07-22 13:30:00,0.23283049274952794,10.759013473645016,-0.7657509357798996,0.45,0.0,0.0,1.0,1.0,0.0,-1910.097293999561,10.435975301103987,25.474323751675545,34.0,26.072302209992323,2877.833892591696,8805.829551992545,10630.016639222767,10630.016639222767,0.0,10630.016639222767,77.06762063436507,0.029,-0.7657509357798996,default_mpc,0.029,0.0,0.23283049274952794,-0.7657509357798996,0.0,10297.768525580605,optimal_relaxed_modes,0.0013306000037118793,False,,3445.8792110095483,-0.7657509357798996
2071,19447,2024-07-22 13:45:00,0.26634151425758806,10.580399729007055,-0.7659782288841709,0.45,0.0,0.0,1.0,1.0,0.0,-1772.1239740376768,10.164676351064237,25.45962737322006,34.0,25.921277405111034,2874.922098311998,8663.484740001295,10629.330986656983,10629.330986656985,0.0,10629.330986656983,77.06264965326314,0.029,-0.7659782288841709,default_mpc,0.029,0.0,0.26634151425758806,-0.7659782288841709,0.0,10297.768525580605,optimal_relaxed_modes,0.0013387000071816146,False,,3446.902029978769,-0.7659782288841709
2072,19448,2024-07-22 14:00:00,0.3192074750144118,10.298624158173185,-0.768818520935401,0.45,0.0,0.0,1.0,1.0,0.0,-1644.1384928941488,9.913056872558025,25.471733850699277,34.225,25.799466807096636,2872.4840491407613,8520.7595613176,10627.914696694506,10627.914696694508,1442.4,9185.514696694507,190.59942995641103,0.083,-0.768818520935401,default_mpc,0.083,1442.4,0.3192074750144118,-0.768818520935401,0.0,10297.768525580605,optimal_relaxed_modes,0.001221699989400804,False,,3459.683344209305,-0.768818520935401
2073,19449,2024-07-22 14:15:00,0.3682385683167633,10.037288430871651,-0.7701447871320163,0.45,0.0,0.0,1.0,1.0,0.0,-1525.4249369836848,9.679687759101455,25.496407974585455,34.45,25.67034107543559,2869.903080682528,8394.868934701512,10627.712096341927,10627.712096341926,0.0,10627.712096341927,77.05091269847898,0.029,-0.7701447871320163,default_mpc,0.029,0.0,0.3682385683167633,-0.7701447871320163,0.0,10297.768525580605,optimal_relaxed_modes,0.0016066000098362565,False,,3465.651542094073,-0.7701447871320163
2074,19450,2024-07-22 14:30:00,0.41371320131852446,9.794908636972265,-0.7706843642579408,0.45,0.0,0.0,1.0,1.0,0.0,-1415.315319747384,9.463242559196074,25.5270392731091,34.675,25.533666531382185,2855.2868774240083,8281.402857570301,10614.742449693536,10614.742449693533,0.0,10614.742449693536,76.95688276027815,0.029,-0.7706843642579408,default_mpc,0.029,0.0,0.41371320131852446,-0.7706843642579408,0.0,10297.768525580605,optimal_relaxed_modes,0.0012531000247690827,False,,3468.0796391607337,-0.7706843642579408
2075,19451,2024-07-22 14:45:00,0.4558897487945501,9.570107638925048,0.22122795926539585,0.45,0.0,1.0,1.0,0.0,6565.024996946054,-42.41005689582154,10.338476714793945,33.190938652770605,34.9,25.38918914097253,0.0,0.0,6900.525991986408,6900.525991986409,0.0,6900.525991986408,50.02881344190146,0.029,0.22122795926539585,default_mpc,0.029,0.0,0.4558897487945501,0.22122795926539585,0.0,5833.194946078421,optimal_relaxed_modes,0.0014877999783493578,False,,-995.5258166942813,0.22122795926539585
2076,19452,2024-07-22 15:00:00,0.31892606827322373,10.300124056103718,-0.7654387213628258,0.45,0.0,1.0,1.0,0.0,6689.908271066065,-44.394570252957735,11.420663991991898,29.561371294874377,34.925,25.25217327483954,0.0,0.0,6982.093191772307,6982.0931917723055,897.9,6084.193191772308,126.2470087292754,0.083,-0.7654387213628258,default_mpc,0.083,897.9,0.31892606827322373,-0.7654387213628258,0.0,10297.768525580605,optimal_relaxed_modes,0.001784899999620393,False,,3444.474246132716,-0.7654387213628258
2077,19453,2024-07-22 15:15:00,0.13996415816034694,11.25399103700535,-0.7629241781657818,0.45,0.0,0.0,1.0,1.0,0.0,-2182.901103698189,11.110212963314872,25.633735965058285,34.95,25.11419444445177,2858.0371300864385,9190.344830518614,10676.536237254853,10676.536237254855,0.0,10676.536237254853,77.40488772009769,0.029,-0.7629241781657818,default_mpc,0.029,0.0,0.13996415816034694,-0.7629241781657818,0.0,10297.768525580605,optimal_relaxed_modes,0.0013055000163149089,False,,3433.158801746018,-0.7629241781657818
2078,19454,2024-07-22 15:30:00,0.16172111031974973,11.138026481995734,-0.7619612939437284,0.45,0.0,0.0,1.0,1.0,0.0,-2025.4266480515162,10.790012253546436,25.536098793968396,34.975,24.975239956660285,2854.993134625397,8926.938137906674,10625.956207250598,10625.956207250596,0.0,10625.956207250598,77.03818250256684,0.029,-0.7619612939437284,default_mpc,0.029,0.0,0.16172111031974973,-0.7619612939437284,0.0,10297.768525580605,optimal_relaxed_modes,0.0012177999888081104,False,,3428.8258227467777,-0.7619612939437284
2079,19455,2024-07-22 15:45:00,0.2221741786326185,10.815811627888143,-0.7616421454997598,0.45,0.0,0.0,1.0,1.0,0.0,-1939.1112218846417,10.493032103789693,25.491016454863754,35.0,24.835320752914743,2852.0916935361333,8842.704859657611,10625.100212980222,10625.100212980225,0.0,10625.100212980222,77.03197654410661,0.029,-0.7616421454997598,default_mpc,0.029,0.0,0.2221741786326185,-0.7616421454997598,0.0,10297.768525580605,optimal_relaxed_modes,0.001215500000398606,False,,3427.3896547489194,-0.7616421454997598
2080,19456,2024-07-22 16:00:00,0.25522338623786206,10.639659351352195,-0.7623157504514131,0.45,0.0,0.0,1.0,1.0,0.0,-1799.038152575968,10.217594779621816,25.47187435613605,35.0,24.723786418028034,2849.538406187005,8693.470641618958,10623.50020979813,10623.500209798129,410.28,10213.22020979813,211.9243193533112,0.083,-0.7623157504514131,default_mpc,0.083,410.28,0.25522338623786206,-0.7623157504514131,0.0,10297.768525580605,optimal_relaxed_modes,0.0011977999820373952,False,,3430.420877031359,-0.7623157504514131
2081,19457,2024-07-22 16:15:00,0.3088957214200099,10.353585804831347,-0.7644693219134048,0.45,0.0,0.0,1.0,1.0,0.0,-1669.1044879598705,9.962137194451167,25.457646916204748,35.0,24.61177109270362,2846.989654560976,8559.033854171963,10622.792552041145,10622.792552041145,0.0,10622.792552041145,77.0152460022983,0.029,-0.7644693219134048,default_mpc,0.029,0.0,0.3088957214200099,-0.7644693219134048,0.0,10297.768525580605,optimal_relaxed_modes,0.0012465000036172569,False,,3440.1119486103216,-0.7644693219134048
2082,19458,2024-07-22 16:30:00,0.3586747236505662,10.088263722942482,-0.7655241924571935,0.45,0.0,0.0,1.0,1.0,0.0,-1548.5800252887877,9.725208369320017,25.446910681777176,35.0,24.499272148680912,2844.402512145626,8435.83889608665,10622.232990704966,10622.232990704966,0.0,10622.232990704966,77.011189182611,0.029,-0.7655241924571935,default_mpc,0.029,0.0,0.3586747236505662,-0.7655241924571935,0.0,10297.768525580605,optimal_relaxed_modes,0.0011650000233203173,False,,3444.8588660573705,-0.7655241924571935
2083,19459,2024-07-22 16:45:00,0.4048430067971369,9.84218677377126,-0.7659854412360431,0.45,0.0,0.0,1.0,1.0,0.0,-1436.7940185985194,9.505460179336538,25.438165312322194,35.0,24.386284215113204,2801.1492513861594,8322.388680120022,10576.868022342242,10576.868022342243,0.0,10576.868022342242,76.68229316198125,0.029,-0.7659854412360431,default_mpc,0.029,0.0,0.4048430067971369,-0.7659854412360431,0.0,10297.768525580605,optimal_relaxed_modes,0.0010883999930229038,False,,3446.934485562194,-0.7659854412360431
2084,19460,2024-07-22 17:00:00,0.4476630327211476,9.613956035596283,1.0,0.45,0.0,1.0,1.0,0.0,6564.14940482307,-42.40383973864478,10.378869787812585,33.15074783786529,34.725,24.938194072158122,0.0,0.0,6899.595291996731,6899.595291996731,146.16,6753.435291996731,278.5792057948652,0.165,1.0,default_mpc,0.165,146.16,0.4476630327211476,1.0,0.0,2336.460893575124,optimal_relaxed_modes,0.0011586000036913902,False,,-4500.0,1.0
2085,19461,2024-07-22 17:15:00,0.3113467652934283,10.340521740986027,-0.7706130118238773,0.45,0.0,1.0,1.0,0.0,6686.048330379399,-44.33135678014296,11.458690096310196,29.59269583284777,34.45,25.45889341197156,0.0,0.0,6981.681265501215,6981.6812655012145,0.0,6981.681265501215,50.61718917488381,0.029,-0.7706130118238773,default_mpc,0.029,0.0,0.3113467652934283,-0.7706130118238773,0.0,10297.768525580605,optimal_relaxed_modes,0.0011724000214599073,False,,3467.758553207448,-0.7706130118238773
2086,19462,2024-07-22 17:30:00,0.1328124225019882,11.292109788064403,-0.7711391631576489,0.45,0.0,0.0,1.0,1.0,0.0,-2200.404090755576,11.14575146918132,25.700333833524617,34.175,25.950346695140528,2875.291162443342,9208.704933882762,10635.041039325788,10635.041039325788,0.0,10635.041039325788,77.10404753511197,0.029,-0.7711391631576489,default_mpc,0.029,0.0,0.1328124225019882,-0.7711391631576489,0.0,10297.768525580605,optimal_relaxed_modes,0.001331700012087822,False,,3470.1262342094196,-0.7711391631576489
2087,19463,2024-07-22 17:45:00,0.15501149779476533,11.1737887167539,-0.7713033099618416,0.45,0.0,0.0,1.0,1.0,0.0,-2044.2296180147796,10.822989416003715,25.52154278448908,33.9,26.414324597104777,2883.9859839633164,8951.573819449924,10617.959700450645,10617.959700450647,0.0,10617.959700450645,76.98020782826718,0.029,-0.7713033099618416,default_mpc,0.029,0.0,0.15501149779476533,-0.7713033099618416,0.0,10297.768525580605,optimal_relaxed_modes,0.001149999996414408,False,,3470.864894828287,-0.7713033099618416
2088,19464,2024-07-22 18:00:00,0.21496729432521153,10.854224321246623,-0.7651938443133773,0.45,0.0,0.0,1.0,1.0,0.0,-1954.6634767524158,10.52361620861961,25.466614104714527,33.675,26.373510397528793,2883.298366464037,8863.008723670138,10628.661862387286,10628.661862387286,27.3,10601.361862387286,437.3061768234756,0.165,-0.7651938443133773,default_mpc,0.165,27.3,0.21496729432521153,-0.7651938443133773,0.0,10297.768525580605,optimal_relaxed_modes,0.001238699973328039,False,,3443.372299410198,-0.7651938443133773
2089,19465,2024-07-22 18:15:00,0.24926360845342418,10.671424966943249,-0.7623934010529677,0.45,0.0,0.0,1.0,1.0,0.0,-1813.464210897767,10.24595918278644,25.411297949895488,33.45,26.33020969364985,2882.5136581470333,8724.369533126744,10628.073693757993,10628.073693757997,0.0,10628.073693757993,77.05353427974545,0.029,-0.7623934010529677,default_mpc,0.029,0.0,0.24926360845342418,-0.7623934010529677,0.0,10297.768525580605,optimal_relaxed_modes,0.001576699985889718,False,,3430.7703047383548,-0.7623934010529677
2090,19466,2024-07-22 18:30:00,0.30336845596606654,10.383046129700865,-0.7613317921513905,0.45,0.0,0.0,1.0,1.0,0.0,-1682.4853137767334,9.988441545249945,25.601873738971264,33.225,26.284463638533012,2881.6778317084013,8593.571621567371,10660.389987749397,10660.389987749399,0.0,10660.389987749397,77.28782741118313,0.029,-0.7613317921513905,default_mpc,0.029,0.0,0.30336845596606654,-0.7613317921513905,0.0,10297.768525580605,optimal_relaxed_modes,0.0018576000002212822,False,,3425.9930646812572,-0.7613317921513905
