step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2091,19467,2024-07-22 18:45:00,0.35354874793721736,10.115585173494631,-0.7609910226879257,0.45,0.0,0.0,1.0,1.0,0.0,-1560.9911352345239,9.749611231151675,25.49421865765939,33.0,26.236315394995064,2880.7906673214598,8497.976732356427,10629.316616336844,10629.316616336844,0.0,10629.316616336844,77.06254546844212,0.029,-0.7609910226879257,default_mpc,0.029,0.0,0.35354874793721736,-0.7609910226879257,0.0,10297.768525580605,optimal_relaxed_modes,0.0012724999978672713,False,,3424.459602095666,-0.7609910226879257
2092,19468,2024-07-22 19:00:00,0.40008847046155577,9.867528452439908,1.0,0.45,0.0,1.0,1.0,0.0,7596.792542445358,-47.75213356965212,10.637260813326286,29.04600302544344,32.75,26.20611986877434,0.0,0.0,6900.1439737444225,6900.143973744421,0.0,6900.1439737444225,345.00719868722115,0.2,1.0,default_mpc,0.2,0.0,0.40008847046155577,1.0,0.0,2359.8925566366725,optimal_relaxed_modes,0.0016011999978218228,False,,-4500.0,1.0
2093,19469,2024-07-22 19:15:00,0.2640002561695651,10.592878634616218,-0.7654284402553276,0.45,0.0,1.0,1.0,0.0,6625.332066762066,-42.879889869643165,11.680555975165866,29.78431631597768,32.5,26.172567546429693,0.0,0.0,6939.089495094485,6939.089495094483,0.0,6939.089495094485,50.308398839435014,0.029,-0.7654284402553276,default_mpc,0.029,0.0,0.2640002561695651,-0.7654284402553276,0.0,10297.768525580605,optimal_relaxed_modes,0.0012538000009953976,False,,3444.427981148974,-0.7654284402553276
2094,19470,2024-07-22 19:30:00,0.07558445350962607,11.597134862793693,-0.7646693036863252,0.45,0.0,0.0,1.0,1.0,0.0,-2302.6963545513695,11.353467766921984,25.668473485996632,32.25,26.135707575047803,2878.845932336613,9322.440122807846,10674.081609429888,10674.081609429888,0.0,10674.081609429888,77.3870916683667,0.029,-0.7646693036863252,default_mpc,0.029,0.0,0.07558445350962607,-0.7646693036863252,0.0,10297.768525580605,optimal_relaxed_modes,0.0013538999774027616,False,,3441.011866588464,-0.7646693036863252
2095,19471,2024-07-22 19:45:00,0.11579471150562506,11.382814187675018,-0.7655619209202333,0.45,0.0,0.0,1.0,1.0,0.0,-2136.5686170094764,11.015617999059529,25.46528839615634,32.0,26.095612781553832,2878.0859588540266,9034.130900208947,10628.093319808784,10628.093319808784,0.0,10628.093319808784,77.0536765686137,0.029,-0.7655619209202333,default_mpc,0.029,0.0,0.11579471150562506,-0.7655619209202333,0.0,10297.768525580605,optimal_relaxed_modes,0.0013284999877214432,False,,3445.02864414105,-0.7655619209202333
2096,19472,2024-07-22 20:00:00,0.17957981260702296,11.042839598804568,-0.7685617316921618,0.45,0.0,0.0,1.0,1.0,0.0,-2045.5027266757584,10.702267125081619,25.465815828801396,31.75,26.4011769127572,2883.378751567738,8923.220099986267,10619.932767139382,10619.932767139382,0.0,10619.932767139382,530.9966383569691,0.2,-0.7685617316921618,default_mpc,0.2,0.0,0.17957981260702296,-0.7685617316921618,0.0,10297.768525580605,optimal_relaxed_modes,0.0011705000069923699,False,,3458.5277926147282,-0.7685617316921618
2097,19473,2024-07-22 20:15:00,0.21445084521115862,10.856976995024525,-0.7699212750976789,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7274711165044,10.41164975225643,25.486518178687362,31.5,26.691099464458016,2888.5053311293923,8768.490585579506,10621.495887764302,10621.495887764302,0.0,10621.495887764302,77.0058451862912,0.029,-0.7699212750976789,default_mpc,0.029,0.0,0.21445084521115862,-0.7699212750976789,0.0,10297.768525580605,optimal_relaxed_modes,0.001814799994463101,False,,3464.645737939555,-0.7699212750976789
2098,19474,2024-07-22 20:30:00,0.27108151191184565,10.555135541509863,-0.7704585218761412,0.45,0.0,0.0,1.0,1.0,0.0,-1760.6493605287283,10.14211594154484,25.509660079207865,31.25,26.966079913520694,2893.094733192439,8628.565185902165,10623.18486412326,10623.18486412326,0.0,10623.18486412326,77.01809026489363,0.029,-0.7704585218761412,default_mpc,0.029,0.0,0.27108151191184565,-0.7704585218761412,0.0,10297.768525580605,optimal_relaxed_modes,0.0016482000064570457,False,,3467.0633484426353,-0.7704585218761412
2099,19475,2024-07-22 20:45:00,0.323603704425433,10.275192255412442,-0.7706556710408224,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4952378661708,9.892135029846054,25.53494323930594,31.0,27.226770954641594,2897.186187237526,8499.667390533938,10624.744865076058,10624.744865076058,0.0,10624.744865076058,77.02940027180142,0.029,-0.7706556710408224,default_mpc,0.029,0.0,0.323603704425433,-0.7706556710408224,0.0,10297.768525580605,optimal_relaxed_modes,0.0015472000231966376,False,,3467.950519683701,-0.7706556710408224
2100,19476,2024-07-22 21:00:00,0.37231564985899496,10.015557586251557,0.860315496872529,0.45,0.0,1.0,1.0,0.0,6643.23433579008,-44.59647210530781,10.779874537407386,28.913540145334597,30.75,26.794115313800823,0.0,0.0,6900.65889487663,6900.6588948766275,0.0,6900.65889487663,284.65217941366103,0.165,0.860315496872529,default_mpc,0.165,0.0,0.37231564985899496,0.860315496872529,0.0,2980.9684625457644,optimal_relaxed_modes,0.0013226000010035932,False,,-3871.4197359263803,0.860315496872529
2101,19477,2024-07-22 21:15:00,0.2356782287851629,10.743835040575082,-0.7633804095178311,0.45,0.0,1.0,1.0,0.0,6598.277179185488,-42.85177813952949,11.816556307379882,29.84089533101611,30.5,26.362312544031038,0.0,0.0,6936.580843827403,6936.580843827403,0.0,6936.580843827403,50.290211117748676,0.029,-0.7633804095178311,default_mpc,0.029,0.0,0.2356782287851629,-0.7633804095178311,0.0,10297.768525580605,optimal_relaxed_modes,0.0020416000043042004,False,,3435.21184283024,-0.7633804095178311
2102,19478,2024-07-22 21:30:00,0.05767749580220261,11.69257894737426,-0.7625651511900853,0.45,0.0,0.0,1.0,1.0,0.0,-2365.204347845432,11.480402540781682,25.74439637450063,30.25,25.9314215429267,2874.922449450125,9380.870934743081,10711.49056460437,10711.49056460437,0.0,10711.49056460437,77.65830659338168,0.029,-0.7625651511900853,default_mpc,0.029,0.0,0.05767749580220261,-0.7625651511900853,0.0,10297.768525580605,optimal_relaxed_modes,0.0012523999903351068,False,,3431.543180355384,-0.7625651511900853
2103,19479,2024-07-22 21:45:00,0.09182935209061541,11.51054955335702,-0.7623452785278253,0.45,0.0,0.0,1.0,1.0,0.0,-2194.5585883514473,11.133342935641181,25.45811903576076,30.0,25.50148866155575,2866.2651841395523,9092.70272226465,10638.177717289705,10638.177717289705,0.0,10638.177717289705,77.12678845035038,0.029,-0.7623452785278253,default_mpc,0.029,0.0,0.09182935209061541,-0.7623452785278253,0.0,10297.768525580605,optimal_relaxed_modes,0.0014626000192947686,False,,3430.553753375214,-0.7623452785278253
2104,19480,2024-07-22 22:00:00,0.15735336045221432,11.161306588789698,-0.7648538858853547,0.45,0.0,0.0,1.0,1.0,0.0,-2101.0143739412497,10.811450439991386,25.433016964490417,30.0,25.50148866155575,2866.2651711463,8990.213933820094,10623.252367926825,10623.252367926825,0.0,10623.252367926825,220.43248663448162,0.083,-0.7648538858853547,default_mpc,0.083,0.0,0.15735336045221432,-0.7648538858853547,0.0,10297.768525580605,optimal_relaxed_modes,0.0010443000064697117,False,,3441.8424864840963,-0.7648538858853547
2105,19481,2024-07-22 22:15:00,0.19317495068124899,10.970377512868943,-0.7660688186240566,0.45,0.0,0.0,1.0,1.0,0.0,-1949.2206810726293,10.512910681475761,25.420782166539063,30.0,25.50148866155575,2866.2651709464812,8835.56035274985,10623.09015737854,10623.090157378541,0.0,10623.09015737854,77.01740364099442,0.029,-0.7660688186240566,default_mpc,0.029,0.0,0.19317495068124899,-0.7660688186240566,0.0,10297.768525580605,optimal_relaxed_modes,0.0010541999945417047,False,,3447.3096838082547,-0.7660688186240566
2106,19482,2024-07-22 22:30:00,0.2513493534999607,10.66030794584521,-0.7665987731055393,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4140309636093,10.23602836536844,25.40774390857988,30.0,25.50148866155575,2866.265170946481,8693.462838987543,10622.926370968851,10622.926370968851,0.0,10622.926370968851,77.01621618952417,0.029,-0.7665987731055393,default_mpc,0.029,0.0,0.2513493534999607,-0.7665987731055393,0.0,10297.768525580605,optimal_relaxed_modes,0.0012163000064902008,False,,3449.694478974927,-0.7665987731055393
2107,19483,2024-07-22 22:45:00,0.3053034110851694,10.372732818916047,-0.7654467939461651,0.45,0.0,0.0,1.0,1.0,0.0,-1677.800240092276,9.979230953433246,25.5569037449747,30.0,25.50148866155575,2866.265170946481,8561.532392797686,10622.815503676426,10622.815503676427,0.0,10622.815503676426,77.01541240165409,0.029,-0.7654467939461651,default_mpc,0.029,0.0,0.3053034110851694,-0.7654467939461651,0.0,10297.768525580605,optimal_relaxed_modes,0.0013760000001639128,False,,3444.510572757743,-0.7654467939461651
2108,19484,2024-07-22 23:00:00,0.3553435294247319,10.106018988166179,0.2871386116985238,0.45,0.0,1.0,1.0,0.0,6626.144335311878,-43.30523086186127,10.863690599645091,28.980407469177486,29.8,25.641424878675615,0.0,0.0,6900.9456907058375,6900.945690705837,0.0,6900.9456907058375,143.19462308214614,0.083,0.2871386116985238,default_mpc,0.083,0.0,0.3553435294247319,0.2871386116985238,0.0,5547.107663475653,optimal_relaxed_modes,0.0011424000258557498,False,,-1292.123752643357,0.2871386116985238
2109,19485,2024-07-22 23:15:00,0.21993693329722774,10.827736145525776,-0.7700659658115593,0.45,0.0,1.0,1.0,0.0,6621.619774665245,-43.9638344601005,11.900663445326774,29.804546910457663,29.6,25.77494348883534,0.0,0.0,6937.368204608041,6937.36820460804,0.0,6937.368204608041,50.2959194834083,0.029,-0.7700659658115593,default_mpc,0.029,0.0,0.21993693329722774,-0.7700659658115593,0.0,10297.768525580605,optimal_relaxed_modes,0.001717500010272488,False,,3465.2968461520168,-0.7700659658115593
2110,19486,2024-07-22 23:30:00,0.06458642375828891,11.65575436136832,-0.7706604811705161,0.45,0.0,0.0,1.0,1.0,0.0,-2403.5612339186355,11.558289364960746,25.748113629904132,29.4,25.902225847749033,2874.3513686876086,9416.282539535703,10660.528778445487,10660.528778445485,0.0,10660.528778445487,77.28883364372979,0.029,-0.7706604811705161,default_mpc,0.029,0.0,0.06458642375828891,-0.7706604811705161,0.0,10297.768525580605,optimal_relaxed_modes,0.0011463999981060624,False,,3467.9721652673225,-0.7706604811705161
2111,19487,2024-07-22 23:45:00,0.07712447005898398,11.588926574585615,-0.7708852928558158,0.45,0.0,0.0,1.0,1.0,0.0,-2230.141166513779,11.205583072287519,25.524391366820364,29.2,26.023449058283447,2876.7056375382,9125.588513163892,10624.596433713843,10624.596433713841,0.0,10624.596433713843,77.02832414442537,0.029,-0.7708852928558158,default_mpc,0.029,0.0,0.07712447005898398,-0.7708852928558158,0.0,10297.768525580605,optimal_relaxed_modes,0.001281999982893467,False,,3468.983817851171,-0.7708852928558158
2112,19488,2024-07-23 00:00:00,0.1437144760528975,11.234001842638056,-0.7660603787051663,0.45,0.0,0.0,1.0,1.0,0.0,-2135.077119076711,10.878451970774066,25.478598756856794,28.9,25.97209419856113,2875.7804497684224,9034.516888847771,10627.380580082914,10627.380580082916,0.0,10627.380580082914,77.04850920560114,0.029,-0.7660603787051663,default_mpc,0.029,0.0,0.1437144760528975,-0.7660603787051663,0.0,10297.768525580605,optimal_relaxed_modes,0.001516699994681403,False,,3447.2717041732485,-0.7660603787051663
2113,19489,2024-07-23 00:15:00,0.18011904917193547,11.039965467913584,-0.763839823132325,0.45,0.0,0.0,1.0,1.0,0.0,-1980.8191130358214,10.575053194542415,25.434022417437834,28.6,25.915614934057388,2874.6876425325013,8883.267757010582,10626.92226275029,10626.92226275029,0.0,10626.92226275029,77.0451864049396,0.029,-0.763839823132325,default_mpc,0.029,0.0,0.18011904917193547,-0.763839823132325,0.0,10297.768525580605,optimal_relaxed_modes,0.0013423000054899603,False,,3437.279204095463,-0.763839823132325
2114,19490,2024-07-23 00:30:00,0.23924024880656974,10.724849473860983,-0.7629887345160993,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7257536610598,10.293663344866363,25.587621492589733,28.3,25.85413773131063,2873.4867123007957,8740.996229776596,10636.007596537534,10636.007596537536,0.0,10636.007596537534,77.11105507489712,0.029,-0.7629887345160993,default_mpc,0.029,0.0,0.23924024880656974,-0.7629887345160993,0.0,10297.768525580605,optimal_relaxed_modes,0.0011342000216245651,False,,3433.449305322447,-0.7629887345160993
2115,19491,2024-07-23 00:45:00,0.2940725555046403,10.432593279160267,-0.7627055831839399,0.45,0.0,0.0,1.0,1.0,0.0,-1704.9919910926913,10.032692611690944,25.51535799643209,28.0,25.787771254732956,2872.1772875342876,8620.659443936813,10627.836260228678,10627.836260228678,0.0,10627.836260228678,77.05181288665791,0.029,-0.7627055831839399,default_mpc,0.029,0.0,0.2940725555046403,-0.7627055831839399,0.0,10297.768525580605,optimal_relaxed_modes,0.0013188999728299677,False,,3432.1751243277295,-0.7627055831839399
2116,19492,2024-07-23 01:00:00,0.3449266191332374,10.161541120019844,-0.06132757676649211,0.45,0.0,0.0,1.0,1.0,0.0,-1581.8684081095644,9.790649138089787,25.476181984131927,28.0,25.787771254732956,2872.0885830224706,8479.302958165945,10625.261058550032,10625.261058550032,0.0,10625.261058550032,77.03314267448773,0.029,-0.06132757676649211,default_mpc,0.029,0.0,0.3449266191332374,-0.06132757676649211,0.0,7130.943187423072,optimal_relaxed_modes,0.0014321999915409833,False,,275.9740954492145,-0.06132757676649211
2117,19493,2024-07-23 01:15:00,0.3920914109511309,9.910152779630472,1.0,0.45,0.0,1.0,1.0,0.0,6969.876610711744,-47.65378160219797,10.680587634081188,28.854709136587697,28.0,25.787771254732956,0.0,0.0,6900.057469720374,6900.057469720373,0.0,6900.057469720374,50.02541665547271,0.029,1.0,default_mpc,0.029,0.0,0.3920914109511309,1.0,0.0,2349.8284662833566,optimal_relaxed_modes,0.0010852999985218048,False,,-4500.0,1.0
2118,19494,2024-07-23 01:30:00,0.2546372649091032,10.64278337803448,-0.7667046730295778,0.45,0.0,1.0,1.0,0.0,6607.662596666591,-42.803129697414825,11.721732210712535,29.781589992576667,28.0,25.787771254732956,0.0,0.0,6936.172391525824,6936.172391525824,0.0,6936.172391525824,50.28724983856223,0.029,-0.7667046730295778,default_mpc,0.029,0.0,0.2546372649091032,-0.7667046730295778,0.0,10297.768525580605,optimal_relaxed_modes,0.001105000003008172,False,,3450.1710286331,-0.7667046730295778
2119,19495,2024-07-23 01:45:00,0.07090052391221982,11.622100207547868,-0.7669328580123413,0.45,0.0,0.0,1.0,1.0,0.0,-2321.621559455365,11.391897634606932,25.724518264332918,28.0,25.787771254732956,2872.0885829928147,9333.614354579855,10670.007863495937,10670.007863495937,0.0,10670.007863495937,77.35755701034554,0.029,-0.7669328580123413,default_mpc,0.029,0.0,0.07090052391221982,-0.7669328580123413,0.0,10297.768525580605,optimal_relaxed_modes,0.001145999995060265,False,,3451.197861055536,-0.7669328580123413
2120,19496,2024-07-23 02:00:00,0.10853906660961529,11.42148677497075,-0.7682321007818785,0.45,0.0,0.0,1.0,1.0,0.0,-2156.8294006818473,11.05127338902453,25.554641545524635,28.05,25.834216191290988,2873.011426446233,9069.538356623949,10625.553397790214,10625.553397790214,0.0,10625.553397790214,77.03526213397906,0.029,-0.7682321007818785,default_mpc,0.029,0.0,0.10853906660961529,-0.7682321007818785,0.0,10297.768525580605,optimal_relaxed_modes,0.0017449000151827931,False,,3457.0444535184533,-0.7682321007818785
2121,19497,2024-07-23 02:15:00,0.1718131022200806,11.08423616516697,-0.7700668927236677,0.45,0.0,0.0,1.0,1.0,0.0,-2062.316889577326,10.73533935229432,25.540151184070663,28.1,25.880668496036442,2873.866845825657,8946.364117663114,10624.711945456056,10624.711945456058,0.0,10624.711945456056,77.0291616045564,0.029,-0.7700668927236677,default_mpc,0.029,0.0,0.1718131022200806,-0.7700668927236677,0.0,10297.768525580605,optimal_relaxed_modes,0.0017219000146724284,False,,3465.3010172565046,-0.7700668927236677
2122,19498,2024-07-23 02:30:00,0.208006643222405,10.891324591624581,-0.7708988750911645,0.45,0.0,0.0,1.0,1.0,0.0,-1913.326253753919,10.442325779853416,25.55503364458156,28.15,25.927120147047116,2874.777593775472,8785.650053117442,10624.903725019072,10624.903725019072,0.0,10624.903725019072,77.03055200638828,0.029,-0.7708988750911645,default_mpc,0.029,0.0,0.208006643222405,-0.7708988750911645,0.0,10297.768525580605,optimal_relaxed_modes,0.0015589999966323376,False,,3469.04493791024,-0.7708988750911645
2123,19499,2024-07-23 02:45:00,0.2651041967261547,10.586994631449596,-0.7712187135848196,0.45,0.0,0.0,1.0,1.0,0.0,-1775.1204086757516,10.170569514551048,25.576883675067933,28.2,25.973568706396435,2875.6818594296747,8642.23607323998,10625.23515687871,10625.235156878709,0.0,10625.23515687871,77.03295488737065,0.029,-0.7712187135848196,default_mpc,0.029,0.0,0.2651041967261547,-0.7712187135848196,0.0,10297.768525580605,optimal_relaxed_modes,0.001419799984432757,False,,3470.4842111316884,-0.7712187135848196
2124,19500,2024-07-23 03:00:00,0.31805945411394637,10.304743109572666,-0.7660959385384881,0.45,0.0,0.0,1.0,1.0,0.0,-1646.9200287869212,9.918527445473773,25.554927698232397,27.9,25.86809528071457,2873.819917635413,8535.18046140014,10628.93124604613,10628.93124604613,0.0,10628.93124604613,77.05975153383444,0.029,-0.7660959385384881,default_mpc,0.029,0.0,0.31805945411394637,-0.7660959385384881,0.0,10297.768525580605,optimal_relaxed_modes,0.0011539000261109322,False,,3447.4317234231967,-0.7660959385384881
2125,19501,2024-07-23 03:15:00,0.367173049263476,10.042967647425673,0.6905022336187222,0.45,0.0,1.0,1.0,0.0,6640.3195964379765,-44.57834463984829,10.80495677392833,28.931277907696067,27.6,25.758923494637454,0.0,0.0,6900.877222638569,6900.877222638568,0.0,6900.877222638569,50.03135986412963,0.029,0.6905022336187222,default_mpc,0.029,0.0,0.367173049263476,0.6905022336187222,0.0,3753.6947004192216,optimal_relaxed_modes,0.0011615999974310398,False,,-3107.26005128425,0.6905022336187222
2126,19502,2024-07-23 03:30:00,0.23096946921954362,10.768932729059832,-0.7628315972305209,0.45,0.0,1.0,1.0,0.0,6596.065309540655,-42.835648753800804,11.84133644140611,29.860206454436774,27.3,25.646107318521135,0.0,0.0,6936.813674215659,6936.813674215659,0.0,6936.813674215659,50.291899138063535,0.029,-0.7628315972305209,default_mpc,0.029,0.0,0.23096946921954362,-0.7628315972305209,0.0,10297.768525580605,optimal_relaxed_modes,0.001113000005716458,False,,3432.742187537344,-0.7628315972305209
2127,19503,2024-07-23 03:45:00,0.05302075866195856,11.71739935633176,-0.7625298820439109,0.45,0.0,0.0,1.0,1.0,0.0,-2376.607276624728,11.50356059216805,25.66432625553614,27.0,25.52972925927267,2866.84973139554,9396.683216663434,10679.603533378258,10679.603533378258,0.0,10679.603533378258,77.42712561699237,0.029,-0.7625298820439109,default_mpc,0.029,0.0,0.05302075866195856,-0.7625298820439109,0.0,10297.768525580605,optimal_relaxed_modes,0.0014808999840170145,False,,3431.384469197599,-0.7625298820439109
2128,19504,2024-07-23 04:00:00,0.08745721521750244,11.533853042890712,-0.7650452010580137,0.45,0.0,0.0,1.0,1.0,0.0,-2205.137786171806,11.154820571440263,25.457548883918484,27.0,25.52972925927267,2866.849721050687,9101.263982628026,10624.530196455169,10624.530196455169,0.0,10624.530196455169,77.02784392429999,0.029,-0.7650452010580137,default_mpc,0.029,0.0,0.08745721521750244,-0.7650452010580137,0.0,10297.768525580605,optimal_relaxed_modes,0.001372400001855567,False,,3442.7034047610614,-0.7650452010580137
2129,19505,2024-07-23 04:15:00,0.15329838598365747,11.182919602707106,-0.7662564365533813,0.45,0.0,0.0,1.0,1.0,0.0,-2111.141450742134,10.831369755367948,25.433140489466165,27.0,25.52972925927267,2866.849721050684,8998.603975850925,10623.40623933886,10623.40623933886,0.0,10623.40623933886,77.01969523520674,0.029,-0.7662564365533813,default_mpc,0.029,0.0,0.15329838598365747,-0.7662564365533813,0.0,10297.768525580605,optimal_relaxed_modes,0.0011548000038601458,False,,3448.153964490216,-0.7662564365533813
2130,19506,2024-07-23 04:30:00,0.1892933943434515,10.991066208149403,-0.7667770730578187,0.45,0.0,0.0,1.0,1.0,0.0,-1958.6147629844195,10.531384876272861,25.42033321608109,27.0,25.52972925927267,2866.849721050682,8843.806955205502,10623.235350086195,10623.235350086195,0.0,10623.235350086195,77.01845628812492,0.029,-0.7667770730578187,default_mpc,0.029,0.0,0.1892933943434515,-0.7667770730578187,0.0,10297.768525580605,optimal_relaxed_modes,0.0011671000102069229,False,,3450.496828760184,-0.7667770730578187
2131,19507,2024-07-23 04:45:00,0.24774941242197535,10.679495631790871,-0.767012704777671,0.45,0.0,0.0,1.0,1.0,0.0,-1817.128113845881,10.25316235055744,25.40637228165077,27.0,25.52972925927267,2866.849721050682,8701.219620204172,10623.066670275903,10623.0666702759,0.0,10623.066670275903,77.0172333595003,0.029,-0.767012704777671,default_mpc,0.029,0.0,0.24774941242197535,-0.767012704777671,0.0,10297.768525580605,optimal_relaxed_modes,0.001137699990067631,False,,3451.5571714995194,-0.767012704777671
2132,19508,2024-07-23 05:00:00,0.30196463437854426,10.39052849876236,-0.7694756997224821,0.45,0.0,0.0,1.0,1.0,0.0,-1685.8834647267304,9.995121994487773,25.414646736601636,27.125,25.684616536050328,2869.806447350725,8558.034535369752,10619.59604307747,10619.596043077474,15.24,10604.35604307747,76.88158131231167,0.029,-0.7694756997224821,default_mpc,0.029,15.24,0.30196463437854426,-0.7694756997224821,0.0,10297.768525580605,optimal_relaxed_modes,0.0018349000019952655,False,,3462.6406487511695,-0.7694756997224821
2133,19509,2024-07-23 05:15:00,0.35224696022020147,10.122523702026326,0.17360916851670116,0.45,0.0,1.0,1.0,0.0,6629.672541499655,-43.86540288369958,10.878668048162476,28.992317976560336,27.25,25.83969054302886,0.0,0.0,6899.434005173729,6899.43400517373,0.0,6899.434005173729,50.020896537509536,0.029,0.17360916851670116,default_mpc,0.029,0.0,0.35224696022020147,0.17360916851670116,0.0,6048.793237680275,optimal_relaxed_modes,0.0018601000192575157,False,,-781.2412583251553,0.17360916851670116
2134,19510,2024-07-23 05:30:00,0.2166819291003312,10.845085317895235,-0.7710485558596519,0.45,0.0,1.0,1.0,0.0,6599.359407022811,-43.171268748136356,11.917858846443377,29.880449296254454,27.375,25.994943724472503,0.0,0.0,6937.561892765897,6937.561892765896,0.0,6937.561892765897,50.297323722552754,0.029,-0.7710485558596519,default_mpc,0.029,0.0,0.2166819291003312,-0.7710485558596519,0.0,10297.768525580605,optimal_relaxed_modes,0.0016297000111080706,False,,3469.718501368434,-0.7710485558596519
2135,19511,2024-07-23 05:45:00,0.046267766857137994,11.753392802651454,-0.7712021720958063,0.45,0.0,0.0,1.0,1.0,0.0,-2411.715837867899,11.57485858298417,25.624377087227632,27.5,26.150377197574304,2879.1227191206885,9427.80416502163,10661.393483410375,10661.393483410378,0.0,10661.393483410375,77.29510275472522,0.029,-0.7712021720958063,default_mpc,0.029,0.0,0.046267766857137994,-0.7712021720958063,0.0,10297.768525580605,optimal_relaxed_modes,0.0012939000152982771,False,,3470.4097744311284,-0.7712021720958063
2136,19512,2024-07-23 06:00:00,0.07399613329039088,11.605600609562217,-0.766471432838864,0.45,0.0,0.0,1.0,1.0,0.0,-2237.7071334856796,11.220944132210558,25.570624829443506,27.375,25.994943724472503,2876.1560257141305,9141.510162830373,10630.42647430594,10630.426474305938,223.2,10407.226474305939,75.45239193871807,0.029,-0.766471432838864,default_mpc,0.029,223.2,0.07399613329039088,-0.766471432838864,0.0,10297.768525580605,optimal_relaxed_modes,0.0021526000055018812,False,,3449.121447774888,-0.766471432838864
2137,19513,2024-07-23 06:15:00,0.1408143495894883,11.249459516688027,-0.7642932831968301,0.45,0.0,0.0,1.0,1.0,0.0,-2142.3203336329125,10.892700428595777,25.514867960443894,27.25,25.83969054302886,2873.3256358472913,9045.789640108862,10629.909720923954,10629.909720923955,0.0,10629.909720923954,77.06684547669866,0.029,-0.7642932831968301,default_mpc,0.029,0.0,0.1408143495894883,-0.7642932831968301,0.0,10297.768525580605,optimal_relaxed_modes,0.0013288999907672405,False,,3439.3197743857354,-0.7642932831968301
2138,19514,2024-07-23 06:30:00,0.17734273100063236,11.05476324376663,-0.7634535168478016,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5389066622872,10.588269438405067,25.469018590240815,27.125,25.684616536050328,2870.226990809375,8891.010228093446,10629.039388772568,10629.039388772568,0.0,10629.039388772568,77.06053556860113,0.029,-0.7634535168478016,default_mpc,0.029,0.0,0.17734273100063236,-0.7634535168478016,0.0,10297.768525580605,optimal_relaxed_modes,0.001514800009317696,False,,3435.5408258151074,-0.7634535168478016
2139,19515,2024-07-23 06:45:00,0.23666503813604403,10.738575346734885,-0.7606581788507536,0.45,0.0,0.0,1.0,1.0,0.0,-1843.959864537602,10.305922276119677,25.573175492740845,27.0,25.52972925927267,2867.0641774591136,8747.214276678784,10627.867739626914,10627.867739626916,0.0,10627.867739626914,77.05204111229513,0.029,-0.7606581788507536,default_mpc,0.029,0.0,0.23666503813604403,-0.7606581788507536,0.0,10297.768525580605,optimal_relaxed_modes,0.0017073999915737659,False,,3422.961804828391,-0.7606581788507536
2140,19516,2024-07-23 07:00:00,0.29168389132182476,10.445324859254674,-0.7640480712849362,0.45,0.0,0.0,1.0,1.0,0.0,-1710.7749860961117,10.044061675382373,25.535950150303822,27.25,25.772176556665798,2871.4520541920283,8608.586392139623,10619.691691954458,10619.691691954458,856.92,9762.771691954458,70.78009476666982,0.029,-0.7640480712849362,default_mpc,0.029,856.92,0.29168389132182476,-0.7640480712849362,0.0,10297.768525580605,optimal_relaxed_modes,0.0012258999922778457,False,,3438.216320782213,-0.7640480712849362
2141,19517,2024-07-23 07:15:00,0.3427111569131017,10.173349533653168,-0.7657233532153309,0.45,0.0,0.0,1.0,1.0,0.0,-1587.2327998373949,9.801194395777188,25.512506552977957,27.5,26.01463962706074,2876.222398258008,8476.745072189238,10620.149091696872,10620.149091696872,0.0,10620.149091696872,76.99608091480233,0.029,-0.7657233532153309,default_mpc,0.029,0.0,0.3427111569131017,-0.7657233532153309,0.0,10297.768525580605,optimal_relaxed_modes,0.0011389999999664724,False,,3445.7550894689894,-0.7657233532153309
2142,19518,2024-07-23 07:30:00,0.39003662826788765,9.921104771332159,-0.7663738456836671,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6477657412424,9.575938786708953,25.49608155302335,27.75,26.257121325238483,2880.81508849563,8358.268148121893,10621.128505890318,10621.128505890321,0.0,10621.128505890318,77.00318166770481,0.029,-0.7663738456836671,default_mpc,0.029,0.0,0.39003662826788765,-0.7663738456836671,0.0,10297.768525580605,optimal_relaxed_modes,0.001271400018595159,False,,3448.6823055765017,-0.7663738456836671
2143,19519,2024-07-23 07:45:00,0.4339298675023033,9.687153806212724,-0.52050704211632,0.45,0.0,0.0,1.0,1.0,0.0,-1366.3581964823968,9.36701688683625,25.482297524243542,28.0,26.499616396303747,2885.2203367607876,8250.334973960016,10622.096892119995,10622.096892119998,0.0,10622.096892119995,77.01020246786996,0.029,-0.52050704211632,default_mpc,0.029,0.0,0.4339298675023033,-0.52050704211632,0.0,9190.316433024242,optimal_relaxed_modes,0.0011292000126559287,False,,2342.28168952344,-0.52050704211632
2144,19520,2024-07-23 08:00:00,0.47464024253011294,9.470167507314498,1.0,0.45,0.0,1.0,1.0,0.0,6553.014545945435,-42.309621311792334,10.243487675579564,32.7817831697265,28.35,26.58961092280991,0.0,0.0,6900.109843863341,6900.109843863339,1319.94,5580.169843863341,230.18200605936283,0.165,1.0,default_mpc,0.165,1319.94,0.47464024253011294,1.0,0.0,2338.4336297677346,optimal_relaxed_modes,0.0012540000025182962,False,,-4500.0,1.0
2145,19521,2024-07-23 08:15:00,0.3373295677985312,10.202033403633829,-0.7696962120634165,0.45,0.0,1.0,1.0,0.0,6673.926439320674,-44.18373127237709,11.318246791161423,29.43706495714355,28.7,26.67337978448696,0.0,0.0,6977.890281999851,6977.890281999849,0.0,6977.890281999851,50.58970454449892,0.029,-0.7696962120634165,default_mpc,0.029,0.0,0.3373295677985312,-0.7696962120634165,0.0,10297.768525580605,optimal_relaxed_modes,0.00127570002223365,False,,3463.6329542853746,-0.7696962120634165
2146,19522,2024-07-23 08:30:00,0.15910391727314407,11.151976120934142,-0.7700418808810757,0.45,0.0,0.0,1.0,1.0,0.0,-2135.7626337396746,11.014506297939306,25.642616721254985,29.049999999999997,26.75076065849676,2889.8486416955966,9138.815147643692,10663.401713331825,10663.401713331823,0.0,10663.401713331825,77.30966242165573,0.029,-0.7700418808810757,default_mpc,0.029,0.0,0.15910391727314407,-0.7700418808810757,0.0,10297.768525580605,optimal_relaxed_modes,0.0011193999962415546,False,,3465.1884639648406,-0.7700418808810757
2147,19523,2024-07-23 08:45:00,0.17979050449935685,11.041716611018428,-0.7701355650124804,0.45,0.0,0.0,1.0,1.0,0.0,-1984.1827265933878,10.701262965992182,25.44950359983987,29.4,26.821594911761895,2891.032682961448,8889.045719652047,10628.104678340424,10628.104678340424,0.0,10628.104678340424,77.05375891796807,0.029,-0.7701355650124804,default_mpc,0.029,0.0,0.17979050449935685,-0.7701355650124804,0.0,10297.768525580605,optimal_relaxed_modes,0.001124400005210191,False,,3465.6100425561617,-0.7701355650124804
2148,19524,2024-07-23 09:00:00,0.23797809181272295,10.731576770638187,-0.7659473390943716,0.45,0.0,0.0,1.0,1.0,0.0,-1897.2536955935345,10.410717761825612,25.40228385192157,29.799999999999997,26.93552008804542,2892.775321320793,8799.00350104569,10626.433211821439,10626.433211821442,2033.22,8593.21321182144,354.47004498763437,0.165,-0.7659473390943716,default_mpc,0.165,2033.22,0.23797809181272295,-0.7659473390943716,0.0,10297.768525580605,optimal_relaxed_modes,0.0018489000212866813,False,,3446.7630259246725,-0.7659473390943716
2149,19525,2024-07-23 09:15:00,0.27126305447513854,10.554167919647512,-0.7639741145245648,0.45,0.0,0.0,1.0,1.0,0.0,-1760.208850007332,10.141248048118552,25.602830616814636,30.2,27.042519640773072,2894.495023407554,8662.832331058575,10655.490668459219,10655.490668459219,0.0,10655.490668459219,77.25230734632935,0.029,-0.7639741145245648,default_mpc,0.029,0.0,0.27126305447513854,-0.7639741145245648,0.0,10297.768525580605,optimal_relaxed_modes,0.0011596999829635024,False,,3437.8835153605414,-0.7639741145245648
2150,19526,2024-07-23 09:30:00,0.32377247360083405,10.274292715707555,-0.763168619062929,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0867256094857,9.891333974910713,25.51404459121475,30.6,27.14242195332169,2896.062145005143,8560.221659956584,10629.069153527273,10629.06915352727,0.0,10629.069153527273,77.06075136307273,0.029,-0.763168619062929,default_mpc,0.029,0.0,0.32377247360083405,-0.763168619062929,0.0,10297.768525580605,optimal_relaxed_modes,0.001067200006218627,False,,3434.2587857831804,-0.763168619062929
2151,19527,2024-07-23 09:45:00,0.37247213293614073,10.01472353145037,-0.7628471761809693,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1766519422715,9.659541885288107,25.447515411707638,31.0,27.235023100839786,2897.4809891616956,8429.42592638825,10628.469301406065,10628.469301406069,0.0,10628.469301406065,77.05640243519397,0.029,-0.7628471761809693,default_mpc,0.029,0.0,0.37247213293614073,-0.7628471761809693,0.0,10297.768525580605,optimal_relaxed_modes,0.0012935999839100987,False,,3432.812292814362,-0.7628471761809693
2152,19528,2024-07-23 10:00:00,0.4176389974629937,9.773984143522243,1.0,0.45,0.0,1.0,1.0,0.0,6566.7216174181885,-42.42400139466458,10.52649167942588,33.36681498348946,31.25,27.138813259168103,0.0,0.0,6899.7070232708065,6899.707023270805,1770.0,5129.7070232708065,211.60041470992078,0.165,1.0,default_mpc,0.165,1770.0,0.4176389974629937,1.0,0.0,2369.794862472264,optimal_relaxed_modes,0.0011517000093590468,False,,-4500.0,1.0
2153,19529,2024-07-23 10:15:00,0.28365361633685315,10.488126224924573,-0.7641032936820409,0.45,0.0,1.0,1.0,0.0,6687.8213755560855,-44.36088739885473,11.607546905590215,29.73813662613097,31.5,27.03494682965023,0.0,0.0,6983.938743095906,6983.938743095903,0.0,6983.938743095906,50.63355588744532,0.029,-0.7641032936820409,default_mpc,0.029,0.0,0.28365361633685315,-0.7641032936820409,0.0,10297.768525580605,optimal_relaxed_modes,0.0010910000128205866,False,,3438.464821569184,-0.7641032936820409
2154,19530,2024-07-23 10:30:00,0.10489439039295731,11.440912899205538,-0.7652760397989009,0.45,0.0,0.0,1.0,1.0,0.0,-2266.9120697328513,11.284833662965479,25.587821084450706,31.75,26.923180800500436,2892.699151357635,9251.547005716899,10680.485343445913,10680.485343445913,0.0,10680.485343445913,77.43351873998287,0.029,-0.7652760397989009,default_mpc,0.029,0.0,0.10489439039295731,-0.7652760397989009,0.0,10297.768525580605,optimal_relaxed_modes,0.00099709999631159,False,,3443.742179095054,-0.7652760397989009
2155,19531,2024-07-23 10:45:00,0.12953040217713757,11.309602956395857,-0.7657631124169815,0.45,0.0,0.0,1.0,1.0,0.0,-2107.853641679133,10.951976410568392,25.492956903293344,32.0,26.803252498625017,2890.727808676711,9020.284563321125,10631.924914446461,10631.924914446461,0.0,10631.924914446461,77.08145562973685,0.029,-0.7657631124169815,default_mpc,0.029,0.0,0.12953040217713757,-0.7657631124169815,0.0,10297.768525580605,optimal_relaxed_modes,0.0011108999897260219,False,,3445.9340058764164,-0.7657631124169815
2156,19532,2024-07-23 11:00:00,0.1905839057951792,10.984187782111695,-0.7681089996436987,0.45,0.0,0.0,1.0,1.0,0.0,-2015.4920094544475,10.64324399524226,25.48362009943131,32.2,26.804809436923197,2890.7519919762526,8901.299911817867,10628.956406203131,10628.956406203135,2533.38,8095.576406203131,167.98321042871498,0.083,-0.7681089996436987,default_mpc,0.083,2533.38,0.1905839057951792,-0.7681089996436987,0.0,10297.768525580605,optimal_relaxed_modes,0.001131199998781085,False,,3456.4904983966444,-0.7681089996436987
2157,19533,2024-07-23 11:15:00,0.22595241631507457,10.795673621040653,-0.7691771019112961,0.45,0.0,0.0,1.0,1.0,0.0,-1869.8895185040044,10.356909284356373,25.49548370589929,32.4,26.80347938493643,2890.7330685289603,8747.437923884801,10628.94744135559,10628.94744135559,0.0,10628.94744135559,77.05986894982804,0.029,-0.7691771019112961,default_mpc,0.029,0.0,0.22595241631507457,-0.7691771019112961,0.0,10297.768525580605,optimal_relaxed_modes,0.0015625999949406832,False,,3461.296958600832,-0.7691771019112961
2158,19534,2024-07-23 11:30:00,0.28174847685303467,10.498280618373325,-0.7695889275403586,0.45,0.0,0.0,1.0,1.0,0.0,-1734.8268790913485,10.091346809849385,25.51260040992678,32.599999999999994,26.79920815980372,2890.665192853461,8608.501718138941,10629.107676112228,10629.107676112228,0.0,10629.107676112228,77.06103065181365,0.029,-0.7695889275403586,default_mpc,0.029,0.0,0.28174847685303467,-0.7695889275403586,0.0,10297.768525580605,optimal_relaxed_modes,0.0012246000114828348,False,,3463.1501739316136,-0.7695889275403586
2159,19535,2024-07-23 11:45:00,0.3334967399802942,10.222462375905032,-0.769729310891073,0.45,0.0,0.0,1.0,1.0,0.0,-1609.5423388981408,9.845048667905111,25.532741836705885,32.8,26.79195445627563,2890.5475322617317,8481.166779370325,10629.351293315343,10629.351293315345,0.0,10629.351293315343,77.06279687653624,0.029,-0.769729310891073,default_mpc,0.029,0.0,0.3334967399802942,-0.769729310891073,0.0,10297.768525580605,optimal_relaxed_modes,0.0011403000098653138,False,,3463.7818990098285,-0.769729310891073
2160,19536,2024-07-23 12:00:00,0.38149100422644644,9.96665294747304,-0.592536821844644,0.45,0.0,0.0,1.0,1.0,0.0,-1493.3392508490417,9.616613779801895,25.51504149210876,33.099999999999994,26.92192409204764,2892.537214710967,8383.611723341963,10626.91994058114,10626.91994058114,1969.08,8657.83994058114,62.769339569213265,0.029,-0.592536821844644,default_mpc,0.029,1969.08,0.38149100422644644,-0.592536821844644,0.0,9519.86967990065,optimal_relaxed_modes,0.0011583000014070421,False,,2666.415698300898,-0.592536821844644
2161,19537,2024-07-23 12:15:00,0.4260040344998781,9.72939849611565,-0.763380777895232,0.45,0.0,0.0,1.0,1.0,0.0,-1385.5525280857244,9.404743147055092,25.480944671167496,33.4,27.049556302046216,2894.584292149326,8284.084994706185,10627.127913142485,10627.127913142489,0.0,10627.127913142485,77.04667737028302,0.029,-0.763380777895232,default_mpc,0.029,0.0,0.4260040344998781,-0.763380777895232,0.0,10297.768525580605,optimal_relaxed_modes,0.0010729999921750277,False,,3435.2135005285436,-0.763380777895232
2162,19538,2024-07-23 12:30:00,0.4672889985459171,9.509349637750262,0.6258346985226773,0.45,0.0,1.0,1.0,0.0,6559.581627470275,-42.35782501763482,10.280757293841337,32.81107058524191,33.7,27.174810089869602,0.0,0.0,6900.036671404828,6900.036671404827,0.0,6900.036671404828,50.025265867685,0.029,0.6258346985226773,default_mpc,0.029,0.0,0.4672889985459171,0.6258346985226773,0.0,4049.9338563648116,optimal_relaxed_modes,0.0016456000157631934,False,,-2816.2561433520477,0.6258346985226773
2163,19539,2024-07-23 12:45:00,0.33034503803880555,10.239260947253166,-0.7622698813823588,0.45,0.0,1.0,1.0,0.0,7085.133388859302,-49.34048866503579,11.426676151760871,29.705054088201603,34.0,27.297668086688578,0.0,0.0,6978.072182654219,6978.072182654218,0.0,6978.072182654219,50.591023324243096,0.029,-0.7622698813823588,default_mpc,0.029,0.0,0.33034503803880555,-0.7622698813823588,0.0,10297.768525580605,optimal_relaxed_modes,0.0016170000017154962,False,,3430.2144662206147,-0.7622698813823588
2164,19540,2024-07-23 13:00:00,0.14067215391702076,11.25021741962228,-0.7627658444599644,0.45,0.0,0.0,1.0,1.0,0.0,-2179.500256543991,11.115703792708569,25.640759122475593,34.25,27.177041436904265,2896.6960460305827,9127.234034155703,10676.112062056363,10676.112062056363,1744.26,8931.852062056363,185.33593028766956,0.083,-0.7627658444599644,default_mpc,0.083,1744.26,0.14067215391702076,-0.7627658444599644,0.0,10297.768525580605,optimal_relaxed_modes,0.0011306000233162194,False,,3432.4463000698397,-0.7627658444599644
2165,19541,2024-07-23 13:15:00,0.1630646196212098,11.130865577418952,-0.7644175896346377,0.45,0.0,0.0,1.0,1.0,0.0,-2030.4806733523528,10.79511699113727,25.504507308518036,34.5,27.048236953776033,2894.6984499405125,8942.671410928362,10633.407277322716,10633.407277322718,0.0,10633.407277322716,77.0922027605897,0.029,-0.7644175896346377,default_mpc,0.029,0.0,0.1630646196212098,-0.7644175896346377,0.0,10297.768525580605,optimal_relaxed_modes,0.0011612999951466918,False,,3439.8791533558697,-0.7644175896346377
2166,19542,2024-07-23 13:30:00,0.22023622012356497,10.826140946741399,-0.765230821254685,0.45,0.0,0.0,1.0,1.0,0.0,-1941.51835854707,10.497765183258096,25.479091939538765,34.75,26.910962167776972,2892.650266200163,8837.801367930262,10632.564807852343,10632.56480785234,0.0,10632.564807852343,77.08609485692949,0.029,-0.765230821254685,default_mpc,0.029,0.0,0.22023622012356497,-0.765230821254685,0.0,10297.768525580605,optimal_relaxed_modes,0.0010204999998677522,False,,3443.5386956460825,-0.765230821254685
2167,19543,2024-07-23 13:45:00,0.25430095169086125,10.64457592748771,-0.7655880493899538,0.45,0.0,0.0,1.0,1.0,0.0,-1801.2706041020078,10.221984007866894,25.46166380654663,35.0,26.764950677824494,2890.2515271244847,8694.381953059154,10632.176150501082,10632.176150501084,0.0,10632.176150501082,77.08327709113284,0.029,-0.7655880493899538,default_mpc,0.029,0.0,0.25430095169086125,-0.7655880493899538,0.0,10297.768525580605,optimal_relaxed_modes,0.0010408000089228153,False,,3445.1462222547925,-0.7655880493899538
2168,19544,2024-07-23 14:00:00,0.30804037505592674,10.35814480095191,-0.768389159449801,0.45,0.0,0.0,1.0,1.0,0.0,-1671.1751128398653,9.966207607446428,25.471145970907646,35.0,26.811803965895137,2890.8178430509943,8549.48936587926,10627.721993370486,10627.721993370486,1856.82,8770.901993370486,181.9962163624376,0.083,-0.768389159449801,default_mpc,0.083,1856.82,0.30804037505592674,-0.768389159449801,0.0,10297.768525580605,optimal_relaxed_modes,0.0011966999736614525,False,,3457.7512175241045,-0.768389159449801
2169,19545,2024-07-23 14:15:00,0.35788151162015436,10.092491543064577,-0.7696778578830773,0.45,0.0,0.0,1.0,1.0,0.0,-1550.500495717219,9.728984172953947,25.492963976113238,35.0,26.85862594099133,2891.5928186387455,8421.668583696744,10627.868619203964,10627.868619203964,0.0,10627.868619203964,77.05204748922874,0.029,-0.7696778578830773,default_mpc,0.029,0.0,0.35788151162015436,-0.7696778578830773,0.0,10297.768525580605,optimal_relaxed_modes,0.001241200021468103,False,,3463.550360473848,-0.7696778578830773
2170,19546,2024-07-23 14:30:00,0.40410731068212025,9.846108034064299,-0.7701859896172353,0.45,0.0,0.0,1.0,1.0,0.0,-1438.576104240921,9.508964099366054,25.52038499693496,35.0,26.905414851637676,2892.359306289745,8306.462612288076,10628.27050434732,10628.270504347318,0.0,10628.27050434732,77.05496115651808,0.029,-0.7701859896172353,default_mpc,0.029,0.0,0.40410731068212025,-0.7701859896172353,0.0,10297.768525580605,optimal_relaxed_modes,0.0010918999905698001,False,,3465.8369532775587,-0.7701859896172353
2171,19547,2024-07-23 14:45:00,0.44698045178391765,9.617594191991719,-0.08799910319747242,0.45,0.0,0.0,1.0,1.0,0.0,-1334.7525818932102,9.304899821828931,25.550277884451035,35.0,26.95217454245628,2893.1173039234995,8201.131403800367,10628.722303849892,10628.722303849892,0.0,10628.722303849892,77.05823670291173,0.029,-0.08799910319747242,default_mpc,0.029,0.0,0.44698045178391765,-0.08799910319747242,0.0,7227.08510733008,optimal_relaxed_modes,0.0010788000072352588,False,,395.9959643886259,-0.08799910319747242
2172,19548,2024-07-23 15:00:00,0.4867444463555484,9.405652100924927,1.0,0.45,0.0,1.0,1.0,0.0,6560.0759244394185,-42.360856194694904,10.18539048171365,32.72617897380156,33.5,26.46688596598921,0.0,0.0,6900.772624108481,6900.772624108478,1362.6,5538.172624108482,114.917081950251,0.083,1.0,default_mpc,0.083,1362.6,0.4867444463555484,1.0,0.0,2354.701644706737,optimal_relaxed_modes,0.0013507000112440437,False,,-4500.0,1.0
2173,19549,2024-07-23 15:15:00,0.34823778639678293,10.143892598505147,-0.7627652007106016,0.45,0.0,1.0,1.0,0.0,7084.51983043873,-49.350300194065,11.331926526322455,29.612408355642675,32.0,25.90832624131493,0.0,0.0,6977.152239960744,6977.152239960743,0.0,6977.152239960744,50.5843537397154,0.029,-0.7627652007106016,default_mpc,0.029,0.0,0.34823778639678293,-0.7627652007106016,0.0,10297.768525580605,optimal_relaxed_modes,0.0014510999899357557,False,,3432.443403197707,-0.7627652007106016
2174,19550,2024-07-23 15:30:00,0.1584446250366534,11.155490148554637,-0.7619271448279791,0.45,0.0,0.0,1.0,1.0,0.0,-2136.012544274004,11.027161413014182,25.61903998713249,30.5,25.28196365702243,2861.6488398729784,9078.165477909515,10728.67769041095,10728.677690410954,0.0,10728.67769041095,77.78291325547939,0.029,-0.7619271448279791,default_mpc,0.029,0.0,0.1584446250366534,-0.7619271448279791,0.0,10297.768525580605,optimal_relaxed_modes,0.0013080000062473118,False,,3428.6721517259057,-0.7619271448279791
2175,19551,2024-07-23 15:45:00,0.17973368697336256,11.042019448431978,-0.7617512524857009,0.45,0.0,0.0,1.0,1.0,0.0,-1989.9716154039832,10.712998001481838,25.50066664732038,29.0,24.592512740667498,2846.3763300499436,8898.939927767236,10643.246450119357,10643.246450119357,0.0,10643.246450119357,77.16353676336534,0.029,-0.7617512524857009,default_mpc,0.029,0.0,0.17973368697336256,-0.7617512524857009,0.0,10297.768525580605,optimal_relaxed_modes,0.0016799000150058419,False,,3427.880636185654,-0.7617512524857009
2176,19552,2024-07-23 16:00:00,0.23575977848299626,10.74340038068563,-0.7644401930335895,0.45,0.0,0.0,1.0,1.0,0.0,-1902.7889088430288,10.421603588271203,25.475724895288593,28.75,24.52412267354457,2844.9082329563716,8795.729739734357,10621.314475172556,10621.314475172556,886.62,9734.694475172555,201.99491035983053,0.083,-0.7644401930335895,default_mpc,0.083,886.62,0.23575977848299626,-0.7644401930335895,0.0,10297.768525580605,optimal_relaxed_modes,0.0012454999960027635,False,,3439.9808686511524,-0.7644401930335895
2177,19553,2024-07-23 16:15:00,0.26914202225608985,10.565473021375041,-0.7644357687007477,0.45,0.0,0.0,1.0,1.0,0.0,-1765.3446488141822,10.151347254775589,25.458485105334233,28.5,24.452995385859147,2843.265764325539,8654.832293366739,10620.919714914207,10620.919714914207,0.0,10620.919714914207,77.001667933128,0.029,-0.7644357687007477,default_mpc,0.029,0.0,0.26914202225608985,-0.7644357687007477,0.0,10297.768525580605,optimal_relaxed_modes,0.001319299975875765,False,,3439.9609591533645,-0.7644357687007477
2178,19554,2024-07-23 16:30:00,0.32180482248738473,10.28478029614224,-0.7656677366925556,0.45,0.0,0.0,1.0,1.0,0.0,-1637.8499521958795,9.900694592318857,25.443454293220974,28.25,24.379193628942783,2841.550223726115,8524.272106168217,10620.540884658923,10620.540884658923,0.0,10620.540884658923,76.9989214137772,0.029,-0.7656677366925556,default_mpc,0.029,0.0,0.32180482248738473,-0.7656677366925556,0.0,10297.768525580605,optimal_relaxed_modes,0.00121640000725165,False,,3445.5048151165,-0.7656677366925556
2179,19555,2024-07-23 16:45:00,0.37064750298556653,10.02444880908693,-0.7663409174197399,0.45,0.0,0.0,1.0,1.0,0.0,-1519.5922378938315,9.668220765176994,25.43044706446098,28.0,24.302749140313615,2823.6694001930464,8403.779422748377,10602.41379097982,10602.41379097982,0.0,10602.41379097982,76.8674999846037,0.029,-0.7663409174197399,default_mpc,0.029,0.0,0.37064750298556653,-0.7663409174197399,0.0,10297.768525580605,optimal_relaxed_modes,0.0010215000074822456,False,,3448.5341283888292,-0.7663409174197399
2180,19556,2024-07-23 17:00:00,0.4159475392488038,9.782999615803876,1.0,0.45,0.0,1.0,1.0,0.0,7686.15298071262,-44.64437771450086,10.546406804807194,30.26789432438818,29.0,24.74978971393174,0.0,0.0,6899.561544020538,6899.561544020538,339.18,6560.381544020538,270.6157386908472,0.165,1.0,default_mpc,0.165,339.18,0.4159475392488038,1.0,0.0,2337.319365725756,optimal_relaxed_modes,0.000982900004601106,False,,-4500.0,1.0
2181,19557,2024-07-23 17:15:00,0.2811486129762865,10.501477892836393,-0.7702050931874289,0.45,0.0,1.0,1.0,0.0,6629.910202348745,-42.919517051385604,11.598976565104465,29.718996251980425,30.0,25.166486308923375,0.0,0.0,6946.331478732664,6946.3314787326635,0.0,6946.331478732664,50.36090322081182,0.029,-0.7702050931874289,default_mpc,0.029,0.0,0.2811486129762865,-0.7702050931874289,0.0,10297.768525580605,optimal_relaxed_modes,0.0011373000161256641,False,,3465.9229193434303,-0.7702050931874289
2182,19558,2024-07-23 17:30:00,0.09090043474668288,11.51550068280018,-0.7706838799807477,0.45,0.0,0.0,1.0,1.0,0.0,-2265.15464068456,11.277234319505316,25.63686331807015,31.0,25.55130616970087,2867.294840085507,9274.836495609623,10639.451493911327,10639.451493911327,0.0,10639.451493911327,77.13602333085713,0.029,-0.7706838799807477,default_mpc,0.029,0.0,0.09090043474668288,-0.7706838799807477,0.0,10297.768525580605,optimal_relaxed_modes,0.0010011999984271824,False,,3468.0774599133647,-0.7706838799807477
2183,19559,2024-07-23 17:45:00,0.13018753944811173,11.306100414741564,-0.7708520163799035,0.45,0.0,0.0,1.0,1.0,0.0,-2101.739815467736,10.94491641690588,25.530465418947223,32.0,25.902555710495633,2874.3578359708386,8999.72201446916,10617.182303918618,10617.182303918618,0.0,10617.182303918618,76.97457170340999,0.029,-0.7708520163799035,default_mpc,0.029,0.0,0.13018753944811173,-0.7708520163799035,0.0,10297.768525580605,optimal_relaxed_modes,0.0016054000006988645,False,,3468.834073709566,-0.7708520163799035
2184,19560,2024-07-23 18:00:00,0.1929283023642363,10.97169214839862,-0.766157343225525,0.45,0.0,0.0,1.0,1.0,0.0,-2012.1631017113816,10.63669777584666,25.48336850660322,30.75,25.755902044139766,2871.648585980851,8912.429922932844,10628.99901043121,10628.999010431207,51.12,10577.879010431208,436.3375091802874,0.165,-0.766157343225525,default_mpc,0.165,51.12,0.1929283023642363,-0.766157343225525,0.0,10297.768525580605,optimal_relaxed_modes,0.001121300010709092,False,,3447.708044514862,-0.766157343225525
2185,19561,2024-07-23 18:15:00,0.2272281915764703,10.788873738897413,-0.7640217857635998,0.45,0.0,0.0,1.0,1.0,0.0,-1866.8019300478002,10.35083795597286,25.43961720241941,29.5,25.52400427324003,2867.052612805489,8768.983274265687,10630.13765224067,10630.13765224067,0.0,10630.13765224067,77.06849797874486,0.029,-0.7640217857635998,default_mpc,0.029,0.0,0.2272281915764703,-0.7640217857635998,0.0,10297.768525580605,optimal_relaxed_modes,0.001259100012248382,False,,3438.0980359361993,-0.7640217857635998
