step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2186,19562,2024-07-23 18:30:00,0.2829315526028685,10.49197482462671,-0.76323386859492,0.45,0.0,0.0,1.0,1.0,0.0,-1731.9622430946858,10.085713573509413,25.58671089351583,28.25,25.214235282832863,2860.645138890918,8634.398303088085,10637.253970234326,10637.253970234326,0.0,10637.253970234326,77.12009128419886,0.029,-0.76323386859492,default_mpc,0.029,0.0,0.2829315526028685,-0.76323386859492,0.0,10297.768525580605,optimal_relaxed_modes,0.0011670000094454736,False,,3434.55240867714,-0.76323386859492
2187,19563,2024-07-23 18:45:00,0.3345942134006586,10.21661284257449,-0.7630093067183104,0.45,0.0,0.0,1.0,1.0,0.0,-1606.8853145275468,9.839827136771886,25.51956369348267,27.0,24.832888624238116,2852.399377545032,8519.40581682045,10633.263071355881,10633.263071355881,0.0,10633.263071355881,77.09115726733015,0.029,-0.7630093067183104,default_mpc,0.029,0.0,0.3345942134006586,-0.7630093067183104,0.0,10297.768525580605,optimal_relaxed_modes,0.0012360000109765679,False,,3433.5418802323966,-0.7630093067183104
2188,19564,2024-07-23 19:00:00,0.38250879042938307,9.961228147011388,1.0,0.45,0.0,1.0,1.0,0.0,6699.764817445726,-45.99539460525573,10.729049984065966,28.875119375937217,27.0,25.0088568872059,0.0,0.0,6900.472116207585,6900.472116207585,0.0,6900.472116207585,345.02360581037925,0.2,1.0,default_mpc,0.2,0.0,0.38250879042938307,1.0,0.0,2353.8552088892457,optimal_relaxed_modes,0.0013476999884005636,False,,-4500.0,1.0
2189,19565,2024-07-23 19:15:00,0.24527010624706239,10.692710333703157,-0.766411300022179,0.45,0.0,1.0,1.0,0.0,6597.246053272685,-42.87879462342801,11.77038525222234,29.792378052138343,27.0,25.183637155855724,0.0,0.0,6936.085529567795,6936.085529567794,0.0,6936.085529567795,50.286620089366515,0.029,-0.766411300022179,default_mpc,0.029,0.0,0.24527010624706239,-0.766411300022179,0.0,10297.768525580605,optimal_relaxed_modes,0.0012635999883059412,False,,3448.850850099806,-0.766411300022179
2190,19566,2024-07-23 19:30:00,0.06633579702054736,11.646430201880483,-0.7668692022075366,0.45,0.0,0.0,1.0,1.0,0.0,-2343.958659903053,11.437257006262652,25.728781256299044,27.0,25.357262352635516,2863.246506754688,9356.071690853938,10654.728789648989,10654.728789648989,0.0,10654.728789648989,77.24678372495518,0.029,-0.7668692022075366,default_mpc,0.029,0.0,0.06633579702054736,-0.7668692022075366,0.0,10297.768525580605,optimal_relaxed_modes,0.0011910000175703317,False,,3450.911409933915,-0.7668692022075366
2191,19567,2024-07-23 19:45:00,0.09997524747833587,11.46713193094047,-0.765661166733386,0.45,0.0,0.0,1.0,1.0,0.0,-2177.578362171141,11.093342721140935,25.497244594085593,27.0,25.52972925927267,2866.8497135703938,9087.209627808128,10620.768287089986,10620.768287089984,0.0,10620.768287089986,77.0005700814024,0.029,-0.765661166733386,default_mpc,0.029,0.0,0.09997524747833587,-0.765661166733386,0.0,10297.768525580605,optimal_relaxed_modes,0.0010086999973282218,False,,3445.4752503002373,-0.765661166733386
2192,19568,2024-07-23 20:00:00,0.16386037180210522,11.12662421829478,-0.7684351364389403,0.45,0.0,0.0,1.0,1.0,0.0,-2082.1535939832647,10.774354027290522,25.48347030418138,27.65,25.416592858605533,2864.653977977116,8965.541410961718,10626.388854610326,10626.388854610326,0.0,10626.388854610326,531.3194427305164,0.2,-0.7684351364389403,default_mpc,0.2,0.0,0.16386037180210522,-0.7684351364389403,0.0,10297.768525580605,optimal_relaxed_modes,0.0010986000124830753,False,,3457.9581139752318,-0.7684351364389403
2193,19569,2024-07-23 20:15:00,0.2004038604266514,10.931847423925948,-0.7697988187166944,0.45,0.0,0.0,1.0,1.0,0.0,-1931.7259768573135,10.478507660977376,25.49389904875424,28.3,25.25983002643305,2861.4009396255638,8805.683258071787,10626.987349897545,10626.987349897545,0.0,10626.987349897545,77.0456582867572,0.029,-0.7697988187166944,default_mpc,0.029,0.0,0.2004038604266514,-0.7697988187166944,0.0,10297.768525580605,optimal_relaxed_modes,0.0012140000180806965,False,,3464.094684225125,-0.7697988187166944
2194,19570,2024-07-23 20:30:00,0.2580534461461774,10.624575132040874,-0.7703632820980553,0.45,0.0,0.0,1.0,1.0,0.0,-1792.187003433255,10.204124108410392,25.510419909493915,28.950000000000003,25.05611502670353,2857.0691762325364,8661.76187402624,10627.638204562174,10627.638204562174,0.0,10627.638204562174,77.05037698307576,0.029,-0.7703632820980553,default_mpc,0.029,0.0,0.2580534461461774,-0.7703632820980553,0.0,10297.768525580605,optimal_relaxed_modes,0.001410800003213808,False,,3466.634769441249,-0.7703632820980553
2195,19571,2024-07-23 20:45:00,0.3115206640827862,10.33959486043875,-0.770607174992253,0.45,0.0,0.0,1.0,1.0,0.0,-1662.7497648856636,9.949645275121295,25.53062623806124,29.6,24.80161485313162,2851.5085737167456,8529.860903594217,10628.410201748777,10628.410201748778,0.0,10628.410201748777,77.05597396267864,0.029,-0.770607174992253,default_mpc,0.029,0.0,0.3115206640827862,-0.770607174992253,0.0,10297.768525580605,optimal_relaxed_modes,0.001070600003004074,False,,3467.732287465138,-0.770607174992253
2196,19572,2024-07-23 21:00:00,0.36110908646935186,10.075288569118355,0.4776220911563,0.45,0.0,1.0,1.0,0.0,6628.641239179795,-43.73074507273353,10.834728336444257,28.950319203089457,28.950000000000003,25.05611502670353,0.0,0.0,6900.639781631644,6900.639781631644,0.0,6900.639781631644,284.6513909923053,0.165,0.4776220911563,default_mpc,0.165,0.0,0.36110908646935186,0.4776220911563,0.0,4699.426286430971,optimal_relaxed_modes,0.001236499985679984,False,,-2149.29941020335,0.4776220911563
2197,19573,2024-07-23 21:15:00,0.22537279692514817,10.79876299238896,-0.7645134859760583,0.45,0.0,1.0,1.0,0.0,6595.782270167685,-43.09625440825331,11.870757639451245,29.834024621374585,28.3,25.25983002643305,0.0,0.0,6937.084263668696,6937.084263668694,0.0,6937.084263668696,50.293860911598046,0.029,-0.7645134859760583,default_mpc,0.029,0.0,0.22537279692514817,-0.7645134859760583,0.0,10297.768525580605,optimal_relaxed_modes,0.001023400021949783,False,,3440.3106868922623,-0.7645134859760583
2198,19574,2024-07-23 21:30:00,0.05508770477762742,11.706382533535246,-0.7637422034007718,0.45,0.0,0.0,1.0,1.0,0.0,-2390.042023013186,11.530840817609624,25.742761206006175,27.65,25.416592858605533,2864.494974610476,9404.222225606249,10653.360638446597,10653.360638446598,0.0,10653.360638446597,77.23686462873783,0.029,-0.7637422034007718,default_mpc,0.029,0.0,0.05508770477762742,-0.7637422034007718,0.0,10297.768525580605,optimal_relaxed_modes,0.0015147000085562468,False,,3436.8399153034734,-0.7637422034007718
2199,19575,2024-07-23 21:45:00,0.08230663360833787,11.56130564286756,-0.7634602950818504,0.45,0.0,0.0,1.0,1.0,0.0,-2217.600321719042,11.180122048631436,25.460816891531906,27.0,25.52972925927267,2866.8497175917596,9114.852049490712,10622.513326025253,10622.513326025253,0.0,10622.513326025253,77.01322161368309,0.029,-0.7634602950818504,default_mpc,0.029,0.0,0.08230663360833787,-0.7634602950818504,0.0,10297.768525580605,optimal_relaxed_modes,0.0011282000050414354,False,,3435.571327868327,-0.7634602950818504
2200,19576,2024-07-23 22:00:00,0.1485214730527781,11.208380548628693,-0.7654728479224856,0.45,0.0,0.0,1.0,1.0,0.0,-2123.0714453030982,10.854835625780474,25.434348820965866,27.0,25.52972925927267,2866.8497209982947,9011.589599306146,10623.419727339684,10623.419727339686,0.0,10623.419727339684,220.43595934229845,0.083,-0.7654728479224856,default_mpc,0.083,0.0,0.1485214730527781,-0.7654728479224856,0.0,10297.768525580605,optimal_relaxed_modes,0.0011126000026706606,False,,3444.6278156511853,-0.7654728479224856
2201,19577,2024-07-23 22:15:00,0.18472075773393656,11.015438361278118,-0.7664453122176449,0.45,0.0,0.0,1.0,1.0,0.0,-1969.6813157744864,10.553148363881597,25.42081939574463,27.0,25.52972925927267,2866.849721050682,8855.304411087542,10623.248330031342,10623.248330031342,0.0,10623.248330031342,77.01855039272724,0.029,-0.7664453122176449,default_mpc,0.029,0.0,0.18472075773393656,-0.7664453122176449,0.0,10297.768525580605,optimal_relaxed_modes,0.0010012999991886318,False,,3449.0039049794023,-0.7664453122176449
2202,19578,2024-07-23 22:30:00,0.24350851273839733,10.702099627104342,-0.7668633419978186,0.45,0.0,0.0,1.0,1.0,0.0,-1827.393605614927,10.273347041929995,25.40661651978284,27.0,25.52972925927267,2866.849721050682,8711.685345959695,10623.071481914372,10623.071481914372,0.0,10623.071481914372,77.0172682438792,0.029,-0.7668633419978186,default_mpc,0.029,0.0,0.24350851273839733,-0.7668633419978186,0.0,10297.768525580605,optimal_relaxed_modes,0.0011452000180725008,False,,3450.8850389901836,-0.7668633419978186
2203,19579,2024-07-23 22:45:00,0.2980313919571931,10.411492680868161,-0.7670507862430738,0.45,0.0,0.0,1.0,1.0,0.0,-1695.4057963888245,10.01384250673706,25.55492517547562,27.0,25.52972925927267,2866.849721050682,8578.362645457222,10622.947757786962,10622.94775778696,0.0,10622.947757786962,77.01637124395548,0.029,-0.7670507862430738,default_mpc,0.029,0.0,0.2980313919571931,-0.7670507862430738,0.0,10297.768525580605,optimal_relaxed_modes,0.0011014000046998262,False,,3451.728538093832,-0.7670507862430738
2204,19580,2024-07-23 23:00:00,0.34859904008957804,10.141967116322549,0.05344346240957384,0.45,0.0,1.0,1.0,0.0,6624.958993993298,-43.143256995475205,10.897833350962859,29.01278981117621,27.25,25.632735690527436,0.0,0.0,6900.940704137895,6900.940704137896,0.0,6900.940704137895,143.19451961086133,0.083,0.05344346240957384,default_mpc,0.083,0.0,0.34859904008957804,0.05344346240957384,0.0,6601.2852644452305,optimal_relaxed_modes,0.0016494000155944377,False,,-240.49558084308228,0.05344346240957384
2205,19581,2024-07-23 23:15:00,0.21308241877805467,10.864270707912969,-0.7696249894235546,0.45,0.0,1.0,1.0,0.0,6599.063380952408,-24.690164722994965,11.907707590342827,29.56732883395269,27.5,25.733385059435467,0.0,0.0,6937.740061003151,6937.740061003151,0.0,6937.740061003151,50.29861544227285,0.029,-0.7696249894235546,default_mpc,0.029,0.0,0.21308241877805467,-0.7696249894235546,0.0,10297.768525580605,optimal_relaxed_modes,0.0015354999923147261,False,,3463.312452405996,-0.7696249894235546
2206,19582,2024-07-23 23:30:00,0.10625651972586046,11.433652749861164,-0.7703607448545926,0.45,0.0,0.0,1.0,1.0,0.0,-2406.030069707597,11.563276704243084,25.64774052167831,27.75,25.83166009846086,2872.9607939161224,9412.892212625478,10659.782780223075,10659.782780223075,0.0,10659.782780223075,77.2834251566173,0.029,-0.7703607448545926,default_mpc,0.029,0.0,0.10625651972586046,-0.7703607448545926,0.0,10297.768525580605,optimal_relaxed_modes,0.0013750999933108687,False,,3466.6233518456665,-0.7703607448545926
2207,19583,2024-07-23 23:45:00,0.07618275983833078,11.593945890061697,-0.7706335440643389,0.45,0.0,0.0,1.0,1.0,0.0,-2232.417512239336,11.21020430566529,25.429661120392865,28.0,25.927515049691095,2874.8461500661115,9126.455837189253,10623.807036292119,10623.807036292117,0.0,10623.807036292119,77.02260101311786,0.029,-0.7706335440643389,default_mpc,0.029,0.0,0.07618275983833078,-0.7706335440643389,0.0,10297.768525580605,optimal_relaxed_modes,0.0011055000068154186,False,,3467.850948289525,-0.7706335440643389
2208,19584,2024-07-24 00:00:00,0.142841923378037,11.238652548395063,-0.7662285916282405,0.45,0.0,0.0,1.0,1.0,0.0,-2137.255052458782,10.882733958122195,25.385787526389066,27.75,25.83166009846086,2873.088083314473,9034.490204944683,10626.97426850978,10626.97426850978,0.0,10626.97426850978,77.04556344669591,0.029,-0.7662285916282405,default_mpc,0.029,0.0,0.142841923378037,-0.7662285916282405,0.0,10297.768525580605,optimal_relaxed_modes,0.001750199997331947,False,,3448.028662327082,-0.7662285916282405
2209,19585,2024-07-24 00:15:00,0.1792842497023556,11.044414949086445,-0.7641976583601142,0.45,0.0,0.0,1.0,1.0,0.0,-1982.8374916804185,10.579020654085532,25.598619511989238,27.5,25.733385059435467,2871.1323958243042,8882.75160511954,10661.582548512624,10661.582548512624,0.0,10661.582548512624,77.29647347671653,0.029,-0.7641976583601142,default_mpc,0.029,0.0,0.1792842497023556,-0.7641976583601142,0.0,10297.768525580605,optimal_relaxed_modes,0.001631699997233227,False,,3438.8894626205138,-0.7641976583601142
2210,19586,2024-07-24 00:30:00,0.23846674982944718,10.728972223409047,-0.7634172183980457,0.45,0.0,0.0,1.0,1.0,0.0,-1839.5988100122527,10.297349847704215,25.50137795418033,27.25,25.632735690527436,2869.1008168127237,8768.209266184964,10628.249670179634,10628.249670179635,0.0,10628.249670179634,77.05481010880234,0.029,-0.7634172183980457,default_mpc,0.029,0.0,0.23846674982944718,-0.7634172183980457,0.0,10297.768525580605,optimal_relaxed_modes,0.001656900014495477,False,,3435.3774827912057,-0.7634172183980457
2211,19587,2024-07-24 00:45:00,0.2933548785676133,10.436418497234621,-0.7631552805967476,0.45,0.0,0.0,1.0,1.0,0.0,-1706.7302063742134,10.036108100016724,25.430035594192653,27.0,25.52972925927267,2866.9923761580185,8620.398461422914,10626.748552687252,10626.748552687252,0.0,10626.748552687252,77.04392700698257,0.029,-0.7631552805967476,default_mpc,0.029,0.0,0.2933548785676133,-0.7631552805967476,0.0,10297.768525580605,optimal_relaxed_modes,0.001411100005498156,False,,3434.1987626853643,-0.7631552805967476
2212,19588,2024-07-24 01:00:00,0.34426071012740445,10.165090415020934,-0.08320812909029317,0.45,0.0,0.0,1.0,1.0,0.0,-1583.479026802276,9.7938133250731,25.563279292615675,27.0,25.52972925927267,2866.8497210983805,8478.629256458049,10623.286309376312,10623.286309376314,0.0,10623.286309376312,77.01882574297827,0.029,-0.08320812909029317,default_mpc,0.029,0.0,0.34426071012740445,-0.08320812909029317,0.0,7228.262210244691,optimal_relaxed_modes,0.0016704000008758157,False,,374.43658090631925,-0.08320812909029317
2213,19589,2024-07-24 01:15:00,0.39147447645390604,9.91344104050068,1.0,0.45,0.0,1.0,1.0,0.0,6699.444968614165,-45.980365405394934,10.685012828623833,28.833041489608103,27.0,25.52972925927267,0.0,0.0,6901.030590425035,6901.0305904250345,0.0,6901.030590425035,50.03247178058151,0.029,1.0,default_mpc,0.029,0.0,0.39147447645390604,1.0,0.0,2349.1318838998604,optimal_relaxed_modes,0.0010646999871823937,False,,-4500.0,1.0
2214,19590,2024-07-24 01:30:00,0.2535318033258459,10.648675488273241,-0.7668125168636195,0.45,0.0,1.0,1.0,0.0,6596.7468680529855,-42.8753241104363,11.726351136050768,29.74895970484875,27.0,25.52972925927267,0.0,0.0,6935.636700062417,6935.636700062417,0.0,6935.636700062417,50.28336607545253,0.029,-0.7668125168636195,default_mpc,0.029,0.0,0.2535318033258459,-0.7668125168636195,0.0,10297.768525580605,optimal_relaxed_modes,0.0012316000065766275,False,,3450.656325886288,-0.7668125168636195
2215,19591,2024-07-24 01:45:00,0.07459518610324087,11.602407658069726,-0.7670160022847508,0.45,0.0,0.0,1.0,1.0,0.0,-2323.6957139313795,11.39610814840249,25.60548565101657,27.0,25.52972925927267,2866.849721050682,9334.097730644216,10668.501885519889,10668.501885519887,0.0,10668.501885519889,77.3466386700192,0.029,-0.7670160022847508,default_mpc,0.029,0.0,0.07459518610324087,-0.7670160022847508,0.0,10297.768525580605,optimal_relaxed_modes,0.0012537000002339482,False,,3451.5720102813784,-0.7670160022847508
2216,19592,2024-07-24 02:00:00,0.10774416684299913,11.425723590726815,-0.7692991399825142,0.45,0.0,0.0,1.0,1.0,0.0,-2156.0490098247087,11.055164390254493,25.549964657496396,27.175,25.6641465795932,2869.6020146178703,9055.44693675775,10621.03391653352,10621.03391653352,0.0,10621.03391653352,77.00249589486803,0.029,-0.7692991399825142,default_mpc,0.029,0.0,0.10774416684299913,-0.7692991399825142,0.0,10297.768525580605,optimal_relaxed_modes,0.0010035000159405172,False,,3461.846129921314,-0.7692991399825142
2217,19593,2024-07-24 02:15:00,0.1721135221398921,11.082634926994375,-0.7703484627483316,0.45,0.0,0.0,1.0,1.0,0.0,-2064.151627066735,10.738947855246817,25.541237370396548,27.35,25.798239849159117,2872.118006799188,8944.129504088607,10622.051902769292,10622.051902769297,0.0,10622.051902769292,77.00987629507736,0.029,-0.7703484627483316,default_mpc,0.029,0.0,0.1721135221398921,-0.7703484627483316,0.0,10297.768525580605,optimal_relaxed_modes,0.0010171000030823052,False,,3466.568082367492,-0.7703484627483316
2218,19594,2024-07-24 02:30:00,0.20730345764658634,10.895072570743695,-0.7707567437705842,0.45,0.0,0.0,1.0,1.0,0.0,-1915.0281587160734,10.445672540042802,25.5562622975206,27.525,25.93200663386356,2874.758659412294,8787.221873029855,10622.661197266261,10622.661197266263,0.0,10622.661197266261,77.0142936801804,0.029,-0.7707567437705842,default_mpc,0.029,0.0,0.20730345764658634,-0.7707567437705842,0.0,10297.768525580605,optimal_relaxed_modes,0.0011841999948956072,False,,3468.405346967629,-0.7707567437705842
2219,19595,2024-07-24 02:45:00,0.26445204119418536,10.590470620434992,-0.7708988755247723,0.45,0.0,0.0,1.0,1.0,0.0,-1776.6991452527814,10.173673543180298,25.573873931107862,27.7,26.065441419799235,2877.3396738687798,8645.762928677641,10623.408364516557,10623.408364516557,0.0,10623.408364516557,77.01971064274504,0.029,-0.7708988755247723,default_mpc,0.029,0.0,0.26445204119418536,-0.7708988755247723,0.0,10297.768525580605,optimal_relaxed_modes,0.0011482999834697694,False,,3469.0449398614755,-0.7708988755247723
2220,19596,2024-07-24 03:00:00,0.3174546002232861,10.307966980809885,-0.7665049454580917,0.45,0.0,0.0,1.0,1.0,0.0,-1648.3844424814658,9.921406188426204,25.55372120158115,27.525,25.93200663386356,2875.1083260745763,8535.696112918347,10629.803327631056,10629.803327631056,0.0,10629.803327631056,77.06607412532516,0.029,-0.7665049454580917,default_mpc,0.029,0.0,0.3174546002232861,-0.7665049454580917,0.0,10297.768525580605,optimal_relaxed_modes,0.0010935000027529895,False,,3449.2722545614124,-0.7665049454580917
2221,19597,2024-07-24 03:15:00,0.3666120788719686,10.045957619612407,0.6686688346025496,0.45,0.0,1.0,1.0,0.0,6640.267561748108,-44.580121901806535,10.80769487361909,28.933963776102008,27.35,25.798239849159117,0.0,0.0,6900.863456259113,6900.8634562591105,0.0,6900.863456259113,50.031260057878576,0.029,0.6686688346025496,default_mpc,0.029,0.0,0.3666120788719686,0.6686688346025496,0.0,3848.579396891334,optimal_relaxed_modes,0.0010978000063914806,False,,-3009.009755711473,0.6686688346025496
2222,19598,2024-07-24 03:30:00,0.23045570691294984,10.771671082153977,-0.763710818557536,0.45,0.0,1.0,1.0,0.0,6596.106866636417,-42.8364085928621,11.844139169704324,29.863146899941665,27.175,25.6641465795932,0.0,0.0,6936.840363765723,6936.840363765722,0.0,6936.840363765723,50.292092637301494,0.029,-0.763710818557536,default_mpc,0.029,0.0,0.23045570691294984,-0.763710818557536,0.0,10297.768525580605,optimal_relaxed_modes,0.0013847000082023442,False,,3436.698683508912,-0.763710818557536
2223,19599,2024-07-24 03:45:00,0.052495089385355666,11.720201173576054,-0.7609463044762668,0.45,0.0,0.0,1.0,1.0,0.0,-2377.8968939231036,11.50617912071186,25.726867907897187,27.0,25.52972925927267,2866.8497333495006,9392.599104235967,10681.621725835008,10681.62172583501,0.0,10681.621725835008,77.44175751230381,0.029,-0.7609463044762668,default_mpc,0.029,0.0,0.052495089385355666,-0.7609463044762668,0.0,10297.768525580605,optimal_relaxed_modes,0.0011574999953154474,False,,3424.2583701432004,-0.7609463044762668
2224,19600,2024-07-24 04:00:00,0.0869627410337204,11.53648859029027,-0.7642323713577104,0.45,0.0,0.0,1.0,1.0,0.0,-2206.334283918456,11.157249705844412,25.4619038570377,26.75,25.457725770202163,2865.3550741507647,9103.211975143475,10627.132215626085,10627.132215626083,0.0,10627.132215626085,77.04670856328912,0.029,-0.7642323713577104,default_mpc,0.029,0.0,0.0869627410337204,-0.7642323713577104,0.0,10297.768525580605,optimal_relaxed_modes,0.001594500005012378,False,,3439.0456711096967,-0.7642323713577104
2225,19601,2024-07-24 04:15:00,0.1528397686396959,11.185364033150421,-0.7659090561385395,0.45,0.0,0.0,1.0,1.0,0.0,-2112.286885146552,10.833622826529918,25.43612318535943,26.5,25.382825205229512,2863.8912869230417,9000.514813518617,10624.812037204287,10624.812037204287,0.0,10624.812037204287,77.02988726973108,0.029,-0.7659090561385395,default_mpc,0.029,0.0,0.1528397686396959,-0.7659090561385395,0.0,10297.768525580605,optimal_relaxed_modes,0.0010271999926771969,False,,3446.5907526234278,-0.7659090561385395
2226,19602,2024-07-24 04:30:00,0.18885437037088404,10.993406205923188,-0.7666187623890459,0.45,0.0,0.0,1.0,1.0,0.0,-1959.677362161851,10.533474613391155,25.42264537262963,26.25,25.30506472002175,2862.2513491056916,8845.15826396933,10624.451102031084,10624.451102031084,0.0,10624.451102031084,77.02727048972537,0.029,-0.7666187623890459,default_mpc,0.029,0.0,0.18885437037088404,-0.7666187623890459,0.0,10297.768525580605,optimal_relaxed_modes,0.0012934000114910305,False,,3449.7844307507066,-0.7666187623890459
2227,19603,2024-07-24 04:45:00,0.24734221184002578,10.681666010892663,-0.7669389914351198,0.45,0.0,0.0,1.0,1.0,0.0,-1818.113839701089,10.255100585941957,25.408432709632823,26.0,25.224497358648435,2860.5355996500416,8702.235103712483,10624.008928632991,10624.008928632991,0.0,10624.008928632991,77.0240647325892,0.029,-0.7669389914351198,default_mpc,0.029,0.0,0.24734221184002578,-0.7669389914351198,0.0,10297.768525580605,optimal_relaxed_modes,0.00107709999429062,False,,3451.225461458039,-0.7669389914351198
2228,19604,2024-07-24 05:00:00,0.3015869541650493,10.392541534300287,-0.7692155043410392,0.45,0.0,0.0,1.0,1.0,0.0,-1686.797865099835,9.996919717254123,25.41469220150439,26.275,25.36230013260946,2863.157718369676,8559.876449300173,10618.525521352269,10618.525521352269,20.52,10598.005521352268,76.83554002980395,0.029,-0.7692155043410392,default_mpc,0.029,20.52,0.3015869541650493,-0.7692155043410392,0.0,10297.768525580605,optimal_relaxed_modes,0.0010572000173851848,False,,3461.4697695346767,-0.7692155043410392
2229,19605,2024-07-24 05:15:00,0.3518966605240398,10.124390799406868,0.1632719564581938,0.45,0.0,1.0,1.0,0.0,6629.643295823413,-43.86479419213511,10.880396547490822,28.994239210687358,26.55,25.497757384329148,0.0,0.0,6899.431879243493,6899.431879243494,0.0,6899.431879243493,50.02088112451533,0.029,0.1632719564581938,default_mpc,0.029,0.0,0.3518966605240398,0.1632719564581938,0.0,6096.878640879506,optimal_relaxed_modes,0.0011298999888822436,False,,-734.7238040618722,0.1632719564581938
2230,19606,2024-07-24 05:30:00,0.216357609871538,10.846813939384703,-0.7706655749675896,0.45,0.0,1.0,1.0,0.0,6599.309194578927,-43.17008100181148,11.91953812533005,29.882312559988712,26.825000000000003,25.630847781545352,0.0,0.0,6937.579026215574,6937.579026215573,0.0,6937.579026215574,50.297447940062916,0.029,-0.7706655749675896,default_mpc,0.029,0.0,0.216357609871538,-0.7706655749675896,0.0,10297.768525580605,optimal_relaxed_modes,0.0011823000095319003,False,,3467.995087354153,-0.7706655749675896
2231,19607,2024-07-24 05:45:00,0.0459524956436812,11.75507319821918,-0.7708075217736667,0.45,0.0,0.0,1.0,1.0,0.0,-2412.4884288041762,11.576427622315196,25.617509043195476,27.1,25.761533217923834,2871.5644721401163,9428.399558041188,10660.772215494466,10660.772215494466,0.0,10660.772215494466,77.29059856233488,0.029,-0.7708075217736667,default_mpc,0.029,0.0,0.0459524956436812,-0.7708075217736667,0.0,10297.768525580605,optimal_relaxed_modes,0.0013120000076014549,False,,3468.6338479815004,-0.7708075217736667
2232,19608,2024-07-24 06:00:00,0.0736998939948564,11.607179565007415,-0.7665194279798996,0.45,0.0,0.0,1.0,1.0,0.0,-2238.424606431385,11.222400649033883,25.53410101077451,27.075000000000003,25.703547460309153,2870.39923948798,9138.806919009752,10626.494506747522,10626.494506747522,325.38,10301.114506747523,74.68308017391955,0.029,-0.7665194279798996,default_mpc,0.029,325.38,0.0736998939948564,-0.7665194279798996,0.0,10297.768525580605,optimal_relaxed_modes,0.0012256000190973282,False,,3449.337425909548,-0.7665194279798996
2233,19609,2024-07-24 06:15:00,0.1405393357536253,11.250925340433177,-0.7645403223163133,0.45,0.0,0.0,1.0,1.0,0.0,-2143.0066855068594,10.894049743762766,25.488559831268866,27.05,25.64557795353422,2869.303852196981,9041.468210989433,10626.316925981508,10626.316925981508,0.0,10626.316925981508,77.04079771336593,0.029,-0.7645403223163133,default_mpc,0.029,0.0,0.1405393357536253,-0.7645403223163133,0.0,10297.768525580605,optimal_relaxed_modes,0.0017946000152733177,False,,3440.43145042341,-0.7645403223163133
2234,19610,2024-07-24 06:30:00,0.17707964597805026,11.056165486936992,-0.7637744749590438,0.45,0.0,0.0,1.0,1.0,0.0,-1988.1749623902913,10.589519763587933,25.447790589091344,27.025,25.587644719957282,2868.1213357115407,8888.423310946177,10625.675195302105,10625.675195302107,0.0,10625.675195302105,77.03614516594027,0.029,-0.7637744749590438,default_mpc,0.029,0.0,0.17707964597805026,-0.7637744749590438,0.0,10297.768525580605,optimal_relaxed_modes,0.0014721000043209642,False,,3436.985137315697,-0.7637744749590438
2235,19611,2024-07-24 06:45:00,0.2364212859903858,10.739874545671244,-0.7635117265381058,0.45,0.0,0.0,1.0,1.0,0.0,-1844.5493893254109,10.307081011380204,25.569489144064235,27.0,25.52972925927267,2866.929945010464,8745.25193426988,10624.94890162027,10624.94890162027,0.0,10624.94890162027,77.03087953674697,0.029,-0.7635117265381058,default_mpc,0.029,0.0,0.2364212859903858,-0.7635117265381058,0.0,10297.768525580605,optimal_relaxed_modes,0.0013562999956775457,False,,3435.802769421476,-0.7635117265381058
2236,19612,2024-07-24 07:00:00,0.2914580084952468,10.446528814720335,-0.763172027466206,0.45,0.0,0.0,1.0,1.0,0.0,-1711.321577084797,10.045136201952669,25.53312990646689,27.25,25.598785658914945,2868.175110090396,8608.301118461815,10623.227177808696,10623.227177808696,918.54,9704.687177808697,70.35898203911306,0.029,-0.763172027466206,default_mpc,0.029,918.54,0.2914580084952468,-0.763172027466206,0.0,10297.768525580605,optimal_relaxed_modes,0.0015119999879971147,False,,3434.2741235979274,-0.763172027466206
2237,19613,2024-07-24 07:15:00,0.34250175681688266,10.174465636166016,-0.7652488111251884,0.45,0.0,0.0,1.0,1.0,0.0,-1587.7397471992354,9.802190863025396,25.50991192001613,27.5,25.66484472763725,2869.52628211253,8476.55577114467,10623.056649439466,10623.056649439466,0.0,10623.056649439466,77.01716070843614,0.029,-0.7652488111251884,default_mpc,0.029,0.0,0.34250175681688266,-0.7652488111251884,0.0,10297.768525580605,optimal_relaxed_modes,0.0011109000188298523,False,,3443.6196500633478,-0.7652488111251884
2238,19614,2024-07-24 07:30:00,0.3898424430663499,9.922139778456355,-0.7662733513951274,0.45,0.0,0.0,1.0,1.0,0.0,-1473.1179042585386,9.57686288643523,25.493684536642736,27.75,25.727858402368,2870.8039404440256,8357.884164237366,10623.220737901158,10623.220737901158,0.0,10623.220737901158,77.0183503497834,0.029,-0.7662733513951274,default_mpc,0.029,0.0,0.3898424430663499,-0.7662733513951274,0.0,10297.768525580605,optimal_relaxed_modes,0.0009836000099312514,False,,3448.230081278073,-0.7662733513951274
2239,19615,2024-07-24 07:45:00,0.43374978691180177,9.688113635760097,-0.5255462983730207,0.45,0.0,0.0,1.0,1.0,0.0,-1366.7942480689564,9.367873876229766,25.48021528945945,28.0,25.787771254732956,2859.4112757214502,8249.653582500789,10609.751261131993,10609.75126113199,0.0,10609.751261131993,76.92069664320695,0.029,-0.5255462983730207,default_mpc,0.029,0.0,0.43374978691180177,-0.5255462983730207,0.0,9212.591014513046,optimal_relaxed_modes,0.0011444000119809061,False,,2364.958342678593,-0.5255462983730207
2240,19616,2024-07-24 08:00:00,0.47447323997768975,9.471057630918914,1.0,0.45,0.0,1.0,1.0,0.0,6550.154191220167,-42.288692273677796,10.243968706539118,32.784879883835586,28.475,25.87325420754686,0.0,0.0,6900.107771639202,6900.107771639202,1532.88,5367.227771639202,221.39814558011707,0.165,1.0,default_mpc,0.165,1532.88,0.47447323997768975,1.0,0.0,2338.302686119311,optimal_relaxed_modes,0.0017043999978341162,False,,-4500.0,1.0
2241,19617,2024-07-24 08:15:00,0.3372359316721384,10.202532484187502,-0.769720057033464,0.45,0.0,1.0,1.0,0.0,6672.377044001313,-44.17336557996984,11.318550711588404,29.4329476329791,28.95,25.945720460360178,0.0,0.0,6977.974614338854,6977.974614338853,0.0,6977.974614338854,50.59031595395669,0.029,-0.769720057033464,default_mpc,0.029,0.0,0.3372359316721384,-0.769720057033464,0.0,10297.768525580605,optimal_relaxed_modes,0.0014811000146437436,False,,3463.740256650588,-0.769720057033464
2242,19618,2024-07-24 08:30:00,0.15903965961939567,11.152318614228621,-0.7700941621656853,0.45,0.0,0.0,1.0,1.0,0.0,-2135.902653080157,11.01479059955853,25.648175960694896,29.424999999999997,26.004662705033667,2876.3436865474464,9137.16667329825,10660.786888573912,10660.786888573912,0.0,10660.786888573912,77.29070494216086,0.029,-0.7700941621656853,default_mpc,0.029,0.0,0.15903965961939567,-0.7700941621656853,0.0,10297.768525580605,optimal_relaxed_modes,0.001091700018150732,False,,3465.423729745584,-0.7700941621656853
2243,19619,2024-07-24 08:45:00,0.1797368312672738,11.04200268934543,-0.770206640541908,0.45,0.0,0.0,1.0,1.0,0.0,-1984.312854928056,10.70152681031147,25.457374037865154,29.9,26.049583442383867,2877.2073707517006,8887.86913250923,10625.685140273632,10625.685140273634,0.0,10625.685140273632,77.03621726698384,0.029,-0.770206640541908,default_mpc,0.029,0.0,0.1797368312672738,-0.770206640541908,0.0,10297.768525580605,optimal_relaxed_modes,0.0011078000243287534,False,,3465.929882438586,-0.770206640541908
2244,19620,2024-07-24 09:00:00,0.23792822071906705,10.731842583567373,-0.7663454912439528,0.45,0.0,0.0,1.0,1.0,0.0,-1897.3782205138125,10.41096279317999,25.41333617917839,30.174999999999997,26.14412332657838,2878.8851368752416,8797.025665257745,10623.76925891515,10623.76925891515,2104.08,8519.68925891515,351.43718193024995,0.165,-0.7663454912439528,default_mpc,0.165,2104.08,0.23792822071906705,-0.7663454912439528,0.0,10297.768525580605,optimal_relaxed_modes,0.0012235000031068921,False,,3448.5547105977876,-0.7663454912439528
2245,19621,2024-07-24 09:15:00,0.2712153396956356,10.554422239422262,-0.7644947008559637,0.45,0.0,0.0,1.0,1.0,0.0,-1760.3245386541405,10.141475765138766,25.59832217797831,30.45,26.235940528786646,2880.6093037640026,8660.580779624304,10643.98655502536,10643.986555025358,0.0,10643.98655502536,77.16890252393387,0.029,-0.7644947008559637,default_mpc,0.029,0.0,0.2712153396956356,-0.7644947008559637,0.0,10297.768525580605,optimal_relaxed_modes,0.001091700018150732,False,,3440.226153851837,-0.7644947008559637
2246,19622,2024-07-24 09:30:00,0.32372814610793055,10.27452898124473,-0.7637087061129666,0.45,0.0,0.0,1.0,1.0,0.0,-1633.1941178314853,9.891544985971207,25.52352221819828,30.725,26.324960122375746,2882.2554036051647,8552.678625215636,10626.192349614274,10626.192349614275,0.0,10626.192349614274,77.03989453470349,0.029,-0.7637087061129666,default_mpc,0.029,0.0,0.32372814610793055,-0.7637087061129666,0.0,10297.768525580605,optimal_relaxed_modes,0.0010115999903064221,False,,3436.6891775083495,-0.7637087061129666
2247,19623,2024-07-24 09:45:00,0.37243099612255576,10.014942790666778,-0.7633706534178862,0.45,0.0,0.0,1.0,1.0,0.0,-1515.276310547853,9.65973798967147,25.465706274579134,31.0,26.411158717837942,2883.8248657997306,8424.656616398595,10625.737794343577,10625.737794343575,0.0,10625.737794343577,77.03659900899093,0.029,-0.7633706534178862,default_mpc,0.029,0.0,0.37243099612255576,-0.7633706534178862,0.0,10297.768525580605,optimal_relaxed_modes,0.001232799986610189,False,,3435.1679403804883,-0.7633706534178862
2248,19624,2024-07-24 10:00:00,0.41760082406415944,9.77418760773803,1.0,0.45,0.0,1.0,1.0,0.0,6564.391498075496,-42.407238233533995,10.526379434338056,33.38921602216022,31.5,26.90854097056987,0.0,0.0,6899.903501374601,6899.903501374604,1732.98,5166.9235013746,213.13559443170226,0.165,1.0,default_mpc,0.165,1732.98,0.41760082406415944,1.0,0.0,2361.552030341526,optimal_relaxed_modes,0.0010134000040125102,False,,-4500.0,1.0
2249,19625,2024-07-24 10:15:00,0.2836721324773423,10.488027533895766,-0.7649506133613702,0.45,0.0,1.0,1.0,0.0,6688.150026234957,-44.372422967427745,11.607954863262213,29.738042324691328,32.0,27.406932187553103,0.0,0.0,6984.221649624655,6984.221649624655,0.0,6984.221649624655,50.63560695977875,0.029,-0.7649506133613702,default_mpc,0.029,0.0,0.2836721324773423,-0.7649506133613702,0.0,10297.768525580605,optimal_relaxed_modes,0.001039199996739626,False,,3442.277760126166,-0.7649506133613702
2250,19626,2024-07-24 10:30:00,0.10481934719452825,11.441312879453164,-0.7655316667646134,0.45,0.0,0.0,1.0,1.0,0.0,-2267.0995550330576,11.28521490792214,25.66002805761077,32.5,27.906322240450038,2906.749335520993,9254.941619724055,10650.454019799621,10650.454019799623,0.0,10650.454019799621,77.21579164354726,0.029,-0.7655316667646134,default_mpc,0.029,0.0,0.10481934719452825,-0.7655316667646134,0.0,10297.768525580605,optimal_relaxed_modes,0.001143899979069829,False,,3444.89250044076,-0.7655316667646134
2251,19627,2024-07-24 10:45:00,0.12945852964629243,11.309986036985261,-0.7656981686932481,0.45,0.0,0.0,1.0,1.0,0.0,-2108.0282004737815,10.95233032856121,25.49231784090459,33.0,28.40671619349797,2912.302474037597,9021.871047267292,10623.574352611202,10623.5743526112,0.0,10623.574352611202,77.02091405643122,0.029,-0.7656981686932481,default_mpc,0.029,0.0,0.12945852964629243,-0.7656981686932481,0.0,10297.768525580605,optimal_relaxed_modes,0.0014534000074490905,False,,3445.641759119617,-0.7656981686932481
2252,19628,2024-07-24 11:00:00,0.1905170028656352,10.984544374726164,-0.7677522804514174,0.45,0.0,0.0,1.0,1.0,0.0,-2015.6589107130303,10.643572209424065,25.47858291168417,33.275,28.260836779847864,2910.907779628868,8903.715741446666,10634.726871334076,10634.726871334076,1510.02,9124.706871334076,189.33766758018209,0.083,-0.7677522804514174,default_mpc,0.083,1510.02,0.1905170028656352,-0.7677522804514174,0.0,10297.768525580605,optimal_relaxed_modes,0.0012898000131826848,False,,3454.8852620313783,-0.7677522804514174
2253,19629,2024-07-24 11:15:00,0.2258884566953819,10.796014525813614,-0.7687061507291107,0.45,0.0,0.0,1.0,1.0,0.0,-1870.0442636881514,10.35721347791509,25.48619643976718,33.55,28.103942616416777,2909.1997823700085,8749.806935174538,10634.910958429957,10634.91095842996,0.0,10634.910958429957,77.10310444861719,0.029,-0.7687061507291107,default_mpc,0.029,0.0,0.2258884566953819,-0.7687061507291107,0.0,10297.768525580605,optimal_relaxed_modes,0.0011684999917633832,False,,3459.1776782809984,-0.7687061507291107
2254,19630,2024-07-24 11:30:00,0.281689179830306,10.498596671504469,-0.7690875533666812,0.45,0.0,0.0,1.0,1.0,0.0,-1734.9702873265032,10.09162854969586,25.49932870641074,33.825,27.93561540817455,2907.242406684287,8610.778063940472,10635.11685771981,10635.116857719808,0.0,10635.11685771981,77.10459721846863,0.029,-0.7690875533666812,default_mpc,0.029,0.0,0.281689179830306,-0.7690875533666812,0.0,10297.768525580605,optimal_relaxed_modes,0.0012052000092808157,False,,3460.8939901500653,-0.7690875533666812
2255,19631,2024-07-24 11:45:00,0.33344180080456093,10.22275520171169,-0.7692329865977309,0.45,0.0,0.0,1.0,1.0,0.0,-1609.6751408384264,9.845309418072883,25.515717101841158,34.1,27.75537854800774,2905.007438905262,8483.329418973099,10635.353962290124,10635.353962290124,0.0,10635.353962290124,77.10631622660341,0.029,-0.7692329865977309,default_mpc,0.029,0.0,0.33344180080456093,-0.7692329865977309,0.0,10297.768525580605,optimal_relaxed_modes,0.001352399995084852,False,,3461.548439689789,-0.7692329865977309
2256,19632,2024-07-24 12:00:00,0.38144013869047144,9.966924060779787,-0.5941167221542991,0.45,0.0,0.0,1.0,1.0,0.0,-1493.4620842393663,9.616854911908142,25.497521098204448,34.075,27.641175492364525,2903.4531837460268,8384.069050962062,10634.023187360912,10634.02318736091,1205.82,9428.203187360912,68.35447310836662,0.029,-0.5941167221542991,default_mpc,0.029,1205.82,0.38144013869047144,-0.5941167221542991,0.0,9527.55947360967,optimal_relaxed_modes,0.001325500023085624,False,,2673.525249694346,-0.5941167221542991
2257,19633,2024-07-24 12:15:00,0.4259569766989651,9.729649314194516,-0.7634573684730808,0.45,0.0,0.0,1.0,1.0,0.0,-1385.6661415293056,9.404966063421664,25.46446425252709,34.05,27.526825783678316,2901.898850181767,8283.666796233143,10633.590053207912,10633.590053207914,0.0,10633.590053207912,77.09352788575737,0.029,-0.7634573684730808,default_mpc,0.029,0.0,0.4259569766989651,-0.7634573684730808,0.0,10297.768525580605,optimal_relaxed_modes,0.0015673000016249716,False,,3435.5581581288634,-0.7634573684730808
2258,19634,2024-07-24 12:30:00,0.46724548823133333,9.509581547726993,0.6237815320520192,0.45,0.0,1.0,1.0,0.0,6559.63556327377,-42.358165699733725,10.280952923154475,32.7950519187322,34.025,27.412321495003074,0.0,0.0,6899.867069756066,6899.867069756064,0.0,6899.867069756066,50.02403625573148,0.029,0.6237815320520192,default_mpc,0.029,0.0,0.46724548823133333,0.6237815320520192,0.0,4058.4226614315926,optimal_relaxed_modes,0.0011240999738220125,False,,-2807.0168942340865,0.6237815320520192
2259,19635,2024-07-24 12:45:00,0.33030839379995675,10.23945626104623,-0.7625003396508485,0.45,0.0,1.0,1.0,0.0,7083.388647736872,-49.31530858346323,11.426270859987019,29.7034383919183,34.0,27.297668086688578,0.0,0.0,6977.907063984047,6977.9070639840465,0.0,6977.907063984047,50.58982621388434,0.029,-0.7625003396508485,default_mpc,0.029,0.0,0.33030839379995675,-0.7625003396508485,0.0,10297.768525580605,optimal_relaxed_modes,0.001143200002843514,False,,3431.2515284288183,-0.7625003396508485
2260,19636,2024-07-24 13:00:00,0.14074009955123876,11.249855269391897,-0.762951483314358,0.45,0.0,0.0,1.0,1.0,0.0,-2179.3142847188788,11.115325110449692,25.638723281136254,34.25,27.516162083257495,2901.6445808243093,9127.445590706993,10681.270065680497,10681.2700656805,584.52,10096.750065680497,209.5075638628703,0.083,-0.762951483314358,default_mpc,0.083,584.52,0.14074009955123876,-0.762951483314358,0.0,10297.768525580605,optimal_relaxed_modes,0.0011406999838072807,False,,3433.2816749146114,-0.762951483314358
2261,19637,2024-07-24 13:15:00,0.16313591027313168,11.130485598244208,-0.764429276121556,0.45,0.0,0.0,1.0,1.0,0.0,-2030.3073175617903,10.794765559441247,25.500570580135637,34.5,27.73470692008467,2904.584262781311,8943.236587946556,10627.548779567345,10627.548779567345,0.0,10627.548779567345,77.04972865186326,0.029,-0.764429276121556,default_mpc,0.029,0.0,0.16313591027313168,-0.764429276121556,0.0,10297.768525580605,optimal_relaxed_modes,0.0011230000236537308,False,,3439.9317425470017,-0.764429276121556
2262,19638,2024-07-24 13:30:00,0.22030265190721227,10.825786865334559,-0.7651243719515191,0.45,0.0,0.0,1.0,1.0,0.0,-1941.352586075466,10.497439083271257,25.47356526840143,34.75,27.95331774004191,2907.142807052182,8838.38707953785,10627.495321986878,10627.495321986882,0.0,10627.495321986878,77.04934108440487,0.029,-0.7651243719515191,default_mpc,0.029,0.0,0.22030265190721227,-0.7651243719515191,0.0,10297.768525580605,optimal_relaxed_modes,0.0012845000019297004,False,,3443.059673781836,-0.7651243719515191
2263,19639,2024-07-24 13:45:00,0.2543644801838752,10.644237320619945,-0.7653951235186731,0.45,0.0,0.0,1.0,1.0,0.0,-1801.1167159320973,10.221681333926199,25.45412847045043,35.0,28.171993818463953,2909.6799240528876,8695.171595501182,10627.384559910362,10627.384559910366,0.0,10627.384559910362,77.04853805935014,0.029,-0.7653951235186731,default_mpc,0.029,0.0,0.2543644801838752,-0.7653951235186731,0.0,10297.768525580605,optimal_relaxed_modes,0.001066600001649931,False,,3444.278055834029,-0.7653951235186731
2264,19640,2024-07-24 14:00:00,0.30809933189640504,10.357830560992161,-0.7679948835500786,0.45,0.0,0.0,1.0,1.0,0.0,-1671.0322221685988,9.96592657504184,25.459962593651337,35.1,28.206865087838537,2910.198751086021,8551.116298812158,10630.719465253424,10630.719465253425,581.76,10048.959465253423,208.51590890400854,0.083,-0.7679948835500786,default_mpc,0.083,581.76,0.30809933189640504,-0.7679948835500786,0.0,10297.768525580605,optimal_relaxed_modes,0.0015936999989207834,False,,3455.9769759753535,-0.7679948835500786
2265,19641,2024-07-24 14:15:00,0.3579362428350936,10.092199825688951,-0.7691944807899019,0.45,0.0,0.0,1.0,1.0,0.0,-1550.3677809544442,9.728723053913804,25.477457507762246,35.2,28.241400969226515,2910.572043965411,8423.665820274206,10630.9480888527,10630.948088852701,0.0,10630.9480888527,77.07437364418207,0.029,-0.7691944807899019,default_mpc,0.029,0.0,0.3579362428350936,-0.7691944807899019,0.0,10297.768525580605,optimal_relaxed_modes,0.0014239000156521797,False,,3461.3751635545586,-0.7691944807899019
2266,19642,2024-07-24 14:30:00,0.40415814573084874,9.845837083254576,-0.7696688473262456,0.45,0.0,0.0,1.0,1.0,0.0,-1438.4527453036128,9.508721269154597,25.50031627021111,35.3,28.275586657647004,2910.936035956304,8308.604280158432,10631.163057642347,10631.16305764235,0.0,10631.163057642347,77.07593216790701,0.029,-0.7696688473262456,default_mpc,0.029,0.0,0.40415814573084874,-0.7696688473262456,0.0,10297.768525580605,optimal_relaxed_modes,0.0010397000005468726,False,,3463.5098129681055,-0.7696688473262456
2267,19643,2024-07-24 14:45:00,0.44702770504950556,9.617342332086135,-0.08703509642730306,0.45,0.0,0.0,1.0,1.0,0.0,-1334.6377762527577,9.304673763864725,25.52558491957234,35.4,28.309425038189893,2911.2908806904916,8203.33051337842,10631.42533742788,10631.425337427881,0.0,10631.42533742788,77.07783369635213,0.029,-0.08703509642730306,default_mpc,0.029,0.0,0.44702770504950556,-0.08703509642730306,0.0,7225.12855481704,optimal_relaxed_modes,0.0011144000163767487,False,,391.6579339228638,-0.08703509642730306
2268,19644,2024-07-24 15:00:00,0.4867884123747591,9.405417762042534,1.0,0.45,0.0,1.0,1.0,0.0,6561.087687372945,-42.368306026556986,10.18533878909046,32.681793171473224,35.3,27.926069113350703,0.0,0.0,6900.516015069093,6900.516015069093,657.3,6243.2160150690925,129.54673231268367,0.083,1.0,default_mpc,0.083,657.3,0.4867884123747591,1.0,0.0,2355.6630365043293,optimal_relaxed_modes,0.0012427999754436314,False,,-4500.0,1.0
2269,19645,2024-07-24 15:15:00,0.3482486687578042,10.143834595520904,-0.7626774681114071,0.45,0.0,1.0,1.0,0.0,7080.660990017145,-49.28957997798131,11.330463562149458,29.608793215496444,35.2,27.54087589971732,0.0,0.0,6976.689319116447,6976.689319116446,0.0,6976.689319116447,50.580997563594245,0.029,-0.7626774681114071,default_mpc,0.029,0.0,0.3482486687578042,-0.7626774681114071,0.0,10297.768525580605,optimal_relaxed_modes,0.0016183999832719564,False,,3432.048606501332,-0.7626774681114071
2270,19646,2024-07-24 15:30:00,0.1587012156507447,11.15412252058153,-0.7618594909754928,0.45,0.0,0.0,1.0,1.0,0.0,-2135.341156162343,11.025794378343367,25.57493615747318,35.1,27.15383664007949,2896.3408698258904,9077.888491922235,10709.629491266156,10709.629491266152,0.0,10709.629491266156,77.64481381167964,0.029,-0.7618594909754928,default_mpc,0.029,0.0,0.1587012156507447,-0.7618594909754928,0.0,10297.768525580605,optimal_relaxed_modes,0.0012684999965131283,False,,3428.3677093897177,-0.7618594909754928
2271,19647,2024-07-24 15:45:00,0.1799910293830327,11.040647813388436,-0.7616282941103081,0.45,0.0,0.0,1.0,1.0,0.0,-1989.3459416622318,10.711729651774654,25.49663971068529,35.0,26.764950677824494,2890.0872916171584,8901.065786823754,10638.495782539745,10638.495782539747,0.0,10638.495782539745,77.12909442341315,0.029,-0.7616282941103081,default_mpc,0.029,0.0,0.1799910293830327,-0.7616282941103081,0.0,10297.768525580605,optimal_relaxed_modes,0.0011248000082559884,False,,3427.3273234963863,-0.7616282941103081
2272,19648,2024-07-24 16:00:00,0.23599954231908746,10.742122439439264,-0.7626823043740508,0.45,0.0,0.0,1.0,1.0,0.0,-1902.1906728606398,10.4204270858043,25.472046142746553,35.0,26.764950677824494,2890.087278055265,8797.601882063243,10628.889844260604,10628.889844260604,552.48,10076.409844260605,209.08550426840756,0.083,-0.7626823043740508,default_mpc,0.083,552.48,0.23599954231908746,-0.7626823043740508,0.0,10297.768525580605,optimal_relaxed_modes,0.001254800008609891,False,,3432.070369683229,-0.7626823043740508
2273,19649,2024-07-24 16:15:00,0.269371262349155,10.564251171679004,-0.7644332660873752,0.45,0.0,0.0,1.0,1.0,0.0,-1764.7896311819277,10.150255945077303,25.4550530772208,35.0,26.764950677824494,2890.087277908913,8657.17257409816,10628.625158841107,10628.62515884111,0.0,10628.625158841107,77.05753240159802,0.029,-0.7644332660873752,default_mpc,0.029,0.0,0.269371262349155,-0.7644332660873752,0.0,10297.768525580605,optimal_relaxed_modes,0.0010415999859105796,False,,3439.949697393188,-0.7644332660873752
2274,19650,2024-07-24 16:30:00,0.3220174625416923,10.28364692465278,-0.7652741910543626,0.45,0.0,0.0,1.0,1.0,0.0,-1637.3350584773198,9.899682300658583,25.440446811368194,35.0,26.764950677824494,2890.0872779089127,8527.063572268868,10628.460762140492,10628.460762140492,0.0,10628.460762140492,77.05634052551858,0.029,-0.7652741910543626,default_mpc,0.029,0.0,0.3220174625416923,-0.7652741910543626,0.0,10297.768525580605,optimal_relaxed_modes,0.0010024999792221934,False,,3443.7338597446314,-0.7652741910543626
2275,19651,2024-07-24 16:45:00,0.3708447459246668,10.023397504221526,-0.7656418231092048,0.45,0.0,0.0,1.0,1.0,0.0,-1519.1146124253803,9.667281755626169,25.427536216835033,35.0,26.764950677824494,2890.0872779089127,8407.08283338007,10628.330222756349,10628.330222756347,0.0,10628.330222756349,77.05539411498353,0.029,-0.7656418231092048,default_mpc,0.029,0.0,0.3708447459246668,-0.7656418231092048,0.0,10297.768525580605,optimal_relaxed_modes,0.0011700000031851232,False,,3445.3882039914215,-0.7656418231092048
2276,19652,2024-07-24 17:00:00,0.41613050189888173,9.78202442487896,1.0,0.45,0.0,1.0,1.0,0.0,7689.3457216118495,-44.68098043381166,10.546210688975602,30.27536852832966,33.925,26.253861162938236,0.0,0.0,6899.482957369331,6899.482957369334,297.84,6601.642957369331,272.3177719914849,0.165,1.0,default_mpc,0.165,297.84,0.41613050189888173,1.0,0.0,2340.048636927125,optimal_relaxed_modes,0.0012180000194348395,False,,-4500.0,1.0
2277,19653,2024-07-24 17:15:00,0.2811888861806238,10.501263236657275,-0.7697130512747585,0.45,0.0,1.0,1.0,0.0,6634.650211566879,-42.954595914374245,11.599365854000496,29.731006025460356,32.85,25.718980213113504,0.0,0.0,6946.3412489721295,6946.341248972129,0.0,6946.3412489721295,50.36097405504794,0.029,-0.7697130512747585,default_mpc,0.029,0.0,0.2811888861806238,-0.7697130512747585,0.0,10297.768525580605,optimal_relaxed_modes,0.001123800000641495,False,,3463.7087307364136,-0.7697130512747585
2278,19654,2024-07-24 17:30:00,0.09083858479043987,11.515830343066956,-0.7703181819577415,0.45,0.0,0.0,1.0,1.0,0.0,-2265.333634450808,11.277597794557337,25.643258139877382,31.775,25.161275871012062,2859.0578470316213,9277.612081654448,10723.846298502931,10723.846298502933,0.0,10723.846298502931,77.74788566414625,0.029,-0.7703181819577415,default_mpc,0.029,0.0,0.09083858479043987,-0.7703181819577415,0.0,10297.768525580605,optimal_relaxed_modes,0.0012501000019256026,False,,3466.431818809837,-0.7703181819577415
2279,19655,2024-07-24 17:45:00,0.1301189195011155,11.306466159059054,-0.7706295512480823,0.45,0.0,0.0,1.0,1.0,0.0,-2101.9060281205625,10.945253829772032,25.537835665153917,30.7,24.581598901015816,2846.1258168199233,9000.831441394681,10639.559116029739,10639.559116029739,0.0,10639.559116029739,77.13680359121561,0.029,-0.7706295512480823,default_mpc,0.029,0.0,0.1301189195011155,-0.7706295512480823,0.0,10297.768525580605,optimal_relaxed_modes,0.0010655999940354377,False,,3467.83298061637,-0.7706295512480823
2280,19656,2024-07-24 18:00:00,0.19286460282881746,10.972031666922403,-0.7656345667026855,0.45,0.0,0.0,1.0,1.0,0.0,-2012.3222893072937,10.637011016372064,25.491248205841423,31.025,24.9586761137288,2854.0672435693523,8914.533780299034,10610.881496905686,10610.881496905688,40.08,10570.801496905686,436.04556174735956,0.165,-0.7656345667026855,default_mpc,0.165,40.08,0.19286460282881746,-0.7656345667026855,0.0,10297.768525580605,optimal_relaxed_modes,0.0018945000192616135,False,,3445.355550162085,-0.7656345667026855
