step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2281,19657,2024-07-24 18:15:00,0.22716718313520257,10.78919891388937,-0.7633066059632294,0.45,0.0,0.0,1.0,1.0,0.0,-1866.94976945684,10.351128800702615,25.447368526625784,31.35,25.336716890233483,2862.2743982408815,8771.869078868822,10612.361309931768,10612.361309931768,0.0,10612.361309931768,76.93961949700532,0.029,-0.7633066059632294,default_mpc,0.029,0.0,0.22716718313520257,-0.7633066059632294,0.0,10297.768525580605,optimal_relaxed_modes,0.0014152000076137483,False,,3434.8797268345324,-0.7633066059632294
2282,19658,2024-07-24 18:30:00,0.28287491056092073,10.492276726710292,-0.7623989357896308,0.45,0.0,0.0,1.0,1.0,0.0,-1732.0995278922335,10.085983643176878,25.594335339518068,31.675,25.71569695269485,2870.1313136903054,8637.991497577144,10621.392938507175,10621.392938507175,0.0,10621.392938507175,77.00509880417702,0.029,-0.7623989357896308,default_mpc,0.029,0.0,0.28287491056092073,-0.7623989357896308,0.0,10297.768525580605,optimal_relaxed_modes,0.0014628999924752861,False,,3430.795211053339,-0.7623989357896308
2283,19659,2024-07-24 18:45:00,0.33454161924785814,10.216893169408916,-0.7620921297203341,0.45,0.0,0.0,1.0,1.0,0.0,-1607.0128016457438,9.840077934308468,25.523930995829225,32.0,26.095612781553832,2877.600451694975,8524.010666769364,10617.743665867521,10617.743665867521,0.0,10617.743665867521,76.97864157753953,0.029,-0.7620921297203341,default_mpc,0.029,0.0,0.33454161924785814,-0.7620921297203341,0.0,10297.768525580605,optimal_relaxed_modes,0.0017803999944590032,False,,3429.4145837415035,-0.7620921297203341
2284,19660,2024-07-24 19:00:00,0.38245995127807064,9.961488459687883,1.0,0.45,0.0,1.0,1.0,0.0,6703.42404649633,-46.02698400326769,10.729899910615885,28.883455576341387,31.75,26.008004572135007,0.0,0.0,6900.481454292119,6900.48145429212,0.0,6900.481454292119,345.024072714606,0.2,1.0,default_mpc,0.2,0.0,0.38245995127807064,1.0,0.0,2357.1668141765513,optimal_relaxed_modes,0.0014503000129479915,False,,-4500.0,1.0
2285,19661,2024-07-24 19:15:00,0.24511436409285153,10.693540439385101,-0.7658187194624315,0.45,0.0,1.0,1.0,0.0,6600.0726735135,-42.90020348667177,11.77171456069397,29.79945968931462,31.5,25.918292028228166,0.0,0.0,6936.119003151073,6936.119003151073,0.0,6936.119003151073,50.28686277284528,0.029,-0.7658187194624315,default_mpc,0.029,0.0,0.24511436409285153,-0.7658187194624315,0.0,10297.768525580605,optimal_relaxed_modes,0.001076499989721924,False,,3446.184237580942,-0.7658187194624315
2286,19662,2024-07-24 19:30:00,0.06609635871498466,11.647706408049132,-0.7649791230135992,0.45,0.0,0.0,1.0,1.0,0.0,-2344.570274182612,11.438499048895219,25.73229095453989,31.25,25.82649796604331,2872.858512108104,9358.254029602505,10677.4332462255,10677.4332462255,0.0,10677.4332462255,77.41139103513488,0.029,-0.7649791230135992,default_mpc,0.029,0.0,0.06609635871498466,-0.7649791230135992,0.0,10297.768525580605,optimal_relaxed_modes,0.0012348000018391758,False,,3442.406053561196,-0.7649791230135992
2287,19663,2024-07-24 19:45:00,0.09974075462111805,11.46838177786944,-0.765869169478983,0.45,0.0,0.0,1.0,1.0,0.0,-2175.415757820967,11.094480582766735,25.510508219001608,31.0,25.732643140575338,2870.985128128934,9075.378459417961,10628.934242587367,10628.934242587367,0.0,10628.934242587367,77.05977325875841,0.029,-0.765869169478983,default_mpc,0.029,0.0,0.09974075462111805,-0.765869169478983,0.0,10297.768525580605,optimal_relaxed_modes,0.0016905000084079802,False,,3446.4112626554233,-0.765869169478983
2288,19664,2024-07-24 20:00:00,0.16469060576738612,11.122199071259832,-0.7688736303618177,0.45,0.0,0.0,1.0,1.0,0.0,-2082.690288823553,10.775409886099077,25.50778008517343,30.7,26.13558219313809,2878.331913784928,8960.989588661649,10616.739494006397,10616.739494006395,0.0,10616.739494006397,530.8369747003198,0.2,-0.7688736303618177,default_mpc,0.2,0.0,0.16469060576738612,-0.7688736303618177,0.0,10297.768525580605,optimal_relaxed_modes,0.0012252000160515308,False,,3459.9313366281795,-0.7688736303618177
2289,19665,2024-07-24 20:15:00,0.20019816707642724,10.932943769482643,-0.770230532248537,0.45,0.0,0.0,1.0,1.0,0.0,-1932.2241949840695,10.47948793270828,25.527777697208887,30.4,26.513600875535978,2885.307277366793,8802.733475552357,10619.027072287574,10619.027072287576,0.0,10619.027072287574,76.98794627408492,0.029,-0.770230532248537,default_mpc,0.029,0.0,0.20019816707642724,-0.770230532248537,0.0,10297.768525580605,optimal_relaxed_modes,0.0014717000012751669,False,,3466.0373951184165,-0.770230532248537
2290,19666,2024-07-24 20:30:00,0.25786252852700225,10.625592722951078,-0.7707580569440496,0.45,0.0,0.0,1.0,1.0,0.0,-1792.6497591876162,10.205034680429515,25.55028487775052,30.1,26.868111918007852,2891.409023103511,8660.068633411305,10621.400136388276,10621.400136388278,0.0,10621.400136388276,77.005150988815,0.029,-0.7707580569440496,default_mpc,0.029,0.0,0.25786252852700225,-0.7707580569440496,0.0,10297.768525580605,optimal_relaxed_modes,0.0011637999850790948,False,,3468.4112562482233,-0.7707580569440496
2291,19667,2024-07-24 20:45:00,0.3113433686807978,10.340539844931348,-0.7709388438515521,0.45,0.0,0.0,1.0,1.0,0.0,-1663.179767788497,9.950491457245962,25.575049017193948,29.8,27.200376850957493,2896.7121158810937,8528.77233091577,10623.507780046757,10623.507780046759,0.0,10623.507780046757,77.020431405339,0.029,-0.7709388438515521,default_mpc,0.029,0.0,0.3113433686807978,-0.7709388438515521,0.0,10297.768525580605,optimal_relaxed_modes,0.001067899982444942,False,,3469.2247973319845,-0.7709388438515521
2292,19668,2024-07-24 21:00:00,0.36094436357332593,10.076166542154173,0.46463308759773847,0.45,0.0,1.0,1.0,0.0,6630.007465259587,-43.74602925553894,10.835978503842192,28.954507122766145,30.1,27.217906647090192,0.0,0.0,6901.091850734679,6901.091850734676,0.0,6901.091850734679,284.6700388428055,0.165,0.46463308759773847,default_mpc,0.165,0.0,0.36094436357332593,0.46463308759773847,0.0,4760.585353560981,optimal_relaxed_modes,0.001180000021122396,False,,-2090.848894189823,0.46463308759773847
2293,19669,2024-07-24 21:15:00,0.22513963149249394,10.800005764145007,-0.7635037966848927,0.45,0.0,1.0,1.0,0.0,6597.335819113333,-43.11640396609437,11.872680610232383,29.837953142555307,30.4,27.22963075730123,0.0,0.0,6937.107248214564,6937.107248214563,0.0,6937.107248214564,50.29402754955559,0.029,-0.7635037966848927,default_mpc,0.029,0.0,0.22513963149249394,-0.7635037966848927,0.0,10297.768525580605,optimal_relaxed_modes,0.0015706999984104186,False,,3435.767085082017,-0.7635037966848927
2294,19670,2024-07-24 21:30:00,0.0547341602034871,11.708266926115414,-0.7625930220150288,0.45,0.0,0.0,1.0,1.0,0.0,-2390.926727357198,11.53263751279089,25.746701654333286,30.7,27.235388574867248,2897.579937249467,9407.131362827435,10675.047362502999,10675.047362502999,0.0,10675.047362502999,77.39409337814675,0.029,-0.7625930220150288,default_mpc,0.029,0.0,0.0547341602034871,-0.7625930220150288,0.0,10297.768525580605,optimal_relaxed_modes,0.0015681000077165663,False,,3431.6685990676297,-0.7625930220150288
2295,19671,2024-07-24 21:45:00,0.08196741457741943,11.563113680302354,-0.7622771608804485,0.45,0.0,0.0,1.0,1.0,0.0,-2218.4210117835673,11.181788229704905,25.45601475644981,31.0,27.235023100839786,2897.574442787432,9117.510904871937,10632.219825615146,10632.219825615146,0.0,10632.219825615146,77.08359373570981,0.029,-0.7622771608804485,default_mpc,0.029,0.0,0.08196741457741943,-0.7622771608804485,0.0,10297.768525580605,optimal_relaxed_modes,0.0013077000039629638,False,,3430.2472239620183,-0.7622771608804485
2296,19672,2024-07-24 22:00:00,0.1482068959554878,11.21005724455725,-0.7647664519002542,0.45,0.0,0.0,1.0,1.0,0.0,-2123.8570209420654,10.856380716826367,25.428630474701897,30.75,27.003155794514658,2894.2315784210873,9013.969709739265,10634.487892293853,10634.487892293855,0.0,10634.487892293853,220.66562376509748,0.083,-0.7647664519002542,default_mpc,0.083,0.0,0.1482068959554878,-0.7647664519002542,0.0,10297.768525580605,optimal_relaxed_modes,0.0010725999891292304,False,,3441.4490335511437,-0.7647664519002542
2297,19673,2024-07-24 22:15:00,0.18441965528174079,11.017043237348322,-0.7659904100519386,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4099162670818,10.554581120856867,25.414354809648366,30.5,26.77132960911362,2890.4545865036775,8857.468794085626,10633.872101578221,10633.872101578221,0.0,10633.872101578221,77.09557273644211,0.029,-0.7659904100519386,default_mpc,0.029,0.0,0.18441965528174079,-0.7659904100519386,0.0,10297.768525580605,optimal_relaxed_modes,0.001209900015965104,False,,3446.9568452337235,-0.7659904100519386
2298,19674,2024-07-24 22:30:00,0.24322929716039093,10.703587846135116,-0.765153533218974,0.45,0.0,0.0,1.0,1.0,0.0,-1828.0693364901997,10.274675590799493,25.55843084558297,30.25,26.539538633161484,2886.4859741676964,8713.620910187567,10633.007016293637,10633.007016293637,0.0,10633.007016293637,77.08930086812887,0.029,-0.765153533218974,default_mpc,0.029,0.0,0.24322929716039093,-0.765153533218974,0.0,10297.768525580605,optimal_relaxed_modes,0.001211800001328811,False,,3443.190899485383,-0.765153533218974
2299,19675,2024-07-24 22:45:00,0.29777248032744863,10.412872679854699,-0.7660074260406552,0.45,0.0,0.0,1.0,1.0,0.0,-1696.0341198982942,10.015081011381715,25.53563751192101,30.0,26.30778701775011,2882.3348058883416,8586.450066840223,10633.842693321605,10633.842693321605,0.0,10633.842693321605,77.09535952658165,0.029,-0.7660074260406552,default_mpc,0.029,0.0,0.29777248032744863,-0.7660074260406552,0.0,10297.768525580605,optimal_relaxed_modes,0.0012454999960027635,False,,3447.033417182948,-0.7660074260406552
2300,19676,2024-07-24 23:00:00,0.3483583343252423,10.143250078046458,0.04478533050199338,0.45,0.0,1.0,1.0,0.0,6625.774271660021,-43.14903687951365,10.89908343503927,29.01502305834762,29.85,26.403253070856525,0.0,0.0,6900.648373046869,6900.64837304687,0.0,6900.648373046869,143.18845374072254,0.083,0.04478533050199338,default_mpc,0.083,0.0,0.3483583343252423,0.04478533050199338,0.0,6636.523130356815,optimal_relaxed_modes,0.00120749999769032,False,,-201.53398725897023,0.04478533050199338
2301,19677,2024-07-24 23:15:00,0.2128486587403635,10.865516648913863,-0.770102991755974,0.45,0.0,1.0,1.0,0.0,6599.811725515161,-24.693751814191884,11.909072540239647,29.570106096137426,29.7,26.495358252650025,0.0,0.0,6937.759004418516,6937.759004418515,0.0,6937.759004418516,50.29875278203424,0.029,-0.770102991755974,default_mpc,0.029,0.0,0.2128486587403635,-0.770102991755974,0.0,10297.768525580605,optimal_relaxed_modes,0.0011758999899029732,False,,3465.463462901883,-0.770102991755974
2302,19678,2024-07-24 23:30:00,0.10601054707371817,11.434963784097082,-0.7706107745113366,0.45,0.0,0.0,1.0,1.0,0.0,-2406.657888911013,11.564551715911623,25.640406855405956,29.549999999999997,26.584171935534954,2886.994245836754,9414.50989734635,10664.308118307628,10664.30811830763,0.0,10664.308118307628,77.31623385773031,0.029,-0.7706107745113366,default_mpc,0.029,0.0,0.10601054707371817,-0.7706107745113366,0.0,10297.768525580605,optimal_relaxed_modes,0.0010853999992832541,False,,3467.7484853010146,-0.7706107745113366
2303,19679,2024-07-24 23:45:00,0.07594203329096168,11.595228962559174,-0.7707995870581029,0.45,0.0,0.0,1.0,1.0,0.0,-2233.000040492983,11.21138733763522,25.52977844548467,29.4,26.6697596329911,2888.472845362768,9131.529011288116,10627.174839974532,10627.174839974536,0.0,10627.174839974532,77.04701758981535,0.029,-0.7707995870581029,default_mpc,0.029,0.0,0.07594203329096168,-0.7707995870581029,0.0,10297.768525580605,optimal_relaxed_modes,0.001042200019583106,False,,3468.598141761463,-0.7707995870581029
2304,19680,2024-07-25 00:00:00,0.14261863864200422,11.239842656038117,-0.7660702674496391,0.45,0.0,0.0,1.0,1.0,0.0,-2137.8138933659225,10.883835329589754,25.480946945156145,29.549999999999997,26.584171935534954,2887.094202030691,9038.689675154168,10630.605223123135,10630.605223123137,0.0,10630.605223123135,77.07188786764273,0.029,-0.7660702674496391,default_mpc,0.029,0.0,0.14261863864200422,-0.7660702674496391,0.0,10297.768525580605,optimal_relaxed_modes,0.0016821000026538968,False,,3447.3162035233763,-0.7660702674496391
2305,19681,2024-07-25 00:15:00,0.17907004910575222,11.04555663826634,-0.7639068486077218,0.45,0.0,0.0,1.0,1.0,0.0,-1983.3578752644194,10.58004608875621,25.435744408411153,29.7,26.495358252650025,2885.5388716033362,8886.361933924793,10630.044317965425,10630.044317965423,0.0,10630.044317965425,77.06782130524934,0.029,-0.7639068486077218,default_mpc,0.029,0.0,0.17907004910575222,-0.7639068486077218,0.0,10297.768525580605,optimal_relaxed_modes,0.00125790000311099,False,,3437.5808187347484,-0.7639068486077218
2306,19682,2024-07-25 00:30:00,0.23826732647240007,10.730035149902108,-0.7630550386087844,0.45,0.0,0.0,1.0,1.0,0.0,-1840.0807946607206,10.29829410200403,25.586731041468326,29.85,26.403253070856525,2883.8978753631,8743.464449453128,10637.510450480306,10637.510450480304,0.0,10637.510450480306,77.12195076598222,0.029,-0.7630550386087844,default_mpc,0.029,0.0,0.23826732647240007,-0.7630550386087844,0.0,10297.768525580605,optimal_relaxed_modes,0.0011790999851655215,False,,3433.74767373953,-0.7630550386087844
2307,19683,2024-07-25 00:45:00,0.2931702003178575,10.43740283230582,-0.7627723397649285,0.45,0.0,0.0,1.0,1.0,0.0,-1707.1765419764781,10.036987415941024,25.51679940256661,30.0,26.30778701775011,2882.167464639461,8621.935387282178,10630.676135821579,10630.676135821579,0.0,10630.676135821579,77.07240198470645,0.029,-0.7627723397649285,default_mpc,0.029,0.0,0.2931702003178575,-0.7627723397649285,0.0,10297.768525580605,optimal_relaxed_modes,0.00120749999769032,False,,3432.4755289421782,-0.7627723397649285
2308,19684,2024-07-25 01:00:00,0.344089719954798,10.166001792640927,-0.09038124371665335,0.45,0.0,0.0,1.0,1.0,0.0,-1583.894806314703,9.794632475545788,25.478550291802385,29.75,26.42899246093124,2884.103617383652,8481.12163656261,10625.100098195398,10625.100098195398,0.0,10625.100098195398,77.03197571191664,0.029,-0.09038124371665335,default_mpc,0.029,0.0,0.344089719954798,-0.09038124371665335,0.0,7261.686168446145,optimal_relaxed_modes,0.001480000006267801,False,,406.71559672494004,-0.09038124371665335
2309,19685,2024-07-25 01:15:00,0.3913152164763559,9.914289896181023,1.0,0.45,0.0,1.0,1.0,0.0,6970.213918566665,-47.658025593266245,10.68444363273708,28.858257903694128,29.5,26.54174974879473,0.0,0.0,6900.084006400365,6900.084006400365,0.0,6900.084006400365,50.02560904640265,0.029,1.0,default_mpc,0.029,0.0,0.3913152164763559,1.0,0.0,2350.043909010259,optimal_relaxed_modes,0.0017472000035922974,False,,-4500.0,1.0
2310,19686,2024-07-25 01:30:00,0.25391416502363556,10.646637500424022,-0.7652511919732327,0.45,0.0,1.0,1.0,0.0,6607.914256485104,-42.805137445553825,11.725663802897298,29.7854690703782,29.25,26.64634699618112,0.0,0.0,6936.213191978412,6936.213191978412,0.0,6936.213191978412,50.287545641843494,0.029,-0.7652511919732327,default_mpc,0.029,0.0,0.25391416502363556,-0.7652511919732327,0.0,10297.768525580605,optimal_relaxed_modes,0.0011121000279672444,False,,3443.630363879547,-0.7652511919732327
2311,19687,2024-07-25 01:45:00,0.07016362936184097,11.626027855501388,-0.7660223732866558,0.45,0.0,0.0,1.0,1.0,0.0,-2323.4307209692065,11.395571518670033,25.724266064700195,29.0,26.743025910600082,2889.7182656322448,9336.374797280836,10666.661252159227,10666.661252159229,0.0,10666.661252159227,77.3332940781544,0.029,-0.7660223732866558,default_mpc,0.029,0.0,0.07016362936184097,-0.7660223732866558,0.0,10297.768525580605,optimal_relaxed_modes,0.0013102999946568161,False,,3447.100679789951,-0.7660223732866558
2312,19688,2024-07-25 02:00:00,0.10784543327148197,11.425183840663001,-0.7692477024680023,0.45,0.0,0.0,1.0,1.0,0.0,-2158.5098538609536,11.054680598893498,25.554486884662083,28.875,26.76891251611678,2890.153774276818,9072.217998431155,10629.926580709256,10629.926580709258,0.0,10629.926580709256,77.06696771014211,0.029,-0.7692477024680023,default_mpc,0.029,0.0,0.10784543327148197,-0.7692477024680023,0.0,10297.768525580605,optimal_relaxed_modes,0.002221299975644797,False,,3461.6146611060103,-0.7692477024680023
2313,19689,2024-07-25 02:15:00,0.17116901270553403,11.087669162279504,-0.7707219335015764,0.45,0.0,0.0,1.0,1.0,0.0,-2063.9235543316545,10.738499352911814,25.54083241999041,28.75,26.793406366452754,2890.5362275109974,8947.836262922538,10628.970118228652,10628.970118228652,0.0,10628.970118228652,77.06003335715774,0.029,-0.7707219335015764,default_mpc,0.029,0.0,0.17116901270553403,-0.7707219335015764,0.0,10297.768525580605,optimal_relaxed_modes,0.001204400003189221,False,,3468.2487007570935,-0.7707219335015764
2314,19690,2024-07-25 02:30:00,0.20739087328878084,10.894606645370798,-0.7713130650557768,0.45,0.0,0.0,1.0,1.0,0.0,-1914.8166056453967,10.445256558588325,25.557457869873513,28.625,26.816528589614006,2890.922840372639,8786.514239282338,10629.094531639139,10629.09453163914,0.0,10629.094531639139,77.06093535438376,0.029,-0.7713130650557768,default_mpc,0.029,0.0,0.20739087328878084,-0.7713130650557768,0.0,10297.768525580605,optimal_relaxed_modes,0.0011081999982707202,False,,3470.9087927509954,-0.7713130650557768
2315,19691,2024-07-25 02:45:00,0.26453309894418753,10.59003858262748,-0.7715387346837156,0.45,0.0,0.0,1.0,1.0,0.0,-1776.5029189111635,10.17328778796992,25.581420639016393,28.5,26.83829794371633,2891.285129425134,8642.783534388194,10629.342357350173,10629.342357350173,0.0,10629.342357350173,77.06273209078876,0.029,-0.7715387346837156,default_mpc,0.029,0.0,0.26453309894418753,-0.7715387346837156,0.0,10297.768525580605,optimal_relaxed_modes,0.0010891999991144985,False,,3471.9243060767203,-0.7715387346837156
2316,19692,2024-07-25 03:00:00,0.3175297744557272,10.307566302150974,-0.7659651033945285,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2025189688113,9.92104872973578,25.558096245113248,28.375,26.214504982006286,2881.101979300819,8537.4167484873,10643.489312434398,10643.4893124344,0.0,10643.489312434398,77.16529751514939,0.029,-0.7659651033945285,default_mpc,0.029,0.0,0.3175297744557272,-0.7659651033945285,0.0,10297.768525580605,optimal_relaxed_modes,0.0010951999865937978,False,,3446.8429652753784,-0.7659651033945285
2317,19693,2024-07-25 03:15:00,0.36668176543828135,10.04558619021396,0.6719100165448528,0.45,0.0,1.0,1.0,0.0,6640.727087000345,-44.58385811785045,10.807457885874417,28.934436712301547,28.25,25.58408001790467,0.0,0.0,6900.907326687809,6900.907326687809,0.0,6900.907326687809,50.031578118486614,0.029,0.6719100165448528,default_mpc,0.029,0.0,0.36668176543828135,0.6719100165448528,0.0,3838.6540038496687,optimal_relaxed_modes,0.0012092999822925776,False,,-3023.5950744518377,0.6719100165448528
2318,19694,2024-07-25 03:30:00,0.23050063609784985,10.77143160959846,-0.7625367287771025,0.45,0.0,1.0,1.0,0.0,6596.427194166777,-42.83872345861355,11.843943879318768,29.86331901735241,28.125,24.946872563700854,0.0,0.0,6936.8419119181435,6936.8419119181435,0.0,6936.8419119181435,50.292103861406545,0.029,-0.7625367287771025,default_mpc,0.029,0.0,0.23050063609784985,-0.7625367287771025,0.0,10297.768525580605,optimal_relaxed_modes,0.0011450000165496022,False,,3431.4152794969614,-0.7625367287771025
2319,19695,2024-07-25 03:45:00,0.052532855240902517,11.71999988156599,-0.7622898058351167,0.45,0.0,0.0,1.0,1.0,0.0,-2377.8071211579354,11.505997269991063,25.667011609787888,28.0,24.302749140313615,2839.6408207603495,9396.945245340172,10744.560730328547,10744.560730328549,0.0,10744.560730328547,77.89806529488197,0.029,-0.7622898058351167,default_mpc,0.029,0.0,0.052532855240902517,-0.7622898058351167,0.0,10297.768525580605,optimal_relaxed_modes,0.0010392000258434564,False,,3430.3041262580255,-0.7622898058351167
2320,19696,2024-07-25 04:00:00,0.08699717123593703,11.536305077312456,-0.7650694233513863,0.45,0.0,0.0,1.0,1.0,0.0,-2206.250996605067,11.157080610868423,25.464713429486846,27.75,24.261437167803784,2838.666524655128,9101.42799105028,10620.159734622059,10620.15973462206,0.0,10620.159734622059,76.99615807600993,0.029,-0.7650694233513863,default_mpc,0.029,0.0,0.08699717123593703,-0.7650694233513863,0.0,10297.768525580605,optimal_relaxed_modes,0.0010448000102769583,False,,3442.8124050812385,-0.7650694233513863
2321,19697,2024-07-25 04:15:00,0.15287169429655809,11.185193869399345,-0.7664124106872011,0.45,0.0,0.0,1.0,1.0,0.0,-2112.2071794545377,10.833466117333298,25.442476471540928,27.5,24.216643380083113,2837.6776049916625,8998.732151339438,10618.957131324205,10618.957131324207,0.0,10618.957131324205,76.98743920210049,0.029,-0.7664124106872011,default_mpc,0.029,0.0,0.15287169429655809,-0.7664124106872011,0.0,10297.768525580605,optimal_relaxed_modes,0.0016186000138986856,False,,3448.855848092405,-0.7664124106872011
2322,19698,2024-07-25 04:30:00,0.18888491902961113,10.993243381572173,-0.7669957318261262,0.45,0.0,0.0,1.0,1.0,0.0,-1959.6035167928787,10.533329538216135,25.431745583188718,27.25,24.16844412793831,2836.5382304511395,8843.86679698958,10618.765697066687,10618.765697066689,0.0,10618.765697066687,76.98605130373348,0.029,-0.7669957318261262,default_mpc,0.029,0.0,0.18888491902961113,-0.7669957318261262,0.0,10297.768525580605,optimal_relaxed_modes,0.001327100006164983,False,,3451.480793217568,-0.7669957318261262
2323,19699,2024-07-25 04:45:00,0.2473705081204798,10.681515191717843,-0.7658567426117305,0.45,0.0,0.0,1.0,1.0,0.0,-1818.0454861963642,10.254966414508836,25.419766042473153,27.0,24.116895585770376,2835.3143257740744,8701.179546074545,10618.521836382337,10618.521836382337,0.0,10618.521836382337,76.98428331377194,0.029,-0.7658567426117305,default_mpc,0.029,0.0,0.2473705081204798,-0.7658567426117305,0.0,10297.768525580605,optimal_relaxed_modes,0.001443499990273267,False,,3446.3553417527874,-0.7658567426117305
2324,19700,2024-07-25 05:00:00,0.3016131370696119,10.392401979418969,-0.7692324621140558,0.45,0.0,0.0,1.0,1.0,0.0,-1686.7346861716853,9.996795750971833,25.4328667263836,27.1,24.534473885603763,2844.394501652755,8556.50730665779,10606.193957050657,10606.193957050657,19.92,10586.273957050656,76.75048618861726,0.029,-0.7692324621140558,default_mpc,0.029,19.92,0.3016131370696119,-0.7692324621140558,0.0,10297.768525580605,optimal_relaxed_modes,0.0012237000046297908,False,,3461.5460795132512,-0.7692324621140558
2325,19701,2024-07-25 05:15:00,0.3519208640556042,10.12426179458363,0.16435572720972635,0.45,0.0,1.0,1.0,0.0,6625.273441909545,-43.38444152900314,10.88048867207669,28.992209735282287,27.2,24.949937348783298,0.0,0.0,6899.624259139624,6899.624259139622,0.0,6899.624259139624,50.02227587876228,0.029,0.16435572720972635,default_mpc,0.029,0.0,0.3519208640556042,0.16435572720972635,0.0,6089.461799434976,optimal_relaxed_modes,0.0012240000069141388,False,,-739.6007724437686,0.16435572720972635
2326,19702,2024-07-25 05:30:00,0.21633660535534618,10.846925893456005,-0.7714179256622237,0.45,0.0,1.0,1.0,0.0,6635.501774673955,-44.1773065420764,11.921906195442709,29.828657131020623,27.299999999999997,25.36330524865934,0.0,0.0,6937.562279997013,6937.562279997013,0.0,6937.562279997013,50.29732652997835,0.029,-0.7714179256622237,default_mpc,0.029,0.0,0.21633660535534618,-0.7714179256622237,0.0,10297.768525580605,optimal_relaxed_modes,0.0015859999984968454,False,,3471.3806654800064,-0.7714179256622237
2327,19703,2024-07-25 05:45:00,0.06069675579572934,11.676486291608763,-0.7716033958510107,0.45,0.0,0.0,1.0,1.0,0.0,-2413.3331899798327,11.578135163238912,25.675203220450026,27.4,25.7745931985865,2871.825565335214,9426.997455330053,10642.349484617347,10642.349484617353,0.0,10642.349484617347,77.15703376347577,0.029,-0.7716033958510107,default_mpc,0.029,0.0,0.06069675579572934,-0.7716033958510107,0.0,10297.768525580605,optimal_relaxed_modes,0.0018304999975953251,False,,3472.215281329548,-0.7716033958510107
2328,19704,2024-07-25 06:00:00,0.07337753878125539,11.608897718295909,-0.7661971774437305,0.45,0.0,0.0,1.0,1.0,0.0,-2239.204349073721,11.223983113158933,25.369083261414573,27.299999999999997,25.539106789839103,2867.0433537869585,9133.998914756505,10631.530667308662,10631.530667308662,303.9,10327.630667308662,74.8753223379878,0.029,-0.7661971774437305,default_mpc,0.029,303.9,0.07337753878125539,-0.7661971774437305,0.0,10297.768525580605,optimal_relaxed_modes,0.0014531000051647425,False,,3447.8872984967875,-0.7661971774437305
2329,19705,2024-07-25 06:15:00,0.1402404456573868,11.252518424646128,-0.7637152984797615,0.45,0.0,0.0,1.0,1.0,0.0,-2143.751104266075,10.895510509652304,25.602303652801425,27.2,25.30366341103661,2862.446103854337,9043.342319636304,10677.727348259583,10677.727348259583,0.0,10677.727348259583,77.41352327488198,0.029,-0.7637152984797615,default_mpc,0.029,0.0,0.1402404456573868,-0.7637152984797615,0.0,10297.768525580605,optimal_relaxed_modes,0.001345900003798306,False,,3436.7188431589266,-0.7637152984797615
2330,19706,2024-07-25 06:30:00,0.17679430803891155,11.057686338152601,-0.7627694207475221,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8650018307392,10.590879293245912,25.48738407388943,27.1,25.06824488722914,2857.380364337537,8927.775100073859,10629.94521077684,10629.94521077684,0.0,10629.94521077684,77.0671027781321,0.029,-0.7627694207475221,default_mpc,0.029,0.0,0.17679430803891155,-0.7627694207475221,0.0,10297.768525580605,optimal_relaxed_modes,0.0012407999893184751,False,,3432.4623933638495,-0.7627694207475221
2331,19707,2024-07-25 06:45:00,0.2361568371311973,10.741284058090718,-0.7624605269651252,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1910449849,10.3083435645199,25.58313998495952,27.0,24.832888624238116,2852.1804773367635,8766.134356616734,10627.669821570153,10627.669821570154,0.0,10627.669821570153,77.0506062063836,0.029,-0.7624605269651252,default_mpc,0.029,0.0,0.2361568371311973,-0.7624605269651252,0.0,10297.768525580605,optimal_relaxed_modes,0.0011153999948874116,False,,3431.0723713430634,-0.7624605269651252
2332,19708,2024-07-25 07:00:00,0.291212148676784,10.447839247552741,-0.7650709442638156,0.45,0.0,0.0,1.0,1.0,0.0,-1711.9173298802757,10.046307738105806,25.531107553809747,27.5,24.95080941109225,2854.27806243373,8617.436393009955,10619.03478172576,10619.034781725763,1251.0,9368.03478172576,67.91825216751177,0.029,-0.7650709442638156,default_mpc,0.029,1251.0,0.291212148676784,-0.7650709442638156,0.0,10297.768525580605,optimal_relaxed_modes,0.0011705000069923699,False,,3442.8192491871705,-0.7650709442638156
2333,19709,2024-07-25 07:15:00,0.3422735253872015,10.175682109686216,-0.7663138808510935,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2924789895965,9.80327733640987,25.50188270263031,28.0,25.055846026902906,2856.6104309347693,8480.354416709079,10618.968393823341,10618.96839382334,0.0,10618.968393823341,76.98752085521923,0.029,-0.7663138808510935,default_mpc,0.029,0.0,0.3422735253872015,-0.7663138808510935,0.0,10297.768525580605,optimal_relaxed_modes,0.0010721000144258142,False,,3448.412463829921,-0.7663138808510935
2334,19710,2024-07-25 07:30:00,0.3896307224209086,9.923268249496557,-0.7668343477401767,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6304537785245,9.577870238945623,25.483829157561935,28.5,25.14751701077048,2857.423416887765,8359.413627763288,10618.219947960379,10618.21994796038,0.0,10618.219947960379,76.98209462271275,0.029,-0.7668343477401767,default_mpc,0.029,0.0,0.3896307224209086,-0.7668343477401767,0.0,10297.768525580605,optimal_relaxed_modes,0.0014559999981429428,False,,3450.754564830795,-0.7668343477401767
2335,19711,2024-07-25 07:45:00,0.43355346108704995,9.689160052406024,-0.5307410698780383,0.45,0.0,0.0,1.0,1.0,0.0,-1367.269513845432,9.368807770562304,25.470326076713263,29.0,25.225323377084113,2824.823461172292,8250.216998560269,10581.386292438287,10581.386292438287,0.0,10581.386292438287,76.71505062017758,0.029,-0.5307410698780383,default_mpc,0.029,0.0,0.43355346108704995,-0.5307410698780383,0.0,9234.34426262545,optimal_relaxed_modes,0.0017542999994475394,False,,2388.334814451172,-0.5307410698780383
2336,19712,2024-07-25 08:00:00,0.4742912207190114,9.472027793567669,1.0,0.45,0.0,1.0,1.0,0.0,6549.6121904263555,-42.28466541221915,10.244728806034114,32.794625661274736,29.325,25.523200066383435,0.0,0.0,6900.00781873939,6900.007818739391,2308.86,4591.14781873939,189.38484752299982,0.165,1.0,default_mpc,0.165,2308.86,0.4742912207190114,1.0,0.0,2334.9041795163184,optimal_relaxed_modes,0.0016833000117912889,False,,-4500.0,1.0
2337,19713,2024-07-25 08:15:00,0.33709268701141354,10.203295978229166,-0.7706418157555173,0.45,0.0,1.0,1.0,0.0,6672.620560463587,-44.17646597339227,11.319419341570079,29.433888368972514,29.65,25.821155323254494,0.0,0.0,6978.084684838428,6978.084684838428,0.0,6978.084684838428,50.591113965078605,0.029,-0.7706418157555173,default_mpc,0.029,0.0,0.33709268701141354,-0.7706418157555173,0.0,10297.768525580605,optimal_relaxed_modes,0.0013172999897506088,False,,3467.888170899828,-0.7706418157555173
2338,19714,2024-07-25 08:30:00,0.15887783104464653,11.153181160532034,-0.7710565658183974,0.45,0.0,0.0,1.0,1.0,0.0,-2136.3027198214904,11.01560291372994,25.667566924099617,29.975,26.11919791308599,2878.533579071371,9137.570322682735,10646.473400425744,10646.47340042574,0.0,10646.473400425744,77.18693215308664,0.029,-0.7710565658183974,default_mpc,0.029,0.0,0.15887783104464653,-0.7710565658183974,0.0,10297.768525580605,optimal_relaxed_modes,0.0012629999837372452,False,,3469.7545461827885,-0.7710565658183974
2339,19715,2024-07-25 08:45:00,0.17958347979623593,11.042820052686062,-0.7711548898057818,0.45,0.0,0.0,1.0,1.0,0.0,-1984.6849513782881,10.702281195986009,25.483375842563476,30.3,26.417325373939658,2884.039977675634,8888.589250310419,10621.438143255904,10621.438143255904,0.0,10621.438143255904,77.0054265386053,0.029,-0.7711548898057818,default_mpc,0.029,0.0,0.17958347979623593,-0.7711548898057818,0.0,10297.768525580605,optimal_relaxed_modes,0.0011475000064820051,False,,3470.1970041260183,-0.7711548898057818
2340,19716,2024-07-25 09:00:00,0.23778563505709077,10.732602565145706,-0.7662774143905384,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7342764764874,10.411663534548682,25.4346971896396,30.725,26.361139470185663,2883.0926538982435,8800.039535444334,10628.636210330149,10628.63621033015,3130.38,7498.256210330149,309.30306867611864,0.165,-0.7662774143905384,default_mpc,0.165,3130.38,0.23778563505709077,-0.7662774143905384,0.0,10297.768525580605,optimal_relaxed_modes,0.0012430999777279794,False,,3448.2483647574227,-0.7662774143905384
2341,19717,2024-07-25 09:15:00,0.27107889938184293,10.555149466294777,-0.7639694000379752,0.45,0.0,0.0,1.0,1.0,0.0,-1760.6553179746904,10.142126563756612,25.388414411400248,31.15,26.289277066628614,2881.7986240480295,8664.555501285076,10628.335412897053,10628.335412897053,0.0,10628.335412897053,77.05543174350363,0.029,-0.7639694000379752,default_mpc,0.029,0.0,0.27107889938184293,-0.7639694000379752,0.0,10297.768525580605,optimal_relaxed_modes,0.0012343999987933785,False,,3437.8623001708884,-0.7639694000379752
2342,19718,2024-07-25 09:30:00,0.323601418791606,10.27520443784074,-0.7630212751051685,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4989806065537,9.892139827673882,25.5893849538551,31.575,26.201016257281747,2880.1836075245355,8537.50861513505,10660.646360030405,10660.646360030405,0.0,10660.646360030405,77.28968611022044,0.029,-0.7630212751051685,default_mpc,0.029,0.0,0.323601418791606,-0.7630212751051685,0.0,10297.768525580605,optimal_relaxed_modes,0.0012182000209577382,False,,3433.595737973258,-0.7630212751051685
2343,19719,2024-07-25 09:45:00,0.3723142101804197,10.015565259738363,-0.7605634216860712,0.45,0.0,0.0,1.0,1.0,0.0,-1515.5576456552592,9.660292440877424,25.493246217933134,32.0,26.095612781553832,2878.2203007454095,8445.581537536962,10630.121951733416,10630.121951733416,0.0,10630.121951733416,77.06838415006727,0.029,-0.7605634216860712,default_mpc,0.029,0.0,0.3723142101804197,-0.7605634216860712,0.0,10297.768525580605,optimal_relaxed_modes,0.0011624000035226345,False,,3422.5353975873204,-0.7605634216860712
2344,19720,2024-07-25 10:00:00,0.4174930580054932,9.774762000830721,1.0,0.45,0.0,1.0,1.0,0.0,6563.596932227982,-42.401579002133055,10.527118503825033,33.40265086451208,32.25,26.135707575047803,0.0,0.0,6900.149196238395,6900.149196238393,3619.62,3280.5291962383953,135.32182934483382,0.165,1.0,default_mpc,0.165,3619.62,0.4174930580054932,1.0,0.0,2361.0550722505577,optimal_relaxed_modes,0.0010331000084988773,False,,-4500.0,1.0
2345,19721,2024-07-25 10:15:00,0.28353260643265965,10.488771207713924,-0.7652689612295372,0.45,0.0,1.0,1.0,0.0,6688.483950908404,-44.37769640369598,11.608881404219098,29.739421287298153,32.5,26.172567546429693,0.0,0.0,6984.368641003676,6984.368641003675,0.0,6984.368641003676,50.636672647276654,0.029,-0.7652689612295372,default_mpc,0.029,0.0,0.28353260643265965,-0.7652689612295372,0.0,10297.768525580605,optimal_relaxed_modes,0.0011862999817822129,False,,3443.7103255329175,-0.7652689612295372
2346,19722,2024-07-25 10:30:00,0.10464706973360972,11.44223111831986,-0.7658833534325974,0.45,0.0,0.0,1.0,1.0,0.0,-2267.5257640849572,11.286081129079832,25.665314550371246,32.75,26.20611986877434,2880.1683829669073,9253.236227320029,10667.6080630696,10667.6080630696,0.0,10667.6080630696,77.3401584572546,0.029,-0.7658833534325974,default_mpc,0.029,0.0,0.10464706973360972,-0.7658833534325974,0.0,10297.768525580605,optimal_relaxed_modes,0.001213699986692518,False,,3446.4750904466882,-0.7658833534325974
2347,19723,2024-07-25 10:45:00,0.1292951352656885,11.31085692903388,-0.7661223097093823,0.45,0.0,0.0,1.0,1.0,0.0,-2108.424661240449,10.953134125405079,25.50223963622765,33.0,26.236315394995064,2880.7307064949982,9019.99786280169,10626.8273538761,10626.8273538761,0.0,10626.8273538761,77.04449831560173,0.029,-0.7661223097093823,default_mpc,0.029,0.0,0.1292951352656885,-0.7661223097093823,0.0,10297.768525580605,optimal_relaxed_modes,0.0010491000139154494,False,,3447.5503936922205,-0.7661223097093823
2348,19724,2024-07-25 11:00:00,0.19036505965561265,10.985354232035585,-0.7686411044475102,0.45,0.0,0.0,1.0,1.0,0.0,-2016.0380515713314,10.644318103573688,25.49621734550758,33.275,26.707891754139553,2888.5842230793946,8900.185237865178,10617.986425864498,10617.986425864498,3833.7,6784.286425864498,140.77394333668835,0.083,-0.7686411044475102,default_mpc,0.083,3833.7,0.19036505965561265,-0.7686411044475102,0.0,10297.768525580605,optimal_relaxed_modes,0.001076799992006272,False,,3458.884970013796,-0.7686411044475102
2349,19725,2024-07-25 11:15:00,0.22574315048448126,10.796789007917715,-0.7697423728028043,0.45,0.0,0.0,1.0,1.0,0.0,-1870.3962427004979,10.35790599564601,25.512638372325974,33.55,27.18058256111141,2896.264762253318,8745.75587325375,10619.748753910722,10619.748753910724,0.0,10619.748753910722,76.99317846585274,0.029,-0.7697423728028043,default_mpc,0.029,0.0,0.22574315048448126,-0.7697423728028043,0.0,10297.768525580605,optimal_relaxed_modes,0.000996799994027242,False,,3463.8406776126194,-0.7697423728028043
2350,19726,2024-07-25 11:30:00,0.2815543072265447,10.499315542482517,-0.7701084197188673,0.45,0.0,0.0,1.0,1.0,0.0,-1735.2972486916374,10.092271933649226,25.534399211433282,33.825,27.654329046834818,2903.100840261927,8606.852752034889,10621.604094214137,10621.604094214137,0.0,10621.604094214137,77.0066296830525,0.029,-0.7701084197188673,default_mpc,0.029,0.0,0.2815543072265447,-0.7701084197188673,0.0,10297.768525580605,optimal_relaxed_modes,0.0011177000124007463,False,,3465.487888734903,-0.7701084197188673
2351,19727,2024-07-25 11:45:00,0.3333165395428941,10.223422844236374,-0.7701682907228043,0.45,0.0,0.0,1.0,1.0,0.0,-1609.9790510460664,9.845907594883483,25.558766294248393,34.1,28.12906512820817,2909.0043302362237,8479.79826134004,10623.028093558147,10623.028093558147,0.0,10623.028093558147,77.01695367829657,0.029,-0.7701682907228043,default_mpc,0.029,0.0,0.3333165395428941,-0.7701682907228043,0.0,10297.768525580605,optimal_relaxed_modes,0.001490800001192838,False,,3465.7573082526196,-0.7701682907228043
2352,19728,2024-07-25 12:00:00,0.3813237227952445,9.967544557501347,-0.6001878232532296,0.45,0.0,0.0,1.0,1.0,0.0,-1493.7447627834906,9.61741150565472,25.53924583950825,34.325,27.811415035948144,2905.836506583658,8385.291605398259,10638.420124051332,10638.420124051332,3387.24,7251.180124051332,52.57105589937216,0.029,-0.6001878232532296,default_mpc,0.029,3387.24,0.3813237227952445,-0.6001878232532296,0.0,9555.378103759067,optimal_relaxed_modes,0.00168009998742491,False,,2700.845204639533,-0.6001878232532296
2353,19729,2024-07-25 12:15:00,0.42584869819276555,9.73022643863256,-0.7628730967162387,0.45,0.0,0.0,1.0,1.0,0.0,-1385.9292115965777,9.405484034905953,25.50112960286353,34.55,27.47866598076994,2901.43296739998,8286.918654423906,10638.746200544105,10638.746200544105,0.0,10638.746200544105,77.13090995394477,0.029,-0.7628730967162387,default_mpc,0.029,0.0,0.42584869819276555,-0.7628730967162387,0.0,10297.768525580605,optimal_relaxed_modes,0.0009754000057000667,False,,3432.9289352230744,-0.7628730967162387
2354,19730,2024-07-25 12:30:00,0.467144730191602,9.510118588078761,0.6205024967910682,0.45,0.0,1.0,1.0,0.0,6559.770276334409,-42.35929614585727,10.28155151548831,32.8313421853463,34.775,27.13009564664392,0.0,0.0,6900.245235968847,6900.245235968845,0.0,6900.245235968847,50.02677796077414,0.029,0.6205024967910682,default_mpc,0.029,0.0,0.467144730191602,0.6205024967910682,0.0,4076.4648923443046,optimal_relaxed_modes,0.0011201999732293189,False,,-2792.2612355598067,0.6205024967910682
2355,19731,2024-07-25 12:45:00,0.3301962606138618,10.240053930928116,-0.7617388594318005,0.45,0.0,1.0,1.0,0.0,6679.381701199058,-44.21558906412753,11.356694084191254,29.48701298716973,35.0,26.764950677824494,0.0,0.0,6978.2810023569655,6978.281002356964,0.0,6978.2810023569655,50.592537267088005,0.029,-0.7617388594318005,default_mpc,0.029,0.0,0.3301962606138618,-0.7617388594318005,0.0,10297.768525580605,optimal_relaxed_modes,0.0014210999943315983,False,,3427.8248674431024,-0.7617388594318005
2356,19732,2024-07-25 13:00:00,0.1519165360387418,11.190284862913506,-0.7624401730706523,0.45,0.0,0.0,1.0,1.0,0.0,-2153.457094447843,11.05043137535053,25.660675584170168,35.25,26.819740675737762,2891.001936155336,9166.662312956407,10687.322406939042,10687.322406939042,3223.74,7463.582406939042,154.86933494398514,0.083,-0.7624401730706523,default_mpc,0.083,3223.74,0.1519165360387418,-0.7624401730706523,0.0,10297.768525580605,optimal_relaxed_modes,0.0011201000015717,False,,3430.980778817935,-0.7624401730706523
2357,19733,2024-07-25 13:15:00,0.17300787901498704,11.077868004850119,-0.7642901826043761,0.45,0.0,0.0,1.0,1.0,0.0,-2000.6183492605992,10.73458041753468,25.50127028026603,35.5,26.871887135788587,2891.862392969495,8913.48672751729,10628.76752845445,10628.76752845445,0.0,10628.76752845445,77.05856458129476,0.029,-0.7642901826043761,default_mpc,0.029,0.0,0.17300787901498704,-0.7642901826043761,0.0,10297.768525580605,optimal_relaxed_modes,0.0011439000081736594,False,,3439.305821719692,-0.7642901826043761
2358,19734,2024-07-25 13:30:00,0.23167989618955193,10.765146153309688,-0.7651718578678008,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9679230074362,10.441620282929222,25.47239501938978,35.75,26.921347954108708,2892.6155722028407,8809.551240823443,10628.32758498729,10628.32758498729,0.0,10628.32758498729,77.05537499115786,0.029,-0.7651718578678008,default_mpc,0.029,0.0,0.23167989618955193,-0.7651718578678008,0.0,10297.768525580605,optimal_relaxed_modes,0.0012423000007402152,False,,3443.2733604051036,-0.7651718578678008
2359,19735,2024-07-25 13:45:00,0.26524151013782404,10.586262750965398,-0.7655345636538364,0.45,0.0,0.0,1.0,1.0,0.0,-1774.7867660896177,10.16991175116265,25.45698718869952,36.0,26.96807948846114,2893.3733128281106,8667.106981483266,10628.246960969402,10628.246960969402,0.0,10628.246960969402,77.05479046702817,0.029,-0.7655345636538364,default_mpc,0.029,0.0,0.26524151013782404,-0.7655345636538364,0.0,10297.768525580605,optimal_relaxed_modes,0.0011310999980196357,False,,3444.905536442264,-0.7655345636538364
2360,19736,2024-07-25 14:00:00,0.3181872834971725,10.30406177896007,-0.7686828383585588,0.45,0.0,0.0,1.0,1.0,0.0,-1646.608470915195,9.917912397244462,25.470583839491482,36.15,27.08684688505425,2895.1794415773334,8523.076509330893,10626.865304603689,10626.86530460369,2665.68,7961.185304603689,165.19459507052656,0.083,-0.7686828383585588,default_mpc,0.083,2665.68,0.3181872834971725,-0.7686828383585588,0.0,10297.768525580605,optimal_relaxed_modes,0.0015835000085644424,False,,3459.0727726135146,-0.7686828383585588
2361,19737,2024-07-25 14:15:00,0.3672923996894108,10.04233150965544,-0.770123425351493,0.45,0.0,0.0,1.0,1.0,0.0,-1527.7157158060963,9.68419113165465,25.49749621908078,36.3,27.205662697236416,2897.0104311225027,8396.608975060679,10627.364706162438,10627.36470616244,0.0,10627.364706162438,77.04839411967768,0.029,-0.770123425351493,default_mpc,0.029,0.0,0.3672923996894108,-0.770123425351493,0.0,10297.768525580605,optimal_relaxed_modes,0.0011961999989580363,False,,3465.5554140817185,-0.770123425351493
2362,19738,2024-07-25 14:30:00,0.4128356704265965,9.79958587662624,-0.7706807355968089,0.45,0.0,0.0,1.0,1.0,0.0,-1417.440303102465,9.467419415546319,25.530446549954146,36.45,27.32451953328362,2898.7872609144665,8282.935963708303,10628.012244797821,10628.012244797821,0.0,10628.012244797821,77.0530887747842,0.029,-0.7706807355968089,default_mpc,0.029,0.0,0.4128356704265965,-0.7706807355968089,0.0,10297.768525580605,optimal_relaxed_modes,0.0013612999755423516,False,,3468.06331018564,-0.7706807355968089
2363,19739,2024-07-25 14:45:00,0.45507585267216694,9.57444570525735,0.1887786595502928,0.45,0.0,1.0,1.0,0.0,6566.569056711365,-42.42153042384514,10.342622223760044,33.18514191182884,36.6,27.443408330228248,0.0,0.0,6900.559041895951,6900.559041895951,0.0,6900.559041895951,50.02905305374565,0.029,0.1887786595502928,default_mpc,0.029,0.0,0.45507585267216694,0.1887786595502928,0.0,5979.332963300684,optimal_relaxed_modes,0.0012036999978590757,False,,-849.5039679763177,0.1887786595502928
2364,19740,2024-07-25 15:00:00,0.31814999798640725,10.30426051073245,-0.7648452303328385,0.45,0.0,1.0,1.0,0.0,6690.448885026273,-44.3987434630845,11.424902384293299,29.565990844857925,36.45,27.15950207667569,0.0,0.0,6982.034229624959,6982.034229624958,1786.68,5195.354229624959,107.8036002647179,0.083,-0.7648452303328385,default_mpc,0.083,1786.68,0.31814999798640725,-0.7648452303328385,0.0,10297.768525580605,optimal_relaxed_modes,0.0010476000024937093,False,,3441.803536497773,-0.7648452303328385
2365,19741,2024-07-25 15:15:00,0.13917153880656344,11.258215698161017,-0.7620887886483824,0.45,0.0,0.0,1.0,1.0,0.0,-2184.851494665705,11.114172927838881,25.60284258170491,36.3,26.87597044205478,2891.929368395041,9194.126822506578,10682.035232146995,10682.035232146995,0.0,10682.035232146995,77.44475543306571,0.029,-0.7620887886483824,default_mpc,0.029,0.0,0.13917153880656344,-0.7620887886483824,0.0,10297.768525580605,optimal_relaxed_modes,0.0009815999947022647,False,,3429.3995489177205,-0.7620887886483824
2366,19742,2024-07-25 15:30:00,0.1609734509176963,11.142011506608679,-0.7610533125964359,0.45,0.0,0.0,1.0,1.0,0.0,-2029.7810532227138,10.793698766414451,25.519470436521384,36.15,26.592826866402042,2887.1449338470657,8943.134275550892,10635.598571247388,10635.598571247388,0.0,10635.598571247388,77.10808964154357,0.029,-0.7610533125964359,default_mpc,0.029,0.0,0.1609734509176963,-0.7610533125964359,0.0,10297.768525580605,optimal_relaxed_modes,0.0013187000004108995,False,,3424.7399066839616,-0.7610533125964359
2367,19743,2024-07-25 15:45:00,0.22050433122431037,10.824711914574426,-0.7607316162104627,0.45,0.0,0.0,1.0,1.0,0.0,-1940.849676071525,10.49645047249301,25.464132709733164,36.0,26.310092308243384,2882.43947683454,8850.775318611844,10634.362867198033,10634.362867198033,0.0,10634.362867198033,77.09913078718574,0.029,-0.7607316162104627,default_mpc,0.029,0.0,0.22050433122431037,-0.7607316162104627,0.0,10297.768525580605,optimal_relaxed_modes,0.0013805000053253025,False,,3423.292272947082,-0.7607316162104627
2368,19744,2024-07-25 16:00:00,0.254557202746714,10.643210109360014,-0.7636564346920097,0.45,0.0,0.0,1.0,1.0,0.0,-1800.6502984979666,10.220764047215637,25.437716330372073,36.0,26.47617176740295,2884.894303043907,8698.733166104354,10623.780408403585,10623.780408403587,951.54,9672.240408403584,200.69898847437437,0.083,-0.7636564346920097,default_mpc,0.083,951.54,0.254557202746714,-0.7636564346920097,0.0,10297.768525580605,optimal_relaxed_modes,0.0013620999816339463,False,,3436.4539561140436,-0.7636564346920097
2369,19745,2024-07-25 16:15:00,0.30827803755678307,10.356878059822346,-0.7636502757065381,0.45,0.0,0.0,1.0,1.0,0.0,-1670.599316813321,9.965075143154248,25.41945607666741,36.0,26.641182772473538,2887.7911392559977,8562.76453926333,10623.869872092004,10623.869872092002,0.0,10623.869872092004,77.02305657266703,0.029,-0.7636502757065381,default_mpc,0.029,0.0,0.30827803755678307,-0.7636502757065381,0.0,10297.768525580605,optimal_relaxed_modes,0.0010380999883636832,False,,3436.4262406794214,-0.7636502757065381
2370,19746,2024-07-25 16:30:00,0.3581020863757738,10.091315879617126,-0.7648082414715176,0.45,0.0,0.0,1.0,1.0,0.0,-1549.9656920877153,9.727931676551133,25.567280007850762,36.0,26.805148431184737,2890.5760996956305,8439.101441064122,10624.386295062352,10624.386295062352,0.0,10624.386295062352,77.02680063920205,0.029,-0.7648082414715176,default_mpc,0.029,0.0,0.3581020863757738,-0.7648082414715176,0.0,10297.768525580605,optimal_relaxed_modes,0.000990300002740696,False,,3441.6370866218294,-0.7648082414715176
2371,19747,2024-07-25 16:45:00,0.40431218473921393,9.84501605533999,-0.7653906001940434,0.45,0.0,0.0,1.0,1.0,0.0,-1438.0802600208149,9.507991022117192,25.545679715368102,36.0,26.96807948846114,2893.2480136095123,8332.05155680527,10626.632622032925,10626.632622032927,0.0,10626.632622032925,77.04308650973871,0.029,-0.7653906001940434,default_mpc,0.029,0.0,0.40431218473921393,-0.7653906001940434,0.0,10297.768525580605,optimal_relaxed_modes,0.0012190000270493329,False,,3444.257700873195,-0.7653906001940434
2372,19748,2024-07-25 17:00:00,0.447170374609131,9.616581903333332,1.0,0.45,0.0,1.0,1.0,0.0,6566.8152888579325,-42.42383299231391,10.381706631230843,33.23466409702147,36.075,27.023468129118054,0.0,0.0,6900.68358310287,6900.68358310287,422.82,6477.8635831028705,267.2118728029934,0.165,1.0,default_mpc,0.165,422.82,0.447170374609131,1.0,0.0,2336.49027459214,optimal_relaxed_modes,0.0011319000041112304,False,,-4500.0,1.0
2373,19749,2024-07-25 17:15:00,0.31081747468655185,10.343342859920678,-0.7709255767633929,0.45,0.0,1.0,1.0,0.0,6689.740639210236,-44.39545036732163,11.464015509358365,29.602321216845155,36.15,27.078881991554056,0.0,0.0,6982.535616937712,6982.535616937709,0.0,6982.535616937712,50.62338322279842,0.029,-0.7709255767633929,default_mpc,0.029,0.0,0.31081747468655185,-0.7709255767633929,0.0,10297.768525580605,optimal_relaxed_modes,0.0010292000079061836,False,,3469.165095435268,-0.7709255767633929
2374,19750,2024-07-25 17:30:00,0.13183041791013286,11.297343872538992,-0.7716280609876748,0.45,0.0,0.0,1.0,1.0,0.0,-2202.8560564825466,11.150730320664032,25.790336920732173,36.224999999999994,27.134292601719586,2896.0400901926873,9211.711855064947,10668.352939209137,10668.352939209137,0.0,10668.352939209137,77.34555880926625,0.029,-0.7716280609876748,default_mpc,0.029,0.0,0.13183041791013286,-0.7716280609876748,0.0,10297.768525580605,optimal_relaxed_modes,0.0014026999997440726,False,,3472.3262744445365,-0.7716280609876748
2375,19751,2024-07-25 17:45:00,0.15407155363842306,11.178798619107205,-0.7719051381432503,0.45,0.0,0.0,1.0,1.0,0.0,-2046.5091475606093,10.827611070374537,25.62317812528392,36.3,27.18971364208558,2896.8891381596345,8955.140577746273,10631.165509059692,10631.165509059694,0.0,10631.165509059692,77.07594994068278,0.029,-0.7719051381432503,default_mpc,0.029,0.0,0.15407155363842306,-0.7719051381432503,0.0,10297.768525580605,optimal_relaxed_modes,0.001586200000019744,False,,3473.5731216446266,-0.7719051381432503
