step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2376,19752,2024-07-25 18:00:00,0.21409371151897272,10.858880517603875,-0.7648165943202081,0.45,0.0,0.0,1.0,1.0,0.0,-1956.8441264562925,10.527906804081415,25.56355160069529,35.974999999999994,27.088749081491937,2895.4390949695676,8868.94133399425,10633.477776498898,10633.477776498898,42.78,10590.697776498897,436.8662832805795,0.165,-0.7648165943202081,default_mpc,0.165,42.78,0.21409371151897272,-0.7648165943202081,0.0,10297.768525580605,optimal_relaxed_modes,0.0016017000016290694,False,,3441.6746744409365,-0.7648165943202081
2377,19753,2024-07-25 18:15:00,0.248427952304216,10.675879014218529,-0.7615681398972243,0.45,0.0,0.0,1.0,1.0,0.0,-1815.4890273478245,10.249942562562563,25.501450622826948,35.65,26.98425782233046,2893.7948475971793,8731.229626161137,10632.775428606945,10632.775428606947,0.0,10632.775428606945,77.08762185740035,0.029,-0.7615681398972243,default_mpc,0.029,0.0,0.248427952304216,-0.7615681398972243,0.0,10297.768525580605,optimal_relaxed_modes,0.0011304000217933208,False,,3427.0566295375093,-0.7615681398972243
2378,19754,2024-07-25 18:30:00,0.30259264738235014,10.387181189452074,-0.7603399877442804,0.45,0.0,0.0,1.0,1.0,0.0,-1684.365452888037,9.992139731298973,25.43506772346117,35.325,26.87630038393186,2892.0533353045807,8600.662822157747,10631.875496996117,10631.87549699612,0.0,10631.875496996117,77.08109735322185,0.029,-0.7603399877442804,default_mpc,0.029,0.0,0.30259264738235014,-0.7603399877442804,0.0,10297.768525580605,optimal_relaxed_modes,0.0010410999821033329,False,,3421.5299448492615,-0.7603399877442804
2379,19755,2024-07-25 18:45:00,0.3528284865189754,10.119424166853861,-0.7599495439637922,0.45,0.0,0.0,1.0,1.0,0.0,-1562.734088873444,9.753034284701428,25.583535415877034,35.0,26.764950677824494,2890.2125668139333,8478.162367373001,10647.344272068069,10647.344272068069,0.0,10647.344272068069,77.1932459724935,0.029,-0.7599495439637922,default_mpc,0.029,0.0,0.3528284865189754,-0.7599495439637922,0.0,10297.768525580605,optimal_relaxed_modes,0.0013103999954182655,False,,3419.7729478370647,-0.7599495439637922
2380,19756,2024-07-25 19:00:00,0.3994207605263572,9.871087346394516,1.0,0.45,0.0,1.0,1.0,0.0,7611.858156195653,-47.83524191229348,10.641086711753317,29.056759442383367,34.75,26.910962167776972,0.0,0.0,6901.186457601386,6901.186457601389,0.0,6901.186457601386,345.0593228800693,0.2,1.0,default_mpc,0.2,0.0,0.3994207605263572,1.0,0.0,2362.471938954076,optimal_relaxed_modes,0.0011708999809343368,False,,-4500.0,1.0
2381,19757,2024-07-25 19:15:00,0.26329898573718435,10.596616406020807,-0.7650602835418032,0.45,0.0,1.0,1.0,0.0,6626.129581712095,-42.88695928711984,11.685320458320497,29.790557619796694,34.5,27.048236953776033,0.0,0.0,6939.190160614597,6939.190160614595,0.0,6939.190160614597,50.30912866445583,0.029,-0.7650602835418032,default_mpc,0.029,0.0,0.26329898573718435,-0.7650602835418032,0.0,10297.768525580605,optimal_relaxed_modes,0.001251700014108792,False,,3442.7712759381147,-0.7650602835418032
2382,19758,2024-07-25 19:30:00,0.07469246350393695,11.601889169524016,-0.7657758222391454,0.45,0.0,0.0,1.0,1.0,0.0,-2304.889469421169,11.35792090790984,25.734524484573512,34.25,27.177041436904265,2896.696038104835,9319.868745453638,10666.479424840027,10666.479424840027,0.0,10666.479424840027,77.3319758300902,0.029,-0.7657758222391454,default_mpc,0.029,0.0,0.07469246350393695,-0.7657758222391454,0.0,10297.768525580605,optimal_relaxed_modes,0.0010839000169653445,False,,3445.991200076154,-0.7657758222391454
2383,19759,2024-07-25 19:45:00,0.11495388821270318,11.387295775826292,-0.764657089750719,0.45,0.0,0.0,1.0,1.0,0.0,-2141.2879656902714,11.019762817402716,25.500923832979108,34.0,27.297668086688578,2898.5087114513126,9053.725946589797,10629.550686428842,10629.550686428844,0.0,10629.550686428842,77.06424247660911,0.029,-0.764657089750719,default_mpc,0.029,0.0,0.11495388821270318,-0.764657089750719,0.0,10297.768525580605,optimal_relaxed_modes,0.0012525999918580055,False,,3440.9569038782356,-0.764657089750719
2384,19760,2024-07-25 20:00:00,0.1777697381288754,11.052487295773094,-0.7683106109599258,0.45,0.0,0.0,1.0,1.0,0.0,-2047.4575830538745,10.706112713398507,25.494592934563546,33.275,26.565815274853453,2887.5279322652127,8930.109202374135,10645.952387234127,10645.952387234129,0.0,10645.952387234127,532.2976193617063,0.2,-0.7683106109599258,default_mpc,0.2,0.0,0.1777697381288754,-0.7683106109599258,0.0,10297.768525580605,optimal_relaxed_modes,0.0014444999978877604,False,,3457.397749319666,-0.7683106109599258
2385,19761,2024-07-25 20:15:00,0.21370162844583324,10.860970320383709,-0.7701613776498552,0.45,0.0,0.0,1.0,1.0,0.0,-1899.5415015825008,10.415217554476587,25.514907149470144,32.55,25.836908562530823,2874.0288164673707,8771.070796478989,10645.207553284115,10645.207553284114,0.0,10645.207553284115,77.17775476130984,0.029,-0.7701613776498552,default_mpc,0.029,0.0,0.21370162844583324,-0.7701613776498552,0.0,10297.768525580605,optimal_relaxed_modes,0.0013863999920431525,False,,3465.726199424348,-0.7701613776498552
2386,19762,2024-07-25 20:30:00,0.2703863989639671,10.558840493522055,-0.7710003863773705,0.45,0.0,0.0,1.0,1.0,0.0,-1762.3326492371407,10.145426111318695,25.54245369513755,31.825000000000003,25.110990497035303,2859.0231199509367,8628.50803613806,10643.848470545277,10643.848470545277,0.0,10643.848470545277,77.16790141145327,0.029,-0.7710003863773705,default_mpc,0.029,0.0,0.2703863989639671,-0.7710003863773705,0.0,10297.768525580605,optimal_relaxed_modes,0.001204700005473569,False,,3469.501738698167,-0.7710003863773705
2387,19763,2024-07-25 20:45:00,0.3229587946076852,10.278629624741038,-0.7714293990210482,0.45,0.0,0.0,1.0,1.0,0.0,-1635.057275131514,9.8952064548409,25.574344740261843,31.1,24.388092414929513,2842.7730544522683,8498.08257365361,10642.744985038724,10642.744985038724,0.0,10642.744985038724,77.15990114153075,0.029,-0.7714293990210482,default_mpc,0.029,0.0,0.3229587946076852,-0.7714293990210482,0.0,10297.768525580605,optimal_relaxed_modes,0.0011061999830417335,False,,3471.4322955947173,-0.7714293990210482
2388,19764,2024-07-25 21:00:00,0.37171728225403255,10.018746885586006,0.8418107067286982,0.45,0.0,1.0,1.0,0.0,6631.734076504668,-43.75123507704587,10.783182347058627,28.908878757252708,30.325000000000003,24.255799886784853,0.0,0.0,6901.0696175340845,6901.069617534085,0.0,6901.0696175340845,284.669121723281,0.165,0.8418107067286982,default_mpc,0.165,0.0,0.37171728225403255,0.8418107067286982,0.0,3062.977597339948,optimal_relaxed_modes,0.0010369000083301216,False,,-3788.148180279142,0.8418107067286982
2389,19765,2024-07-25 21:15:00,0.2350467217107108,10.747200973281911,-0.7634165102580522,0.45,0.0,1.0,1.0,0.0,6597.297070319475,-43.11249767718331,11.819671368320137,29.78830546907916,29.55,24.09336482119821,0.0,0.0,6936.5818046764725,6936.581804676472,0.0,6936.5818046764725,50.29021808390443,0.029,-0.7634165102580522,default_mpc,0.029,0.0,0.2350467217107108,-0.7634165102580522,0.0,10297.768525580605,optimal_relaxed_modes,0.0010400000028312206,False,,3435.374296161235,-0.7634165102580522
2390,19766,2024-07-25 21:30:00,0.06467878815030144,11.655262059158893,-0.7624968445527112,0.45,0.0,0.0,1.0,1.0,0.0,-2366.534878097563,11.48310135858027,25.59862603101128,28.775,23.90236230285635,2830.0613377051936,9378.606442651972,10680.161139033506,10680.161139033507,0.0,10680.161139033506,77.43116825799292,0.029,-0.7624968445527112,default_mpc,0.029,0.0,0.06467878815030144,-0.7624968445527112,0.0,10297.768525580605,optimal_relaxed_modes,0.0010105999826919287,False,,3431.2358004872003,-0.7624968445527112
2391,19767,2024-07-25 21:45:00,0.09131985809136453,11.513265156373027,-0.7622316921137176,0.45,0.0,0.0,1.0,1.0,0.0,-2198.5477192123244,11.135860143224196,25.490400362920088,28.0,23.684225301466817,2824.7202971828087,9106.913360323095,10623.620840841986,10623.620840841988,0.0,10623.620840841986,77.02125109610441,0.029,-0.7622316921137176,default_mpc,0.029,0.0,0.09131985809136453,-0.7622316921137176,0.0,10297.768525580605,optimal_relaxed_modes,0.001431700016837567,False,,3430.042614511729,-0.7622316921137176
2392,19768,2024-07-25 22:00:00,0.15582297649255733,11.16946353529467,-0.7649975655791789,0.45,0.0,0.0,1.0,1.0,0.0,-2102.201623268176,10.813786359646826,25.462041294907642,28.0,23.840228325408923,2828.292942567106,8993.015896462663,10611.250968025493,10611.250968025493,0.0,10611.250968025493,220.183457586529,0.083,-0.7649975655791789,default_mpc,0.083,0.0,0.15582297649255733,-0.7649975655791789,0.0,10297.768525580605,optimal_relaxed_modes,0.0010113000171259046,False,,3442.4890451063047,-0.7649975655791789
2393,19769,2024-07-25 22:15:00,0.19271989893252042,10.972802938689666,-0.7663288715813252,0.45,0.0,0.0,1.0,1.0,0.0,-1950.322625188877,10.51507834306711,25.44801407025912,28.0,23.995319608974963,2832.060945868494,8836.680645013506,10611.562475439372,10611.562475439374,0.0,10611.562475439372,76.93382794693545,0.029,-0.7663288715813252,default_mpc,0.029,0.0,0.19271989893252042,-0.7663288715813252,0.0,10297.768525580605,optimal_relaxed_modes,0.0010073000157717615,False,,3448.4799221159637,-0.7663288715813252
2394,19770,2024-07-25 22:30:00,0.2509270768236036,10.662558680530193,-0.7668976739204886,0.45,0.0,0.0,1.0,1.0,0.0,-1809.4367841546905,10.23803991181861,25.43515970025169,28.0,24.149479946977337,2835.7629644553413,8693.543788492896,10612.142618768374,10612.142618768376,0.0,10612.142618768374,76.9380339860707,0.029,-0.7668976739204886,default_mpc,0.029,0.0,0.2509270768236036,-0.7668976739204886,0.0,10297.768525580605,optimal_relaxed_modes,0.0010331999801564962,False,,3451.0395326421985,-0.7668976739204886
2395,19771,2024-07-25 22:45:00,0.3049115491042523,10.374821443274335,-0.7671477096768217,0.45,0.0,0.0,1.0,1.0,0.0,-1678.749504907244,9.981097726823547,25.423513457629564,28.0,24.302749140313615,2839.398677938109,8561.286592405611,10612.798734173162,10612.798734173164,0.0,10612.798734173162,76.94279082275543,0.029,-0.7671477096768217,default_mpc,0.029,0.0,0.3049115491042523,-0.7671477096768217,0.0,10297.768525580605,optimal_relaxed_modes,0.0010836999863386154,False,,3452.1646935456974,-0.7671477096768217
2396,19772,2024-07-25 23:00:00,0.3549798799889614,10.107957239658836,0.27816259036053775,0.45,0.0,1.0,1.0,0.0,6627.338237548132,-43.717819975782106,10.864214383125715,28.97561756002959,28.0,24.566559243432987,0.0,0.0,6899.51468902768,6899.51468902768,0.0,6899.51468902768,143.16492979732436,0.083,0.27816259036053775,default_mpc,0.083,0.0,0.3549798799889614,0.27816259036053775,0.0,5581.02976743294,optimal_relaxed_modes,0.001145399990491569,False,,-1251.73165662242,0.27816259036053775
2397,19773,2024-07-25 23:15:00,0.219839464250711,10.82825565554371,-0.771309048069236,0.45,0.0,1.0,1.0,0.0,6651.392523071444,-44.407619732751364,11.910393705102116,29.824800391990554,28.0,24.82806875301919,0.0,0.0,6937.374262497129,6937.374262497129,0.0,6937.374262497129,50.29596340310419,0.029,-0.771309048069236,default_mpc,0.029,0.0,0.219839464250711,-0.771309048069236,0.0,10297.768525580605,optimal_relaxed_modes,0.0015423000149894506,False,,3470.890716311562,-0.771309048069236
2398,19774,2024-07-25 23:30:00,0.06296584348860516,11.664392054205734,-0.7718116042396886,0.45,0.0,0.0,1.0,1.0,0.0,-2408.03380343664,11.567372354164762,25.66744891399385,28.0,25.08730284044252,2857.4516542818355,9420.947017080538,10646.630218539813,10646.630218539813,0.0,10646.630218539813,77.18806908441364,0.029,-0.7718116042396886,default_mpc,0.029,0.0,0.06296584348860516,-0.7718116042396886,0.0,10297.768525580605,optimal_relaxed_modes,0.0011294999858364463,False,,3473.152219078599,-0.7718116042396886
2399,19775,2024-07-25 23:45:00,0.07540954884741377,11.598067104643285,-0.7719785055152795,0.45,0.0,0.0,1.0,1.0,0.0,-2234.2889215556384,11.214003794021902,25.44687727872218,28.0,25.344314447425837,2862.972829998769,9128.331076436592,10616.81382010235,10616.813820102348,0.0,10616.81382010235,76.97190019574204,0.029,-0.7719785055152795,default_mpc,0.029,0.0,0.07540954884741377,-0.7719785055152795,0.0,10297.768525580605,optimal_relaxed_modes,0.001109600008931011,False,,3473.9032748187574,-0.7719785055152795
2400,19776,2024-07-26 00:00:00,0.14212459194783794,11.242475924918024,-0.7664394380282247,0.45,0.0,0.0,1.0,1.0,0.0,-2139.046688017244,10.886258490529116,25.398528041355288,28.0,25.272358244139355,2861.546900065897,9038.556478435754,10624.128358481123,10624.128358481123,0.0,10624.128358481123,77.02493059898815,0.029,-0.7664394380282247,default_mpc,0.029,0.0,0.14212459194783794,-0.7664394380282247,0.0,10297.768525580605,optimal_relaxed_modes,0.0013661999837495387,False,,3448.977471127011,-0.7664394380282247
2401,19777,2024-07-26 00:15:00,0.1785975171176122,11.048075233763127,-0.7638801313556627,0.45,0.0,0.0,1.0,1.0,0.0,-1984.499774954416,10.582290012789787,25.608841711023345,28.0,25.200293264909448,2860.003460202584,8887.658964748218,10661.048190023952,10661.048190023952,0.0,10661.048190023952,77.29259937767365,0.029,-0.7638801313556627,default_mpc,0.029,0.0,0.1785975171176122,-0.7638801313556627,0.0,10297.768525580605,optimal_relaxed_modes,0.0012520999880507588,False,,3437.460591100482,-0.7638801313556627
2402,19778,2024-07-26 00:30:00,0.23782972466314314,10.732367567545447,-0.7628871123749226,0.45,0.0,0.0,1.0,1.0,0.0,-1841.1409778175816,10.300382457212077,25.502139834385872,28.0,25.128123453873204,2858.4446653149403,8774.743210063789,10625.388885351309,10625.388885351313,0.0,10625.388885351309,77.03406941879699,0.029,-0.7628871123749226,default_mpc,0.029,0.0,0.23782972466314314,-0.7628871123749226,0.0,10297.768525580605,optimal_relaxed_modes,0.0011329000117257237,False,,3432.9920056871515,-0.7628871123749226
2403,19779,2024-07-26 00:45:00,0.29276397830041406,10.439567995658793,-0.7625437474501939,0.45,0.0,0.0,1.0,1.0,0.0,-1708.160853379753,10.038920755213077,25.582186377658896,28.0,25.05584506259907,2856.8706181117527,8626.233047471036,10623.84643968485,10623.84643968485,0.0,10623.84643968485,77.02288668771517,0.029,-0.7625437474501939,default_mpc,0.029,0.0,0.29276397830041406,-0.7625437474501939,0.0,10297.768525580605,optimal_relaxed_modes,0.0012046000047121197,False,,3431.4468635258727,-0.7625437474501939
2404,19780,2024-07-26 01:00:00,0.3437126327993808,10.1680116671793,-0.10013261112538183,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8076843761803,9.796428303896985,25.53381148209377,28.0,24.869604771555696,2852.926839326594,8487.951614689382,10627.317741328625,10627.317741328627,0.0,10627.317741328625,77.04805362463253,0.029,-0.10013261112538183,default_mpc,0.029,0.0,0.3437126327993808,-0.10013261112538183,0.0,7316.6593513073,optimal_relaxed_modes,0.0012665999820455909,False,,450.5967500642182,-0.10013261112538183
2405,19781,2024-07-26 01:15:00,0.390965550249318,9.916153617171135,1.0,0.45,0.0,1.0,1.0,0.0,6699.259123012543,-45.977240050281594,10.687383445529203,28.83447805151276,28.0,24.682014735375407,0.0,0.0,6900.637023269768,6900.637023269765,0.0,6900.637023269768,50.02961841870582,0.029,1.0,default_mpc,0.029,0.0,0.390965550249318,1.0,0.0,2354.781019068979,optimal_relaxed_modes,0.0010565000120550394,False,,-4500.0,1.0
2406,19782,2024-07-26 01:30:00,0.25308685389215807,10.651047068754798,-0.7663516601933255,0.45,0.0,1.0,1.0,0.0,6596.787609108318,-42.874623060810755,11.728577609055716,29.750901293971186,28.0,24.49307514772352,0.0,0.0,6935.659532054673,6935.659532054673,0.0,6935.659532054673,50.283531607396384,0.029,-0.7663516601933255,default_mpc,0.029,0.0,0.25308685389215807,-0.7663516601933255,0.0,10297.768525580605,optimal_relaxed_modes,0.0010214000067207962,False,,3448.5824708699647,-0.7663516601933255
2407,19783,2024-07-26 01:45:00,0.07417762897906517,11.604633237541583,-0.766892259677938,0.45,0.0,0.0,1.0,1.0,0.0,-2324.720310110313,11.398188843969773,25.61264288376607,28.0,24.302749140313615,2839.640773909693,9334.20002465496,10682.902622745649,10682.902622745649,0.0,10682.902622745649,77.45104401490596,0.029,-0.766892259677938,default_mpc,0.029,0.0,0.07417762897906517,-0.766892259677938,0.0,10297.768525580605,optimal_relaxed_modes,0.0010306999902240932,False,,3451.015168550721,-0.766892259677938
2408,19784,2024-07-26 02:00:00,0.10735133552389929,11.427817381657617,-0.769963768754393,0.45,0.0,0.0,1.0,1.0,0.0,-2156.999555241649,11.057093510551857,25.39912329776736,27.975,24.656483044150406,2847.8393773422686,9049.489225099294,10609.788307883666,10609.788307883666,0.0,10609.788307883666,76.92096523215658,0.029,-0.769963768754393,default_mpc,0.029,0.0,0.10735133552389929,-0.769963768754393,0.0,10297.768525580605,optimal_relaxed_modes,0.0011314000003039837,False,,3464.836959394768,-0.769963768754393
2409,19785,2024-07-26 02:15:00,0.1717491959599944,11.08457678553323,-0.771353162404352,0.45,0.0,0.0,1.0,1.0,0.0,-2065.059740676997,10.74073072242738,25.40348485139825,27.95,25.004926835060832,2855.132575453738,8937.624412256742,10610.587424675223,10610.587424675223,0.0,10610.587424675223,76.92675882889537,0.029,-0.771353162404352,default_mpc,0.029,0.0,0.1717491959599944,-0.771353162404352,0.0,10297.768525580605,optimal_relaxed_modes,0.0015970999957062304,False,,3471.0892308195844,-0.771353162404352
2410,19786,2024-07-26 02:30:00,0.20695541339378878,10.896927646611106,-0.7718765148617601,0.45,0.0,0.0,1.0,1.0,0.0,-1915.8675714539227,10.447320321186677,25.429612612969223,27.924999999999997,25.3482067878886,2862.5677066365547,8780.87288273899,10612.534209018137,10612.534209018137,0.0,10612.534209018137,76.9408730153815,0.029,-0.7718765148617601,default_mpc,0.029,0.0,0.20695541339378878,-0.7718765148617601,0.0,10297.768525580605,optimal_relaxed_modes,0.0017463999975007027,False,,3473.4443168779208,-0.7718765148617601
2411,19787,2024-07-26 02:45:00,0.2641303758213729,10.592185096872083,-0.7720398053218105,0.45,0.0,0.0,1.0,1.0,0.0,-1777.475098237091,10.175196510104595,25.45905063349811,27.9,25.686461694492298,2869.594531472187,8639.467702841044,10614.828268466366,10614.828268466368,0.0,10614.828268466366,76.95750494638116,0.029,-0.7720398053218105,default_mpc,0.029,0.0,0.2641303758213729,-0.7720398053218105,0.0,10297.768525580605,optimal_relaxed_modes,0.0011483000125735998,False,,3474.179123948147,-0.7720398053218105
2412,19788,2024-07-26 03:00:00,0.3171573036335776,10.309551571633031,-0.7662556279908224,0.45,0.0,0.0,1.0,1.0,0.0,-1649.1017537473588,9.922813895989231,25.437967394538614,27.924999999999997,25.71178290362669,2870.531086900486,8535.726997500547,10623.38863234677,10623.38863234677,0.0,10623.38863234677,77.01956758451409,0.029,-0.7662556279908224,default_mpc,0.029,0.0,0.3171573036335776,-0.7662556279908224,0.0,10297.768525580605,optimal_relaxed_modes,0.0013070999993942678,False,,3448.1503259587007,-0.7662556279908224
2413,19789,2024-07-26 03:15:00,0.36633729199849246,10.047422233648035,0.6576472868190686,0.45,0.0,1.0,1.0,0.0,6699.069225302325,-46.01127933856443,10.807961081198114,28.94602343729311,27.95,25.737116131079368,0.0,0.0,6899.67719710061,6899.677197100608,0.0,6899.67719710061,50.02265967897942,0.029,0.6576472868190686,default_mpc,0.029,0.0,0.36633729199849246,0.6576472868190686,0.0,3902.2772461189597,optimal_relaxed_modes,0.0015096999995876104,False,,-2959.4127906858084,0.6576472868190686
2414,19790,2024-07-26 03:30:00,0.23046451000329474,10.771624161682439,-0.7625206772918676,0.45,0.0,1.0,1.0,0.0,6597.553595965773,-42.880708119928585,11.849209249485114,29.867236588279837,27.975,25.76244553089725,0.0,0.0,6936.886757246555,6936.886757246553,0.0,6936.886757246555,50.29242899003753,0.029,-0.7625206772918676,default_mpc,0.029,0.0,0.23046451000329474,-0.7625206772918676,0.0,10297.768525580605,optimal_relaxed_modes,0.0010800999880302697,False,,3431.343047813404,-0.7625206772918676
2415,19791,2024-07-26 03:45:00,0.05154887570687217,11.725244492482371,-0.7621445566594949,0.45,0.0,0.0,1.0,1.0,0.0,-2378.132884107824,11.510893989312278,25.710497826897313,28.0,25.787771254732956,2872.088581230022,9365.126284080472,10668.890961011479,10668.890961011479,0.0,10668.890961011479,77.34945946733322,0.029,-0.7621445566594949,default_mpc,0.029,0.0,0.05154887570687217,-0.7621445566594949,0.0,10297.768525580605,optimal_relaxed_modes,0.0011233999975956976,False,,3429.650504967727,-0.7621445566594949
2416,19792,2024-07-26 04:00:00,0.08688857744623935,11.536883882211544,-0.7634973335140559,0.45,0.0,0.0,1.0,1.0,0.0,-2211.2594763427996,11.161635242813425,25.542685330198616,28.0,25.787771254732956,2872.088582992814,9124.293294535944,10626.439693282358,10626.439693282357,0.0,10626.439693282358,77.0416877762971,0.029,-0.7634973335140559,default_mpc,0.029,0.0,0.08688857744623935,-0.7634973335140559,0.0,10297.768525580605,optimal_relaxed_modes,0.0011786000104621053,False,,3435.7380008132513,-0.7634973335140559
2417,19793,2024-07-26 04:15:00,0.15095055910717314,11.195433519958767,-0.7654153575400838,0.45,0.0,0.0,1.0,1.0,0.0,-2114.355566583932,10.837693541022578,25.506314201494185,28.0,25.787771254732956,2872.0885829928147,9009.76582475564,10625.38633244667,10625.386332446671,0.0,10625.38633244667,77.03405091023835,0.029,-0.7654153575400838,default_mpc,0.029,0.0,0.15095055910717314,-0.7654153575400838,0.0,10297.768525580605,optimal_relaxed_modes,0.0016051999991759658,False,,3444.3691089303775,-0.7654153575400838
2418,19794,2024-07-26 04:30:00,0.18806147171646073,10.997632355751264,-0.7663152433688665,0.45,0.0,0.0,1.0,1.0,0.0,-1961.5978552041458,10.537252927369893,25.487113610873635,28.0,25.787771254732956,2872.0885829928147,8850.954076681632,10625.13892739571,10625.138927395712,0.0,10625.13892739571,77.0322572236189,0.029,-0.7663152433688665,default_mpc,0.029,0.0,0.18806147171646073,-0.7663152433688665,0.0,10297.768525580605,optimal_relaxed_modes,0.001283499994315207,False,,3448.4185951598993,-0.7663152433688665
2419,19795,2024-07-26 04:45:00,0.24660624951304408,10.685588690095475,-0.7666975534850587,0.45,0.0,0.0,1.0,1.0,0.0,-1819.8966857308071,10.258607492951658,25.470803035348137,28.0,25.787771254732956,2872.0885829928147,8706.079125276292,10624.917152083144,10624.917152083144,0.0,10624.917152083144,77.0306493526028,0.029,-0.7666975534850587,default_mpc,0.029,0.0,0.24660624951304408,-0.7666975534850587,0.0,10297.768525580605,optimal_relaxed_modes,0.0010240999981760979,False,,3450.1389906827644,-0.7666975534850587
2420,19796,2024-07-26 05:00:00,0.3009038571040409,10.396182441635462,-0.7694997309334901,0.45,0.0,0.0,1.0,1.0,0.0,-1688.4529369073896,10.000174834934139,25.480484524198182,27.675,25.654732462774053,2869.5920312418143,8560.697573461568,10627.705361799048,10627.705361799048,8.28,10619.425361799047,76.9908338730431,0.029,-0.7694997309334901,default_mpc,0.029,8.28,0.3009038571040409,-0.7694997309334901,0.0,10297.768525580605,optimal_relaxed_modes,0.0012332000187598169,False,,3462.7487892007057,-0.7694997309334901
2421,19797,2024-07-26 05:15:00,0.35126262067445874,10.127770231805135,0.14261549656722006,0.45,0.0,1.0,1.0,0.0,6626.011049320912,-43.394546226829995,10.884095333231489,28.997816623863173,27.35,25.518271288585105,0.0,0.0,6900.110519575986,6900.110519575984,0.0,6900.110519575986,50.025801266925896,0.029,0.14261549656722006,default_mpc,0.029,0.0,0.35126262067445874,0.14261549656722006,0.0,6187.344143432451,optimal_relaxed_modes,0.001069099991582334,False,,-641.7697345524903,0.14261549656722006
2422,19798,2024-07-26 05:30:00,0.2156606386813433,10.85052879582844,-0.7713551148397859,0.45,0.0,1.0,1.0,0.0,6638.564397236762,-44.22002081645162,11.926399713676384,29.835044294433306,27.025,25.3784260383786,0.0,0.0,6937.602598403285,6937.602598403284,0.0,6937.602598403285,50.297618838423816,0.029,-0.7713551148397859,default_mpc,0.029,0.0,0.2156606386813433,-0.7713551148397859,0.0,10297.768525580605,optimal_relaxed_modes,0.0010211000044364482,False,,3471.0980167790367,-0.7713551148397859
2423,19799,2024-07-26 05:45:00,0.059874867028509644,11.680866958738044,-0.7715799649973475,0.45,0.0,0.0,1.0,1.0,0.0,-2415.4008899722185,11.582334629048706,25.711065771490166,26.7,25.23525734192355,2860.650473596886,9428.576461727458,10680.779218719932,10680.779218719932,0.0,10680.779218719932,77.43564933571952,0.029,-0.7715799649973475,default_mpc,0.029,0.0,0.059874867028509644,-0.7715799649973475,0.0,10297.768525580605,optimal_relaxed_modes,0.001018500013742596,False,,3472.109842488064,-0.7715799649973475
2424,19800,2024-07-26 06:00:00,0.07258470422567646,11.613123526477144,-0.7663615438817225,0.45,0.0,0.0,1.0,1.0,0.0,-2241.1233954261857,11.227879441786815,25.40859272907842,26.525,25.066451001874036,2856.9965170050646,9135.878256149284,10628.065746593627,10628.065746593627,212.88,10415.185746593628,75.5100966628038,0.029,-0.7663615438817225,default_mpc,0.029,212.88,0.07258470422567646,-0.7663615438817225,0.0,10297.768525580605,optimal_relaxed_modes,0.0013394999841693789,False,,3448.626947467751,-0.7663615438817225
2425,19801,2024-07-26 06:15:00,0.139504845869836,11.256439171513774,-0.7639628971356144,0.45,0.0,0.0,1.0,1.0,0.0,-2145.5886018579076,10.899125784786339,25.602526791157363,26.35,24.89766077048507,2853.525349446066,9044.804331272766,10654.867791961624,10654.867791961622,0.0,10654.867791961624,77.24779149172177,0.029,-0.7639628971356144,default_mpc,0.029,0.0,0.139504845869836,-0.7639628971356144,0.0,10297.768525580605,optimal_relaxed_modes,0.0012263000244274735,False,,3437.8330371102647,-0.7639628971356144
2426,19802,2024-07-26 06:30:00,0.17608998573180643,11.061440376049472,-0.7630462437210703,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5699366049378,10.594232288606925,25.511247575723807,26.175,24.728876376541184,2849.740442257505,8917.375252242837,10626.601876803097,10626.601876803097,0.0,10626.601876803097,77.04286360682246,0.029,-0.7630462437210703,default_mpc,0.029,0.0,0.17608998573180643,-0.7630462437210703,0.0,10297.768525580605,optimal_relaxed_modes,0.0010823000047821552,False,,3433.7080967448164,-0.7630462437210703
2427,19803,2024-07-26 06:45:00,0.2355034620413839,10.744766547319424,-0.7627442723789408,0.45,0.0,0.0,1.0,1.0,0.0,-1846.7728029058333,10.31145431130542,25.438446952935042,26.0,24.56011754252521,2845.892277638239,8761.751896084923,10624.82151737649,10624.82151737649,0.0,10624.82151737649,77.02995600097955,0.029,-0.7627442723789408,default_mpc,0.029,0.0,0.2355034620413839,-0.7627442723789408,0.0,10297.768525580605,optimal_relaxed_modes,0.0016962999943643808,False,,3432.349225705234,-0.7627442723789408
2428,19804,2024-07-26 07:00:00,0.29060607909425,10.451069598427647,-0.7652899158506266,0.45,0.0,0.0,1.0,1.0,0.0,-1713.383330670993,10.049186798506156,25.564540248252353,26.0,24.56011754252521,2845.63199987322,8609.176213888986,10619.008919912438,10619.008919912438,586.74,10032.268919912438,72.73394966936517,0.029,-0.7652899158506266,default_mpc,0.029,586.74,0.29060607909425,-0.7652899158506266,0.0,10297.768525580605,optimal_relaxed_modes,0.0010873000137507915,False,,3443.8046213278194,-0.7652899158506266
2429,19805,2024-07-26 07:15:00,0.341711902536517,10.178675559480364,-0.7650681579514039,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6512343226996,9.805948954879831,25.533362574471738,26.0,24.56011754252521,2845.6319997861888,8483.061846638417,10620.224730390592,10620.224730390592,0.0,10620.224730390592,76.99662929533179,0.029,-0.7650681579514039,default_mpc,0.029,0.0,0.341711902536517,-0.7650681579514039,0.0,10297.768525580605,optimal_relaxed_modes,0.001499100006185472,False,,3442.8067107813176,-0.7650681579514039
2430,19806,2024-07-26 07:30:00,0.3891102650418096,9.926042287327155,-0.7661988148908343,0.45,0.0,0.0,1.0,1.0,0.0,-1474.891308007146,9.580349435468417,25.51290750865566,26.0,24.56011754252521,2823.769851464011,8361.403401371106,10595.764874139959,10595.764874139963,0.0,10595.764874139959,76.8192953375147,0.029,-0.7661988148908343,default_mpc,0.029,0.0,0.3891102650418096,-0.7661988148908343,0.0,10297.768525580605,optimal_relaxed_modes,0.0010175000061281025,False,,3447.8946670087544,-0.7661988148908343
2431,19807,2024-07-26 07:45:00,0.4330704966425139,9.691734252895401,-0.5462378263340264,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4397399803306,9.371108401668774,25.498473599018606,26.0,24.56011754252521,2786.630313085591,8251.430323231725,10554.58826782722,10554.588267827221,0.0,10554.58826782722,76.52076494174734,0.029,-0.5462378263340264,default_mpc,0.029,0.0,0.4330704966425139,-0.5462378263340264,0.0,9305.339620301533,optimal_relaxed_modes,0.0010066000104416162,False,,2458.0702185031187,-0.5462378263340264
2432,19808,2024-07-26 08:00:00,0.473843041779798,9.474416587313677,1.0,0.45,0.0,1.0,1.0,0.0,6548.792768188879,-42.27870200097891,10.246837875494904,32.824754344117096,25.7,24.40197260048076,0.0,0.0,6900.298606191721,6900.298606191721,1115.94,5784.358606191721,238.6047925054085,0.165,1.0,default_mpc,0.165,1115.94,0.473843041779798,1.0,0.0,2336.4220756403693,optimal_relaxed_modes,0.0012780999823007733,False,,-4500.0,1.0
2433,19809,2024-07-26 08:15:00,0.336696034453189,10.205410136364502,-0.7703157374215378,0.45,0.0,1.0,1.0,0.0,6672.665002307891,-44.187410900861806,11.322092160864138,29.437007215468746,25.4,24.241544026196646,0.0,0.0,6978.399364190666,6978.399364190665,0.0,6978.399364190666,50.593395390382334,0.029,-0.7703157374215378,default_mpc,0.029,0.0,0.336696034453189,-0.7703157374215378,0.0,10297.768525580605,optimal_relaxed_modes,0.0015306999848689884,False,,3466.4208183969204,-0.7703157374215378
2434,19810,2024-07-26 08:30:00,0.1583765572813141,11.155852949690596,-0.7707865612430831,0.45,0.0,0.0,1.0,1.0,0.0,-2137.5332433584736,11.018101276642437,25.69016013096849,25.1,24.07888664610199,2834.321876007486,9136.716189970462,10674.259380207095,10674.259380207095,0.0,10674.259380207095,77.38838050650145,0.029,-0.7707865612430831,default_mpc,0.029,0.0,0.1583765572813141,-0.7707865612430831,0.0,10297.768525580605,optimal_relaxed_modes,0.0011651999957393855,False,,3468.539525593874,-0.7707865612430831
2435,19811,2024-07-26 08:45:00,0.17911180420255426,11.045334083600386,-0.7709856208975845,0.45,0.0,0.0,1.0,1.0,0.0,-1985.8283859863022,10.70459914083937,25.50742306125303,24.8,23.914005603429665,2830.3440843884237,8887.549483199244,10623.477486813414,10623.477486813415,0.0,10623.477486813414,77.02021177939726,0.029,-0.7709856208975845,default_mpc,0.029,0.0,0.17911180420255426,-0.7709856208975845,0.0,10297.768525580605,optimal_relaxed_modes,0.0010238999966531992,False,,3469.43529403913,-0.7709856208975845
2436,19812,2024-07-26 09:00:00,0.23734747512530402,10.73493795758213,-0.7667575298298446,0.45,0.0,0.0,1.0,1.0,0.0,-1898.8277500411384,10.41381432208349,25.461882108162925,24.85,23.344386620400936,2817.2054286120256,8797.567741932527,10634.900122337063,10634.900122337063,1768.26,8866.640122337063,365.7489050464039,0.165,-0.7667575298298446,default_mpc,0.165,1768.26,0.23734747512530402,-0.7667575298298446,0.0,10297.768525580605,optimal_relaxed_modes,0.000998099974822253,False,,3450.408884234301,-0.7667575298298446
2437,19813,2024-07-26 09:15:00,0.27065989052783895,10.557382783486618,-0.7648520228409691,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6701680608744,10.144122461912112,25.419752893190715,24.9,22.75907676218409,2802.2696531936995,8660.895640997003,10635.607143672962,10635.607143672967,0.0,10635.607143672962,77.10815179162897,0.029,-0.7648520228409691,default_mpc,0.029,0.0,0.27065989052783895,-0.7648520228409691,0.0,10297.768525580605,optimal_relaxed_modes,0.0011208000069018453,False,,3441.8341027843608,-0.7648520228409691
2438,19814,2024-07-26 09:30:00,0.3232126062403187,10.277276808739101,-0.7641659839202417,0.45,0.0,0.0,1.0,1.0,0.0,-1634.440962427759,9.893992254493561,25.581421384197156,24.95,22.157344641358424,2758.1859608920845,8532.828364606918,10616.898312433834,10616.898312433834,0.0,10616.898312433834,76.9725127651453,0.029,-0.7641659839202417,default_mpc,0.029,0.0,0.3232126062403187,-0.7641659839202417,0.0,10297.768525580605,optimal_relaxed_modes,0.0015265000110957772,False,,3438.7469276410875,-0.7641659839202417
2439,19815,2024-07-26 09:45:00,0.37195337298566117,10.017488521986426,-0.7639861966908088,0.45,0.0,0.0,1.0,1.0,0.0,-1516.4315291652263,9.662010205067858,25.513746068675633,25.0,21.53842112500391,2697.389811050795,8428.098680305118,10556.609220165397,10556.6092201654,0.0,10556.609220165397,76.53541684619914,0.029,-0.7639861966908088,default_mpc,0.029,0.0,0.37195337298566117,-0.7639861966908088,0.0,10297.768525580605,optimal_relaxed_modes,0.001069399993866682,False,,3437.9378851086394,-0.7639861966908088
2440,19816,2024-07-26 10:00:00,0.41715830175775076,9.776546251631189,1.0,0.45,0.0,1.0,1.0,0.0,7584.467433184169,-47.6635667256774,10.552349611372568,28.951890606124046,25.0,21.252325747995805,0.0,0.0,6900.419471206508,6900.419471206506,1449.36,5451.0594712065085,224.85620318726848,0.165,1.0,default_mpc,0.165,1449.36,0.41715830175775076,1.0,0.0,2350.1746798978493,optimal_relaxed_modes,0.001000199990812689,False,,-4500.0,1.0
2441,19817,2024-07-26 10:15:00,0.2799172842787152,10.508040874794448,-0.767189658615097,0.45,0.0,1.0,1.0,0.0,6619.107517477659,-42.8330487401084,11.59459168978988,29.68881015802663,25.0,20.96312056522387,0.0,0.0,6938.160133111355,6938.160133111355,0.0,6938.160133111355,50.30166096505733,0.029,-0.767189658615097,default_mpc,0.029,0.0,0.2799172842787152,-0.767189658615097,0.0,10297.768525580605,optimal_relaxed_modes,0.0011869000154547393,False,,3452.353463767937,-0.767189658615097
2442,19818,2024-07-26 10:30:00,0.0916976098194914,11.51125173966211,-0.7676710552652348,0.45,0.0,0.0,1.0,1.0,0.0,-2263.1367036967104,11.27313668505726,25.620293787638907,25.0,20.6707317872517,2744.912422648001,9267.16281757064,10705.348598163973,10705.348598163975,0.0,10705.348598163973,77.61377733668881,0.029,-0.7676710552652348,default_mpc,0.029,0.0,0.0916976098194914,-0.7676710552652348,0.0,10297.768525580605,optimal_relaxed_modes,0.0010411999828647822,False,,3454.5197486935567,-0.7676710552652348
2443,19819,2024-07-26 10:45:00,0.1309611569839733,11.301977033275422,-0.7679140169248208,0.45,0.0,0.0,1.0,1.0,0.0,-2099.867450014494,10.941115596087833,25.519525306064278,25.0,20.375106366568843,2736.710700029481,8992.847203927768,10630.133294380483,10630.133294380485,0.0,10630.133294380483,77.0684663842585,0.029,-0.7679140169248208,default_mpc,0.029,0.0,0.1309611569839733,-0.7679140169248208,0.0,10297.768525580605,optimal_relaxed_modes,0.001003599987598136,False,,3455.6130761616932,-0.7679140169248208
2444,19820,2024-07-26 11:00:00,0.1936458879880976,10.96786741702344,-0.7701539326869555,0.45,0.0,0.0,1.0,1.0,0.0,-2010.370621492786,10.633172252241934,25.520640242562113,25.25,20.632502977257506,2743.37559093001,8884.19514318622,10601.653972431644,10601.653972431644,1175.58,9426.073972431645,195.59103492795663,0.083,-0.7701539326869555,default_mpc,0.083,1175.58,0.1936458879880976,-0.7701539326869555,0.0,10297.768525580605,optimal_relaxed_modes,0.001048400008585304,False,,3465.6926970913,-0.7701539326869555
2445,19821,2024-07-26 11:15:00,0.2279151417597974,10.78521229442028,-0.7711759313981127,0.45,0.0,0.0,1.0,1.0,0.0,-1865.1394844757317,10.347569748316332,25.5420940528255,25.5,20.890436116005084,2750.5061146139687,8732.478374464163,10600.954452987356,10600.954452987355,0.0,10600.954452987356,76.85691978415834,0.029,-0.7711759313981127,default_mpc,0.029,0.0,0.2279151417597974,-0.7711759313981127,0.0,10297.768525580605,optimal_relaxed_modes,0.0011824000102933496,False,,3470.291691291507,-0.7711759313981127
2446,19822,2024-07-26 11:30:00,0.2835685602708349,10.48857957375645,-0.771564576405257,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4215690675812,10.08268671691572,25.565500753832122,25.75,21.148889242189554,2732.235122755007,8595.190140786306,10571.705240674282,10571.705240674284,0.0,10571.705240674282,76.64486299488856,0.029,-0.771564576405257,default_mpc,0.029,0.0,0.2835685602708349,-0.771564576405257,0.0,10297.768525580605,optimal_relaxed_modes,0.0010371000098530203,False,,3472.0405938236563,-0.771564576405257
2447,19823,2024-07-26 11:45:00,0.3351844606168298,10.213466824912297,-0.7716884016363644,0.45,0.0,0.0,1.0,1.0,0.0,-1605.456988823696,9.837018953938035,25.591114040539576,26.0,21.407874849351042,2702.4701771023056,8468.618520604217,10529.608352582813,10529.608352582813,0.0,10529.608352582813,76.3396605562254,0.029,-0.7716884016363644,default_mpc,0.029,0.0,0.3351844606168298,-0.7716884016363644,0.0,10297.768525580605,optimal_relaxed_modes,0.0010572999890428036,False,,3472.5978073636397,-0.7716884016363644
2448,19824,2024-07-26 12:00:00,0.3830559100586472,9.95831199938741,-0.5302911142364869,0.45,0.0,0.0,1.0,1.0,0.0,-1489.551320303498,9.609168779660193,25.578254745720017,26.75,22.198198740869298,2703.7767610519118,8371.787370378495,10490.445282059734,10490.445282059738,489.06,10001.385282059735,72.51004329493308,0.029,-0.5302911142364869,default_mpc,0.029,489.06,0.3830559100586472,-0.5302911142364869,0.0,9231.183980445905,optimal_relaxed_modes,0.0016194999916478992,False,,2386.310014064191,-0.5302911142364869
2449,19825,2024-07-26 12:15:00,0.42745500810375825,9.721664806806968,-0.7596539859549725,0.45,0.0,0.0,1.0,1.0,0.0,-1382.0399976973454,9.397840651761989,25.54843994123598,27.5,22.992440444210366,2708.5922067138195,8272.973494055928,10476.849701135057,10476.84970113506,0.0,10476.849701135057,75.95716033322917,0.029,-0.7596539859549725,default_mpc,0.029,0.0,0.42745500810375825,-0.7596539859549725,0.0,10272.776357658573,optimal_relaxed_modes,0.0017005999980028719,False,,3418.442936797376,-0.7596539859549725
2450,19826,2024-07-26 12:30:00,0.46863427899606763,9.50217929295096,0.6777457144171701,0.45,0.0,1.0,1.0,0.0,6548.135596800513,-42.27433333983426,10.27274684893754,32.87636671538875,28.25,23.79056703525561,0.0,0.0,6900.827038410795,6900.827038410794,0.0,6900.827038410795,50.03099602847826,0.029,0.6777457144171701,default_mpc,0.029,0.0,0.46863427899606763,0.6777457144171701,0.0,3808.5607860920995,optimal_relaxed_modes,0.001286299986531958,False,,-3049.8557148772657,0.6777457144171701
2451,19827,2024-07-26 12:45:00,0.33183437454739956,10.23132278366236,-0.7638471159455825,0.45,0.0,1.0,1.0,0.0,6674.785735109807,-44.207214896578286,11.348524662575224,29.466008845419683,29.0,24.592512740667498,0.0,0.0,6978.9526761627185,6978.952676162718,0.0,6978.9526761627185,50.59740690217971,0.029,-0.7638471159455825,default_mpc,0.029,0.0,0.33183437454739956,-0.7638471159455825,0.0,10297.768525580605,optimal_relaxed_modes,0.0010905000090133399,False,,3437.3120217551213,-0.7638471159455825
2452,19828,2024-07-26 13:00:00,0.15342757705538232,11.182231014294812,-0.7640019290116815,0.45,0.0,0.0,1.0,1.0,0.0,-2149.698015120124,11.042798982762374,25.583285537119085,29.5,25.046913603705505,2856.5689837996943,9152.078013806991,10611.66574919736,10611.66574919736,278.4,10333.26574919736,214.41526429584525,0.083,-0.7640019290116815,default_mpc,0.083,278.4,0.15342757705538232,-0.7640019290116815,0.0,10297.768525580605,optimal_relaxed_modes,0.001037900015944615,False,,3438.008680552567,-0.7640019290116815
2453,19829,2024-07-26 13:15:00,0.1744488133705629,11.0701878247349,-0.7655172359201824,0.45,0.0,0.0,1.0,1.0,0.0,-1997.126672041753,10.727502267640952,25.500492726346394,30.0,25.50148866155575,2866.2651511573895,8904.218842393384,10611.818913577126,10611.818913577128,0.0,10611.818913577126,76.93568712343416,0.029,-0.7655172359201824,default_mpc,0.029,0.0,0.1744488133705629,-0.7655172359201824,0.0,10297.768525580605,optimal_relaxed_modes,0.0011393000022508204,False,,3444.827561640821,-0.7655172359201824
2454,19830,2024-07-26 13:30:00,0.2330179288715569,10.758014439114602,-0.7661611028559342,0.45,0.0,0.0,1.0,1.0,0.0,-1909.6296357429144,10.435055602321633,25.474024377611112,30.5,25.95623830279198,2874.81152144387,8801.409507557797,10614.386916234584,10614.386916234584,0.0,10614.386916234584,76.95430514270073,0.029,-0.7661611028559342,default_mpc,0.029,0.0,0.2330179288715569,-0.7661611028559342,0.0,10297.768525580605,optimal_relaxed_modes,0.0010853999992832541,False,,3447.724962851704,-0.7661611028559342
2455,19831,2024-07-26 13:45:00,0.26652072082114026,10.579444558023322,-0.7663389892753506,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6901592309857,10.163823357028699,25.459543051006204,31.0,26.411158717837942,2883.3781292301296,8660.252854221078,10616.286223507082,10616.286223507084,0.0,10616.286223507082,76.96807512042635,0.029,-0.7663389892753506,default_mpc,0.029,0.0,0.26652072082114026,-0.7663389892753506,0.0,10297.768525580605,optimal_relaxed_modes,0.0010821000032592565,False,,3448.5254517390777,-0.7663389892753506
2456,19832,2024-07-26 14:00:00,0.31937369036691227,10.297738230344358,-0.7692226205267173,0.45,0.0,0.0,1.0,1.0,0.0,-1643.7360534049214,9.912265749432127,25.47192981480554,31.025,26.472881654856256,2884.9603880647187,8517.777201879999,10625.64172767557,10625.64172767557,421.26,10204.381727675569,211.74092084926806,0.083,-0.7692226205267173,default_mpc,0.083,421.26,0.31937369036691227,-0.7692226205267173,0.0,10297.768525580605,optimal_relaxed_modes,0.001407700008712709,False,,3461.501792370228,-0.7692226205267173
2457,19833,2024-07-26 14:15:00,0.3683927278587587,10.036466760512816,-0.7705251588145406,0.45,0.0,0.0,1.0,1.0,0.0,-1525.051692280502,9.67895401337453,25.496267350084015,31.05,26.53465167375251,2886.0543388405736,8392.199791396066,10626.34851420401,10626.34851420401,0.0,10626.34851420401,77.04102672797907,0.029,-0.7705251588145406,default_mpc,0.029,0.0,0.3683927278587587,-0.7705251588145406,0.0,10297.768525580605,optimal_relaxed_modes,0.0023435000039171427,False,,3467.3632146654327,-0.7705251588145406
2458,19834,2024-07-26 14:30:00,0.4138561796509519,9.794146562460426,-0.7710556874107956,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9691035977191,9.462562015080891,25.524966474115956,31.075000000000003,26.596450400458068,2887.1358638973593,8278.978009469318,10626.853975470494,10626.853975470494,0.0,10626.853975470494,77.04469132216109,0.029,-0.7710556874107956,default_mpc,0.029,0.0,0.4138561796509519,-0.7710556874107956,0.0,10297.768525580605,optimal_relaxed_modes,0.0013532000011764467,False,,3469.75059334858,-0.7710556874107956
2459,19835,2024-07-26 14:45:00,0.45602235877699393,9.569400827718622,0.2258613606752424,0.45,0.0,1.0,1.0,0.0,6561.438955446106,-42.38365758334083,10.337367009754743,33.14315270025227,31.1,26.65828811163355,0.0,0.0,6900.551984386307,6900.551984386303,0.0,6900.551984386307,50.02900188680073,0.029,0.2258613606752424,default_mpc,0.029,0.0,0.45602235877699393,0.2258613606752424,0.0,5810.484739733813,optimal_relaxed_modes,0.000989699998172,False,,-1016.3761230385908,0.2258613606752424
2460,19836,2024-07-26 15:00:00,0.3191303283738687,10.29903534976728,-0.7656536293927183,0.45,0.0,1.0,1.0,0.0,6683.798066983388,-44.34437769919238,11.418377759105748,29.544348027537282,31.825000000000003,26.852955340930038,0.0,0.0,6981.687374008765,6981.687374008765,532.44,6449.247374008764,133.82188301068186,0.083,-0.7656536293927183,default_mpc,0.083,532.44,0.3191303283738687,-0.7656536293927183,0.0,10297.768525580605,optimal_relaxed_modes,0.0010395999997854233,False,,3445.4413322672326,-0.7656536293927183
2461,19837,2024-07-26 15:15:00,0.14036455631378336,11.251856914847535,-0.7630439040151666,0.45,0.0,0.0,1.0,1.0,0.0,-2181.8487269836337,11.10807608353701,25.582265950464944,32.55,27.025154245058722,2894.3337991614567,9188.48440833165,10661.984628783332,10661.984628783332,0.0,10661.984628783332,77.29938855867915,0.029,-0.7630439040151666,default_mpc,0.029,0.0,0.14036455631378336,-0.7630439040151666,0.0,10297.768525580605,optimal_relaxed_modes,0.0010042999929282814,False,,3433.69756806825,-0.7630439040151666
2462,19838,2024-07-26 15:30:00,0.1621245198559814,11.13587630916762,-0.7620317640213689,0.45,0.0,0.0,1.0,1.0,0.0,-2026.9914308650036,10.788043535380808,25.5038534863905,33.275,27.17379383886958,2896.6464574676693,8937.794174498003,10626.915274807021,10626.915274807023,0.0,10626.915274807021,77.04513574235091,0.029,-0.7620317640213689,default_mpc,0.029,0.0,0.1621245198559814,-0.7620317640213689,0.0,10297.768525580605,optimal_relaxed_modes,0.0011314000003039837,False,,3429.14293809616,-0.7620317640213689
2463,19839,2024-07-26 15:45:00,0.2215733708312078,10.819013933469662,-0.7616556383554132,0.45,0.0,0.0,1.0,1.0,0.0,-1938.1824182982116,10.491204868584862,25.4487731662383,34.0,27.297668086688578,2898.3857110056147,8844.863703031564,10627.998655774527,10627.99865577453,0.0,10627.998655774527,77.05299025436533,0.029,-0.7616556383554132,default_mpc,0.029,0.0,0.2215733708312078,-0.7616556383554132,0.0,10297.768525580605,optimal_relaxed_modes,0.0010686000168789178,False,,3427.450372599359,-0.7616556383554132
2464,19840,2024-07-26 16:00:00,0.2555793128389088,10.637762262568616,-0.7644182012762748,0.45,0.0,0.0,1.0,1.0,0.0,-1798.175808330518,10.215898337264111,25.421953831178275,33.5,26.813476139778682,2891.435585858029,8693.401638078734,10639.80790855221,10639.80790855221,608.4,10031.40790855221,208.15171410245836,0.083,-0.7644182012762748,default_mpc,0.083,608.4,0.2555793128389088,-0.7644182012762748,0.0,10297.768525580605,optimal_relaxed_modes,0.0013776000123471022,False,,3439.8819057432365,-0.7644182012762748
2465,19841,2024-07-26 16:15:00,0.30922611879799944,10.351824786806663,-0.7642904748138848,0.45,0.0,0.0,1.0,1.0,0.0,-1668.3036398038882,9.960561729106495,25.563974961358905,33.0,26.330482102906597,2883.055700041757,8557.617630730167,10638.875851171944,10638.875851171944,0.0,10638.875851171944,77.1318499209966,0.029,-0.7642904748138848,default_mpc,0.029,0.0,0.30922611879799944,-0.7642904748138848,0.0,10297.768525580605,optimal_relaxed_modes,0.0014070000033825636,False,,3439.3071366624818,-0.7642904748138848
2466,19842,2024-07-26 16:30:00,0.3589815144086696,10.086628528201791,-0.7655299495155014,0.45,0.0,0.0,1.0,1.0,0.0,-1547.8378618679083,9.723751582891847,25.53971572318731,32.5,25.848678064976486,2873.934424410265,8440.372700998287,10639.11057267194,10639.110572671942,0.0,10639.11057267194,77.13355165187157,0.029,-0.7655299495155014,default_mpc,0.029,0.0,0.3589815144086696,-0.7655299495155014,0.0,10297.768525580605,optimal_relaxed_modes,0.0012176000163890421,False,,3444.884772819756,-0.7655299495155014
2467,19843,2024-07-26 16:45:00,0.40512731851251105,9.840671392328316,-0.7662444829339816,0.45,0.0,0.0,1.0,1.0,0.0,-1436.1075993283864,9.504112899731698,25.522102215361883,32.0,25.368080383829597,2860.9801236007133,8323.584775092455,10633.900821467452,10633.900821467454,0.0,10633.900821467452,77.09578095563903,0.029,-0.7662444829339816,default_mpc,0.029,0.0,0.40512731851251105,-0.7662444829339816,0.0,10297.768525580605,optimal_relaxed_modes,0.0011396000045351684,False,,3448.100173202917,-0.7662444829339816
2468,19844,2024-07-26 17:00:00,0.4479259494415902,9.612554689476324,1.0,0.45,0.0,1.0,1.0,0.0,6558.774345889208,-42.36489373924153,10.377010986907981,33.19444271475342,31.75,25.374739098684252,0.0,0.0,6900.517478313864,6900.517478313863,269.4,6631.117478313864,273.5335959804469,0.165,1.0,default_mpc,0.165,269.4,0.4479259494415902,1.0,0.0,2333.884228450268,optimal_relaxed_modes,0.0012692000018432736,False,,-4500.0,1.0
2469,19845,2024-07-26 17:15:00,0.3116896369434097,10.338694235091626,-0.7713933108874014,0.45,0.0,1.0,1.0,0.0,6683.489997951871,-44.340712759583305,11.457925379565271,29.58265065989641,31.5,25.377230612101872,0.0,0.0,6982.260887639064,6982.260887639062,0.0,6982.260887639064,50.62139143538322,0.029,-0.7713933108874014,default_mpc,0.029,0.0,0.3116896369434097,-0.7713933108874014,0.0,10297.768525580605,optimal_relaxed_modes,0.0010283000010531396,False,,3471.269898993306,-0.7713933108874014
2470,19846,2024-07-26 17:30:00,0.13294380632772224,11.29140951227324,-0.7720710815970472,0.45,0.0,0.0,1.0,1.0,0.0,-2200.0532088412456,11.145039237653556,25.768149274940175,31.25,25.37565728258548,2863.634590529911,9204.820781011953,10665.25588802163,10665.25588802163,0.0,10665.25588802163,77.32310518815682,0.029,-0.7720710815970472,default_mpc,0.029,0.0,0.13294380632772224,-0.7720710815970472,0.0,10297.768525580605,optimal_relaxed_modes,0.0011232999968342483,False,,3474.319867186712,-0.7720710815970472
