step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2471,19847,2024-07-26 17:45:00,0.15514601245072726,11.173071753637624,-0.7723469813810298,0.45,0.0,0.0,1.0,1.0,0.0,-2043.9050263911213,10.822331722843739,25.596272423314613,31.0,25.37009116957409,2863.517259323437,8948.367558045193,10625.197514890997,10625.197514890999,0.0,10625.197514890997,77.03268198295973,0.029,-0.7723469813810298,default_mpc,0.029,0.0,0.15514601245072726,-0.7723469813810298,0.0,10297.768525580605,optimal_relaxed_modes,0.001045000011799857,False,,3475.561416214634,-0.7723469813810298
2472,19848,2024-07-26 18:00:00,0.21509168337936937,10.853561327587961,-0.7660229613177391,0.45,0.0,0.0,1.0,1.0,0.0,-1954.354073946974,10.52300934623775,25.541012123705887,30.75,25.06540500553412,2857.419737330582,8860.45073724592,10631.452678454403,10631.452678454405,19.08,10612.372678454403,437.76037298624414,0.165,-0.7660229613177391,default_mpc,0.165,19.08,0.21509168337936937,-0.7660229613177391,0.0,10297.768525580605,optimal_relaxed_modes,0.0015995000139810145,False,,3447.1033259298256,-0.7660229613177391
2473,19849,2024-07-26 18:15:00,0.2493821748290106,10.670793008161374,-0.7631325518620768,0.45,0.0,0.0,1.0,1.0,0.0,-1813.178723997205,10.245399446212383,25.48483524197907,30.5,24.761648634902894,2850.684373825897,8722.03947130633,10630.136981064628,10630.136981064628,0.0,10630.136981064628,77.06849311271856,0.029,-0.7631325518620768,default_mpc,0.029,0.0,0.2493821748290106,-0.7631325518620768,0.0,10297.768525580605,optimal_relaxed_modes,0.0014643000031355768,False,,3434.096483379346,-0.7631325518620768
2474,19850,2024-07-26 18:30:00,0.3034778375346833,10.382463125940138,-0.7620448509884293,0.45,0.0,0.0,1.0,1.0,0.0,-1682.2220042631618,9.987925476956981,25.425199332181048,30.25,24.458832788382814,2843.7617411525857,8591.18825206875,10628.490641267188,10628.490641267188,0.0,10628.490641267188,77.05655714918711,0.029,-0.7620448509884293,default_mpc,0.029,0.0,0.3034778375346833,-0.7620448509884293,0.0,10297.768525580605,optimal_relaxed_modes,0.001184600027045235,False,,3429.201829447932,-0.7620448509884293
2475,19851,2024-07-26 18:45:00,0.35364961631069786,10.11504754506398,-0.7617026656086466,0.45,0.0,0.0,1.0,1.0,0.0,-1560.7458372248288,9.749125222521167,25.572769174953645,30.0,24.156976604975448,2836.6701178917956,8468.59258882653,10640.452299931636,10640.452299931638,0.0,10640.452299931636,77.14327917450436,0.029,-0.7617026656086466,default_mpc,0.029,0.0,0.35364961631069786,-0.7617026656086466,0.0,10297.768525580605,optimal_relaxed_modes,0.0014401999942492694,False,,3427.66199523891,-0.7617026656086466
2476,19852,2024-07-26 19:00:00,0.4001824385473854,9.867027602542436,1.0,0.45,0.0,1.0,1.0,0.0,6942.597054245626,-47.65728101832223,10.640396837728174,28.81572654842773,29.75,24.108279547368962,0.0,0.0,6901.129544542495,6901.129544542494,0.0,6901.129544542495,345.0564772271248,0.2,1.0,default_mpc,0.2,0.0,0.4001824385473854,1.0,0.0,2356.1373292754106,optimal_relaxed_modes,0.0011243999761063606,False,,-4500.0,1.0
2477,19853,2024-07-26 19:15:00,0.26269054585069423,10.5998593906158,-0.7663054071081954,0.45,0.0,1.0,1.0,0.0,6607.575238174522,-42.798530328569804,11.680173848276967,29.741591897167254,29.5,24.056504043776787,0.0,0.0,6935.701489363617,6935.701489363616,0.0,6935.701489363617,50.283835797886226,0.029,-0.7663054071081954,default_mpc,0.029,0.0,0.26269054585069423,-0.7663054071081954,0.0,10297.768525580605,optimal_relaxed_modes,0.0010643999848980457,False,,3448.374331986879,-0.7663054071081954
2478,19854,2024-07-26 19:30:00,0.07869704115832996,11.580544770626101,-0.7669530087234305,0.45,0.0,0.0,1.0,1.0,0.0,-2302.4976928145943,11.35306314298273,25.610781246131815,29.25,24.00170679348512,2832.466069603568,9311.229881700532,10667.210244869702,10667.2102448697,0.0,10667.210244869702,77.33727427530535,0.029,-0.7669530087234305,default_mpc,0.029,0.0,0.07869704115832996,-0.7669530087234305,0.0,10297.768525580605,optimal_relaxed_modes,0.0012181999918539077,False,,3451.288539255437,-0.7669530087234305
2479,19855,2024-07-26 19:45:00,0.1158710570862452,11.382407265730313,-0.7672489246829973,0.45,0.0,0.0,1.0,1.0,0.0,-2136.38366152149,11.01524272355472,25.51125943855676,29.0,23.943944980450638,2831.070039840888,9032.606609704937,10618.97048887092,10618.97048887092,0.0,10618.97048887092,76.98753604431417,0.029,-0.7672489246829973,default_mpc,0.029,0.0,0.1158710570862452,-0.7672489246829973,0.0,10297.768525580605,optimal_relaxed_modes,0.001117999985581264,False,,3452.620161073488,-0.7672489246829973
2480,19856,2024-07-26 20:00:00,0.1796506982691824,11.042461778225258,-0.7685891687166186,0.45,0.0,0.0,1.0,1.0,0.0,-2045.3262240144556,10.701920993536312,25.513550400446707,28.95,24.30310332755844,2839.081517706669,8919.869649589036,10607.460765990589,10607.460765990589,0.0,10607.460765990589,530.3730382995294,0.2,-0.7685891687166186,default_mpc,0.2,0.0,0.1796506982691824,-0.7685891687166186,0.0,10297.768525580605,optimal_relaxed_modes,0.0017833999881986529,False,,3458.6512592247836,-0.7685891687166186
2481,19857,2024-07-26 20:15:00,0.21451848510310567,10.856616474400447,-0.7703971776850134,0.45,0.0,0.0,1.0,1.0,0.0,-1897.5646998630612,10.411330721674972,25.537747800447928,28.9,24.655661334681103,2847.2808895624785,8764.796032470984,10609.39211123972,10609.392111239717,0.0,10609.39211123972,76.91809280648798,0.029,-0.7703971776850134,default_mpc,0.029,0.0,0.21451848510310567,-0.7703971776850134,0.0,10297.768525580605,optimal_relaxed_modes,0.0010117999918293208,False,,3466.78729958256,-0.7703971776850134
2482,19858,2024-07-26 20:30:00,0.27114387795252065,10.554803130513065,-0.7711835759097858,0.45,0.0,0.0,1.0,1.0,0.0,-1760.4993944084629,10.141822189741056,25.564341997409613,28.85,25.001804684469107,2855.067097994146,8624.882373696217,10611.795044921842,10611.795044921846,0.0,10611.795044921842,76.93551407568336,0.029,-0.7711835759097858,default_mpc,0.029,0.0,0.27114387795252065,-0.7711835759097858,0.0,10297.768525580605,optimal_relaxed_modes,0.0013239000109024346,False,,3470.3260915940364,-0.7711835759097858
2483,19859,2024-07-26 20:45:00,0.3236611589418012,10.2748860228402,-0.7714502970531725,0.45,0.0,0.0,1.0,1.0,0.0,-1633.3571916531941,9.891864865393416,25.593202593923518,28.8,25.34172731585122,2862.43503938792,8496.075194858846,10614.23682567127,10614.23682567127,0.0,10614.23682567127,76.95321698611671,0.029,-0.7714502970531725,default_mpc,0.029,0.0,0.3236611589418012,-0.7714502970531725,0.0,10297.768525580605,optimal_relaxed_modes,0.0011069999891333282,False,,3471.5263367392763,-0.7714502970531725
2484,19860,2024-07-26 21:00:00,0.37236852230387374,10.015275776120353,0.8661623924991605,0.45,0.0,1.0,1.0,0.0,6629.136712938451,-43.73122938573641,10.779658861733617,28.899202816796407,28.6,25.0810864608957,0.0,0.0,6901.292474359139,6901.2924743591375,0.0,6901.292474359139,284.6783145673145,0.165,0.8661623924991605,default_mpc,0.165,0.0,0.37236852230387374,0.8661623924991605,0.0,2951.906187183215,optimal_relaxed_modes,0.001069099991582334,False,,-3897.730766246222,0.8661623924991605
2485,19861,2024-07-26 21:15:00,0.23570513808846433,10.743691613988485,-0.7638656013407253,0.45,0.0,1.0,1.0,0.0,6595.728078188031,-43.102542805668406,11.815985750282879,29.780885153168235,28.4,24.821041376055376,0.0,0.0,6936.527370432732,6936.527370432731,0.0,6936.527370432732,50.28982343563731,0.029,-0.7638656013407253,default_mpc,0.029,0.0,0.23570513808846433,-0.7638656013407253,0.0,10297.768525580605,optimal_relaxed_modes,0.0010701999999582767,False,,3437.395206033264,-0.7638656013407253
2486,19862,2024-07-26 21:30:00,0.0653628924126979,11.65161578344032,-0.7629591565228129,0.45,0.0,0.0,1.0,1.0,0.0,-2364.839172935543,11.47965765973482,25.60539592184346,28.2,24.561586105156007,2845.6658160149263,9376.34597626707,10691.126137446156,10691.126137446156,0.0,10691.126137446156,77.51066449648464,0.029,-0.7629591565228129,default_mpc,0.029,0.0,0.0653628924126979,-0.7629591565228129,0.0,10297.768525580605,optimal_relaxed_modes,0.0016359999717678875,False,,3433.316204352658,-0.7629591565228129
2487,19863,2024-07-26 21:45:00,0.09197003285334232,11.509799724891685,-0.7626648327220842,0.45,0.0,0.0,1.0,1.0,0.0,-2196.972679504276,11.132666558322683,25.491335144334887,28.0,24.302749140313615,2839.640766954488,9105.293748100848,10627.037399845742,10627.037399845747,0.0,10627.037399845742,77.04602114888164,0.029,-0.7626648327220842,default_mpc,0.029,0.0,0.09197003285334232,-0.7626648327220842,0.0,10297.768525580605,optimal_relaxed_modes,0.0010921999928541481,False,,3431.991747249379,-0.7626648327220842
2488,19864,2024-07-26 22:00:00,0.15642668487358893,11.166245769623771,-0.7652087211010187,0.45,0.0,0.0,1.0,1.0,0.0,-2100.695774451611,10.81082452178931,25.46202571729161,28.0,24.302749140313615,2839.6407542993943,8991.63723840897,10618.227282634782,10618.227282634783,0.0,10618.227282634782,220.32821611467173,0.083,-0.7652087211010187,default_mpc,0.083,0.0,0.15642668487358893,-0.7652087211010187,0.0,10297.768525580605,optimal_relaxed_modes,0.0011553000076673925,False,,3443.439244954584,-0.7652087211010187
2489,19865,2024-07-26 22:15:00,0.19329705782477938,10.969726681793926,-0.7664288171536893,0.45,0.0,0.0,1.0,1.0,0.0,-1948.9257813489419,10.512331382383596,25.447521923002608,28.0,24.302749140313615,2839.640754162828,8835.254768429299,10617.967411015385,10617.967411015385,0.0,10617.967411015385,76.98026372986155,0.029,-0.7664288171536893,default_mpc,0.029,0.0,0.19329705782477938,-0.7664288171536893,0.0,10297.768525580605,optimal_relaxed_modes,0.0017100000113714486,False,,3448.9296771916015,-0.7664288171536893
2490,19866,2024-07-26 22:30:00,0.2514623583937907,10.659705629761095,-0.7669501248453768,0.45,0.0,0.0,1.0,1.0,0.0,-1808.141046466473,10.235492205584634,25.434507891101365,28.0,24.302749140313615,2839.640754162828,8692.143344745133,10617.790022782483,10617.790022782483,0.0,10617.790022782483,76.978977665173,0.029,-0.7669501248453768,default_mpc,0.029,0.0,0.2514623583937907,-0.7669501248453768,0.0,10297.768525580605,optimal_relaxed_modes,0.001217399985762313,False,,3451.2755618041956,-0.7669501248453768
2491,19867,2024-07-26 22:45:00,0.30540799996546636,10.372175360184064,-0.7671836048210474,0.45,0.0,0.0,1.0,1.0,0.0,-1677.547584547218,9.978734801854992,25.4228967521517,28.0,24.302749140313615,2839.640754162828,8559.927197093411,10617.676267370554,10617.676267370554,0.0,10617.676267370554,76.97815293843652,0.029,-0.7671836048210474,default_mpc,0.029,0.0,0.30540799996546636,-0.7671836048210474,0.0,10297.768525580605,optimal_relaxed_modes,0.0010981999803334475,False,,3452.3262216947132,-0.7671836048210474
2492,19868,2024-07-26 23:00:00,0.3554403220400959,10.105503083526289,0.29437699571947673,0.45,0.0,1.0,1.0,0.0,6627.164826911208,-43.71507132459987,10.861916810151564,28.972957690168613,28.0,24.56673584096798,0.0,0.0,6899.511071064695,6899.511071064696,0.0,6899.511071064695,143.16485472459243,0.083,0.29437699571947673,default_mpc,0.083,0.0,0.3554403220400959,0.29437699571947673,0.0,5508.953705089927,optimal_relaxed_modes,0.0010546999983489513,False,,-1324.6964807376453,0.29437699571947673
2493,19869,2024-07-26 23:15:00,0.2202703474997007,10.825959047826595,-0.7709980803136597,0.45,0.0,1.0,1.0,0.0,6650.881639140657,-44.400853083087426,11.90795526578945,29.821982079187062,28.0,24.828395431855125,0.0,0.0,6937.349757075836,6937.349757075836,0.0,6937.349757075836,50.295785738799815,0.029,-0.7709980803136597,default_mpc,0.029,0.0,0.2202703474997007,-0.7709980803136597,0.0,10297.768525580605,optimal_relaxed_modes,0.001285300008021295,False,,3469.4913614114685,-0.7709980803136597
2494,19870,2024-07-26 23:30:00,0.0634197712970753,11.661972618986589,-0.771451394611226,0.45,0.0,0.0,1.0,1.0,0.0,-2406.9117036497405,11.565093422130378,25.65690161632287,28.0,25.08775812226288,2857.4615806231136,9419.75075809043,10646.699764753273,10646.699764753273,0.0,10646.699764753273,77.18857329446124,0.029,-0.771451394611226,default_mpc,0.029,0.0,0.0634197712970753,-0.771451394611226,0.0,10297.768525580605,optimal_relaxed_modes,0.0015836000093258917,False,,3471.531275750517,-0.771451394611226
2495,19871,2024-07-26 23:45:00,0.07583980360675857,11.595773846775977,-0.7715967103557236,0.45,0.0,0.0,1.0,1.0,0.0,-2233.2476173141467,11.211889651640442,25.54889580424429,28.0,25.344852080675885,2862.9842028655685,9127.187725595528,10616.703761220791,10616.70376122079,0.0,10616.703761220791,76.97110226885074,0.029,-0.7715967103557236,default_mpc,0.029,0.0,0.07583980360675857,-0.7715967103557236,0.0,10297.768525580605,optimal_relaxed_modes,0.0014448000001721084,False,,3472.185196600756,-0.7715967103557236
2496,19872,2024-07-27 00:00:00,0.1425237321329274,11.240348507731497,-0.7665182539766178,0.45,0.0,0.0,1.0,1.0,0.0,-2138.050915119255,10.884301995161263,25.494269093224734,28.0,25.08775812226288,2857.837138080944,9041.08325102441,10629.788670205613,10629.788670205613,0.0,10629.788670205613,77.0659678589907,0.029,-0.7665182539766178,default_mpc,0.029,0.0,0.1425237321329274,-0.7665182539766178,0.0,10297.768525580605,optimal_relaxed_modes,0.001156799989985302,False,,3449.33214289478,-0.7665182539766178
2497,19873,2024-07-27 00:15:00,0.1789791924367375,11.04604090431219,-0.76418933365299,0.45,0.0,0.0,1.0,1.0,0.0,-1983.5781060931456,10.580479453199171,25.446431442140412,28.0,24.828395431855125,2852.1159695021997,8887.611312057887,10628.547884642607,10628.547884642607,0.0,10628.547884642607,77.0569721636589,0.029,-0.76418933365299,default_mpc,0.029,0.0,0.1789791924367375,-0.76418933365299,0.0,10297.768525580605,optimal_relaxed_modes,0.001707999996142462,False,,3438.852001438455,-0.76418933365299
2498,19874,2024-07-27 00:30:00,0.23818293510007307,10.73048495591661,-0.7633049648354503,0.45,0.0,0.0,1.0,1.0,0.0,-1840.2853099077013,10.298696473606265,25.588156645416728,28.0,24.56673584096798,2846.1874349446502,8743.989657774666,10632.826562786175,10632.826562786177,0.0,10632.826562786175,77.08799258019977,0.029,-0.7633049648354503,default_mpc,0.029,0.0,0.23818293510007307,-0.7633049648354503,0.0,10297.768525580605,optimal_relaxed_modes,0.0015405000012833625,False,,3434.8723417595265,-0.7633049648354503
2499,19875,2024-07-27 00:45:00,0.29309183755409923,10.437820505836651,-0.7630199356000922,0.45,0.0,0.0,1.0,1.0,0.0,-1707.3663801812509,10.037360658859416,25.52022150344145,28.0,24.302749140313615,2840.057206034425,8620.426048750338,10627.888244920548,10627.888244920548,0.0,10627.888244920548,77.05218977567398,0.029,-0.7630199356000922,default_mpc,0.029,0.0,0.29309183755409923,-0.7630199356000922,0.0,10297.768525580605,optimal_relaxed_modes,0.0014384000096470118,False,,3433.5897102004146,-0.7630199356000922
2500,19876,2024-07-27 01:00:00,0.3440169949115923,10.166389417121213,-0.08898927645053886,0.45,0.0,0.0,1.0,1.0,0.0,-1584.0709436388765,9.79497878763046,25.484349818363096,28.0,24.302749140313615,2839.6407543021123,8479.378511485662,10618.811053717402,10618.811053717402,0.0,10618.811053717402,76.98638013945117,0.029,-0.08898927645053886,default_mpc,0.029,0.0,0.3440169949115923,-0.08898927645053886,0.0,7263.011997298351,optimal_relaxed_modes,0.001067500008502975,False,,400.45174402742487,-0.08898927645053886
2501,19877,2024-07-27 01:15:00,0.39124774771027293,9.914649504704245,1.0,0.45,0.0,1.0,1.0,0.0,6971.865771984299,-47.684195250764155,10.684670536416945,28.85779108231969,28.0,24.302749140313615,0.0,0.0,6900.150073601138,6900.1500736011385,0.0,6900.150073601138,50.026088033608254,0.029,1.0,default_mpc,0.029,0.0,0.39124774771027293,1.0,0.0,2353.0179394639435,optimal_relaxed_modes,0.000998999981675297,False,,-4500.0,1.0
2502,19878,2024-07-27 01:30:00,0.2538732593308032,10.646855527766819,-0.7665302153491802,0.45,0.0,1.0,1.0,0.0,6607.253476476499,-42.80096650543955,11.72605474312853,29.784835868234865,28.0,24.302749140313615,0.0,0.0,6936.212819347113,6936.212819347112,0.0,6936.212819347113,50.28754294026657,0.029,-0.7665302153491802,default_mpc,0.029,0.0,0.2538732593308032,-0.7665302153491802,0.0,10297.768525580605,optimal_relaxed_modes,0.0009714000043459237,False,,3449.3859690713107,-0.7665302153491802
2503,19879,2024-07-27 01:45:00,0.07008841633412106,11.626428740939135,-0.7669641602888587,0.45,0.0,0.0,1.0,1.0,0.0,-2323.611221071277,11.395938209442185,25.728011716430178,28.0,24.302749140313615,2839.640754162828,9333.96878849915,10663.323414401864,10663.323414401864,0.0,10663.323414401864,77.30909475441352,0.029,-0.7669641602888587,default_mpc,0.029,0.0,0.07008841633412106,-0.7669641602888587,0.0,10297.768525580605,optimal_relaxed_modes,0.001226599997607991,False,,3451.338721299864,-0.7669641602888587
2504,19880,2024-07-27 02:00:00,0.10777623374915003,11.42555267411703,-0.7699528193070674,0.45,0.0,0.0,1.0,1.0,0.0,-2158.677905213529,11.055020609189533,25.409827651665374,27.825,24.4793417532004,2843.766402533019,9063.058960692766,10615.231185863426,10615.231185863426,0.0,10615.231185863426,76.96042609750984,0.029,-0.7699528193070674,default_mpc,0.029,0.0,0.10777623374915003,-0.7699528193070674,0.0,10297.768525580605,optimal_relaxed_modes,0.0016521000070497394,False,,3464.787686881803,-0.7699528193070674
2505,19881,2024-07-27 02:15:00,0.17110460951126474,11.088012431304959,-0.7713214526800413,0.45,0.0,0.0,1.0,1.0,0.0,-2064.08237828818,10.738808662442317,25.40511462746884,27.65,24.649383647304273,2847.4171191436817,8941.936447652555,10613.834573379583,10613.834573379583,0.0,10613.834573379583,76.95030065700197,0.029,-0.7713214526800413,default_mpc,0.029,0.0,0.17110460951126474,-0.7713214526800413,0.0,10297.768525580605,optimal_relaxed_modes,0.0011854000040329993,False,,3470.9465370601856,-0.7713214526800413
2506,19882,2024-07-27 02:30:00,0.2073299976314583,10.894931112624327,-0.7718542521866147,0.45,0.0,0.0,1.0,1.0,0.0,-1914.9610948756826,10.445537769979719,25.426032704561337,27.475,24.81306785858112,2851.1359712466233,8782.399579190194,10614.759762628357,10614.759762628357,0.0,10614.759762628357,76.95700827905559,0.029,-0.7718542521866147,default_mpc,0.029,0.0,0.2073299976314583,-0.7718542521866147,0.0,10297.768525580605,optimal_relaxed_modes,0.0012391000054776669,False,,3473.3441348397664,-0.7718542521866147
2507,19883,2024-07-27 02:45:00,0.2644777360649661,10.59033366677373,-0.7720406829488493,0.45,0.0,0.0,1.0,1.0,0.0,-1776.6342101859502,10.173543120681506,25.453685949847234,27.3,24.970579391781502,2854.656814900457,8639.420896587177,10615.951857309356,10615.95185730936,0.0,10615.951857309356,76.96565096549283,0.029,-0.7720406829488493,default_mpc,0.029,0.0,0.2644777360649661,-0.7720406829488493,0.0,10297.768525580605,optimal_relaxed_modes,0.0014865999983157963,False,,3474.1830732698218,-0.7720406829488493
2508,19884,2024-07-27 03:00:00,0.31747947245294095,10.307834411825825,-0.7663929811267046,0.45,0.0,0.0,1.0,1.0,0.0,-1648.3216584816998,9.921280216673342,25.432932884506673,27.475,24.81306785858112,2851.6195884756953,8534.600399076893,10624.651809624815,10624.651809624815,0.0,10624.651809624815,77.0287256197799,0.029,-0.7663929811267046,default_mpc,0.029,0.0,0.31747947245294095,-0.7663929811267046,0.0,10297.768525580605,optimal_relaxed_modes,0.0011387999984435737,False,,3448.7684150701707,-0.7663929811267046
2509,19885,2024-07-27 03:15:00,0.3666361256234708,10.0458294504269,0.6705738566773571,0.45,0.0,1.0,1.0,0.0,6698.930513372427,-46.01300075828831,10.806422553038026,28.944209280037928,27.65,24.649383647304273,0.0,0.0,6899.626595054902,6899.626595054902,0.0,6899.626595054902,50.022292814148045,0.029,0.6705738566773571,default_mpc,0.029,0.0,0.3666361256234708,0.6705738566773571,0.0,3843.126747217142,optimal_relaxed_modes,0.0012377999955788255,False,,-3017.5823550481073,0.6705738566773571
2510,19886,2024-07-27 03:30:00,0.23075301638465281,10.7700864226698,-0.7627902648808772,0.45,0.0,1.0,1.0,0.0,6597.363365738499,-42.87940795517396,11.84765734412518,29.865402793260294,27.825,24.4793417532004,0.0,0.0,6936.868874121675,6936.868874121674,0.0,6936.868874121675,50.29229933738215,0.029,-0.7627902648808772,default_mpc,0.029,0.0,0.23075301638465281,-0.7627902648808772,0.0,10297.768525580605,optimal_relaxed_modes,0.001066299999365583,False,,3432.5561919639476,-0.7627902648808772
2511,19887,2024-07-27 03:45:00,0.05183935516947585,11.723696236946694,-0.7624539929505709,0.45,0.0,0.0,1.0,1.0,0.0,-2377.4195780396767,11.509444117915018,25.567781550223682,28.0,24.302749140313615,2839.6407681415476,9362.566847352298,10682.054611757094,10682.054611757092,0.0,10682.054611757094,77.44489593523893,0.029,-0.7624539929505709,default_mpc,0.029,0.0,0.05183935516947585,-0.7624539929505709,0.0,10297.768525580605,optimal_relaxed_modes,0.001129999989643693,False,,3431.0429682775693,-0.7624539929505709
2512,19888,2024-07-27 04:00:00,0.08716206953438209,11.535426169381743,-0.7651903158700302,0.45,0.0,0.0,1.0,1.0,0.0,-2210.5958657552355,11.160289010344977,25.566675194508807,27.75,24.261437167803784,2838.6665252596977,9115.569898210566,10619.23053058687,10619.23053058687,0.0,10619.23053058687,76.98942134675481,0.029,-0.7651903158700302,default_mpc,0.029,0.0,0.08716206953438209,-0.7651903158700302,0.0,10297.768525580605,optimal_relaxed_modes,0.0010436000011395663,False,,3443.3564214151356,-0.7651903158700302
2513,19889,2024-07-27 04:15:00,0.15120492425778864,11.194077753705987,-0.7651227885708644,0.45,0.0,0.0,1.0,1.0,0.0,-2113.7210372638847,10.836445984383722,25.52733738619777,27.5,24.216643380083113,2837.6776049916616,9010.088290188303,10620.164491186903,10620.164491186903,0.0,10620.164491186903,76.99619256110505,0.029,-0.7651227885708644,default_mpc,0.029,0.0,0.15120492425778864,-0.7651227885708644,0.0,10297.768525580605,optimal_relaxed_modes,0.0010254999797325581,False,,3443.0525485688895,-0.7651227885708644
2514,19890,2024-07-27 04:30:00,0.18830467532748188,10.996336080504522,-0.766270289236534,0.45,0.0,0.0,1.0,1.0,0.0,-1961.0097233637005,10.536096756554628,25.508329258332598,27.25,24.16844412793831,2836.5382304511395,8850.306565852989,10619.631976609957,10619.631976609959,0.0,10619.631976609957,76.99233183042219,0.029,-0.766270289236534,default_mpc,0.029,0.0,0.18830467532748188,-0.766270289236534,0.0,10297.768525580605,optimal_relaxed_modes,0.0012744999839924276,False,,3448.216301564403,-0.766270289236534
2515,19891,2024-07-27 04:45:00,0.24683163229311111,10.684387399877718,-0.766856549535138,0.45,0.0,0.0,1.0,1.0,0.0,-1819.3515463895103,10.257536080078886,25.492927135624285,27.0,24.116895585770376,2835.3143257740744,8704.758576650898,10619.310243568081,10619.310243568081,0.0,10619.310243568081,76.98999926586859,0.029,-0.766856549535138,default_mpc,0.029,0.0,0.24683163229311111,-0.766856549535138,0.0,10297.768525580605,optimal_relaxed_modes,0.0011168000055477023,False,,3450.8544729081214,-0.766856549535138
2516,19892,2024-07-27 05:00:00,0.3011127238897219,10.395069181667782,-0.7699555480242547,0.45,0.0,0.0,1.0,1.0,0.0,-1687.9477228215771,9.999182064059088,25.506393094269757,27.0,24.259779122203476,2838.4008720379834,8558.083626151874,10613.719542411358,10613.719542411358,0.0,10613.719542411358,76.94946668248235,0.029,-0.7699555480242547,default_mpc,0.029,0.0,0.3011127238897219,-0.7699555480242547,0.0,10297.768525580605,optimal_relaxed_modes,0.001073399995220825,False,,3464.799966109146,-0.7699555480242547
2517,19893,2024-07-27 05:15:00,0.35145616634232085,10.12673863339543,0.1490960051236814,0.45,0.0,1.0,1.0,0.0,6624.30833538483,-43.138122369438975,10.883346147191359,28.99702513578654,27.0,24.402080715599908,0.0,0.0,6900.383491166775,6900.383491166772,0.0,6900.383491166775,50.027780310959116,0.029,0.1490960051236814,default_mpc,0.029,0.0,0.35145616634232085,0.1490960051236814,0.0,6155.650956129805,optimal_relaxed_modes,0.001363799994578585,False,,-670.9320230565663,0.1490960051236814
2518,19894,2024-07-27 05:30:00,0.21579981379558227,10.849786992469546,-0.7719300168089523,0.45,0.0,1.0,1.0,0.0,6598.383971787439,-24.686890802068604,11.89311060947976,29.552367036375003,27.0,24.54380494664549,0.0,0.0,6937.589685563394,6937.589685563393,0.0,6937.589685563394,50.297525220334606,0.029,-0.7719300168089523,default_mpc,0.029,0.0,0.21579981379558227,-0.7719300168089523,0.0,10297.768525580605,optimal_relaxed_modes,0.0011684000201057643,False,,3473.6850756402855,-0.7719300168089523
2519,19895,2024-07-27 05:45:00,0.10898550712054023,11.41910724704752,-0.7721270488202077,0.45,0.0,0.0,1.0,1.0,0.0,-2399.314252567164,11.5496376946934,25.698498247818026,27.0,24.684946349606296,2848.4874978089856,9404.581004217653,10649.788121904803,10649.788121904803,0.0,10649.788121904803,77.21096388380982,0.029,-0.7721270488202077,default_mpc,0.029,0.0,0.10898550712054023,-0.7721270488202077,0.0,10297.768525580605,optimal_relaxed_modes,0.0011660000018309802,False,,3474.5717196909345,-0.7721270488202077
2520,19896,2024-07-27 06:00:00,0.07875783585692944,11.580220734882566,-0.7663624889565783,0.45,0.0,0.0,1.0,1.0,0.0,-2226.1868479763557,11.197554439866082,25.408980751585055,26.75,24.66009976022557,2847.921843177519,9120.056996962167,10621.86020152209,10621.860201522088,126.24,10495.62020152209,76.09324646103515,0.029,-0.7663624889565783,default_mpc,0.029,126.24,0.07875783585692944,-0.7663624889565783,0.0,10297.768525580605,optimal_relaxed_modes,0.0016802999889478087,False,,3448.6312003046023,-0.7663624889565783
2521,19897,2024-07-27 06:15:00,0.14523020171842543,11.225923024840792,-0.7636953046401136,0.45,0.0,0.0,1.0,1.0,0.0,-2131.290388826498,10.871001045883599,25.60631505720154,26.5,24.63095493056174,2847.301262786239,9031.085833880637,10652.282849374118,10652.282849374118,0.0,10652.282849374118,77.22905065796236,0.029,-0.7636953046401136,default_mpc,0.029,0.0,0.14523020171842543,-0.7636953046401136,0.0,10297.768525580605,optimal_relaxed_modes,0.0011715999862644821,False,,3436.6288708805114,-0.7636953046401136
2522,19898,2024-07-27 06:30:00,0.18157048496745778,11.03222931512345,-0.7626564805226297,0.45,0.0,0.0,1.0,1.0,0.0,-1977.3066525020881,10.568148158363815,25.509038900479176,26.25,24.597595029907836,2846.544153336038,8906.92488373584,10621.90654619101,10621.90654619101,0.0,10621.90654619101,77.00882245988483,0.029,-0.7626564805226297,default_mpc,0.029,0.0,0.18157048496745778,-0.7626564805226297,0.0,10297.768525580605,optimal_relaxed_modes,0.001057399989804253,False,,3431.9541623518335,-0.7626564805226297
2523,19899,2024-07-27 06:45:00,0.24058631910195966,10.717674919186555,-0.7622931531164105,0.45,0.0,0.0,1.0,1.0,0.0,-1834.4695796942221,10.287262360404425,25.43144656205779,26.0,24.56011754252521,2845.689825219626,8751.710817698144,10620.684127200646,10620.684127200646,0.0,10620.684127200646,76.99995992220468,0.029,-0.7622931531164105,default_mpc,0.029,0.0,0.24058631910195966,-0.7622931531164105,0.0,10297.768525580605,optimal_relaxed_modes,0.0011415999906603247,False,,3430.3191890238477,-0.7622931531164105
2524,19900,2024-07-27 07:00:00,0.2953201816289627,10.425943431917629,-0.765040648339863,0.45,0.0,0.0,1.0,1.0,0.0,-1701.9706833609594,10.026749444732568,25.56414688105821,26.25,24.80249667183323,2850.7794637441607,8598.705506630136,10612.880861895768,10612.880861895768,325.98,10286.900861895769,74.58003124874433,0.029,-0.765040648339863,default_mpc,0.029,325.98,0.2953201816289627,-0.765040648339863,0.0,10297.768525580605,optimal_relaxed_modes,0.0010550000006332994,False,,3442.6829175293833,-0.765040648339863
2525,19901,2024-07-27 07:15:00,0.34608406808903075,10.155371917085466,-0.7663366814311848,0.45,0.0,0.0,1.0,1.0,0.0,-1579.0647816768167,9.785139096303613,25.53143059925805,26.5,25.044892014687495,2856.1683740809344,8473.302812356767,10615.38772599215,10615.38772599215,0.0,10615.38772599215,76.96156101344309,0.029,-0.7663366814311848,default_mpc,0.029,0.0,0.34608406808903075,-0.7663366814311848,0.0,10297.768525580605,optimal_relaxed_modes,0.0011137000110466033,False,,3448.515066440332,-0.7663366814311848
2526,19902,2024-07-27 07:30:00,0.3931653109007311,9.904428892899103,-0.7668638912870726,0.45,0.0,0.0,1.0,1.0,0.0,-1465.0726294336584,9.561048534205137,25.509924139780054,26.75,25.28730718102093,2861.416038275536,8352.198714203665,10616.279739845637,10616.279739845637,0.0,10616.279739845637,76.96802811388088,0.029,-0.7668638912870726,default_mpc,0.029,0.0,0.3931653109007311,-0.7668638912870726,0.0,10297.768525580605,optimal_relaxed_modes,0.001139800006058067,False,,3450.8875107918266,-0.7668638912870726
2527,19903,2024-07-27 07:45:00,0.4368314562454427,9.67168833821179,-0.4179893388998383,0.45,0.0,0.0,1.0,1.0,0.0,-1359.3316391725227,9.353206966721935,25.494563397841414,27.0,25.52972925927267,2840.2179003791866,8242.959328690045,10588.823878224246,10588.823878224246,0.0,10588.823878224246,76.76897311712578,0.029,-0.4179893388998383,default_mpc,0.029,0.0,0.4368314562454427,-0.4179893388998383,0.0,8733.12833107906,optimal_relaxed_modes,0.0011683999910019338,False,,1880.9520250492724,-0.4179893388998383
2528,19904,2024-07-27 08:00:00,0.4773312950315213,9.455824197481991,1.0,0.45,0.0,1.0,1.0,0.0,6549.777325791846,-42.28586235037023,10.229939716302267,32.77263615516523,27.15,25.501305156180877,0.0,0.0,6900.258375448103,6900.258375448101,684.54,6215.718375448103,256.39838298723424,0.165,1.0,default_mpc,0.165,684.54,0.4773312950315213,1.0,0.0,2338.8548070650904,optimal_relaxed_modes,0.001432999997632578,False,,-4500.0,1.0
2529,19905,2024-07-27 08:15:00,0.3398675224360182,10.188506105416023,-0.7700821154192545,0.45,0.0,1.0,1.0,0.0,6672.001776609819,-44.17344959968325,11.304605082139012,29.418981526259046,27.3,25.470426984370892,0.0,0.0,6977.846326235838,6977.846326235837,0.0,6977.846326235838,50.58938586520983,0.029,-0.7700821154192545,default_mpc,0.029,0.0,0.3398675224360182,-0.7700821154192545,0.0,10297.768525580605,optimal_relaxed_modes,0.0018032999942079186,False,,3465.369519386645,-0.7700821154192545
2530,19906,2024-07-27 08:30:00,0.1616541604026765,11.138383325053734,-0.7706561821989518,0.45,0.0,0.0,1.0,1.0,0.0,-2129.484079656205,11.001759264607884,25.678500903161428,27.450000000000003,25.43704567293499,2864.9232225619276,9129.520789215701,10665.951502863823,10665.951502863825,0.0,10665.951502863823,77.32814839576272,0.029,-0.7706561821989518,default_mpc,0.029,0.0,0.1616541604026765,-0.7706561821989518,0.0,10297.768525580605,optimal_relaxed_modes,0.0012414999946486205,False,,3467.952819895283,-0.7706561821989518
2531,19907,2024-07-27 08:45:00,0.18219716309024797,11.028889120728978,-0.7708604243336936,0.45,0.0,0.0,1.0,1.0,0.0,-1978.3513195142998,10.68944228103642,25.495877498668534,27.6,25.401118773116977,2864.170273417907,8881.32276085541,10625.295431276465,10625.29543127647,0.0,10625.295431276465,77.03339187675438,0.029,-0.7708604243336936,default_mpc,0.029,0.0,0.18219716309024797,-0.7708604243336936,0.0,10297.768525580605,optimal_relaxed_modes,0.0011350999993737787,False,,3468.8719095016213,-0.7708604243336936
2532,19908,2024-07-27 09:00:00,0.2402126799142048,10.719666416057288,-0.7662470548725683,0.45,0.0,0.0,1.0,1.0,0.0,-1891.6790390026372,10.399756563742544,25.44870168638453,28.200000000000003,25.462080138212276,2865.3606226632305,8792.652249995106,10621.85755730232,10621.85755730232,1209.42,9412.43755730232,388.2630492387207,0.165,-0.7662470548725683,default_mpc,0.165,1209.42,0.2402126799142048,-0.7662470548725683,0.0,10297.768525580605,optimal_relaxed_modes,0.0015450000064447522,False,,3448.1117469265573,-0.7662470548725683
2533,19909,2024-07-27 09:15:00,0.2733991797674623,10.542782371839426,-0.764059331834054,0.45,0.0,0.0,1.0,1.0,0.0,-1755.038687071527,10.13108393206012,25.404038349835126,28.8,25.499955265813348,2866.1806779437916,8657.458723964712,10622.162376400454,10622.162376400456,0.0,10622.162376400454,77.0106772289033,0.029,-0.764059331834054,default_mpc,0.029,0.0,0.2733991797674623,-0.764059331834054,0.0,10297.768525580605,optimal_relaxed_modes,0.0011968000035267323,False,,3438.2669932532426,-0.764059331834054
2534,19910,2024-07-27 09:30:00,0.32575327197415516,10.263735060377753,-0.7631551016686292,0.45,0.0,0.0,1.0,1.0,0.0,-1628.289280297896,9.881898851763141,25.587591109219286,29.4,25.513525937923863,2866.495750166286,8530.749706729137,10645.848757115105,10645.848757115107,0.0,10645.848757115105,77.18240348908452,0.029,-0.7631551016686292,default_mpc,0.029,0.0,0.32575327197415516,-0.7631551016686292,0.0,10297.768525580605,optimal_relaxed_modes,0.001276700000744313,False,,3434.1979575088317,-0.7631551016686292
2535,19911,2024-07-27 09:45:00,0.3743098525224307,10.004928486055444,-0.7627891957684197,0.45,0.0,0.0,1.0,1.0,0.0,-1510.7259440874134,9.650794025206192,25.503788696707435,30.0,25.50148866155575,2866.281910078057,8433.710480369935,10625.061689904274,10625.061689904274,0.0,10625.061689904274,77.031697251806,0.029,-0.7627891957684197,default_mpc,0.029,0.0,0.3743098525224307,-0.7627891957684197,0.0,10297.768525580605,optimal_relaxed_modes,0.0010955999896395952,False,,3432.551380957889,-0.7627891957684197
2536,19912,2024-07-27 10:00:00,0.4193439093937298,9.76489696293142,1.0,0.45,0.0,1.0,1.0,0.0,6561.580062093295,-42.38755817077716,10.517780023473494,33.39295285711323,30.5,25.831724502817163,0.0,0.0,6900.269194345797,6900.269194345798,1704.24,5196.029194345797,214.33620426676413,0.165,1.0,default_mpc,0.165,1704.24,0.4193439093937298,1.0,0.0,2355.728656522705,optimal_relaxed_modes,0.0012465999752748758,False,,-4500.0,1.0
2537,19913,2024-07-27 10:15:00,0.28528243192067543,10.4794446378628,-0.7658488182837769,0.45,0.0,1.0,1.0,0.0,6687.727680185094,-44.37510557689117,11.599579914199046,29.728791890259842,31.0,26.15878981334018,0.0,0.0,6984.301183254117,6984.301183254116,0.0,6984.301183254117,50.63618357859235,0.029,-0.7658488182837769,default_mpc,0.029,0.0,0.28528243192067543,-0.7658488182837769,0.0,10297.768525580605,optimal_relaxed_modes,0.0011607999913394451,False,,3446.319682276996,-0.7658488182837769
2538,19914,2024-07-27 10:30:00,0.10638852729891023,11.432949149496809,-0.7661902341352466,0.45,0.0,0.0,1.0,1.0,0.0,-2263.249089910813,11.277389362611759,25.665813021718296,31.5,26.482646828994287,2885.2077497714236,9248.188827297463,10650.481359864165,10650.481359864167,0.0,10650.481359864165,77.2159898590152,0.029,-0.7661902341352466,default_mpc,0.029,0.0,0.10638852729891023,-0.7661902341352466,0.0,10297.768525580605,optimal_relaxed_modes,0.001401200017426163,False,,3447.8560536086097,-0.7661902341352466
2539,19915,2024-07-27 10:45:00,0.13093466552977243,11.302118232726313,-0.766283883100146,0.45,0.0,0.0,1.0,1.0,0.0,-2104.448656960253,10.945073161589029,25.50111927841593,32.0,26.803252498625017,2890.7277932744914,9015.815406876858,10622.472757801595,10622.472757801595,0.0,10622.472757801595,77.01292749406157,0.029,-0.766283883100146,default_mpc,0.029,0.0,0.13093466552977243,-0.766283883100146,0.0,10297.768525580605,optimal_relaxed_modes,0.001633800013223663,False,,3448.2774739506567,-0.766283883100146
2540,19916,2024-07-27 11:00:00,0.19188888371077878,10.977232249821549,-0.7670126107294398,0.45,0.0,0.0,1.0,1.0,0.0,-2012.2367157074577,10.636841924909557,25.490444771533376,31.7,26.746951339596073,2889.8480812963985,8897.989222961356,10630.176413743016,10630.176413743016,1384.56,9245.616413743017,191.84654058516762,0.083,-0.7670126107294398,default_mpc,0.083,1384.56,0.19188888371077878,-0.7670126107294398,0.0,10297.768525580605,optimal_relaxed_modes,0.0011470999743323773,False,,3451.556748282479,-0.7670126107294398
2541,19917,2024-07-27 11:15:00,0.2271999799764179,10.789024106725693,-0.7685341369960457,0.45,0.0,0.0,1.0,1.0,0.0,-1866.8699960436052,10.350971942634585,25.500907903819883,31.4,26.686362723465134,2888.826056581317,8744.348988554048,10630.045785859369,10630.045785859369,0.0,10630.045785859369,77.06783194748043,0.029,-0.7685341369960457,default_mpc,0.029,0.0,0.2271999799764179,-0.7685341369960457,0.0,10297.768525580605,optimal_relaxed_modes,0.0011292000126559287,False,,3458.4036164822055,-0.7685341369960457
2542,19918,2024-07-27 11:30:00,0.2829054730366206,10.492113828714812,-0.769228217349571,0.45,0.0,0.0,1.0,1.0,0.0,-1732.0260803158476,10.085840395630559,25.516541606036373,31.1,26.621584195114657,2887.7187961829864,8605.627630681434,10630.013537125204,10630.013537125204,0.0,10630.013537125204,77.06759814415773,0.029,-0.769228217349571,default_mpc,0.029,0.0,0.2829054730366206,-0.769228217349571,0.0,10297.768525580605,optimal_relaxed_modes,0.0013002000050619245,False,,3461.5269780730696,-0.769228217349571
2543,19919,2024-07-27 11:45:00,0.33456975572205017,10.216743202001473,-0.7694876961535398,0.45,0.0,0.0,1.0,1.0,0.0,-1606.9444152279607,9.839941834851345,25.535044500185695,30.8,26.552679249469424,2886.5248162962125,8478.474306437258,10630.052458938577,10630.052458938577,0.0,10630.052458938577,77.06788032730469,0.029,-0.7694876961535398,default_mpc,0.029,0.0,0.33456975572205017,-0.7694876961535398,0.0,10297.768525580605,optimal_relaxed_modes,0.001553800015244633,False,,3462.694632690929,-0.7694876961535398
2544,19920,2024-07-27 12:00:00,0.3824861480214305,9.961348831045775,-0.5549224627152558,0.45,0.0,0.0,1.0,1.0,0.0,-1490.9298011090943,9.611877368750847,25.51744339296905,30.85,26.351760640508495,2883.0985966833127,8380.192970034357,10632.752562788948,10632.75256278895,703.08,9929.672562788948,71.99012608021988,0.029,-0.5549224627152558,default_mpc,0.029,703.08,0.3824861480214305,-0.5549224627152558,0.0,9350.563101455622,optimal_relaxed_modes,0.0018878999981097877,False,,2497.151082218651,-0.5549224627152558
2545,19921,2024-07-27 12:15:00,0.4269269798090215,9.724479197617915,-0.7635404616077516,0.45,0.0,0.0,1.0,1.0,0.0,-1383.317521963481,9.400350294615373,25.4844421277327,30.9,26.148148772117903,2879.337868496,8280.286867881974,10632.030700211755,10632.030700211755,0.0,10632.030700211755,77.08222257653523,0.029,-0.7635404616077516,default_mpc,0.029,0.0,0.4269269798090215,-0.7635404616077516,0.0,10297.768525580605,optimal_relaxed_modes,0.0011051000037696213,False,,3435.932077234882,-0.7635404616077516
2546,19922,2024-07-27 12:30:00,0.468144997933695,9.504787161013406,0.658264741731037,0.45,0.0,1.0,1.0,0.0,6558.9219702520795,-42.352692027426514,10.276425703424184,32.81806356462637,30.95,25.941794015748382,0.0,0.0,6900.082771451036,6900.082771451033,0.0,6900.082771451036,50.02560009302001,0.029,0.658264741731037,default_mpc,0.029,0.0,0.468144997933695,0.658264741731037,0.0,3902.8351928935394,optimal_relaxed_modes,0.0011905999854207039,False,,-2962.1913377896667,0.658264741731037
2547,19923,2024-07-27 12:45:00,0.3311569279206566,10.2349335741829,-0.7626016157627326,0.45,0.0,1.0,1.0,0.0,6677.4990090615875,-44.19893349901645,11.351148571721758,29.478639604867094,31.0,25.732643140575338,0.0,0.0,6978.13713360512,6978.13713360512,0.0,6978.13713360512,50.59149421863712,0.029,-0.7626016157627326,default_mpc,0.029,0.0,0.3311569279206566,-0.7626016157627326,0.0,10297.768525580605,optimal_relaxed_modes,0.0009939000010490417,False,,3431.7072709322965,-0.7626016157627326
2548,19924,2024-07-27 13:00:00,0.15294812363870477,11.184786501005703,-0.7645974667449961,0.45,0.0,0.0,1.0,1.0,0.0,-2150.904800459296,11.045249420822444,25.660322899675382,31.25,25.82649796604331,2872.8585136493034,9162.65740010277,10675.17067125041,10675.170671250411,643.32,10031.85067125041,208.160901428446,0.083,-0.7645974667449961,default_mpc,0.083,643.32,0.15294812363870477,-0.7645974667449961,0.0,10297.768525580605,optimal_relaxed_modes,0.0011363000085111707,False,,3440.6886003524824,-0.7645974667449961
2549,19925,2024-07-27 13:15:00,0.1739862297654523,11.07265339535014,-0.7655401576027739,0.45,0.0,0.0,1.0,1.0,0.0,-1998.2475050421476,10.729774401672843,25.50015248248971,31.5,25.918292028228166,2874.665924792621,8909.675774551726,10623.857129742473,10623.857129742473,0.0,10623.857129742473,77.02296419063293,0.029,-0.7655401576027739,default_mpc,0.029,0.0,0.1739862297654523,-0.7655401576027739,0.0,10297.768525580605,optimal_relaxed_modes,0.001037000009091571,False,,3444.9307092124827,-0.7655401576027739
2550,19926,2024-07-27 13:30:00,0.23258841196268357,10.760303764238897,-0.7659263723723966,0.45,0.0,0.0,1.0,1.0,0.0,-1910.7012320533972,10.437162884739998,25.471307465397242,31.75,26.008004572135007,2876.2920780683357,8805.93253123373,10623.671255726236,10623.671255726236,0.0,10623.671255726236,77.02161660401522,0.029,-0.7659263723723966,default_mpc,0.029,0.0,0.23258841196268357,-0.7659263723723966,0.0,10297.768525580605,optimal_relaxed_modes,0.0010297000117134303,False,,3446.6686756757845,-0.7659263723723966
2551,19927,2024-07-27 13:45:00,0.266110087858815,10.581633231712516,-0.7660840923230708,0.45,0.0,0.0,1.0,1.0,0.0,-1772.6841572167828,10.165777658662847,25.455872975241384,32.0,26.095612781553832,2877.9741782162214,8663.70198351392,10623.786829369297,10623.786829369299,0.0,10623.786829369297,77.02245451292741,0.029,-0.7660840923230708,default_mpc,0.029,0.0,0.266110087858815,-0.7660840923230708,0.0,10297.768525580605,optimal_relaxed_modes,0.0012513000110629946,False,,3447.378415453819,-0.7660840923230708
2552,19928,2024-07-27 14:00:00,0.3189928588370506,10.29976806239852,-0.7685934152608226,0.45,0.0,0.0,1.0,1.0,0.0,-1644.6580414438977,9.914078137067053,25.464419488004573,32.25,26.17773469534007,2879.5337766203593,8522.37102005121,10624.108862422156,10624.108862422152,801.72,9822.388862422156,203.81456889525975,0.083,-0.7685934152608226,default_mpc,0.083,801.72,0.3189928588370506,-0.7685934152608226,0.0,10297.768525580605,optimal_relaxed_modes,0.0016230999899562448,False,,3458.670368673702,-0.7685934152608226
2553,19929,2024-07-27 14:15:00,0.3680395469645833,10.038349214678771,-0.7697444177306764,0.45,0.0,0.0,1.0,1.0,0.0,-1525.9066999209122,9.680634660535931,25.48410900654029,32.5,26.25752413983449,2881.0248612077353,8397.190393214169,10624.635839398761,10624.635839398761,0.0,10624.635839398761,77.02860983564102,0.029,-0.7697444177306764,default_mpc,0.029,0.0,0.3680395469645833,-0.7697444177306764,0.0,10297.768525580605,optimal_relaxed_modes,0.0016692000208422542,False,,3463.849879788044,-0.7697444177306764
2554,19930,2024-07-27 14:30:00,0.4135286578831867,9.795892253482615,-0.7701891998456578,0.45,0.0,0.0,1.0,1.0,0.0,-1415.7620007676292,9.464120283620952,25.508960352561676,32.75,26.334936283650247,2882.452118126243,8284.094751147206,10625.244658450361,10625.244658450361,0.0,10625.244658450361,77.03302377376512,0.029,-0.7701891998456578,default_mpc,0.029,0.0,0.4135286578831867,-0.7701891998456578,0.0,10297.768525580605,optimal_relaxed_modes,0.0013525999966077507,False,,3465.8513993054603,-0.7701891998456578
2555,19931,2024-07-27 14:45:00,0.45571866455299653,9.571019517932529,0.21439595788624663,0.45,0.0,1.0,1.0,0.0,6565.73876243581,-42.4152021450432,10.339470130356219,33.13820214811462,33.0,26.409948725561847,0.0,0.0,6900.341399904361,6900.341399904361,0.0,6900.341399904361,50.027475149306625,0.029,0.21439595788624663,default_mpc,0.029,0.0,0.45571866455299653,0.21439595788624663,0.0,5866.444378770671,optimal_relaxed_modes,0.0012036999978590757,False,,-964.7818104881098,0.21439595788624663
2556,19932,2024-07-27 15:00:00,0.3187404542153184,10.301113379032353,-0.765393404787552,0.45,0.0,1.0,1.0,0.0,6687.744964516704,-44.36339156535416,11.420534575437355,29.558120333291562,33.25,26.63183425380608,0.0,0.0,6981.5377447092615,6981.537744709261,452.1,6529.437744709261,135.48583320271717,0.083,-0.765393404787552,default_mpc,0.083,452.1,0.3187404542153184,-0.765393404787552,0.0,10297.768525580605,optimal_relaxed_modes,0.0011788999836426228,False,,3444.270321543984,-0.765393404787552
2557,19933,2024-07-27 15:15:00,0.13997840748205415,11.253915088120651,-0.7630805973807225,0.45,0.0,0.0,1.0,1.0,0.0,-2182.8411381199,11.110091044624884,25.582501767853756,33.5,26.853750262544263,2891.5642203550537,9191.802137582197,10659.421266729347,10659.421266729347,0.0,10659.421266729347,77.28080418378777,0.029,-0.7630805973807225,default_mpc,0.029,0.0,0.13997840748205415,-0.7630805973807225,0.0,10297.768525580605,optimal_relaxed_modes,0.0011251999821979553,False,,3433.862688213251,-0.7630805973807225
2558,19934,2024-07-27 15:30:00,0.1617440958836773,11.13790396894,-0.7621575308783713,0.45,0.0,0.0,1.0,1.0,0.0,-2027.9133523325952,10.789912495513931,25.50944361575444,33.75,27.075691373214767,2895.129519683359,8941.165835030368,10624.944658974444,10624.944658974446,0.0,10624.944658974444,77.03084877756473,0.029,-0.7621575308783713,default_mpc,0.029,0.0,0.1617440958836773,-0.7621575308783713,0.0,10297.768525580605,optimal_relaxed_modes,0.0010415999859105796,False,,3429.7088889526713,-0.7621575308783713
2559,19935,2024-07-27 15:45:00,0.22122007150240544,10.820897018892179,-0.7618115297159462,0.45,0.0,0.0,1.0,1.0,0.0,-1939.0639118233723,10.492938471685722,25.457563162903604,34.0,27.297668086688578,2898.288104197258,8846.533392572224,10625.914664021395,10625.914664021395,0.0,10625.914664021395,77.03788131415511,0.029,-0.7618115297159462,default_mpc,0.029,0.0,0.22122007150240544,-0.7618115297159462,0.0,10297.768525580605,optimal_relaxed_modes,0.0011612999951466918,False,,3428.151883721758,-0.7618115297159462
2560,19936,2024-07-27 16:00:00,0.25524152068825884,10.63956269473158,-0.7609413668440684,0.45,0.0,0.0,1.0,1.0,0.0,-1798.9936292453797,10.217506545288185,25.4313974746423,33.5,27.190210340839567,2897.006211098971,8696.065661688775,10632.038850045938,10632.038850045938,151.02,10481.018850045937,217.4811411384532,0.083,-0.7609413668440684,default_mpc,0.083,151.02,0.25524152068825884,-0.7609413668440684,0.0,10297.768525580605,optimal_relaxed_modes,0.0010359000007156283,False,,3424.236150798308,-0.7609413668440684
2561,19937,2024-07-27 16:15:00,0.30891277570569536,10.353494905488644,-0.7636099566624179,0.45,0.0,0.0,1.0,1.0,0.0,-1669.0624467579753,9.96205367328282,25.5702915868318,33.0,27.07176079062334,2895.1922976708033,8560.788477478987,10631.929029548306,10631.929029548306,0.0,10631.929029548306,77.08148546422522,0.029,-0.7636099566624179,default_mpc,0.029,0.0,0.30891277570569536,-0.7636099566624179,0.0,10297.768525580605,optimal_relaxed_modes,0.0012974999845027924,False,,3436.244804980881,-0.7636099566624179
2562,19938,2024-07-27 16:30:00,0.35869083024951487,10.088177874770086,-0.764971804995426,0.45,0.0,0.0,1.0,1.0,0.0,-1548.5417923214486,9.725135599839845,25.54555472619764,32.5,26.942656544455264,2893.1539891517336,8443.743385692482,10633.34224689476,10633.34224689476,0.0,10633.34224689476,77.09173128998701,0.029,-0.764971804995426,default_mpc,0.029,0.0,0.35869083024951487,-0.764971804995426,0.0,10297.768525580605,optimal_relaxed_modes,0.001098800014005974,False,,3442.3731224794174,-0.764971804995426
2563,19939,2024-07-27 16:45:00,0.40485765555606906,9.842108695886152,-0.7655686795656018,0.45,0.0,0.0,1.0,1.0,0.0,-1436.760709897741,9.505396797863098,25.526880654407663,32.0,26.803252498625017,2890.8833471177195,8327.409051573866,10632.84860364661,10632.84860364661,0.0,10632.84860364661,77.08815237643792,0.029,-0.7655686795656018,default_mpc,0.029,0.0,0.40485765555606906,-0.7655686795656018,0.0,10297.768525580605,optimal_relaxed_modes,0.0011138000118080527,False,,3445.059058045208,-0.7655686795656018
2564,19940,2024-07-27 17:00:00,0.44767579380785033,9.613888019004158,1.0,0.45,0.0,1.0,1.0,0.0,6566.343779930122,-42.42022860596455,10.37918209081565,33.1939561273751,31.775,26.42323866570628,0.0,0.0,6900.513572960483,6900.513572960482,191.76,6708.753572960482,276.7360848846199,0.165,1.0,default_mpc,0.165,191.76,0.44767579380785033,1.0,0.0,2338.6660592860353,optimal_relaxed_modes,0.0010209999745711684,False,,-4500.0,1.0
2565,19941,2024-07-27 17:15:00,0.3112905873712654,10.340821169311155,-0.7701779428462924,0.45,0.0,1.0,1.0,0.0,6687.179370915715,-44.36438470403371,11.460463789998979,29.595538486913945,31.55,26.04351426527476,0.0,0.0,6982.104927329558,6982.1049273295575,0.0,6982.104927329558,50.6202607231393,0.029,-0.7701779428462924,default_mpc,0.029,0.0,0.3112905873712654,-0.7701779428462924,0.0,10297.768525580605,optimal_relaxed_modes,0.0011486000148579478,False,,3465.8007428083156,-0.7701779428462924
