step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2566,19942,2024-07-27 17:30:00,0.13248483548530218,11.29385582686334,-0.7708321061996241,0.45,0.0,0.0,1.0,1.0,0.0,-2201.220884730199,11.147410055695222,25.74054710402901,31.325000000000003,25.664099804836727,2869.601103837946,9208.756784804107,10702.788692890097,10702.788692890095,0.0,10702.788692890097,77.59521802345321,0.029,-0.7708321061996241,default_mpc,0.029,0.0,0.13248483548530218,-0.7708321061996241,0.0,10297.768525580605,optimal_relaxed_modes,0.0010436000011395663,False,,3468.744477898308,-0.7708321061996241
2567,19943,2024-07-27 17:45:00,0.15469838458725177,11.175457610149948,-0.7711417102211219,0.45,0.0,0.0,1.0,1.0,0.0,-2044.9891055584458,10.824529307686412,25.563347044866163,31.1,25.28499365878014,2861.7134056517525,8951.440334164781,10635.672982063117,10635.672982063119,0.0,10635.672982063117,77.1086291199576,0.029,-0.7711417102211219,default_mpc,0.029,0.0,0.15469838458725177,-0.7711417102211219,0.0,10297.768525580605,optimal_relaxed_modes,0.0012006000033579767,False,,3470.1376959950485,-0.7711417102211219
2568,19944,2024-07-27 18:00:00,0.21467623066339728,10.855775690564093,-0.7655517493674534,0.45,0.0,0.0,1.0,1.0,0.0,-1955.3901277559355,10.525046125700023,25.51104957747001,30.825000000000003,25.350429591222067,2863.0093649299365,8861.876547882192,10621.854860129,10621.854860129,24.96,10596.894860129001,437.1219129803213,0.165,-0.7655517493674534,default_mpc,0.165,24.96,0.21467623066339728,-0.7655517493674534,0.0,10297.768525580605,optimal_relaxed_modes,0.0014475000207312405,False,,3444.9828721535405,-0.7655517493674534
2569,19945,2024-07-27 18:15:00,0.2489851442492429,10.672909181151535,-0.7629783072039257,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1391436666236,10.24728722048464,25.459208467551726,30.55,25.408165441789393,2864.236945688483,8722.796805725075,10621.7965508447,10621.7965508447,0.0,10621.7965508447,77.00802499362408,0.029,-0.7629783072039257,default_mpc,0.029,0.0,0.2489851442492429,-0.7629783072039257,0.0,10297.768525580605,optimal_relaxed_modes,0.001344999996945262,False,,3433.4023824176656,-0.7629783072039257
2570,19946,2024-07-27 18:30:00,0.3031098559538146,10.384424467766168,-0.7619952900464709,0.45,0.0,0.0,1.0,1.0,0.0,-1683.112328021084,9.989675245142857,25.404030224361605,30.275,25.458448549645244,2865.2998113092194,8591.888325466763,10621.685483183808,10621.685483183808,0.0,10621.685483183808,77.00721975308261,0.029,-0.7619952900464709,default_mpc,0.029,0.0,0.3031098559538146,-0.7619952900464709,0.0,10297.768525580605,optimal_relaxed_modes,0.0014500999823212624,False,,3428.978805209119,-0.7619952900464709
2571,19947,2024-07-27 18:45:00,0.3533085459041343,10.116865450330964,-0.761672373785613,0.45,0.0,0.0,1.0,1.0,0.0,-1561.5711138591018,9.750747221102372,25.576197136786963,30.0,25.50148866155575,2866.2053045730304,8469.4590303629,10644.16275842049,10644.16275842049,0.0,10644.16275842049,77.17017999854856,0.029,-0.761672373785613,default_mpc,0.029,0.0,0.3533085459041343,-0.761672373785613,0.0,10297.768525580605,optimal_relaxed_modes,0.0010479000047780573,False,,3427.525682035259,-0.761672373785613
2572,19948,2024-07-27 19:00:00,0.3998662880949517,9.868712684453907,1.0,0.45,0.0,1.0,1.0,0.0,7609.603165638439,-47.81761310731613,10.638583072925066,29.05191540546416,30.0,25.047103116613165,0.0,0.0,6901.128847642233,6901.128847642235,0.0,6901.128847642233,345.0564423821117,0.2,1.0,default_mpc,0.2,0.0,0.3998662880949517,1.0,0.0,2364.450523647858,optimal_relaxed_modes,0.001035799999954179,False,,-4500.0,1.0
2573,19949,2024-07-27 19:15:00,0.2637662361853384,10.594125961132146,-0.7649881050261358,0.45,0.0,1.0,1.0,0.0,6624.492713302635,-42.87466180514189,11.68250177948698,29.785381665252984,30.0,24.58464380306437,0.0,0.0,6939.151171562782,6939.151171562781,0.0,6939.151171562782,50.308845993830175,0.029,-0.7649881050261358,default_mpc,0.029,0.0,0.2637662361853384,-0.7649881050261358,0.0,10297.768525580605,optimal_relaxed_modes,0.001212700008181855,False,,3442.446472617611,-0.7649881050261358
2574,19950,2024-07-27 19:30:00,0.075217417294198,11.599091165821925,-0.7660100649504124,0.45,0.0,0.0,1.0,1.0,0.0,-2303.5925517267674,11.355287378884078,25.73386197911879,30.0,24.113820296867537,2835.1582434363113,9315.512762496928,10717.4787278236,10717.478727823604,0.0,10717.4787278236,77.7017207767211,0.029,-0.7660100649504124,default_mpc,0.029,0.0,0.075217417294198,-0.7660100649504124,0.0,10297.768525580605,optimal_relaxed_modes,0.0011292999843135476,False,,3447.0452922768554,-0.7660100649504124
2575,19951,2024-07-27 19:45:00,0.1154511075644506,11.384645596681478,-0.7665099423195887,0.45,0.0,0.0,1.0,1.0,0.0,-2140.0829020834503,11.017319745314255,25.54548960823248,30.0,23.634356131080047,2823.487968648155,9051.623302340297,10634.938821201726,10634.938821201727,0.0,10634.938821201726,77.10330645371252,0.029,-0.7665099423195887,default_mpc,0.029,0.0,0.1154511075644506,-0.7665099423195887,0.0,10297.768525580605,optimal_relaxed_modes,0.0011826999834738672,False,,3449.2947404381493,-0.7665099423195887
2576,19952,2024-07-27 20:00:00,0.1782316037931929,11.050025551782282,-0.7689677897748689,0.45,0.0,0.0,1.0,1.0,0.0,-2046.3060076698862,10.703848750036782,25.53263726112688,30.025,24.08925244169887,2833.838642030317,8931.096091443858,10603.553474971972,10603.553474971972,0.0,10603.553474971972,530.1776737485986,0.2,-0.7689677897748689,default_mpc,0.2,0.0,0.1782316037931929,-0.7689677897748689,0.0,10297.768525580605,optimal_relaxed_modes,0.0012972999829798937,False,,3460.35505398691,-0.7689677897748689
2577,19953,2024-07-27 20:15:00,0.21414297809790442,10.85861792673817,-0.7700781775073732,0.45,0.0,0.0,1.0,1.0,0.0,-1898.474109331981,10.413119421049506,25.546604340351447,30.05,24.53805400663241,2844.428866425133,8772.823207451607,10605.974867843332,10605.974867843332,0.0,10605.974867843332,76.89331779186416,0.029,-0.7700781775073732,default_mpc,0.029,0.0,0.21414297809790442,-0.7700781775073732,0.0,10297.768525580605,optimal_relaxed_modes,0.001143200002843514,False,,3465.351798783179,-0.7700781775073732
2578,19954,2024-07-27 20:30:00,0.27079540604269753,10.556660485792422,-0.7704955129697222,0.45,0.0,0.0,1.0,1.0,0.0,-1761.3432486618512,10.143481502327443,25.566099336219338,30.075000000000003,24.98091206782289,2854.462084807666,8631.210593011112,10608.963467179829,10608.963467179829,0.0,10608.963467179829,76.91498513705376,0.029,-0.7704955129697222,default_mpc,0.029,0.0,0.27079540604269753,-0.7704955129697222,0.0,10297.768525580605,optimal_relaxed_modes,0.0015092000248841941,False,,3467.2298083637497,-0.7704955129697222
2579,19955,2024-07-27 20:45:00,0.3233378579911861,10.276609216906978,-0.7706236937845325,0.45,0.0,0.0,1.0,1.0,0.0,-1634.1400801873265,9.893403888727969,25.588678586585996,30.1,25.417976219468674,2863.9084867800043,8501.788908856719,10612.014356963253,10612.014356963255,0.0,10612.014356963253,76.93710408798358,0.029,-0.7706236937845325,default_mpc,0.029,0.0,0.3233378579911861,-0.7706236937845325,0.0,10297.768525580605,optimal_relaxed_modes,0.0013306000037118793,False,,3467.8066220303963,-0.7706236937845325
2580,19956,2024-07-27 21:00:00,0.37206863240062554,10.016874189304666,0.8548811201262462,0.45,0.0,1.0,1.0,0.0,6631.553390152259,-43.74946140433372,10.781520177691853,28.907357897773593,29.325000000000003,25.122080218445774,0.0,0.0,6901.213430335399,6901.2134303354,0.0,6901.213430335399,284.6750540013352,0.165,0.8548811201262462,default_mpc,0.165,0.0,0.37206863240062554,0.8548811201262462,0.0,3003.1872236690306,optimal_relaxed_modes,0.0016897000023163855,False,,-3846.9650405681077,0.8548811201262462
2581,19957,2024-07-27 21:15:00,0.23535838573071868,10.74553980405527,-0.7641068404907829,0.45,0.0,1.0,1.0,0.0,6597.358546748292,-43.113950733979344,11.818064776013676,29.78743154116752,28.55,24.806095454935072,0.0,0.0,6936.562782047214,6936.562782047213,0.0,6936.562782047214,50.2900801698423,0.029,-0.7641068404907829,default_mpc,0.029,0.0,0.23535838573071868,-0.7641068404907829,0.0,10297.768525580605,optimal_relaxed_modes,0.0013531000004149973,False,,3438.480782208523,-0.7641068404907829
2582,19958,2024-07-27 21:30:00,0.06498047577931194,11.653654064096267,-0.7633654208398334,0.45,0.0,0.0,1.0,1.0,0.0,-2365.7958352899714,11.4816005121194,25.613605610538826,27.775,24.470789049507623,2843.568107667191,9378.303854123054,10697.522713987964,10697.522713987964,0.0,10697.522713987964,77.55703967641274,0.029,-0.7633654208398334,default_mpc,0.029,0.0,0.06498047577931194,-0.7633654208398334,0.0,10297.768525580605,optimal_relaxed_modes,0.0018124000052921474,False,,3435.14439377925,-0.7633654208398334
2583,19959,2024-07-27 21:45:00,0.09160322833330523,11.511754792983483,-0.7631580178675954,0.45,0.0,0.0,1.0,1.0,0.0,-2197.861492303727,11.134468728265242,25.494525164421205,27.0,24.116895585770376,2835.2317265747674,9106.2398085579,10629.879529359552,10629.879529359552,0.0,10629.879529359552,77.06662658785676,0.029,-0.7631580178675954,default_mpc,0.029,0.0,0.09160322833330523,-0.7631580178675954,0.0,10297.768525580605,optimal_relaxed_modes,0.001738799997838214,False,,3434.2110804041795,-0.7631580178675954
2584,19960,2024-07-27 22:00:00,0.15608600931023656,11.16806157037644,-0.7653835881967077,0.45,0.0,0.0,1.0,1.0,0.0,-2101.5455785596823,10.812496069739456,25.465735668176624,27.0,24.116895585770376,2835.2317090070615,8992.730800274689,10617.46051152664,10617.460511526637,0.0,10617.46051152664,220.3123056141778,0.083,-0.7653835881967077,default_mpc,0.083,0.0,0.15608600931023656,-0.7653835881967077,0.0,10297.768525580605,optimal_relaxed_modes,0.001795600022887811,False,,3444.226146885185,-0.7653835881967077
2585,19961,2024-07-27 22:15:00,0.19297134691667805,10.971462720934106,-0.7664631276270973,0.45,0.0,0.0,1.0,1.0,0.0,-1949.714147432185,10.513881816213456,25.45144071106034,27.0,24.116895585770376,2835.231708817481,8836.476068549275,10617.202265132462,10617.20226513246,0.0,10617.202265132462,76.97471642221035,0.029,-0.7664631276270973,default_mpc,0.029,0.0,0.19297134691667805,-0.7664631276270973,0.0,10297.768525580605,optimal_relaxed_modes,0.0016921999922487885,False,,3449.084074321938,-0.7664631276270973
2586,19962,2024-07-27 22:30:00,0.25116025129893227,10.661315860576691,-0.7655624711065896,0.45,0.0,0.0,1.0,1.0,0.0,-1808.8724356283838,10.236930328434617,25.438410756339245,27.0,24.116895585770376,2835.23170881748,8693.411456546306,10617.026433912139,10617.026433912139,0.0,10617.026433912139,76.973441645863,0.029,-0.7655624711065896,default_mpc,0.029,0.0,0.25116025129893227,-0.7655624711065896,0.0,10297.768525580605,optimal_relaxed_modes,0.0016958000196609646,False,,3445.0311199796533,-0.7655624711065896
2587,19963,2024-07-27 22:45:00,0.3051277797850136,10.373668933745877,-0.7663550660058511,0.45,0.0,0.0,1.0,1.0,0.0,-1678.2260828237936,9.980068767201765,25.426649520767143,27.0,24.116895585770376,2835.23170881748,8561.171191714171,10616.912797890154,10616.912797890154,0.0,10616.912797890154,76.97261778470362,0.029,-0.7663550660058511,default_mpc,0.029,0.0,0.3051277797850136,-0.7663550660058511,0.0,10297.768525580605,optimal_relaxed_modes,0.0016633000050205737,False,,3448.59779702633,-0.7663550660058511
2588,19964,2024-07-27 23:00:00,0.3551803988639706,10.106888474055037,0.28375686894203117,0.45,0.0,1.0,1.0,0.0,6628.144094846666,-43.72292945963454,10.863374954536836,28.977307101371924,27.375,24.283607110171207,0.0,0.0,6899.536030472747,6899.536030472748,0.0,6899.536030472747,143.16537263230953,0.083,0.28375686894203117,default_mpc,0.083,0.0,0.3551803988639706,0.28375686894203117,0.0,5560.238323111432,optimal_relaxed_modes,0.0011289999820291996,False,,-1276.9059102391402,0.28375686894203117
2589,19965,2024-07-27 23:15:00,0.21999777384799682,10.827411865390177,-0.7702360119321733,0.45,0.0,1.0,1.0,0.0,6651.694137506939,-44.407648882720636,11.909553195331334,29.82569537572222,27.75,24.445743908136667,0.0,0.0,6937.371280186538,6937.371280186537,0.0,6937.371280186538,50.295941781352404,0.029,-0.7702360119321733,default_mpc,0.029,0.0,0.21999777384799682,-0.7702360119321733,0.0,10297.768525580605,optimal_relaxed_modes,0.0016807999927550554,False,,3466.06205369478,-0.7702360119321733
2590,19966,2024-07-27 23:30:00,0.06312562950451546,11.663540394740933,-0.7707109745877503,0.45,0.0,0.0,1.0,1.0,0.0,-2407.646797163667,11.566586308308409,25.652787020341275,28.125,24.603222864224865,2846.6218547976746,9420.731677692816,10650.903360277856,10650.903360277856,0.0,10650.903360277856,77.21904936201446,0.029,-0.7707109745877503,default_mpc,0.029,0.0,0.06312562950451546,-0.7707109745877503,0.0,10297.768525580605,optimal_relaxed_modes,0.001049600017722696,False,,3468.199385644876,-0.7707109745877503
2591,19967,2024-07-27 23:45:00,0.07555794371778028,11.597276159984231,-0.7708818299503726,0.45,0.0,0.0,1.0,1.0,0.0,-2233.9294445349383,11.21327390040676,25.427056549723673,28.5,24.755965891025795,2850.096827014503,9127.621444117964,10616.421664406575,10616.421664406573,0.0,10616.421664406575,76.96905706694767,0.029,-0.7708818299503726,default_mpc,0.029,0.0,0.07555794371778028,-0.7708818299503726,0.0,10297.768525580605,optimal_relaxed_modes,0.0013780999870505184,False,,3468.9682347766766,-0.7708818299503726
2592,19968,2024-07-28 00:00:00,0.14226238164051233,11.24174150585607,-0.7663980957014948,0.45,0.0,0.0,1.0,1.0,0.0,-2138.7023364689107,10.885580728206882,25.384525777272785,27.875,24.5603064844073,2845.9380833049668,9035.426586871206,10624.603406154447,10624.603406154447,0.0,10624.603406154447,77.02837469461974,0.029,-0.7663980957014948,default_mpc,0.029,0.0,0.14226238164051233,-0.7663980957014948,0.0,10297.768525580605,optimal_relaxed_modes,0.0010834000131580979,False,,3448.7914306567263,-0.7663980957014948
2593,19969,2024-07-28 00:15:00,0.1787295060059359,11.047371732988362,-0.7643473447360931,0.45,0.0,0.0,1.0,1.0,0.0,-1984.1799982052785,10.581660838329343,25.59926193788899,27.25,24.34844587317695,2841.0473929922564,8883.49418296759,10660.628433483444,10660.62843348344,0.0,10660.628433483444,77.28955614275498,0.029,-0.7643473447360931,default_mpc,0.029,0.0,0.1787295060059359,-0.7643473447360931,0.0,10297.768525580605,optimal_relaxed_modes,0.0010060000058729202,False,,3439.563051312419,-0.7643473447360931
2594,19970,2024-07-28 00:30:00,0.23795226940273023,10.731714404083448,-0.7635744963192824,0.45,0.0,0.0,1.0,1.0,0.0,-1840.8441251392867,10.299798526788637,25.502159858166333,26.625,24.120954919683935,2835.6930318383725,8769.465155847316,10626.184567543065,10626.184567543069,0.0,10626.184567543065,77.03983811468723,0.029,-0.7635744963192824,default_mpc,0.029,0.0,0.23795226940273023,-0.7635744963192824,0.0,10297.768525580605,optimal_relaxed_modes,0.0019468000100459903,False,,3436.085233436771,-0.7635744963192824
2595,19971,2024-07-28 00:45:00,0.29287772473928153,10.43896172713963,-0.7633322048953258,0.45,0.0,0.0,1.0,1.0,0.0,-1707.8853896972296,10.038379184058098,25.43164648568256,26.0,23.878393249062118,2829.8741381050368,8621.121110175725,10624.810847495137,10624.810847495137,0.0,10624.810847495137,77.02987864433975,0.029,-0.7633322048953258,default_mpc,0.029,0.0,0.29287772473928153,-0.7633322048953258,0.0,10297.768525580605,optimal_relaxed_modes,0.001350200007436797,False,,3434.9949220289664,-0.7633322048953258
2596,19972,2024-07-28 01:00:00,0.3438181646921578,10.167449182190799,-0.09667447798176645,0.45,0.0,0.0,1.0,1.0,0.0,-1584.5505980753894,9.79591974136187,25.563274239581176,26.0,23.878393249062118,2824.949518547061,8478.914598475549,10611.137053836015,10611.137053836015,0.0,10611.137053836015,76.9307436403111,0.029,-0.09667447798176645,default_mpc,0.029,0.0,0.3438181646921578,-0.09667447798176645,0.0,7287.902720460877,optimal_relaxed_modes,0.0012300999951548874,False,,435.03515091794907,-0.09667447798176645
2597,19973,2024-07-28 01:15:00,0.3910640229915406,9.915628757455089,1.0,0.45,0.0,1.0,1.0,0.0,6699.784060215149,-45.9939956167991,10.687032847254164,28.835736020454124,26.0,23.878393249062118,0.0,0.0,6901.026104145965,6901.026104145969,0.0,6901.026104145965,50.03243925505825,0.029,1.0,default_mpc,0.029,0.0,0.3910640229915406,1.0,0.0,2348.092289367084,optimal_relaxed_modes,0.0013410999963525683,False,,-4500.0,1.0
2598,19974,2024-07-28 01:30:00,0.2531531519742019,10.650693699977504,-0.7670525292761655,0.45,0.0,1.0,1.0,0.0,6596.746590378279,-42.8765075756061,11.728532883091832,29.751533708979768,26.0,23.878393249062118,0.0,0.0,6935.656495665055,6935.6564956650545,0.0,6935.656495665055,50.28350959357166,0.029,-0.7670525292761655,default_mpc,0.029,0.0,0.2531531519742019,-0.7670525292761655,0.0,10297.768525580605,optimal_relaxed_modes,0.002019900013692677,False,,3451.736381742745,-0.7670525292761655
2599,19975,2024-07-28 01:45:00,0.07418586873590116,11.604589319637647,-0.7672612367903447,0.45,0.0,0.0,1.0,1.0,0.0,-2324.7000334258896,11.398147743762241,25.634616668369983,26.0,23.878393249062118,2829.4784784237004,9333.806466014034,10661.18328326471,10661.18328326471,0.0,10661.18328326471,77.29357880366915,0.029,-0.7672612367903447,default_mpc,0.029,0.0,0.07418586873590116,-0.7672612367903447,0.0,10297.768525580605,optimal_relaxed_modes,0.0012257999915163964,False,,3452.675565556551,-0.7672612367903447
2600,19976,2024-07-28 02:00:00,0.1073591101339709,11.427775942985935,-0.7696077889805842,0.45,0.0,0.0,1.0,1.0,0.0,-2156.9810718011654,11.057056024177463,25.41291961836047,26.35,24.280797839466167,2839.123498899707,9049.4862184699,10606.508766539198,10606.5087665392,0.0,10606.508766539198,76.8971885574092,0.029,-0.7696077889805842,default_mpc,0.029,0.0,0.1073591101339709,-0.7696077889805842,0.0,10297.768525580605,optimal_relaxed_modes,0.001070300000719726,False,,3463.235050412629,-0.7696077889805842
2601,19977,2024-07-28 02:15:00,0.17175628282940883,11.084539012519251,-0.7706638482177667,0.45,0.0,0.0,1.0,1.0,0.0,-2065.042202963529,10.74069653108349,25.411734105191353,26.7,24.68425673160788,2847.8557336904896,8940.30516627993,10607.29682249942,10607.296822499422,0.0,10607.29682249942,76.9029019631208,0.029,-0.7706638482177667,default_mpc,0.029,0.0,0.17175628282940883,-0.7706638482177667,0.0,10297.768525580605,optimal_relaxed_modes,0.0010667000024113804,False,,3467.9873169799503,-0.7706638482177667
2602,19978,2024-07-28 02:30:00,0.2069621335028412,10.896891828429856,-0.7710497811985121,0.45,0.0,0.0,1.0,1.0,0.0,-1915.8515306013605,10.447288954279482,25.430192577111825,27.049999999999997,25.088725626660118,2856.8904913405586,8784.745216202844,10609.389745767743,10609.389745767741,0.0,10609.389745767743,76.91807565681614,0.029,-0.7710497811985121,default_mpc,0.029,0.0,0.2069621335028412,-0.7710497811985121,0.0,10297.768525580605,optimal_relaxed_modes,0.002034499979345128,False,,3469.7240153933044,-0.7710497811985121
2603,19979,2024-07-28 02:45:00,0.26413652242580504,10.592152335470459,-0.7711566060733023,0.45,0.0,0.0,1.0,1.0,0.0,-1777.460314789853,10.175167442812269,25.450962138584195,27.4,25.494204859866258,2865.5486304349583,8643.86484476295,10611.933434536657,10611.933434536659,0.0,10611.933434536657,76.93651740039077,0.029,-0.7711566060733023,default_mpc,0.029,0.0,0.26413652242580504,-0.7711566060733023,0.0,10297.768525580605,optimal_relaxed_modes,0.0014009999867994338,False,,3470.2047273298604,-0.7711566060733023
2604,19980,2024-07-28 03:00:00,0.31716297017568457,10.309521368963601,-0.7665866417054098,0.45,0.0,0.0,1.0,1.0,0.0,-1649.087957466185,9.922786600026093,25.431702579975667,27.049999999999997,25.263769259478636,2861.590381770031,8534.728312806568,10628.268128868822,10628.268128868822,0.0,10628.268128868822,77.05494393429896,0.029,-0.7665866417054098,default_mpc,0.029,0.0,0.31716297017568457,-0.7665866417054098,0.0,10297.768525580605,optimal_relaxed_modes,0.0011377999908290803,False,,3449.639887674344,-0.7665866417054098
2605,19981,2024-07-28 03:15:00,0.3663425772728345,10.047394063135792,0.6583503831450214,0.45,0.0,1.0,1.0,0.0,6698.880276701198,-46.01248268002809,10.807854044515606,28.945970154796182,26.7,25.0312601329987,0.0,0.0,6899.609405688869,6899.609405688868,0.0,6899.609405688869,50.0221681912443,0.029,0.6583503831450214,default_mpc,0.029,0.0,0.3663425772728345,0.6583503831450214,0.0,3894.9570373295905,optimal_relaxed_modes,0.0010308999917469919,False,,-2962.576724152596,0.6583503831450214
2606,19982,2024-07-28 03:30:00,0.23048439693260597,10.77151816434921,-0.7637073465419009,0.45,0.0,1.0,1.0,0.0,6597.207308253743,-42.87842271117694,11.84908827623011,29.867058035860193,26.35,24.79669934937691,0.0,0.0,6936.882540749728,6936.882540749728,0.0,6936.882540749728,50.29239842043553,0.029,-0.7637073465419009,default_mpc,0.029,0.0,0.23048439693260597,-0.7637073465419009,0.0,10297.768525580605,optimal_relaxed_modes,0.0012622999784070998,False,,3436.6830594385538,-0.7637073465419009
2607,19983,2024-07-28 03:45:00,0.05157035156067825,11.725130026181585,-0.7634575960267566,0.45,0.0,0.0,1.0,1.0,0.0,-2378.0775985014625,11.510781622356843,25.56842990740937,26.0,24.56011754252521,2845.6320186258936,9363.168400313618,10689.933961306084,10689.933961306084,0.0,10689.933961306084,77.50202121946911,0.029,-0.7634575960267566,default_mpc,0.029,0.0,0.05157035156067825,-0.7634575960267566,0.0,10297.768525580605,optimal_relaxed_modes,0.0014086999872233719,False,,3435.5591821204043,-0.7634575960267566
2608,19984,2024-07-28 04:00:00,0.0869097763591007,11.536770892005993,-0.7621516862931749,0.45,0.0,0.0,1.0,1.0,0.0,-2211.2077090713606,11.161529593635237,25.566897525375882,26.0,24.56011754252521,2845.6319997862,9116.363305585674,10619.2053049724,10619.2053049724,0.0,10619.2053049724,76.98923846104991,0.029,-0.7621516862931749,default_mpc,0.029,0.0,0.0869097763591007,-0.7621516862931749,0.0,10297.768525580605,optimal_relaxed_modes,0.001159899984486401,False,,3429.682588319287,-0.7621516862931749
2609,19985,2024-07-28 04:15:00,0.1509704071288639,11.195327730003156,-0.7648975494695992,0.45,0.0,0.0,1.0,1.0,0.0,-2114.3059848794164,10.837596566841354,25.52634853118043,26.0,24.56011754252521,2845.6319997861883,9011.001737364855,10620.2601555924,10620.260155592401,0.0,10620.2601555924,76.99688612804489,0.029,-0.7648975494695992,default_mpc,0.029,0.0,0.1509704071288639,-0.7648975494695992,0.0,10297.768525580605,optimal_relaxed_modes,0.001180999999633059,False,,3442.038972613196,-0.7648975494695992
2610,19986,2024-07-28 04:30:00,0.18808046932190206,10.997531098514262,-0.7662840934530826,0.45,0.0,0.0,1.0,1.0,0.0,-1961.5523229450991,10.537163823917503,25.506259417413602,26.0,24.56011754252521,2845.6319997861888,8851.166465165077,10619.75725242862,10619.757252428619,0.0,10619.75725242862,76.9932400801075,0.029,-0.7662840934530826,default_mpc,0.029,0.0,0.18808046932190206,-0.7662840934530826,0.0,10297.768525580605,optimal_relaxed_modes,0.0012035999970976263,False,,3448.2784205388716,-0.7662840934530826
2611,19987,2024-07-28 04:45:00,0.246623695934227,10.68549570067057,-0.7668651237290733,0.45,0.0,0.0,1.0,1.0,0.0,-1819.8548585265166,10.25852565161697,25.489818818851116,26.0,24.56011754252521,2845.6319997861888,8705.594469457697,10619.520923348615,10619.520923348618,0.0,10619.520923348615,76.99152669427747,0.029,-0.7668651237290733,default_mpc,0.029,0.0,0.246623695934227,-0.7668651237290733,0.0,10297.768525580605,optimal_relaxed_modes,0.0015583000204060227,False,,3450.89305678083,-0.7668651237290733
2612,19988,2024-07-28 05:00:00,0.30091988465077635,10.396097014811362,-0.7692483006804874,0.45,0.0,0.0,1.0,1.0,0.0,-1688.414525484518,10.000099723001062,25.495694975598763,26.175,24.762811771935933,2849.944422334879,8562.169907129428,10614.384857192412,10614.384857192415,0.0,10614.384857192412,76.95429021464498,0.029,-0.7692483006804874,default_mpc,0.029,0.0,0.30091988465077635,-0.7692483006804874,0.0,10297.768525580605,optimal_relaxed_modes,0.0012495999981183559,False,,3461.6173530621936,-0.7692483006804874
2613,19989,2024-07-28 05:15:00,0.3512773363236194,10.127691797395109,0.1432965652081158,0.45,0.0,1.0,1.0,0.0,6625.61785688989,-43.392063874007754,10.884049769864848,28.997310905736494,26.35,24.96577018098997,0.0,0.0,6900.269786686306,6900.269786686307,0.0,6900.269786686306,50.02695595347572,0.029,0.1432965652081158,default_mpc,0.029,0.0,0.3512773363236194,0.1432965652081158,0.0,6186.443954910406,optimal_relaxed_modes,0.001125000009778887,False,,-644.834543436521,0.1432965652081158
2614,19990,2024-07-28 05:30:00,0.21566881336914812,10.85048522474244,-0.7707476411013847,0.45,0.0,1.0,1.0,0.0,6638.581243288852,-44.222609307695606,11.926408629877736,29.83455991186957,26.525,25.16899094164716,0.0,0.0,6937.598273219648,6937.598273219648,0.0,6937.598273219648,50.29758748084245,0.029,-0.7707476411013847,default_mpc,0.029,0.0,0.21566881336914812,-0.7707476411013847,0.0,10297.768525580605,optimal_relaxed_modes,0.0012657000042963773,False,,3468.3643849562313,-0.7707476411013847
2615,19991,2024-07-28 05:45:00,0.059873294197502494,11.680875341927312,-0.7708865115769711,0.45,0.0,0.0,1.0,1.0,0.0,-2415.4048523953975,11.582342696159348,25.703694399328104,26.7,25.372459733345917,2863.567178473492,9428.419304141631,10652.63692735839,10652.63692735839,0.0,10652.63692735839,77.23161772334832,0.029,-0.7708865115769711,default_mpc,0.029,0.0,0.059873294197502494,-0.7708865115769711,0.0,10297.768525580605,optimal_relaxed_modes,0.0011749000113923103,False,,3468.98930209637,-0.7708865115769711
2616,19992,2024-07-28 06:00:00,0.07258317613511815,11.61313167119982,-0.7666025828801837,0.45,0.0,0.0,1.0,1.0,0.0,-2241.1270518347324,11.227886870680784,25.408526711421413,26.525,25.16899094164716,2859.2245324782843,9135.771762353268,10629.454325993176,10629.454325993176,51.9,10577.554325993176,76.68726886345053,0.029,-0.7666025828801837,default_mpc,0.029,51.9,0.07258317613511815,-0.7666025828801837,0.0,10297.768525580605,optimal_relaxed_modes,0.0010783000034280121,False,,3449.7116229608264,-0.7666025828801837
2617,19993,2024-07-28 06:15:00,0.13950344328465403,11.256446647292794,-0.7646346552931296,0.45,0.0,0.0,1.0,1.0,0.0,-2145.5921084295223,10.899132671916725,25.594107180885157,26.35,24.96577018098997,2855.0849060075366,9042.547413108214,10649.737634871417,10649.737634871417,0.0,10649.737634871417,77.21059785281777,0.029,-0.7646346552931296,default_mpc,0.029,0.0,0.13950344328465403,-0.7646346552931296,0.0,10297.768525580605,optimal_relaxed_modes,0.0010301999864168465,False,,3440.855948819083,-0.7646346552931296
2618,19994,2024-07-28 06:30:00,0.1760886434031167,11.061447530661388,-0.7638799020919055,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5731012860504,10.594238325011714,25.516438878416558,26.175,24.762811771935933,2850.5582913384137,8910.44666527735,10627.6959571125,10627.695957112499,0.0,10627.6959571125,77.05079568906564,0.029,-0.7638799020919055,default_mpc,0.029,0.0,0.1760886434031167,-0.7638799020919055,0.0,10297.768525580605,optimal_relaxed_modes,0.0013701000134460628,False,,3437.4595594135744,-0.7638799020919055
2619,19995,2024-07-28 06:45:00,0.23550225070372907,10.744773003749124,-0.7636239247038248,0.45,0.0,0.0,1.0,1.0,0.0,-1846.775698409329,10.311460126228429,25.45419313023625,26.0,24.56011754252521,2845.944583307282,8756.520802484869,10625.948118314685,10625.948118314687,0.0,10625.948118314685,77.03812385778147,0.029,-0.7636239247038248,default_mpc,0.029,0.0,0.23550225070372907,-0.7636239247038248,0.0,10297.768525580605,optimal_relaxed_modes,0.001347499986877665,False,,3436.3076611672113,-0.7636239247038248
2620,19996,2024-07-28 07:00:00,0.29060496759830606,10.451075522701029,-0.7641336192483706,0.45,0.0,0.0,1.0,1.0,0.0,-1713.3862396109907,10.049192848003454,25.421896345512717,26.25,24.632792496775632,2847.187182275226,8607.142938152214,10617.36332104925,10617.363321049252,171.3,10446.06332104925,75.73395907760707,0.029,-0.7641336192483706,default_mpc,0.029,171.3,0.29060496759830606,-0.7641336192483706,0.0,10297.768525580605,optimal_relaxed_modes,0.0010081999935209751,False,,3438.601286617668,-0.7641336192483706
2621,19997,2024-07-28 07:15:00,0.34171078927567256,10.178681493160665,-0.7657483140171257,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6526155606666,9.80594861996937,25.558840833581844,26.5,24.70251502099253,2848.7805022236284,8476.010373056119,10617.18834140093,10617.18834140093,0.0,10617.18834140093,76.97461547515674,0.029,-0.7657483140171257,default_mpc,0.029,0.0,0.34171078927567256,-0.7657483140171257,0.0,10297.768525580605,optimal_relaxed_modes,0.0011210999800823629,False,,3445.867413077066,-0.7657483140171257
2622,19998,2024-07-28 07:30:00,0.3891097364772204,9.926045104576415,-0.7664995172194894,0.45,0.0,0.0,1.0,1.0,0.0,-1474.8914134161816,9.580350186716496,25.535990645235305,26.75,24.769236503807385,2836.6221695001964,8364.263112970688,10604.07958278059,10604.07958278059,0.0,10604.07958278059,76.87957697515928,0.029,-0.7664995172194894,default_mpc,0.029,0.0,0.3891097364772204,-0.7664995172194894,0.0,10297.768525580605,optimal_relaxed_modes,0.0011786000104621053,False,,3449.247827487702,-0.7664995172194894
2623,19999,2024-07-28 07:45:00,0.4330704563083432,9.69173446787653,-0.5501219895106885,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4403336456144,9.371110060408915,25.51963466256281,27.0,24.832888624238116,2802.80032837758,8253.60826526057,10565.443011336563,10565.443011336565,0.0,10565.443011336563,76.59946183219009,0.029,-0.5501219895106885,default_mpc,0.029,0.0,0.4330704563083432,-0.5501219895106885,0.0,9322.787575749144,optimal_relaxed_modes,0.001068499987013638,False,,2475.548952798098,-0.5501219895106885
2624,20000,2024-07-28 08:00:00,0.4738428146342561,9.474417797999415,1.0,0.45,0.0,1.0,1.0,0.0,6551.623500543152,-42.29957238169772,10.247278956212723,32.83858010857924,27.175,24.821258755788556,0.0,0.0,6900.500706006164,6900.500706006163,383.64,6516.860706006164,268.8205041227543,0.165,1.0,default_mpc,0.165,383.64,0.4738428146342561,1.0,0.0,2339.8855767347313,optimal_relaxed_modes,0.0012902000162284821,False,,-4500.0,1.0
2625,20001,2024-07-28 08:15:00,0.33661663923014645,10.20583331290332,-0.7691484359407738,0.45,0.0,1.0,1.0,0.0,6675.186340008543,-44.20943624646078,11.323085273710394,29.44366838509619,27.35,24.80690973983747,0.0,0.0,6978.488506012402,6978.4885060124,0.0,6978.488506012402,50.59404166858992,0.029,-0.7691484359407738,default_mpc,0.029,0.0,0.33661663923014645,-0.7691484359407738,0.0,10297.768525580605,optimal_relaxed_modes,0.0012608999968506396,False,,3461.167961733482,-0.7691484359407738
2626,20002,2024-07-28 08:30:00,0.1582020018526891,11.156783330125167,-0.7694133725228018,0.45,0.0,0.0,1.0,1.0,0.0,-2137.990048461556,11.019028685001233,25.68198417314791,27.525,24.789786952322178,2850.859252404491,9139.215914531878,10661.856733922628,10661.856733922627,0.0,10661.856733922628,77.29846132093905,0.029,-0.7694133725228018,default_mpc,0.029,0.0,0.1582020018526891,-0.7694133725228018,0.0,10297.768525580605,optimal_relaxed_modes,0.001066600001649931,False,,3462.3601763526085,-0.7694133725228018
2627,20003,2024-07-28 08:45:00,0.178936704351102,11.046267365808626,-0.769486152317857,0.45,0.0,0.0,1.0,1.0,0.0,-1986.2524084803986,10.705458633497747,25.48820786388644,27.7,24.76984492051841,2850.410016722212,8889.779096233906,10621.994752400811,10621.994752400813,0.0,10621.994752400811,77.00946195490589,0.029,-0.769486152317857,default_mpc,0.029,0.0,0.178936704351102,-0.769486152317857,0.0,10297.768525580605,optimal_relaxed_modes,0.0011593000090215355,False,,3462.6876854303564,-0.769486152317857
2628,20004,2024-07-28 09:00:00,0.2371849833667486,10.73580403865523,-0.7663717414489949,0.45,0.0,0.0,1.0,1.0,0.0,-1899.2329368575138,10.414610659986199,25.44819423821486,28.025,24.88956894031007,2852.9144782588414,8797.171498548072,10617.320487893827,10617.320487893827,279.0,10338.320487893827,426.45572012562036,0.165,-0.7663717414489949,default_mpc,0.165,279.0,0.2371849833667486,-0.7663717414489949,0.0,10297.768525580605,optimal_relaxed_modes,0.0010307000193279237,False,,3448.672836520477,-0.7663717414489949
2629,20005,2024-07-28 09:15:00,0.27050463368846817,10.558210302440465,-0.7648961211417354,0.45,0.0,0.0,1.0,1.0,0.0,-1762.0456843166874,10.144860461151925,25.414154648786308,28.35,25.005442056085045,2855.4876710289964,8659.747480709715,10617.539314886075,10617.539314886075,0.0,10617.539314886075,76.97716003292405,0.029,-0.7648961211417354,default_mpc,0.029,0.0,0.27050463368846817,-0.7648961211417354,0.0,10297.768525580605,optimal_relaxed_modes,0.001112099998863414,False,,3442.0325451378094,-0.7648961211417354
2630,20006,2024-07-28 09:30:00,0.32306874085705056,10.27804361123192,-0.7642847648946772,0.45,0.0,0.0,1.0,1.0,0.0,-1634.7890862071959,9.894676487689027,25.580644238834374,28.675,25.117379126070258,2857.9431438582747,8532.016343414756,10627.243919404218,10627.243919404218,0.0,10627.243919404218,77.04751841568059,0.029,-0.7642847648946772,default_mpc,0.029,0.0,0.32306874085705056,-0.7642847648946772,0.0,10297.768525580605,optimal_relaxed_modes,0.001044100004946813,False,,3439.2814420260474,-0.7642847648946772
2631,20007,2024-07-28 09:45:00,0.3718200186041164,10.01819930084006,-0.7640324647205895,0.45,0.0,0.0,1.0,1.0,0.0,-1516.7543439624303,9.662644787962034,25.52433807333441,29.0,25.225323377084113,2860.2819912958607,8426.19089907966,10620.295834107135,10620.295834107139,0.0,10620.295834107135,76.99714479727673,0.029,-0.7640324647205895,default_mpc,0.029,0.0,0.3718200186041164,-0.7640324647205895,0.0,10297.768525580605,optimal_relaxed_modes,0.00121489999582991,False,,3438.146091242653,-0.7640324647205895
2632,20008,2024-07-28 10:00:00,0.41703464385888717,9.777205348232131,1.0,0.45,0.0,1.0,1.0,0.0,7692.644817296306,-44.69160335123276,10.54244004704971,30.27946029049795,29.25,25.139826617872984,0.0,0.0,6900.475078762529,6900.47507876253,340.44,6560.035078762529,270.6014469989544,0.165,1.0,default_mpc,0.165,340.44,0.41703464385888717,1.0,0.0,2353.109846066258,optimal_relaxed_modes,0.0011805999965872616,False,,-4500.0,1.0
2633,20009,2024-07-28 10:15:00,0.2818999400566066,10.497473319498287,-0.7647955782922669,0.45,0.0,1.0,1.0,0.0,6632.966324142694,-42.94253035940525,11.595690488870687,29.724709331051326,29.5,25.046913603705505,0.0,0.0,6946.332835096209,6946.332835096207,0.0,6946.332835096209,50.36091305444752,0.029,-0.7647955782922669,default_mpc,0.029,0.0,0.2818999400566066,-0.7647955782922669,0.0,10297.768525580605,optimal_relaxed_modes,0.001044100004946813,False,,3441.5801023152007,-0.7647955782922669
2634,20010,2024-07-28 10:30:00,0.09152414999052126,11.512176280550522,-0.7656479868693207,0.45,0.0,0.0,1.0,1.0,0.0,-2263.6413531342882,11.2741612785609,25.73482718468658,29.75,24.946353196134847,2854.3545156644304,9275.25720591517,10673.764239943204,10673.7642399432,0.0,10673.764239943204,77.38479073958824,0.029,-0.7656479868693207,default_mpc,0.029,0.0,0.09152414999052126,-0.7656479868693207,0.0,10297.768525580605,optimal_relaxed_modes,0.001105600007576868,False,,3445.415940911943,-0.7656479868693207
2635,20011,2024-07-28 10:45:00,0.13076769503992128,11.30300818543722,-0.7660972996085758,0.45,0.0,0.0,1.0,1.0,0.0,-2102.9719755508913,10.942079536036278,25.5470194007211,30.0,24.837912917413547,2851.939666989686,9016.148659941255,10625.578721587128,10625.57872158713,0.0,10625.578721587128,77.03544573150668,0.029,-0.7660972996085758,default_mpc,0.029,0.0,0.13076769503992128,-0.7660972996085758,0.0,10297.768525580605,optimal_relaxed_modes,0.0018110000237356871,False,,3447.437848238591,-0.7660972996085758
2636,20012,2024-07-28 11:00:00,0.1924548274260497,10.974215769819155,-0.7679723979225026,0.45,0.0,0.0,1.0,1.0,0.0,-2010.8254730330086,10.634067403804472,25.52833517558623,30.275,25.1662301093547,2858.6885118116174,8899.82047438874,10613.467162807812,10613.467162807812,240.06,10373.407162807813,215.24819862826212,0.083,-0.7679723979225026,default_mpc,0.083,240.06,0.1924548274260497,-0.7679723979225026,0.0,10297.768525580605,optimal_relaxed_modes,0.001741299987770617,False,,3455.875790651262,-0.7679723979225026
2637,20013,2024-07-28 11:15:00,0.22774082392786713,10.786141408464468,-0.7687912132497966,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5617583033556,10.348400281198085,25.535005293508338,30.55,25.49546967504063,2865.68142171486,8745.26242337467,10614.97844837309,10614.978448373087,0.0,10614.97844837309,76.9585937507049,0.029,-0.7687912132497966,default_mpc,0.029,0.0,0.22774082392786713,-0.7687912132497966,0.0,10297.768525580605,optimal_relaxed_modes,0.0010467999964021146,False,,3459.5604596240846,-0.7687912132497966
2638,20014,2024-07-28 11:30:00,0.2834067522573039,10.48944201046857,-0.7690719017932129,0.45,0.0,0.0,1.0,1.0,0.0,-1730.813292083275,10.083456706593836,25.546418777884274,30.825000000000003,25.825637453661816,2872.401722553694,8606.689493910497,10616.81977050448,10616.819770504482,0.0,10616.81977050448,76.97194333615748,0.029,-0.7690719017932129,default_mpc,0.029,0.0,0.2834067522573039,-0.7690719017932129,0.0,10297.768525580605,optimal_relaxed_modes,0.0010286000033374876,False,,3460.823558069458,-0.7690719017932129
2639,20015,2024-07-28 11:45:00,0.33503438906465854,10.21426670628537,-0.7691324928658739,0.45,0.0,0.0,1.0,1.0,0.0,-1605.820077244048,9.83773229583579,25.560586117637953,31.1,26.156706498277902,2878.823194349207,8479.831450600983,10618.71013313343,10618.710133133432,0.0,10618.71013313343,76.98564846521738,0.029,-0.7691324928658739,default_mpc,0.029,0.0,0.33503438906465854,-0.7691324928658739,0.0,10297.768525580605,optimal_relaxed_modes,0.0011906999861821532,False,,3461.096217896433,-0.7691324928658739
2640,20016,2024-07-28 12:00:00,0.38291682744164346,9.95905330973604,-0.5398113905333579,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8875831121618,9.609829120677148,25.54459025766638,31.575000000000003,26.197644436343882,2879.958686083927,8378.743848023221,10626.144758703853,10626.144758703855,228.18,10397.964758703853,75.38524450060294,0.029,-0.5398113905333579,default_mpc,0.029,228.18,0.38291682744164346,-0.5398113905333579,0.0,9281.561847250006,optimal_relaxed_modes,0.001138599996920675,False,,2429.151257400111,-0.5398113905333579
2641,20017,2024-07-28 12:15:00,0.427326207165926,9.722351315805614,-0.7640110144869185,0.45,0.0,0.0,1.0,1.0,0.0,-1382.3512727770742,9.398451705532718,25.515648631627556,32.05,26.22493348290979,2880.4850215871775,8277.725547389391,10626.658920614622,10626.658920614622,0.0,10626.658920614622,77.04327717445601,0.029,-0.7640110144869185,default_mpc,0.029,0.0,0.427326207165926,-0.7640110144869185,0.0,10297.768525580605,optimal_relaxed_modes,0.0011375999893061817,False,,3438.0495651911333,-0.7640110144869185
2642,20018,2024-07-28 12:30:00,0.46851506919580294,9.50281468118637,0.6692715162965396,0.45,0.0,1.0,1.0,0.0,6559.560067576004,-42.35753804400869,10.274653700553039,32.85376459929426,32.525,26.238016865860402,0.0,0.0,6900.403844906272,6900.403844906272,0.0,6900.403844906272,50.02792787557048,0.029,0.6692715162965396,default_mpc,0.029,0.0,0.46851506919580294,0.6692715162965396,0.0,3850.8677261437015,optimal_relaxed_modes,0.0016113000165205449,False,,-3011.7218233344283,0.6692715162965396
2643,20019,2024-07-28 12:45:00,0.3314901489391179,10.233157506154502,-0.7631427505000286,0.45,0.0,1.0,1.0,0.0,6679.2574020957245,-44.22626006195657,11.350390707781877,29.480058358942376,33.0,26.236315394995064,0.0,0.0,6978.502007578045,6978.502007578045,0.0,6978.502007578045,50.59413955494083,0.029,-0.7631427505000286,default_mpc,0.029,0.0,0.3314901489391179,-0.7631427505000286,0.0,10297.768525580605,optimal_relaxed_modes,0.0012369999894872308,False,,3434.1423772501284,-0.7631427505000286
2644,20020,2024-07-28 13:00:00,0.15309844491744445,11.183985288590021,-0.7648031529186831,0.45,0.0,0.0,1.0,1.0,0.0,-2150.5561061694293,11.04454100898439,25.721504044750766,33.25,26.31081172385849,2882.105554318441,9156.686495753138,10665.893429442618,10665.893429442618,206.82,10459.073429442618,217.02577366093433,0.083,-0.7648031529186831,default_mpc,0.083,206.82,0.15309844491744445,-0.7648031529186831,0.0,10297.768525580605,optimal_relaxed_modes,0.0015761999820824713,False,,3441.6141881340736,-0.7648031529186831
2645,20021,2024-07-28 13:15:00,0.17411989311253853,11.07194096971017,-0.7655889185240851,0.45,0.0,0.0,1.0,1.0,0.0,-1997.9236576793724,10.729117929581891,25.507233639225397,33.5,26.38297371977979,2883.4201804705745,8910.075555767253,10627.284936913882,10627.284936913884,0.0,10627.284936913882,77.04781579262566,0.029,-0.7655889185240851,default_mpc,0.029,0.0,0.17411989311253853,-0.7655889185240851,0.0,10297.768525580605,optimal_relaxed_modes,0.001499499980127439,False,,3445.150133358383,-0.7655889185240851
2646,20022,2024-07-28 13:30:00,0.23271251460005443,10.75964229718171,-0.765911375769519,0.45,0.0,0.0,1.0,1.0,0.0,-1910.3917064443965,10.436554333234364,25.4773093115786,33.75,26.45277120716278,2884.5917632170317,8806.71615758472,10626.148789828098,10626.1487898281,0.0,10626.148789828098,77.03957872625371,0.029,-0.765911375769519,default_mpc,0.029,0.0,0.23271251460005443,-0.765911375769519,0.0,10297.768525580605,optimal_relaxed_modes,0.0015342000115197152,False,,3446.601190962835,-0.765911375769519
2647,20023,2024-07-28 13:45:00,0.26622870156813594,10.581001020641835,-0.7646620310406933,0.45,0.0,0.0,1.0,1.0,0.0,-1772.3971531716957,10.165213503215458,25.46147983445369,34.0,26.520163305975316,2885.7922350132276,8664.157751453438,10626.168952829863,10626.168952829863,0.0,10626.168952829863,77.03972490801651,0.029,-0.7646620310406933,default_mpc,0.029,0.0,0.26622870156813594,-0.7646620310406933,0.0,10297.768525580605,optimal_relaxed_modes,0.0011926000006496906,False,,3440.9791396831197,-0.7646620310406933
2648,20024,2024-07-28 14:00:00,0.31910281660190715,10.299181987511835,-0.7674356632605941,0.45,0.0,0.0,1.0,1.0,0.0,-1644.3919425295207,9.91355513801103,25.467212366181418,34.025,26.734800573943883,2889.3357923811327,8524.022008734772,10623.446589588146,10623.446589588146,678.42,9945.026589588146,206.35930173395403,0.083,-0.7674356632605941,default_mpc,0.083,678.42,0.31910281660190715,-0.7674356632605941,0.0,10297.768525580605,optimal_relaxed_modes,0.001134599995566532,False,,3453.4604846726734,-0.7674356632605941
2649,20025,2024-07-28 14:15:00,0.36814148298858146,10.03780589567086,-0.7687593942340908,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6599821364318,9.680149703784704,25.482814852982017,34.05,26.94839687460185,2892.8755816972443,8399.461169958202,10624.296457719924,10624.296457719922,0.0,10624.296457719924,77.02614931846945,0.029,-0.7687593942340908,default_mpc,0.029,0.0,0.36814148298858146,-0.7687593942340908,0.0,10297.768525580605,optimal_relaxed_modes,0.0017536999948788434,False,,3459.4172740534086,-0.7687593942340908
2650,20026,2024-07-28 14:30:00,0.4136231680658324,9.795388514209113,-0.769257814838243,0.45,0.0,0.0,1.0,1.0,0.0,-1415.5331434363293,9.463670439520525,25.50286004141444,34.075,27.16097029824709,2896.2314267609904,8286.68950656857,10625.268542317357,10625.268542317357,0.0,10625.268542317357,77.03319693180084,0.029,-0.769257814838243,default_mpc,0.029,0.0,0.4136231680658324,-0.769257814838243,0.0,10297.768525580605,optimal_relaxed_modes,0.0013258999970275909,False,,3461.6601667720934,-0.769257814838243
2651,20027,2024-07-28 14:45:00,0.45580631561804685,9.57055233775581,0.22109337828843065,0.45,0.0,1.0,1.0,0.0,6566.500091768531,-42.42087214502646,10.33923321685738,33.10643772388687,34.1,27.37252333843705,0.0,0.0,6900.27422121358,6900.274221213581,0.0,6900.27422121358,50.02698810379846,0.029,0.22109337828843065,default_mpc,0.029,0.0,0.45580631561804685,0.22109337828843065,0.0,5840.455931201452,optimal_relaxed_modes,0.001488900015829131,False,,-994.920202297938,0.22109337828843065
2652,20028,2024-07-28 15:00:00,0.3187857259177374,10.30087208085846,-0.7651120238700061,0.45,0.0,1.0,1.0,0.0,6687.159737781374,-44.34983666238942,11.419720305715334,29.5566994963845,34.325,26.936807276747505,0.0,0.0,6981.203038491893,6981.20303849189,541.26,6439.943038491892,133.62881804870676,0.083,-0.7651120238700061,default_mpc,0.083,541.26,0.3187857259177374,-0.7651120238700061,0.0,10297.768525580605,optimal_relaxed_modes,0.001233500021044165,False,,3443.0041074150276,-0.7651120238700061
2653,20029,2024-07-28 15:15:00,0.14012847882696727,11.253115207852264,-0.7631663082348914,0.45,0.0,0.0,1.0,1.0,0.0,-2182.4662753339658,11.109329893959803,25.575095079128687,34.55,26.479439067846066,2885.150774498105,9191.19929993033,10687.667396166984,10687.667396166986,0.0,10687.667396166984,77.48558862221064,0.029,-0.7631663082348914,default_mpc,0.029,0.0,0.14012847882696727,-0.7631663082348914,0.0,10297.768525580605,optimal_relaxed_modes,0.0013630000175908208,False,,3434.2483870570113,-0.7631663082348914
2654,20030,2024-07-28 15:30:00,0.16188779525049862,11.137138051314842,-0.7624633331914126,0.45,0.0,0.0,1.0,1.0,0.0,-2027.5650401324622,10.789206400336488,25.5111256459674,34.775,25.999177021391564,2876.2378199745535,8939.910351445174,10639.127872403224,10639.127872403224,0.0,10639.127872403224,77.13367707492337,0.029,-0.7624633331914126,default_mpc,0.029,0.0,0.16188779525049862,-0.7624633331914126,0.0,10297.768525580605,optimal_relaxed_modes,0.0013701000134460628,False,,3431.0849993613565,-0.7624633331914126
2655,20031,2024-07-28 15:45:00,0.22135354957562864,10.8201855807619,-0.7622766019594734,0.45,0.0,0.0,1.0,1.0,0.0,-1938.730924020209,10.492283672734763,25.46463885645867,35.0,25.494641384942604,2866.8238397770992,8843.754489508945,10637.615442154169,10637.615442154169,0.0,10637.615442154169,77.12271195561773,0.029,-0.7622766019594734,default_mpc,0.029,0.0,0.22135354957562864,-0.7622766019594734,0.0,10297.768525580605,optimal_relaxed_modes,0.0012882000009994954,False,,3430.2447088176305,-0.7622766019594734
2656,20032,2024-07-28 16:00:00,0.2553691239053742,10.638882569584355,-0.764425771743204,0.45,0.0,0.0,1.0,1.0,0.0,-1798.684828016047,10.21689954268831,25.44267696666223,35.0,25.494641384942604,2866.12311460132,8694.009379303327,10623.754045209382,10623.754045209382,741.96,9881.794045209383,205.0472264380947,0.083,-0.764425771743204,default_mpc,0.083,741.96,0.2553691239053742,-0.764425771743204,0.0,10297.768525580605,optimal_relaxed_modes,0.0013886000087950379,False,,3439.9159728444183,-0.764425771743204
2657,20033,2024-07-28 16:15:00,0.3090310873087858,10.352864304644172,-0.7654610918257353,0.45,0.0,0.0,1.0,1.0,0.0,-1668.776188556742,9.961491172114979,25.427104001837012,35.0,25.494641384942604,2866.12311436662,8559.171994804417,10623.06179363587,10623.061793635872,0.0,10623.06179363587,77.01719800386006,0.029,-0.7654610918257353,default_mpc,0.029,0.0,0.3090310873087858,-0.7654610918257353,0.0,10297.768525580605,optimal_relaxed_modes,0.0010910000128205866,False,,3444.574913215809,-0.7654610918257353
2658,20034,2024-07-28 16:30:00,0.35880048740675324,10.087593402122005,-0.7659086957343817,0.45,0.0,0.0,1.0,1.0,0.0,-1548.274939891108,9.724607921205129,25.41487068538061,35.0,25.494641384942604,2866.12311436662,8435.99607596733,10622.922037302586,10622.922037302586,0.0,10622.922037302586,77.01618477044374,0.029,-0.7659086957343817,default_mpc,0.029,0.0,0.35880048740675324,-0.7659086957343817,0.0,10297.768525580605,optimal_relaxed_modes,0.001188700000056997,False,,3446.5891308047176,-0.7659086957343817
2659,20035,2024-07-28 16:45:00,0.40495988284727985,9.841563824423998,-0.76611532859365,0.45,0.0,0.0,1.0,1.0,0.0,-1436.510379618754,9.504901937479579,25.5644087221655,35.0,25.494641384942604,2866.12311436662,8322.58696910847,10622.807342068301,10622.807342068301,0.0,10622.807342068301,77.01535322999518,0.029,-0.76611532859365,default_mpc,0.029,0.0,0.40495988284727985,-0.76611532859365,0.0,10297.768525580605,optimal_relaxed_modes,0.0014660000160802156,False,,3447.5189786714245,-0.76611532859365
2660,20036,2024-07-28 17:00:00,0.44777167816940616,9.613376955357065,1.0,0.45,0.0,1.0,1.0,0.0,6566.349641862571,-42.42044857841739,10.378809452545694,33.23734652969966,34.975,25.73866463268151,0.0,0.0,6900.966772856848,6900.96677285685,407.88,6493.086772856848,267.839829380345,0.165,1.0,default_mpc,0.165,407.88,0.44777167816940616,1.0,0.0,2338.603181160719,optimal_relaxed_modes,0.0018224000232294202,False,,-4500.0,1.0
