step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2756,20132,2024-07-29 17:00:00,0.4471968631391229,9.616440719468475,1.0,0.45,0.0,1.0,1.0,0.0,6566.519249531448,-42.42136830846358,10.38150376579046,33.09896785167321,35.875,28.071759038006096,0.0,0.0,6899.5264439151915,6899.526443915189,340.2,6559.326443915192,270.5722158115017,0.165,1.0,default_mpc,0.165,340.2,0.4471968631391229,1.0,0.0,2338.7484741230437,optimal_relaxed_modes,0.0010560999799054116,False,,-4500.0,1.0
2757,20133,2024-07-29 17:15:00,0.310855170021954,10.343141943782985,-0.7703251454915482,0.45,0.0,1.0,1.0,0.0,6684.911888517323,-44.31111877438979,11.460531721957354,29.592296176113816,35.75,27.49214032995757,0.0,0.0,6981.136772796725,6981.1367727967245,0.0,6981.136772796725,50.61324160277626,0.029,-0.7703251454915482,default_mpc,0.029,0.0,0.310855170021954,-0.7703251454915482,0.0,10297.768525580605,optimal_relaxed_modes,0.0013163999828975648,False,,3466.463154711967,-0.7703251454915482
2758,20134,2024-07-29 17:30:00,0.13246167254979527,11.293979285309591,-0.7710642546896739,0.45,0.0,0.0,1.0,1.0,0.0,-2201.251281482476,11.147471459398723,25.657945432890344,35.625,26.90560791486853,2892.4136060284077,9210.70346890154,10720.988331538576,10720.988331538578,0.0,10720.988331538576,77.72716540365468,0.029,-0.7710642546896739,default_mpc,0.029,0.0,0.13246167254979527,-0.7710642546896739,0.0,10297.768525580605,optimal_relaxed_modes,0.0015222000074572861,False,,3469.7891461035324,-0.7710642546896739
2759,20135,2024-07-29 17:45:00,0.1546867362310613,11.175519695888443,-0.7714330909780887,0.45,0.0,0.0,1.0,1.0,0.0,-2042.4516217914745,10.824568879596566,25.462747091561152,35.5,26.311939995025284,2882.1262577839248,8939.290181281225,10644.156679543321,10644.156679543323,0.0,10644.156679543321,77.17013592668908,0.029,-0.7714330909780887,default_mpc,0.029,0.0,0.1546867362310613,-0.7714330909780887,0.0,10297.768525580605,optimal_relaxed_modes,0.0011839999933727086,False,,3471.448909401399,-0.7714330909780887
2760,20136,2024-07-29 18:00:00,0.21564984023573144,10.850586351543551,-0.765062456523896,0.45,0.0,0.0,1.0,1.0,0.0,-1955.4077426905033,10.525078632253209,25.563203968026354,35.375,27.530376455927982,2900.6964920432665,8860.688631359855,10606.312120947987,10606.312120947987,36.18,10570.132120947987,436.01794998910447,0.165,-0.765062456523896,default_mpc,0.165,36.18,0.21564984023573144,-0.765062456523896,0.0,10297.768525580605,optimal_relaxed_modes,0.0010857000015676022,False,,3442.7810543575324,-0.765062456523896
2761,20137,2024-07-29 18:15:00,0.2489783909838325,10.672945176056173,-0.7620117908070764,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1550164261369,10.24731954316762,25.499365206449603,35.25,28.675574761245894,2914.117683268379,8731.107952828641,10612.171088603412,10612.171088603414,0.0,10612.171088603412,76.93824039237474,0.029,-0.7620117908070764,default_mpc,0.029,0.0,0.2489783909838325,-0.7620117908070764,0.0,10297.768525580605,optimal_relaxed_modes,0.001045099983457476,False,,3429.0530586318437,-0.7620117908070764
2762,20138,2024-07-29 18:30:00,0.3031037746296171,10.384456881224141,-0.7607202488831515,0.45,0.0,0.0,1.0,1.0,0.0,-1683.1279918247062,9.989706897083547,25.431450525314116,35.125,29.754726739018114,2920.723962422582,8599.792838307532,10611.955699017346,10611.95569901735,0.0,10611.955699017346,76.93667881787576,0.029,-0.7607202488831515,default_mpc,0.029,0.0,0.3031037746296171,-0.7607202488831515,0.0,10297.768525580605,optimal_relaxed_modes,0.0010315999970771372,False,,3423.241119974182,-0.7607202488831515
2763,20139,2024-07-29 18:45:00,0.35330254532279115,10.116897433429523,-0.7601611980952445,0.45,0.0,0.0,1.0,1.0,0.0,-1561.5863297481626,9.75077772064151,25.582465395968963,35.0,30.774049996804564,2920.549129345213,8477.216863994281,10620.788386921105,10620.788386921107,0.0,10620.788386921105,77.00071580517802,0.029,-0.7601611980952445,default_mpc,0.029,0.0,0.35330254532279115,-0.7601611980952445,0.0,10297.768525580605,optimal_relaxed_modes,0.0011591000074986368,False,,3420.7253914286002,-0.7601611980952445
2764,20140,2024-07-29 19:00:00,0.39986045910617457,9.86874375296409,1.0,0.45,0.0,1.0,1.0,0.0,7602.690175195767,-47.793180448147474,10.638902565950405,29.05087820431297,34.5,29.510603964589787,0.0,0.0,6901.183121024439,6901.18312102444,0.0,6901.183121024439,345.059156051222,0.2,1.0,default_mpc,0.2,0.0,0.39986045910617457,1.0,0.0,2370.181458982671,optimal_relaxed_modes,0.0010506999969948083,False,,-4500.0,1.0
2765,20141,2024-07-29 19:15:00,0.26369869856235656,10.59448593666264,-0.7640392900892107,0.45,0.0,1.0,1.0,0.0,6625.5824891958655,-42.882548467074166,11.682785504307823,29.786562057778344,34.0,28.237685691821174,0.0,0.0,6939.131383146425,6939.131383146424,0.0,6939.131383146425,50.30870252781158,0.029,-0.7640392900892107,default_mpc,0.029,0.0,0.26369869856235656,-0.7640392900892107,0.0,10297.768525580605,optimal_relaxed_modes,0.00130969999008812,False,,3438.1768054014483,-0.7640392900892107
2766,20142,2024-07-29 19:30:00,0.07516675827002843,11.599361178420748,-0.7653061903187058,0.45,0.0,0.0,1.0,1.0,0.0,-2303.7224243159303,11.355550896893996,25.729828493232944,33.5,26.955411082560147,2893.220100592402,9318.475551241676,10798.071523985069,10798.071523985069,0.0,10798.071523985069,78.28601854889175,0.029,-0.7653061903187058,default_mpc,0.029,0.0,0.07516675827002843,-0.7653061903187058,0.0,10297.768525580605,optimal_relaxed_modes,0.001967200019862503,False,,3443.8778564341765,-0.7653061903187058
2767,20143,2024-07-29 19:45:00,0.11540132343696696,11.384910946080966,-0.766001586187952,0.45,0.0,0.0,1.0,1.0,0.0,-2140.2035022164773,11.017564064454843,25.498686138438654,33.0,25.66395837046634,2869.5982550337585,9051.663234768608,10667.341094171015,10667.341094171015,0.0,10667.341094171015,77.33822293273987,0.029,-0.766001586187952,default_mpc,0.029,0.0,0.11540132343696696,-0.766001586187952,0.0,10297.768525580605,optimal_relaxed_modes,0.0017271000251639634,False,,3447.007137845784,-0.766001586187952
2768,20144,2024-07-29 20:00:00,0.17818538234018608,11.050271912126808,-0.7691181717015334,0.45,0.0,0.0,1.0,1.0,0.0,-2046.4207405615684,10.704073391675617,25.493569848187025,32.775,25.89530320117514,2873.910820660467,8928.172384237943,10619.567510597013,10619.567510597013,0.0,10619.567510597013,530.9783755298507,0.2,-0.7691181717015334,default_mpc,0.2,0.0,0.17818538234018608,-0.7691181717015334,0.0,10297.768525580605,optimal_relaxed_modes,0.0012221000215504318,False,,3461.0317726569,-0.7691181717015334
2769,20145,2024-07-29 20:15:00,0.21409900869824364,10.858852283638361,-0.770552561118948,0.45,0.0,0.0,1.0,1.0,0.0,-1898.5796473255123,10.413326136801798,25.514085977007984,32.55,26.116040250838314,2878.1928645445537,8769.777332868554,10620.761913869972,10620.761913869972,0.0,10620.761913869972,77.0005238755573,0.029,-0.770552561118948,default_mpc,0.029,0.0,0.21409900869824364,-0.770552561118948,0.0,10297.768525580605,optimal_relaxed_modes,0.0015098000003490597,False,,3467.486525035266,-0.770552561118948
2770,20146,2024-07-29 20:30:00,0.2707549621015736,10.556876051998612,-0.7711235993453784,0.45,0.0,0.0,1.0,1.0,0.0,-1761.440422280238,10.143671866873726,25.541035106364205,32.325,26.326543193285804,2882.135157750996,8627.900531309599,10622.223309043417,10622.223309043417,0.0,10622.223309043417,77.01111899056477,0.029,-0.7711235993453784,default_mpc,0.029,0.0,0.2707549621015736,-0.7711235993453784,0.0,10297.768525580605,optimal_relaxed_modes,0.0010842999909073114,False,,3470.056197054203,-0.7711235993453784
2771,20147,2024-07-29 20:45:00,0.32330062768201034,10.276807654454885,-0.7713363793988881,0.45,0.0,0.0,1.0,1.0,0.0,-1634.2296271567657,9.89357939994068,25.57141389514,32.1,26.52719302203293,2885.7585597259203,8498.282465586093,10623.679847982414,10623.679847982414,0.0,10623.679847982414,77.0216788978725,0.029,-0.7713363793988881,default_mpc,0.029,0.0,0.32330062768201034,-0.7713363793988881,0.0,10297.768525580605,optimal_relaxed_modes,0.0013364999904297292,False,,3471.0137072949965,-0.7713363793988881
2772,20148,2024-07-29 21:00:00,0.37203432758217414,10.017057033987012,0.8478689194435473,0.45,0.0,1.0,1.0,0.0,6644.04685466996,-44.619191172407,10.781542302326535,28.916734608444177,32.075,26.24058683581754,0.0,0.0,6901.037725272685,6901.037725272684,0.0,6901.037725272685,284.66780616749827,0.165,0.8478689194435473,default_mpc,0.165,0.0,0.37203432758217414,0.8478689194435473,0.0,3036.5618150821165,optimal_relaxed_modes,0.0010185999854002148,False,,-3815.4101374959628,0.8478689194435473
2773,20149,2024-07-29 21:15:00,0.2353661410765686,10.74549846806189,-0.7631810576569868,0.45,0.0,1.0,1.0,0.0,6598.852601616632,-42.859917807117874,11.818850001282167,29.84389049297044,32.05,25.951885335468816,0.0,0.0,6936.601174354235,6936.601174354234,0.0,6936.601174354235,50.2903585140682,0.029,-0.7631810576569868,default_mpc,0.029,0.0,0.2353661410765686,-0.7631810576569868,0.0,10297.768525580605,optimal_relaxed_modes,0.0013964999816380441,False,,3434.3147594564407,-0.7631810576569868
2774,20150,2024-07-29 21:30:00,0.057249192778767735,11.694861802489168,-0.7622312266887747,0.45,0.0,0.0,1.0,1.0,0.0,-2366.260307636084,11.482547158414016,25.56979919930834,32.025,25.66105758131317,2869.539358551669,9381.547363013919,10696.404945963453,10696.404945963455,0.0,10696.404945963453,77.54893585823504,0.029,-0.7622312266887747,default_mpc,0.029,0.0,0.057249192778767735,-0.7622312266887747,0.0,10297.768525580605,optimal_relaxed_modes,0.001164300017990172,False,,3430.0405200994865,-0.7622312266887747
2775,20151,2024-07-29 21:45:00,0.09142447702055344,11.51270753748045,-0.7619434400567164,0.45,0.0,0.0,1.0,1.0,0.0,-2198.29393965331,11.13534553860662,25.48281571108365,32.0,25.368080383829597,2863.4748654309524,9108.939040039815,10631.453194337699,10631.4531943377,0.0,10631.453194337699,77.07803565894832,0.029,-0.7619434400567164,default_mpc,0.029,0.0,0.09142447702055344,-0.7619434400567164,0.0,10297.768525580605,optimal_relaxed_modes,0.0012110999959986657,False,,3428.745480255224,-0.7619434400567164
2776,20152,2024-07-29 22:00:00,0.15592025202160154,11.168945056724864,-0.7646929496772696,0.45,0.0,0.0,1.0,1.0,0.0,-2101.958891791375,10.813308775502271,25.45377043143966,31.75,25.470146381385618,2865.4713139308437,8994.443179337079,10620.682071304098,10620.682071304098,0.0,10620.682071304098,220.37915297956005,0.083,-0.7646929496772696,default_mpc,0.083,0.0,0.15592025202160154,-0.7646929496772696,0.0,10297.768525580605,optimal_relaxed_modes,0.0010965999972540885,False,,3441.118273547713,-0.7646929496772696
2777,20153,2024-07-29 22:15:00,0.19281293120890738,10.972307076656524,-0.7645214905086293,0.45,0.0,0.0,1.0,1.0,0.0,-1950.097297185013,10.514635062250822,25.43913444831023,31.5,25.56478640207415,2867.441770083769,8838.150885291527,10620.977382023324,10620.977382023324,0.0,10620.977382023324,77.00208601966911,0.029,-0.7645214905086293,default_mpc,0.029,0.0,0.19281293120890738,-0.7645214905086293,0.0,10297.768525580605,optimal_relaxed_modes,0.0011153000232297927,False,,3440.3467072888316,-0.7645214905086293
2778,20154,2024-07-29 22:30:00,0.25101342151448813,10.662098463327778,-0.7657044328145577,0.45,0.0,0.0,1.0,1.0,0.0,-1809.2275990216183,10.237628418101075,25.42560412389955,31.25,25.652209514327573,2869.240433005437,8695.090525760914,10621.416569628936,10621.416569628936,0.0,10621.416569628936,77.00527012980979,0.029,-0.7657044328145577,default_mpc,0.029,0.0,0.25101342151448813,-0.7657044328145577,0.0,10297.768525580605,optimal_relaxed_modes,0.0015842999855522066,False,,3445.6699476655094,-0.7657044328145577
2779,20155,2024-07-29 22:45:00,0.3049916969080588,10.374394255480047,-0.7663079045327953,0.45,0.0,0.0,1.0,1.0,0.0,-1678.5552886221594,9.980715684192507,25.41314154941856,31.0,25.732643140575338,2870.876689247612,8562.903491949757,10621.870110832715,10621.870110832717,0.0,10621.870110832715,77.00855830353719,0.029,-0.7663079045327953,default_mpc,0.029,0.0,0.3049916969080588,-0.7663079045327953,0.0,10297.768525580605,optimal_relaxed_modes,0.0011571999930310994,False,,3448.3855703975787,-0.7663079045327953
2780,20156,2024-07-29 23:00:00,0.35505428587507604,10.107560656285845,0.2770254375620712,0.45,0.0,1.0,1.0,0.0,6640.981054412032,-44.59494532392314,10.863945757385824,28.98819078095047,30.9,25.85369948802162,0.0,0.0,6899.390727710249,6899.390727710246,0.0,6899.390727710249,143.16235759998767,0.083,0.2770254375620712,default_mpc,0.083,0.0,0.35505428587507604,0.2770254375620712,0.0,5590.228792236509,optimal_relaxed_modes,0.0011199000000488013,False,,-1246.6144690293204,0.2770254375620712
2781,20157,2024-07-29 23:15:00,0.21990293930851393,10.82791733348562,-0.7703758560057271,0.45,0.0,1.0,1.0,0.0,6605.714846401056,-43.285047929639695,11.907570685828304,29.8759098554291,30.8,25.972367465254088,0.0,0.0,6937.416728154603,6937.416728154602,0.0,6937.416728154603,50.29627127912088,0.029,-0.7703758560057271,default_mpc,0.029,0.0,0.21990293930851393,-0.7703758560057271,0.0,10297.768525580605,optimal_relaxed_modes,0.0014805999817326665,False,,3466.691352025772,-0.7703758560057271
2782,20158,2024-07-29 23:30:00,0.04822724165582024,11.742948801974478,-0.7708849351954309,0.45,0.0,0.0,1.0,1.0,0.0,-2406.981485035031,11.565243472372227,25.636980365508204,30.700000000000003,26.088670146704764,2877.9538481564186,9423.476337018381,10663.541976224946,10663.541976224946,0.0,10663.541976224946,77.31067932763087,0.029,-0.7708849351954309,default_mpc,0.029,0.0,0.04822724165582024,-0.7708849351954309,0.0,10297.768525580605,optimal_relaxed_modes,0.0015349000168498605,False,,3468.982208379439,-0.7708849351954309
2783,20159,2024-07-29 23:45:00,0.07581147194419278,11.595924854537452,-0.7710735957919486,0.45,0.0,0.0,1.0,1.0,0.0,-2233.3163269737506,11.21202939054351,25.504217332297863,30.6,26.20265508925797,2880.103673568898,9130.84511493135,10624.403351785359,10624.403351785359,0.0,10624.403351785359,77.02692430044385,0.029,-0.7710735957919486,default_mpc,0.029,0.0,0.07581147194419278,-0.7710735957919486,0.0,10297.768525580605,optimal_relaxed_modes,0.0015045999898575246,False,,3469.831181063769,-0.7710735957919486
2784,20160,2024-07-30 00:00:00,0.14249740220227972,11.240488846261849,-0.7659955370191437,0.45,0.0,0.0,1.0,1.0,0.0,-2138.1163486378955,10.884429732100848,25.457724004254267,30.450000000000003,26.23233497731571,2880.6197448876837,9038.180104527293,10626.2686651112,10626.2686651112,0.0,10626.2686651112,77.04044782205621,0.029,-0.7659955370191437,default_mpc,0.029,0.0,0.14249740220227972,-0.7659955370191437,0.0,10297.768525580605,optimal_relaxed_modes,0.0011058000090997666,False,,3446.979916586147,-0.7659955370191437
2785,20161,2024-07-30 00:15:00,0.17895411502587574,11.046174566912082,-0.763648442265382,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6379654023608,10.58059639905893,25.41221296851843,30.3,26.259718513406938,2881.1305595150266,8887.03468225296,10625.979208244386,10625.979208244387,0.0,10625.979208244386,77.03834925977179,0.029,-0.763648442265382,default_mpc,0.029,0.0,0.17895411502587574,-0.763648442265382,0.0,10297.768525580605,optimal_relaxed_modes,0.0010815999994520098,False,,3436.417990194219,-0.763648442265382
2786,20162,2024-07-30 00:30:00,0.23815999444680896,10.730607229598508,-0.762736613620497,0.45,0.0,0.0,1.0,1.0,0.0,-1840.3401250131406,10.298803509055668,25.588476711147788,30.15,26.2848597328677,2881.597572674442,8744.740101680138,10647.24640166658,10647.246401666578,0.0,10647.24640166658,77.1925364120827,0.029,-0.762736613620497,default_mpc,0.029,0.0,0.23815999444680896,-0.762736613620497,0.0,10297.768525580605,optimal_relaxed_modes,0.001045600016368553,False,,3432.3147612922367,-0.762736613620497
2787,20163,2024-07-30 00:45:00,0.2930708378416012,10.437932434304265,-0.7624198367046251,0.45,0.0,0.0,1.0,1.0,0.0,-1707.4168664727877,10.037459943283658,25.501140385486774,30.0,26.30778701775011,2882.0218729034214,8631.325881504497,10627.711400158712,10627.711400158712,0.0,10627.711400158712,77.05090765115067,0.029,-0.7624198367046251,default_mpc,0.029,0.0,0.2930708378416012,-0.7624198367046251,0.0,10297.768525580605,optimal_relaxed_modes,0.0011411999876145273,False,,3430.889265170813,-0.7624198367046251
2788,20164,2024-07-30 01:00:00,0.3439976494519691,10.166492528421005,-0.09306913017837279,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1175981222896,9.795070075052278,25.455199561881713,30.0,26.30778701775011,2882.0500831866775,8485.621496551823,10627.24857525643,10627.248575256432,0.0,10627.24857525643,77.04755217060912,0.029,-0.09306913017837279,default_mpc,0.029,0.0,0.3439976494519691,-0.09306913017837279,0.0,7274.632638198182,optimal_relaxed_modes,0.0013873999996576458,False,,418.81108580267755,-0.09306913017837279
2789,20165,2024-07-30 01:15:00,0.39122987984015795,9.914744740451958,1.0,0.45,0.0,1.0,1.0,0.0,7627.7880539379785,-47.55785213707999,10.68088401733961,29.093068625562523,30.0,26.30778701775011,0.0,0.0,6899.837510205248,6899.837510205246,0.0,6899.837510205248,50.02382194898805,0.029,1.0,default_mpc,0.029,0.0,0.39122987984015795,1.0,0.0,2350.481403147335,optimal_relaxed_modes,0.0014621000154875219,False,,-4500.0,1.0
2790,20166,2024-07-30 01:30:00,0.25525573525245737,10.639486931104402,-0.7651708193512434,0.45,0.0,1.0,1.0,0.0,6622.077321165303,-42.85788379955786,11.725312972952993,29.819306621933254,30.0,26.30778701775011,0.0,0.0,6939.701782415749,6939.701782415748,0.0,6939.701782415749,50.312837922514184,0.029,-0.7651708193512434,default_mpc,0.029,0.0,0.25525573525245737,-0.7651708193512434,0.0,10297.768525580605,optimal_relaxed_modes,0.0016161999956239015,False,,3443.2686870805956,-0.7651708193512434
2791,20167,2024-07-30 01:45:00,0.0671798656737791,11.641931315958757,-0.7659914581227545,0.45,0.0,0.0,1.0,1.0,0.0,-2323.2930333035815,11.395293433267433,25.66327698265511,30.0,26.30778701775011,2882.050083196105,9342.46608738041,10672.558755086744,10672.558755086742,0.0,10672.558755086744,77.3760509743789,0.029,-0.7659914581227545,default_mpc,0.029,0.0,0.0671798656737791,-0.7659914581227545,0.0,10297.768525580605,optimal_relaxed_modes,0.0011568999907467514,False,,3446.9615615523953,-0.7659914581227545
2792,20168,2024-07-30 02:00:00,0.10789803334045918,11.424903482295353,-0.7693592004843526,0.45,0.0,0.0,1.0,1.0,0.0,-2155.677134908084,11.054409394592316,25.520401530807863,29.8,26.356233798122947,2882.9350257459755,9055.316511527395,10626.893749961506,10626.893749961508,0.0,10626.893749961506,77.04497968722092,0.029,-0.7693592004843526,default_mpc,0.029,0.0,0.10789803334045918,-0.7693592004843526,0.0,10297.768525580605,optimal_relaxed_modes,0.0014752999995835125,False,,3462.1164021795867,-0.7693592004843526
2793,20169,2024-07-30 02:15:00,0.17225604759188806,11.081875266335237,-0.7709002756740976,0.45,0.0,0.0,1.0,1.0,0.0,-2063.795307933708,10.738246403966347,25.522009047974684,29.6,26.400885384190488,2883.6898128163425,8939.501841488434,10626.770725090917,10626.770725090917,0.0,10626.770725090917,77.04408775690915,0.029,-0.7709002756740976,default_mpc,0.029,0.0,0.17225604759188806,-0.7709002756740976,0.0,10297.768525580605,optimal_relaxed_modes,0.0011403999815229326,False,,3469.0512405334393,-0.7709002756740976
2794,20170,2024-07-30 02:30:00,0.20744002189049512,10.894344683323661,-0.771519472768941,0.45,0.0,0.0,1.0,1.0,0.0,-1914.6971353243573,10.445021175664502,25.54723101002857,29.4,26.441833453850702,2884.4306185386117,8782.091791277535,10627.063047572796,10627.063047572796,0.0,10627.063047572796,77.04620709490277,0.029,-0.771519472768941,default_mpc,0.029,0.0,0.20744002189049512,-0.771519472768941,0.0,10297.768525580605,optimal_relaxed_modes,0.001064499985659495,False,,3471.837627460234,-0.771519472768941
2795,20171,2024-07-30 02:45:00,0.26457888800523566,10.589794526932094,-0.7717571170665521,0.45,0.0,0.0,1.0,1.0,0.0,-1776.391780659624,10.173069054008096,25.575996317157312,29.2,26.479153271814184,2885.101165961547,8640.29065285368,10627.525881670104,10627.525881670104,0.0,10627.525881670104,77.04956264210826,0.029,-0.7717571170665521,default_mpc,0.029,0.0,0.26457888800523566,-0.7717571170665521,0.0,10297.768525580605,optimal_relaxed_modes,0.001006699982099235,False,,3472.907026799485,-0.7717571170665521
2796,20172,2024-07-30 03:00:00,0.31757235493737856,10.307339348183772,-0.7659247779315249,0.45,0.0,0.0,1.0,1.0,0.0,-1648.0992621045225,9.920845636212569,25.553908336970103,29.15,26.16839227455764,2879.852638059582,8536.815311734223,10635.288097420607,10635.28809742061,0.0,10635.288097420607,77.10583870629941,0.029,-0.7659247779315249,default_mpc,0.029,0.0,0.31757235493737856,-0.7659247779315249,0.0,10297.768525580605,optimal_relaxed_modes,0.0012103000190109015,False,,3446.661500691862,-0.7659247779315249
2797,20173,2024-07-30 03:15:00,0.36672131808416053,10.045375374611424,0.6717137633416957,0.45,0.0,1.0,1.0,0.0,6640.980599577991,-44.58410706342961,10.807280597764011,28.93455120200137,29.1,25.855849595160976,0.0,0.0,6900.863477683313,6900.863477683313,0.0,6900.863477683313,50.03126021320402,0.029,0.6717137633416957,default_mpc,0.029,0.0,0.36672131808416053,0.6717137633416957,0.0,3840.3932794767597,optimal_relaxed_modes,0.001129900017986074,False,,-3022.7119350376306,0.6717137633416957
2798,20174,2024-07-30 03:30:00,0.23053415734685392,10.771252941341269,-0.7622545990992953,0.45,0.0,1.0,1.0,0.0,6596.724541774753,-42.84050503432432,11.843750657126336,29.86351041507361,29.05,25.5415009878589,0.0,0.0,6936.842363358917,6936.842363358917,0.0,6936.842363358917,50.29210713435215,0.029,-0.7622545990992953,default_mpc,0.029,0.0,0.23053415734685392,-0.7622545990992953,0.0,10297.768525580605,optimal_relaxed_modes,0.0011640999873634428,False,,3430.1456959468287,-0.7622545990992953
2799,20175,2024-07-30 03:45:00,0.052570153517968114,11.71980108174923,-0.7619394703837352,0.45,0.0,0.0,1.0,1.0,0.0,-2377.718049691013,11.505816382690876,25.664729306420654,29.0,25.225323377084113,2860.437434502026,9398.229734026805,10699.546959414807,10699.546959414803,0.0,10699.546959414807,77.57171545575736,0.029,-0.7619394703837352,default_mpc,0.029,0.0,0.052570153517968114,-0.7619394703837352,0.0,10297.768525580605,optimal_relaxed_modes,0.0011397000052966177,False,,3428.7276167268083,-0.7619394703837352
2800,20176,2024-07-30 04:00:00,0.08703132222557484,11.536123052537686,-0.7647920130840115,0.45,0.0,0.0,1.0,1.0,0.0,-2206.168278459989,11.156912641009034,25.460032324728,29.0,25.225323377084113,2860.4374045543173,9102.2217595757,10623.134801274531,10623.134801274531,0.0,10623.134801274531,77.01772730924036,0.029,-0.7647920130840115,default_mpc,0.029,0.0,0.08703132222557484,-0.7647920130840115,0.0,10297.768525580605,optimal_relaxed_modes,0.0011643999896477908,False,,3441.5640588780516,-0.7647920130840115
2801,20177,2024-07-30 04:15:00,0.15290340451992263,11.185024853908812,-0.7661629873966352,0.45,0.0,0.0,1.0,1.0,0.0,-2112.127946213862,10.833310139253733,25.43707727401534,29.0,25.225323377084113,2860.4374045543072,8999.48282582228,10622.03946834673,10622.03946834673,0.0,10622.03946834673,77.00978614551379,0.029,-0.7661629873966352,default_mpc,0.029,0.0,0.15290340451992263,-0.7661629873966352,0.0,10297.768525580605,optimal_relaxed_modes,0.0016315999964717776,False,,3447.7334432848584,-0.7661629873966352
2802,20178,2024-07-30 04:30:00,0.18891529402134577,10.993081482866227,-0.7667497381423074,0.45,0.0,0.0,1.0,1.0,0.0,-1959.5299158143903,10.533184651094519,25.4255987851329,29.0,25.225323377084113,2860.4374045543072,8844.700049982323,10621.880221109423,10621.880221109423,0.0,10621.880221109423,77.00863160304331,0.029,-0.7667497381423074,default_mpc,0.029,0.0,0.18891529402134577,-0.7667497381423074,0.0,10297.768525580605,optimal_relaxed_modes,0.001596999994944781,False,,3450.3738216403835,-0.7667497381423074
2803,20179,2024-07-30 04:45:00,0.2473987188139457,10.68136482872167,-0.7656118069686111,0.45,0.0,0.0,1.0,1.0,0.0,-1817.9770967910633,10.254831781834515,25.412886167049265,29.0,25.225323377084113,2860.4374045543072,8702.088570169806,10621.724936260154,10621.724936260154,0.0,10621.724936260154,77.00750578788612,0.029,-0.7656118069686111,default_mpc,0.029,0.0,0.2473987188139457,-0.7656118069686111,0.0,10297.768525580605,optimal_relaxed_modes,0.0012527999933809042,False,,3445.2531313587497,-0.7656118069686111
2804,20180,2024-07-30 05:00:00,0.3016393463656443,10.392262283871116,-0.7693159792863749,0.45,0.0,0.0,1.0,1.0,0.0,-1686.6710988840057,9.996670597691931,25.428200253292804,28.925,25.61774708874421,2868.119295430842,8555.931587041141,10613.155782985166,10613.155782985168,1.98,10611.175782985167,76.93102442664247,0.029,-0.7693159792863749,default_mpc,0.029,1.98,0.3016393463656443,-0.7693159792863749,0.0,10297.768525580605,optimal_relaxed_modes,0.0011599000135902315,False,,3461.921906788687,-0.7693159792863749
2805,20181,2024-07-30 05:15:00,0.351945223060222,10.124131961089017,0.16271846967335699,0.45,0.0,1.0,1.0,0.0,6625.973842699701,-43.38954260192265,10.88044698279252,28.993214950861105,28.85,26.001226106953947,0.0,0.0,6899.572375449317,6899.572375449318,0.0,6899.572375449317,50.021899722007554,0.029,0.16271846967335699,default_mpc,0.029,0.0,0.351945223060222,0.16271846967335699,0.0,6095.760891183092,optimal_relaxed_modes,0.0016196999931707978,False,,-732.2331135301065,0.16271846967335699
2806,20182,2024-07-30 05:30:00,0.21634509182762773,10.846880660558744,-0.7717209890730499,0.45,0.0,1.0,1.0,0.0,6636.073713908483,-44.181411554437254,11.921948304514745,29.829613048244706,28.775,26.376056237069466,0.0,0.0,6937.567698567311,6937.56769856731,0.0,6937.567698567311,50.29736581461301,0.029,-0.7717209890730499,default_mpc,0.029,0.0,0.21634509182762773,-0.7717209890730499,0.0,10297.768525580605,optimal_relaxed_modes,0.0012199000047985464,False,,3472.7444508287244,-0.7717209890730499
2807,20183,2024-07-30 05:45:00,0.06069282066895898,11.676507265834449,-0.7719375813692243,0.45,0.0,0.0,1.0,1.0,0.0,-2413.352561953111,11.578174463635992,25.674576646239228,28.7,26.74253130434162,2889.7099012446106,9428.12760614124,10651.147701765953,10651.147701765953,0.0,10651.147701765953,77.22082083780316,0.029,-0.7719375813692243,default_mpc,0.029,0.0,0.06069282066895898,-0.7719375813692243,0.0,10297.768525580605,optimal_relaxed_modes,0.001185900007840246,False,,3473.719116161509,-0.7719375813692243
2808,20184,2024-07-30 06:00:00,0.07337011920557801,11.60893726463427,-0.7658569647105475,0.45,0.0,0.0,1.0,1.0,0.0,-2239.222194541305,11.224019318432159,25.359110650449463,28.525,26.503164450253234,2885.571629766022,9134.975379084064,10634.97415954144,10634.974159541438,93.06,10541.91415954144,76.42887765667544,0.029,-0.7658569647105475,default_mpc,0.029,93.06,0.07337011920557801,-0.7658569647105475,0.0,10297.768525580605,optimal_relaxed_modes,0.0012494999973569065,False,,3446.3563411974637,-0.7658569647105475
2809,20185,2024-07-30 06:15:00,0.1402336040489783,11.252554890418946,-0.7630650566548215,0.45,0.0,0.0,1.0,1.0,0.0,-2143.768082032795,10.895543672153764,25.60873268294086,28.35,26.264245151777704,2881.5440158111505,9045.821987368381,10690.794346611803,10690.794346611801,0.0,10690.794346611803,77.50825901293558,0.029,-0.7630650566548215,default_mpc,0.029,0.0,0.1402336040489783,-0.7630650566548215,0.0,10297.768525580605,optimal_relaxed_modes,0.0013225000002421439,False,,3433.7927549466967,-0.7630650566548215
2810,20186,2024-07-30 06:30:00,0.17678780432570296,11.057721002944003,-0.7619974968536923,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8807154128972,10.590910317860763,25.477618802643104,28.175,26.025769407184892,2877.0574365370635,8936.580463110487,10633.660700347122,10633.660700347122,0.0,10633.660700347122,77.09404007751664,0.029,-0.7619974968536923,default_mpc,0.029,0.0,0.17678780432570296,-0.7619974968536923,0.0,10297.768525580605,optimal_relaxed_modes,0.0013026999949943274,False,,3428.9887358416154,-0.7619974968536923
2811,20187,2024-07-30 06:45:00,0.23615081834314108,10.741316138231058,-0.7616407065135694,0.45,0.0,0.0,1.0,1.0,0.0,-1845.2055878595481,10.308371931328582,25.587351925941658,28.0,25.787771254732956,2872.406422453452,8772.215254375133,10641.307550484335,10641.307550484333,0.0,10641.307550484335,77.14947974101143,0.029,-0.7616407065135694,default_mpc,0.029,0.0,0.23615081834314108,-0.7616407065135694,0.0,10297.768525580605,optimal_relaxed_modes,0.001160600018920377,False,,3427.383179311062,-0.7616407065135694
2812,20188,2024-07-30 07:00:00,0.29120658037766545,10.447868926587043,-0.764540686533851,0.45,0.0,0.0,1.0,1.0,0.0,-1711.9307654948295,10.046334222750513,25.518765595133377,28.5,26.08235366911299,2877.4564548085546,8626.769966374064,10620.221173462747,10620.221173462749,305.04,10315.181173462746,74.78506350760492,0.029,-0.764540686533851,default_mpc,0.029,305.04,0.29120658037766545,-0.764540686533851,0.0,10297.768525580605,optimal_relaxed_modes,0.0012310000020079315,False,,3440.4330894023296,-0.764540686533851
2813,20189,2024-07-30 07:15:00,0.3422683820634139,10.175709523602004,-0.7658869904132809,0.45,0.0,0.0,1.0,1.0,0.0,-1588.3048547545711,9.803301385532912,25.481593618304704,29.0,26.371852803242124,2882.8659742703367,8485.393489263119,10620.553609839282,10620.553609839282,0.0,10620.553609839282,76.9990136713348,0.029,-0.7658869904132809,default_mpc,0.029,0.0,0.3422683820634139,-0.7658869904132809,0.0,10297.768525580605,optimal_relaxed_modes,0.0014081999834161252,False,,3446.491456859764,-0.7658869904132809
2814,20190,2024-07-30 07:30:00,0.38962598478424315,9.923293501099984,-0.7664090917948296,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6415798325393,9.577891698538588,25.459559796946902,29.5,26.65617420207985,2887.911741138671,8362.517280701879,10621.653623732684,10621.653623732682,0.0,10621.653623732684,77.00698877206196,0.029,-0.7664090917948296,default_mpc,0.029,0.0,0.38962598478424315,-0.7664090917948296,0.0,10297.768525580605,optimal_relaxed_modes,0.0016936000029090792,False,,3448.840913076733,-0.7664090917948296
2815,20191,2024-07-30 07:45:00,0.43354919502414124,9.689182790521327,-0.5347300198432503,0.45,0.0,0.0,1.0,1.0,0.0,-1367.2793857834636,9.368826662627264,25.443488143824638,30.0,26.93522932295748,2892.5909555451744,8252.732397138563,10622.733190512052,10622.733190512048,0.0,10622.733190512052,77.01481563121239,0.029,-0.5347300198432503,default_mpc,0.029,0.0,0.43354919502414124,-0.5347300198432503,0.0,9254.407603151702,optimal_relaxed_modes,0.0011443000112194568,False,,2406.2850892946262,-0.5347300198432503
2816,20192,2024-07-30 08:00:00,0.47428743840669557,9.472047953292313,1.0,0.45,0.0,1.0,1.0,0.0,6553.4033179273365,-42.312312460488286,10.245175520276725,32.76151832579071,30.35,27.06641379840425,0.0,0.0,6899.707515736399,6899.707515736398,445.02,6454.687515736399,266.2558600241265,0.165,1.0,default_mpc,0.165,445.02,0.47428743840669557,1.0,0.0,2341.5674624940866,optimal_relaxed_modes,0.001365300006000325,False,,-4500.0,1.0
2817,20193,2024-07-30 08:15:00,0.337013357695318,10.203718803483955,-0.7699595619160223,0.45,0.0,1.0,1.0,0.0,6673.651552809294,-44.17176271047752,11.319379669736293,29.43768780142442,30.7,27.19305188664731,0.0,0.0,6977.679521619486,6977.679521619486,0.0,6977.679521619486,50.588176531741276,0.029,-0.7699595619160223,default_mpc,0.029,0.0,0.337013357695318,-0.7699595619160223,0.0,10297.768525580605,optimal_relaxed_modes,0.0010726999898906797,False,,3464.8180286221004,-0.7699595619160223
2818,20194,2024-07-30 08:30:00,0.15889014600195728,11.153115521809568,-0.7707830230875394,0.45,0.0,0.0,1.0,1.0,0.0,-2136.284096338641,11.015565020996503,25.64034394708471,31.049999999999997,27.315048375117353,2898.7651696611856,9140.186707881056,10662.910146874154,10662.910146874157,0.0,10662.910146874154,77.30609856483761,0.029,-0.7707830230875394,default_mpc,0.029,0.0,0.15889014600195728,-0.7707830230875394,0.0,10297.768525580605,optimal_relaxed_modes,0.0010347000206820667,False,,3468.5236038939274,-0.7707830230875394
2819,20195,2024-07-30 08:45:00,0.1795906167222963,11.04278201287016,-0.7710535503784892,0.45,0.0,0.0,1.0,1.0,0.0,-1984.6672191747814,10.702245153068523,25.45860055960846,31.4,27.432311091439,2900.463968072013,8890.106614057691,10628.98315302183,10628.98315302183,0.0,10628.98315302183,77.06012785940828,0.029,-0.7710535503784892,default_mpc,0.029,0.0,0.1795906167222963,-0.7710535503784892,0.0,10297.768525580605,optimal_relaxed_modes,0.0011266000219620764,False,,3469.7409767032013,-0.7710535503784892
2820,20196,2024-07-30 09:00:00,0.23779242925071356,10.732566352093697,-0.7653046216225479,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7170212105439,10.411629073495266,25.404142251496864,31.549999999999997,27.282285798673684,2898.429955810072,8803.703512053686,10633.365546097664,10633.365546097662,1273.26,9360.105546097664,386.1043537765287,0.165,-0.7653046216225479,default_mpc,0.165,1273.26,0.23779242925071356,-0.7653046216225479,0.0,10297.768525580605,optimal_relaxed_modes,0.0013276999816298485,False,,3443.8707973014652,-0.7653046216225479
2821,20197,2024-07-30 09:15:00,0.27108551139972564,10.555114224239462,-0.762632709586185,0.45,0.0,0.0,1.0,1.0,0.0,-1760.6387432342215,10.142093328822074,25.618639438691694,31.7,27.127520581087314,2896.0957106059273,8669.059784428307,10674.116808906367,10674.116808906369,0.0,10674.116808906367,77.38734686457116,0.029,-0.762632709586185,default_mpc,0.029,0.0,0.27108551139972564,-0.762632709586185,0.0,10297.768525580605,optimal_relaxed_modes,0.001315299974521622,False,,3431.8471931378326,-0.762632709586185
2822,20198,2024-07-30 09:30:00,0.3236077678153244,10.27517059754432,-0.7615845842683038,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4856862564409,9.892118599983153,25.504403116768575,31.85,26.967878547095555,2893.5920747760474,8574.058983114608,10634.696923715303,10634.696923715306,0.0,10634.696923715303,77.10155269693595,0.029,-0.7615845842683038,default_mpc,0.029,0.0,0.3236077678153244,-0.7615845842683038,0.0,10297.768525580605,optimal_relaxed_modes,0.0014184000028762966,False,,3427.130629207367,-0.7615845842683038
2823,20199,2024-07-30 09:45:00,0.37231930511400513,10.015538103742353,-0.76121016799785,0.45,0.0,0.0,1.0,1.0,0.0,-1515.5467516033573,9.660269210584012,25.59129424961075,32.0,26.803252498625017,2890.911455482773,8439.335347259377,10633.02151733263,10633.021517332629,0.0,10633.02151733263,77.08940600066157,0.029,-0.76121016799785,default_mpc,0.029,0.0,0.37231930511400513,-0.76121016799785,0.0,10297.768525580605,optimal_relaxed_modes,0.0010748000058811158,False,,3425.445755990325,-0.76121016799785
2824,20200,2024-07-30 10:00:00,0.4174972309043747,9.774739759279683,1.0,0.45,0.0,1.0,1.0,0.0,7699.0899613148185,-44.72396430092711,10.540951314015388,30.288472852703993,32.5,26.763512133342246,0.0,0.0,6901.25765403894,6901.257654038941,2183.52,4717.73765403894,194.60667822910628,0.165,1.0,default_mpc,0.165,2183.52,0.4174972309043747,1.0,0.0,2359.9560131473463,optimal_relaxed_modes,0.0010346999915782362,False,,-4500.0,1.0
2825,20201,2024-07-30 10:15:00,0.28218632117848624,10.495946908118668,-0.7652650474299947,0.45,0.0,1.0,1.0,0.0,6634.476192049366,-42.95422275785871,11.594769315212224,29.726504759479738,33.0,26.703780529856562,0.0,0.0,6946.372402670708,6946.372402670707,0.0,6946.372402670708,50.36119991936263,0.029,-0.7652650474299947,default_mpc,0.029,0.0,0.28218632117848624,-0.7652650474299947,0.0,10297.768525580605,optimal_relaxed_modes,0.0017217999848071486,False,,3443.692713434976,-0.7652650474299947
2826,20202,2024-07-30 10:30:00,0.09170053323458406,11.511236157859667,-0.7658120090642974,0.45,0.0,0.0,1.0,1.0,0.0,-2263.2175576392146,11.273300753228284,25.599358359055344,33.5,26.62303074446811,2887.6687161632667,9276.524583526825,10677.140395501345,10677.140395501345,0.0,10677.140395501345,77.40926786738476,0.029,-0.7658120090642974,default_mpc,0.029,0.0,0.09170053323458406,-0.7658120090642974,0.0,10297.768525580605,optimal_relaxed_modes,0.0012159000034444034,False,,3446.154040789338,-0.7658120090642974
2827,20203,2024-07-30 10:45:00,0.13093017044483407,11.302142191529034,-0.7660525247562456,0.45,0.0,0.0,1.0,1.0,0.0,-2102.5786902943396,10.94128196644275,25.503817460822457,34.0,26.520163305975316,2885.8720043605936,9013.45484045551,10630.655715952407,10630.655715952409,0.0,10630.655715952407,77.07225394065496,0.029,-0.7660525247562456,default_mpc,0.029,0.0,0.13093017044483407,-0.7660525247562456,0.0,10297.768525580605,optimal_relaxed_modes,0.0013259999977890402,False,,3447.2363614031055,-0.7660525247562456
2828,20204,2024-07-30 11:00:00,0.19260556302528972,10.973412349075206,-0.7677302465964225,0.45,0.0,0.0,1.0,1.0,0.0,-2010.44891915843,10.63332589730379,25.50356418002723,34.475,26.570628934813136,2886.698828593708,8891.557341731068,10627.080174819577,10627.080174819577,2190.24,8436.840174819577,175.06443362750625,0.083,-0.7677302465964225,default_mpc,0.083,2190.24,0.19260556302528972,-0.7677302465964225,0.0,10297.768525580605,optimal_relaxed_modes,0.0011060000106226653,False,,3454.7861096839015,-0.7677302465964225
2829,20205,2024-07-30 11:15:00,0.2278851365350164,10.785372222268363,-0.7696950143632888,0.45,0.0,0.0,1.0,1.0,0.0,-1865.2117708799324,10.347711535153573,25.52880942312358,34.95,26.608385332256894,2887.3712104355072,8736.443505279096,10627.520134529594,10627.520134529595,0.0,10627.520134529594,77.04952097533956,0.029,-0.7696950143632888,default_mpc,0.029,0.0,0.2278851365350164,-0.7696950143632888,0.0,10297.768525580605,optimal_relaxed_modes,0.0012560999894049019,False,,3463.6275646347995,-0.7696950143632888
2830,20206,2024-07-30 11:30:00,0.28354086017020147,10.488727215292826,-0.7705591284646152,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4883299980163,10.082817664599656,25.560324634052243,35.425,26.63292707610964,2887.811241874348,8597.559987407823,10628.166657804664,10628.166657804664,0.0,10628.166657804664,77.05420826908382,0.029,-0.7705591284646152,default_mpc,0.029,0.0,0.28354086017020147,-0.7705591284646152,0.0,10297.768525580605,optimal_relaxed_modes,0.0011132000072393566,False,,3467.516078090768,-0.7705591284646152
2831,20207,2024-07-30 11:45:00,0.3351588885255342,10.213603124158903,-0.7708717256640922,0.45,0.0,0.0,1.0,1.0,0.0,-1605.518714115648,9.837140187377933,25.59532720702218,35.9,26.64374275574114,2888.0135819158063,8470.518161298245,10628.883383393257,10628.883383393259,0.0,10628.883383393257,77.05940452960111,0.029,-0.7708717256640922,default_mpc,0.029,0.0,0.3351588885255342,-0.7708717256640922,0.0,10297.768525580605,optimal_relaxed_modes,0.0013790999946650118,False,,3468.9227654884153,-0.7708717256640922
2832,20208,2024-07-30 12:00:00,0.38303226472851354,9.958438028997023,-0.5421231563671012,0.45,0.0,0.0,1.0,1.0,0.0,-1489.6085680990866,9.609281397359924,25.57709264759697,35.675,26.51822058605132,2885.9861607473704,8380.987075444922,10632.046449232703,10632.046449232703,1985.82,8646.226449232703,62.6851417569371,0.029,-0.5421231563671012,default_mpc,0.029,1985.82,0.38303226472851354,-0.5421231563671012,0.0,9295.173635179244,optimal_relaxed_modes,0.001247400010470301,False,,2439.5542036519555,-0.5421231563671012
2833,20209,2024-07-30 12:15:00,0.4274330809882713,9.721781678332514,-0.7621722220914993,0.45,0.0,0.0,1.0,1.0,0.0,-1382.0931360925579,9.397945054614297,25.53592843152948,35.45,26.39202277482994,2883.736641444754,8285.12343116593,10631.524896354027,10631.524896354027,0.0,10631.524896354027,77.0785554985667,0.029,-0.7621722220914993,default_mpc,0.029,0.0,0.4274330809882713,-0.7621722220914993,0.0,10297.768525580605,optimal_relaxed_modes,0.0012005000025965273,False,,3429.7749994117466,-0.7621722220914993
2834,20210,2024-07-30 12:30:00,0.46861393026294196,9.50228775169852,0.6724858062679304,0.45,0.0,1.0,1.0,0.0,6559.460685378149,-42.3570738792168,10.274416711587964,32.856738270369036,35.225,26.265143574124043,0.0,0.0,6900.603524132926,6900.603524132924,0.0,6900.603524132926,50.02937554996372,0.029,0.6724858062679304,default_mpc,0.029,0.0,0.46861393026294196,0.6724858062679304,0.0,3846.5909915066522,optimal_relaxed_modes,0.0010955000179819763,False,,-3026.186128205687,0.6724858062679304
2835,20211,2024-07-30 12:45:00,0.33153449413244307,10.232921146274078,-0.7607451071146505,0.45,0.0,1.0,1.0,0.0,6680.452636376649,-44.2344009253265,11.350281964021953,29.482430792232933,35.0,26.13759870638824,0.0,0.0,6978.540272790486,6978.540272790485,0.0,6978.540272790486,50.59441697773102,0.029,-0.7607451071146505,default_mpc,0.029,0.0,0.33153449413244307,-0.7607451071146505,0.0,10297.768525580605,optimal_relaxed_modes,0.001031799998600036,False,,3423.3529820159274,-0.7607451071146505
2836,20212,2024-07-30 13:00:00,0.15312442947736477,11.183846790885646,-0.7636201712856133,0.45,0.0,0.0,1.0,1.0,0.0,-2150.505711644318,11.044438634071675,25.71989581786537,35.25,26.18493833657619,2879.7722088461637,9157.015957060676,10673.10112877152,10673.101128771517,1892.16,8780.94112877152,182.20452842200905,0.083,-0.7636201712856133,default_mpc,0.083,1892.16,0.15312442947736477,-0.7636201712856133,0.0,10297.768525580605,optimal_relaxed_modes,0.0010002000199165195,False,,3436.29077078526,-0.7636201712856133
2837,20213,2024-07-30 13:15:00,0.17413920958761084,11.071838012898034,-0.7649881086375729,0.45,0.0,0.0,1.0,1.0,0.0,-1997.8766478112034,10.729022644334743,25.50741960876357,35.5,26.229504837858496,2880.604128199452,8910.83503568393,10627.313623052043,10627.313623052041,0.0,10627.313623052043,77.04802376712732,0.029,-0.7649881086375729,default_mpc,0.029,0.0,0.17413920958761084,-0.7649881086375729,0.0,10297.768525580605,optimal_relaxed_modes,0.0011295999865978956,False,,3442.446488869078,-0.7649881086375729
2838,20214,2024-07-30 13:30:00,0.23273052703543373,10.759546290901138,-0.7655588014895028,0.45,0.0,0.0,1.0,1.0,0.0,-1910.346758548058,10.436465968442398,25.478188046712802,35.75,26.271244476990923,2881.325860661026,8807.228840083684,10626.06447821432,10626.06447821432,0.0,10626.06447821432,77.03896746705384,0.029,-0.7655588014895028,default_mpc,0.029,0.0,0.23273052703543373,-0.7655588014895028,0.0,10297.768525580605,optimal_relaxed_modes,0.001780200022039935,False,,3445.0146067027626,-0.7655588014895028
2839,20215,2024-07-30 13:45:00,0.26624592137861536,10.58090923905198,-0.7658023594767291,0.45,0.0,0.0,1.0,1.0,0.0,-1772.355474842766,10.165131585260829,25.46317746311561,36.0,26.310092308243384,2882.04458079172,8664.567596474011,10626.014896811057,10626.014896811057,0.0,10626.014896811057,77.03860800188016,0.029,-0.7658023594767291,default_mpc,0.029,0.0,0.26624592137861536,-0.7658023594767291,0.0,10297.768525580605,optimal_relaxed_modes,0.0013777000131085515,False,,3446.1106176452813,-0.7658023594767291
2840,20216,2024-07-30 14:00:00,0.3191187830031711,10.299096886593098,-0.7692071114191084,0.45,0.0,0.0,1.0,1.0,0.0,-1644.3532994733996,9.913479232984413,25.48029815956909,36.15,26.702748465998564,2888.586776315747,8519.139155081099,10619.299943373428,10619.299943373426,1016.34,9602.959943373427,199.26141882499863,0.083,-0.7692071114191084,default_mpc,0.083,1016.34,0.3191187830031711,-0.7692071114191084,0.0,10297.768525580605,optimal_relaxed_modes,0.0015578999882563949,False,,3461.432001385988,-0.7692071114191084
2841,20217,2024-07-30 14:15:00,0.36815628106765164,10.037727021909417,-0.7707457715704653,0.45,0.0,0.0,1.0,1.0,0.0,-1525.624305784892,9.680079848507633,25.51186964568708,36.3,27.094913490347896,2895.018673091248,8392.247235542258,10620.984866599523,10620.984866599521,0.0,10620.984866599523,77.00214028284655,0.029,-0.7707457715704653,default_mpc,0.029,0.0,0.36815628106765164,-0.7707457715704653,0.0,10297.768525580605,optimal_relaxed_modes,0.0012955999991390854,False,,3468.3559720670937,-0.7707457715704653
2842,20218,2024-07-30 14:30:00,0.41363683452055366,9.795315672005449,-0.7713150763128057,0.45,0.0,0.0,1.0,1.0,0.0,-1415.500499825043,9.46360686065868,25.549719899082927,36.45,27.486582572550528,2900.8614774874204,8278.619065178864,10622.784359491412,10622.784359491412,0.0,10622.784359491412,77.01518660631274,0.029,-0.7713150763128057,default_mpc,0.029,0.0,0.41363683452055366,-0.7713150763128057,0.0,10297.768525580605,optimal_relaxed_modes,0.0011230000236537308,False,,3470.9178434076257,-0.7713150763128057
2843,20219,2024-07-30 14:45:00,0.4558188255055991,9.570485660055157,0.21555635490675862,0.45,0.0,1.0,1.0,0.0,6567.043851677972,-42.4250588926361,10.338976372059134,33.20169407438753,36.6,27.877713168625043,0.0,0.0,6900.7598687358895,6900.759868735888,0.0,6900.7598687358895,50.030509048335205,0.029,0.21555635490675862,default_mpc,0.029,0.0,0.4558188255055991,0.21555635490675862,0.0,5856.089352809482,optimal_relaxed_modes,0.00109790000715293,False,,-970.0035970804138,0.21555635490675862
2844,20220,2024-07-30 15:00:00,0.3188345378105902,10.300611913469554,-0.7648547777896089,0.45,0.0,1.0,1.0,0.0,6658.402446654374,-43.456331670005156,11.406677331346316,29.591675983375808,35.45,26.758059853375865,0.0,0.0,6982.205198963405,6982.205198963405,893.46,6088.745198963405,126.34146287849065,0.083,-0.7648547777896089,default_mpc,0.083,893.46,0.3188345378105902,-0.7648547777896089,0.0,10297.768525580605,optimal_relaxed_modes,0.0010034999868366867,False,,3441.8465000532397,-0.7648547777896089
2845,20221,2024-07-30 15:15:00,0.13478515468769217,11.2815951255146,-0.7619070116287403,0.45,0.0,0.0,1.0,1.0,0.0,-2176.5709622980894,11.097363969821972,25.61667645624318,34.3,25.64762594956227,2869.2665040672127,9184.851423505386,10729.465186282941,10729.465186282941,0.0,10729.465186282941,77.78862260055134,0.029,-0.7619070116287403,default_mpc,0.029,0.0,0.13478515468769217,-0.7619070116287403,0.0,10297.768525580605,optimal_relaxed_modes,0.0011223999899812043,False,,3428.5815523293313,-0.7619070116287403
2846,20222,2024-07-30 15:30:00,0.16414698984600423,11.125096544120797,-0.7608867052424654,0.45,0.0,0.0,1.0,1.0,0.0,-2022.091080533707,10.77810956872101,25.526146686787488,33.15,24.546522024376323,2845.319019788677,8933.62780067677,10659.15767563247,10659.157675632472,0.0,10659.15767563247,77.27889314833541,0.029,-0.7608867052424654,default_mpc,0.029,0.0,0.16414698984600423,-0.7608867052424654,0.0,10297.768525580605,optimal_relaxed_modes,0.0010621999972499907,False,,3423.9901735910944,-0.7608867052424654
2847,20223,2024-07-30 15:45:00,0.22345127682101265,10.809004694544003,-0.7606611190970174,0.45,0.0,0.0,1.0,1.0,0.0,-1933.4976096962155,10.48199252401347,25.469637021373384,32.0,23.454844493758607,2820.847562479425,8842.893137279527,10654.213109972341,10654.213109972341,0.0,10654.213109972341,77.24304504729947,0.029,-0.7606611190970174,default_mpc,0.029,0.0,0.22345127682101265,-0.7606611190970174,0.0,10297.768525580605,optimal_relaxed_modes,0.0010815999994520098,False,,3422.975035936578,-0.7606611190970174
2848,20224,2024-07-30 16:00:00,0.25737455242192725,10.628193635591128,-0.762038404762885,0.45,0.0,0.0,1.0,1.0,0.0,-1793.8305804088714,10.207355156748621,25.444016146881317,32.0,23.94647967242763,2830.3320343640316,8690.444124499132,10602.013602129347,10602.013602129346,666.66,9935.353602129348,206.15858724418396,0.083,-0.762038404762885,default_mpc,0.083,666.66,0.25737455242192725,-0.762038404762885,0.0,10297.768525580605,optimal_relaxed_modes,0.0014973000215832144,False,,3429.1728214329823,-0.762038404762885
2849,20225,2024-07-30 16:15:00,0.3108909524587556,10.342951223394833,-0.7643886740321828,0.45,0.0,0.0,1.0,1.0,0.0,-1664.273410228052,9.952639179673017,25.42703722971729,32.0,24.429023567028405,2841.8427520894866,8554.65167279041,10603.283883560962,10603.283883560965,0.0,10603.283883560962,76.87380815581697,0.029,-0.7643886740321828,default_mpc,0.029,0.0,0.3108909524587556,-0.7643886740321828,0.0,10297.768525580605,optimal_relaxed_modes,0.001385699986713007,False,,3439.7490331448225,-0.7643886740321828
2850,20226,2024-07-30 16:30:00,0.360525411341864,10.078399557547865,-0.7654728767466563,0.45,0.0,0.0,1.0,1.0,0.0,-1544.098765958334,9.716397840912457,25.41393645486927,32.0,24.902792362029952,2852.679827386758,8431.420764090017,10606.324181000504,10606.324181000504,0.0,10606.324181000504,76.89585031225366,0.029,-0.7654728767466563,default_mpc,0.029,0.0,0.360525411341864,-0.7654728767466563,0.0,10297.768525580605,optimal_relaxed_modes,0.001704599999357015,False,,3444.6279453599536,-0.7654728767466563
