step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2851,20227,2024-07-30 16:45:00,0.40655969706733447,9.833036814631107,-0.7658986494533688,0.45,0.0,0.0,1.0,1.0,0.0,-1432.636424272059,9.497287173100712,25.563697313808166,32.0,25.368080383829597,2855.2679463868376,8318.3181463412,10601.118024829273,10601.118024829273,0.0,10601.118024829273,76.85810568001223,0.029,-0.7658986494533688,default_mpc,0.029,0.0,0.40655969706733447,-0.7658986494533688,0.0,10297.768525580605,optimal_relaxed_modes,0.0015428999904543161,False,,3446.5439225401597,-0.7658986494533688
2852,20228,2024-07-30 17:00:00,0.4492554845709652,9.605468267236756,1.0,0.45,0.0,1.0,1.0,0.0,6565.071448023416,-42.41105757594606,10.371325314916458,33.22765590655478,31.775,25.075936531716085,0.0,0.0,6900.964653046133,6900.964653046135,353.82,6547.1446530461335,270.069716938153,0.165,1.0,default_mpc,0.165,353.82,0.4492554845709652,1.0,0.0,2335.774112691328,optimal_relaxed_modes,0.0010923999943770468,False,,-4500.0,1.0
2853,20229,2024-07-30 17:15:00,0.3127632514039274,10.332971870017067,-0.7709660305125763,0.45,0.0,1.0,1.0,0.0,6688.064935768164,-44.38465672196733,11.453457077908942,29.589579986984745,31.55,24.78425823451795,0.0,0.0,6982.46468381892,6982.464683818919,0.0,6982.46468381892,50.622868957687174,0.029,-0.7709660305125763,default_mpc,0.029,0.0,0.3127632514039274,-0.7709660305125763,0.0,10297.768525580605,optimal_relaxed_modes,0.0015626999957021326,False,,3469.347137306593,-0.7709660305125763
2854,20230,2024-07-30 17:30:00,0.13380339820200518,11.286827887583312,-0.7716665033076932,0.45,0.0,0.0,1.0,1.0,0.0,-2197.996748273307,11.14086391178151,25.80476948728751,31.325000000000003,24.493066761342757,2844.0844023718696,9203.892705896373,10691.358531289121,10691.358531289121,0.0,10691.358531289121,77.51234935184613,0.029,-0.7716665033076932,default_mpc,0.029,0.0,0.13380339820200518,-0.7716665033076932,0.0,10297.768525580605,optimal_relaxed_modes,0.0010325000039301813,False,,3472.499264884619,-0.7716665033076932
2855,20231,2024-07-30 17:45:00,0.1559343367495031,11.168869985125149,-0.7719807403699562,0.45,0.0,0.0,1.0,1.0,0.0,-2041.995515166856,10.81846086817821,25.639601956158863,31.1,24.20235202712701,2837.267344683223,8947.752600593389,10629.927562777619,10629.927562777619,0.0,10629.927562777619,77.06697483013774,0.029,-0.7719807403699562,default_mpc,0.029,0.0,0.1559343367495031,-0.7719807403699562,0.0,10297.768525580605,optimal_relaxed_modes,0.0011688000231515616,False,,3473.913331664803,-0.7719807403699562
2856,20232,2024-07-30 18:00:00,0.21582345377539444,10.849660991377148,-0.7655929804353047,0.45,0.0,0.0,1.0,1.0,0.0,-1952.5290006009875,10.519421124593283,25.585576720344644,30.825000000000003,24.198778740464064,2837.188183676057,8860.238113811842,10619.364284478912,10619.364284478912,40.32,10579.044284478912,436.38557673475515,0.165,-0.7655929804353047,default_mpc,0.165,40.32,0.21582345377539444,-0.7655929804353047,0.0,10297.768525580605,optimal_relaxed_modes,0.0016204999992623925,False,,3445.168411958871,-0.7655929804353047
2857,20233,2024-07-30 18:15:00,0.250081567782374,10.667065243719946,-0.7626561110595558,0.45,0.0,0.0,1.0,1.0,0.0,-1811.4866571253401,10.242073386109325,25.53046728490711,30.55,24.189945376257516,2836.986742361234,8722.227226223631,10618.988563530509,10618.988563530509,0.0,10618.988563530509,76.9876670855962,0.029,-0.7626561110595558,default_mpc,0.029,0.0,0.250081567782374,-0.7626561110595558,0.0,10297.768525580605,optimal_relaxed_modes,0.001192099996842444,False,,3431.952499768001,-0.7626561110595558
2858,20234,2024-07-30 18:30:00,0.3041261481821485,10.379007630189149,-0.7615372586190634,0.45,0.0,0.0,1.0,1.0,0.0,-1680.6533492976018,9.98484258896545,25.471172044923282,30.275,24.175974980002973,2836.6627940038093,8591.828888759974,10618.503254773812,10618.50325477381,0.0,10618.503254773812,76.98414859711013,0.029,-0.7615372586190634,default_mpc,0.029,0.0,0.3041261481821485,-0.7615372586190634,0.0,10297.768525580605,optimal_relaxed_modes,0.001196700002765283,False,,3426.9176637857854,-0.7615372586190634
2859,20235,2024-07-30 18:45:00,0.35425054467642375,10.111844596874661,-0.7611719409142065,0.45,0.0,0.0,1.0,1.0,0.0,-1559.2919110869902,9.746267811239095,25.58083235148729,30.0,24.156976604975448,2836.218555330723,8469.589104246303,10617.99024832911,10617.99024832911,0.0,10617.99024832911,76.98042930038605,0.029,-0.7611719409142065,default_mpc,0.029,0.0,0.35425054467642375,-0.7611719409142065,0.0,10297.768525580605,optimal_relaxed_modes,0.0012005000025965273,False,,3425.273734113929,-0.7611719409142065
2860,20236,2024-07-30 19:00:00,0.4007394245265603,9.864058867273434,1.0,0.45,0.0,1.0,1.0,0.0,6948.288772646658,-47.721586117702664,10.638190099851492,28.822502803325936,29.5,23.546843382824814,0.0,0.0,6901.1551032813895,6901.155103281393,0.0,6901.1551032813895,345.0577551640695,0.2,1.0,default_mpc,0.2,0.0,0.4007394245265603,1.0,0.0,2358.1447012736426,optimal_relaxed_modes,0.001023400021949783,False,,-4500.0,1.0
2861,20237,2024-07-30 19:15:00,0.26311076700009633,10.597619611889487,-0.7659631960323318,0.45,0.0,1.0,1.0,0.0,6610.233679932732,-42.81940255900745,11.678759689125243,29.74792089886091,29.0,22.93992486112411,0.0,0.0,6935.704225747671,6935.704225747671,0.0,6935.704225747671,50.28385563667062,0.029,-0.7659631960323318,default_mpc,0.029,0.0,0.26311076700009633,-0.7659631960323318,0.0,10297.768525580605,optimal_relaxed_modes,0.0010972000018227845,False,,3446.834382145493,-0.7659631960323318
2862,20238,2024-07-30 19:30:00,0.07896986082319958,11.579090641812346,-0.7667191225703944,0.45,0.0,0.0,1.0,1.0,0.0,-2301.8474015699967,11.351742760468813,25.662013909097304,28.5,22.336297159065282,2790.154262076875,9310.852148344358,10751.482829268834,10751.482829268836,0.0,10751.482829268834,77.94825051219905,0.029,-0.7667191225703944,default_mpc,0.029,0.0,0.07896986082319958,-0.7667191225703944,0.0,10297.768525580605,optimal_relaxed_modes,0.0013006000081077218,False,,3450.236051566775,-0.7667191225703944
2863,20239,2024-07-30 19:45:00,0.11612037839007189,11.381078383180917,-0.7657249531525453,0.45,0.0,0.0,1.0,1.0,0.0,-2135.7805363608422,11.014017997698854,25.41972482414895,28.0,21.73604319875491,2774.0886371067095,9027.74992903445,10640.749419246582,10640.74941924658,0.0,10640.749419246582,77.14543328953772,0.029,-0.7657249531525453,default_mpc,0.029,0.0,0.11612037839007189,-0.7657249531525453,0.0,10297.768525580605,optimal_relaxed_modes,0.001256999996257946,False,,3445.762289186454,-0.7657249531525453
2864,20240,2024-07-30 20:00:00,0.17988185646634577,11.041229705034377,-0.7692667176472482,0.45,0.0,0.0,1.0,1.0,0.0,-2044.7477524222172,10.700781307475028,25.42711682702038,28.275,22.2635068644237,2787.2843389555624,8917.09924111523,10591.013856401125,10591.013856401129,0.0,10591.013856401125,529.5506928200563,0.2,-0.7692667176472482,default_mpc,0.2,0.0,0.17988185646634577,-0.7692667176472482,0.0,10297.768525580605,optimal_relaxed_modes,0.0016905000084079802,False,,3461.700229412617,-0.7692667176472482
2865,20241,2024-07-30 20:15:00,0.21474018721140903,10.85543480216319,-0.7709377839222777,0.45,0.0,0.0,1.0,1.0,0.0,-1897.0262832882747,10.410270112742033,25.45631980609738,28.55,22.792351804425465,2801.1930891089182,8761.95976907045,10592.668333128573,10592.668333128573,0.0,10592.668333128573,76.79684541518216,0.029,-0.7709377839222777,default_mpc,0.029,0.0,0.21474018721140903,-0.7709377839222777,0.0,10297.768525580605,optimal_relaxed_modes,0.0011725000222213566,False,,3469.22002765025,-0.7709377839222777
2866,20242,2024-07-30 20:30:00,0.27135019150530243,10.553703479276738,-0.7715707693077645,0.45,0.0,0.0,1.0,1.0,0.0,-1759.9982412259085,10.140835125047488,25.48855013529808,28.825000000000003,23.32248582538571,2814.7930056069044,8622.095127076542,10595.535760193176,10595.535760193176,0.0,10595.535760193176,76.81763426140053,0.029,-0.7715707693077645,default_mpc,0.029,0.0,0.27135019150530243,-0.7715707693077645,0.0,10297.768525580605,optimal_relaxed_modes,0.0012380999978631735,False,,3472.06846188494,-0.7715707693077645
2867,20243,2024-07-30 20:45:00,0.3238531618138092,10.273862647532397,-0.7717772914117264,0.45,0.0,0.0,1.0,1.0,0.0,-1632.890734913433,9.890946240712088,25.52281281947919,29.1,23.853793388294662,2826.491258072551,8493.406921905189,10597.17238803753,10597.17238803753,0.0,10597.17238803753,76.8294998132721,0.029,-0.7717772914117264,default_mpc,0.029,0.0,0.3238531618138092,-0.7717772914117264,0.0,10297.768525580605,optimal_relaxed_modes,0.001041999988956377,False,,3472.9978113527686,-0.7717772914117264
2868,20244,2024-07-30 21:00:00,0.3725472118424334,10.01432336087983,0.8717310397214088,0.45,0.0,1.0,1.0,0.0,6641.836174892638,-44.591563118933045,10.778406484246245,28.909465132679635,28.325000000000003,23.532106655572232,0.0,0.0,6900.5471002933755,6900.547100293375,0.0,6900.5471002933755,284.64756788710173,0.165,0.8717310397214088,default_mpc,0.165,0.0,0.3725472118424334,0.8717310397214088,0.0,2927.2013708552645,optimal_relaxed_modes,0.001117000007070601,False,,-3922.789678746339,0.8717310397214088
2869,20245,2024-07-30 21:15:00,0.23595222968209492,10.742374615794434,-0.7636210641667508,0.45,0.0,1.0,1.0,0.0,6597.030134594807,-42.84305384525404,11.81497404309413,29.837313357377898,27.55,23.19202778546252,0.0,0.0,6936.554691138207,6936.554691138207,0.0,6936.554691138207,50.290021510752005,0.029,-0.7636210641667508,default_mpc,0.029,0.0,0.23595222968209492,-0.7636210641667508,0.0,10297.768525580605,optimal_relaxed_modes,0.0010359000007156283,False,,3436.2947887503788,-0.7636210641667508
2870,20246,2024-07-30 21:30:00,0.057969949168118845,11.691020170933927,-0.7626716790315791,0.45,0.0,0.0,1.0,1.0,0.0,-2364.476633605966,11.478924796084659,25.747244580842302,26.775,22.834227057776545,2803.200505606212,9377.161419143853,10702.746532462521,10702.74653246252,0.0,10702.746532462521,77.59491236035328,0.029,-0.7626716790315791,default_mpc,0.029,0.0,0.057969949168118845,-0.7626716790315791,0.0,10297.768525580605,optimal_relaxed_modes,0.0011461999965831637,False,,3432.0225556421055,-0.7626716790315791
2871,20247,2024-07-30 21:45:00,0.09210836892819656,11.509062393612712,-0.7623859790540205,0.45,0.0,0.0,1.0,1.0,0.0,-2193.8836792865495,11.131972808537679,25.469208070655537,26.0,22.45932043601168,2793.4035310381296,9089.3207193743,10629.9079739062,10629.9079739062,0.0,10629.9079739062,77.06683281081996,0.029,-0.7623859790540205,default_mpc,0.029,0.0,0.09210836892819656,-0.7623859790540205,0.0,10297.768525580605,optimal_relaxed_modes,0.0013146999990567565,False,,3430.7369057430924,-0.7623859790540205
2872,20248,2024-07-30 22:00:00,0.15761204575499344,11.159927796125885,-0.7651406127774653,0.45,0.0,0.0,1.0,1.0,0.0,-2100.3684397825946,10.810180183763284,25.446891073151605,26.0,22.45932043601168,2793.4035166432004,8987.015809181465,10612.052677830578,10612.052677830578,0.0,10612.052677830578,220.2000930649845,0.083,-0.7651406127774653,default_mpc,0.083,0.0,0.15761204575499344,-0.7651406127774653,0.0,10297.768525580605,optimal_relaxed_modes,0.0012318000080995262,False,,3443.1327574985935,-0.7651406127774653
2873,20249,2024-07-30 22:15:00,0.19342252382589611,10.969057948007974,-0.766468115870849,0.45,0.0,0.0,1.0,1.0,0.0,-1948.6217592082662,10.511733159266885,25.43755137615623,26.0,22.45932043601168,2793.4035164218258,8832.453364554838,10611.919520237665,10611.919520237667,0.0,10611.919520237665,76.93641652172307,0.029,-0.766468115870849,default_mpc,0.029,0.0,0.19342252382589611,-0.766468115870849,0.0,10297.768525580605,optimal_relaxed_modes,0.001079299981938675,False,,3449.10652141882,-0.766468115870849
2874,20250,2024-07-30 22:30:00,0.25157886705549726,10.6590846385942,-0.7670401021166967,0.45,0.0,0.0,1.0,1.0,0.0,-1807.8587847259923,10.234936964157999,25.427235078915636,26.0,22.45932043601168,2793.4035164218258,8690.451901844453,10611.783999299669,10611.783999299667,0.0,10611.783999299669,76.9354339949226,0.029,-0.7670401021166967,default_mpc,0.029,0.0,0.25157886705549726,-0.7670401021166967,0.0,10297.768525580605,optimal_relaxed_modes,0.0017006999987643212,False,,3451.680459525135,-0.7670401021166967
2875,20251,2024-07-30 22:45:00,0.305516154290117,10.371598897633676,-0.767299592796298,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2855538431081,9.97821953399422,25.417784598807682,26.0,22.45932043601168,2778.7213869479165,8558.568980573027,10595.07761551638,10595.07761551638,0.0,10595.07761551638,76.81431271249376,0.029,-0.767299592796298,default_mpc,0.029,0.0,0.305516154290117,-0.767299592796298,0.0,10297.768525580605,optimal_relaxed_modes,0.0011539999977685511,False,,3452.848167583341,-0.767299592796298
2876,20252,2024-07-30 23:00:00,0.3555406979905985,10.10496807971011,0.30444381692069794,0.45,0.0,1.0,1.0,0.0,6623.695247114143,-43.690270742741006,10.860942868287516,28.963373556758544,26.675,22.85552710288743,0.0,0.0,6895.319662700884,6895.319662700887,0.0,6895.319662700884,143.07788300104335,0.083,0.30444381692069794,default_mpc,0.083,0.0,0.3555406979905985,0.30444381692069794,0.0,5463.012525744589,optimal_relaxed_modes,0.0018600999901536852,False,,-1369.9971761431407,0.30444381692069794
2877,20253,2024-07-30 23:15:00,0.22044954344829767,10.825003933420573,-0.7716591965000682,0.45,0.0,1.0,1.0,0.0,6647.585925328839,-44.37709180598928,11.906495728616434,29.811674505192283,27.35,23.24254133906601,0.0,0.0,6933.185930830299,6933.185930830298,0.0,6933.185930830299,50.265597998519674,0.029,-0.7716591965000682,default_mpc,0.029,0.0,0.22044954344829767,-0.7716591965000682,0.0,10297.768525580605,optimal_relaxed_modes,0.0013527999981306493,False,,3472.466384250307,-0.7716591965000682
2878,20254,2024-07-30 23:30:00,0.06367072737145281,11.660635023110157,-0.7723434631840004,0.45,0.0,0.0,1.0,1.0,0.0,-2406.240553618199,11.563730409327594,25.666837583392415,28.025,23.620155867675177,2823.136243519293,9414.153557747197,10623.117120726662,10623.117120726662,0.0,10623.117120726662,77.0175991252683,0.029,-0.7723434631840004,default_mpc,0.029,0.0,0.06367072737145281,-0.7723434631840004,0.0,10297.768525580605,optimal_relaxed_modes,0.001264900027308613,False,,3475.5455843280015,-0.7723434631840004
2879,20255,2024-07-30 23:45:00,0.07609714555381876,11.594402214198146,-0.7725763041033553,0.45,0.0,0.0,1.0,1.0,0.0,-2232.6252127289617,11.210626040324502,25.45110738630636,28.7,23.988162308862286,2832.139242476385,9121.784753645723,10602.180990903895,10602.180990903895,0.0,10602.180990903895,76.86581218405324,0.029,-0.7725763041033553,default_mpc,0.029,0.0,0.07609714555381876,-0.7725763041033553,0.0,10297.768525580605,optimal_relaxed_modes,0.0010617999942041934,False,,3476.593368465099,-0.7725763041033553
