step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,17376,2024-07-01 00:00:00,0.0,16.36367167302145,-0.7660875461227851,0.45,0.0,0.0,1.0,1.0,0.0,-4564.143415838156,15.662194907113552,25.451811930390868,26.550000000000004,24.471064721091494,2843.5393974522876,11374.791878870477,10618.091877927573,10618.091877927573,0.0,10618.091877927573,76.98116611497491,0.029,-0.7660875461227851
1,17377,2024-07-01 00:15:00,0.0,16.00862739087692,-0.7655229766357188,0.45,0.0,0.0,1.0,1.0,0.0,-4233.909881490864,15.011517616010018,25.433987179003594,26.5,24.493252530424748,2844.0542219551726,11132.459108387113,10622.030359405457,10622.030359405457,0.0,10622.030359405457,77.00972010568957,0.029,-0.7655229766357188
2,17378,2024-07-01 00:30:00,0.0,15.332772292250064,-0.7653109639221617,0.45,0.0,0.0,1.0,1.0,0.0,-3927.5951417594797,14.408119466627275,25.413860689564206,26.449999999999996,24.51507596201531,2844.559605940573,10825.97384593403,10621.957450988692,10621.957450988693,0.0,10621.957450988692,77.00919151966802,0.029,-0.7653109639221617
3,17379,2024-07-01 00:45:00,0.0,14.706031763207061,-0.7652445618757445,0.45,0.0,0.0,1.0,1.0,0.0,-3643.668326131659,13.848536221187818,25.58343122390356,26.4,24.536531771133188,2845.0555094288657,10541.068097124467,10626.068793605431,10626.06879360543,0.0,10626.068793605431,77.03899875363938,0.029,-0.7652445618757445
4,17380,2024-07-01 01:00:00,0.0,14.124816294558153,-0.7638102535222402,0.45,0.0,0.0,1.0,1.0,0.0,-3380.2749383688397,13.32958833597553,25.553144546425248,26.449999999999996,24.584561465842416,2846.1198627857607,10283.055100050578,10623.120141279347,10623.120141279347,0.0,10623.120141279347,77.01762102427527,0.029,-0.7638102535222402
5,17381,2024-07-01 01:15:00,0.0,13.58580594716535,-0.7651087284169716,0.45,0.0,0.0,1.0,1.0,0.0,-3135.9296286296612,12.848312450426452,25.532923272788402,26.5,24.63259642574291,2847.220477770717,10031.699803456817,10622.906592924286,10622.906592924286,0.0,10622.906592924286,77.01607279870107,0.029,-0.7651087284169716
6,17382,2024-07-01 01:30:00,0.0,13.085930637168278,-0.7657973020404376,0.45,0.0,0.0,1.0,1.0,0.0,-2909.2560570327923,12.40197012289251,25.518681788545916,26.550000000000004,24.680631849804186,2848.3160905191985,9801.054765549157,10622.949978059514,10622.949978059514,0.0,10622.949978059514,77.01638734093149,0.029,-0.7657973020404376
7,17383,2024-07-01 01:45:00,0.0,12.622340882583035,-0.7660848484322305,0.45,0.0,0.0,1.0,1.0,0.0,-2698.978848325125,11.988022399710548,25.506635511133428,26.6,24.728666561657885,2849.406604716283,9588.698081895414,10623.027886762147,10623.027886762147,0.0,10623.027886762147,77.01695217902557,0.029,-0.7660848484322305
8,17384,2024-07-01 02:00:00,0.0,12.192399244122722,-0.7667136022591553,0.45,0.0,0.0,1.0,1.0,0.0,-2503.9142120354895,11.604115204059797,25.50007009373797,26.650000000000002,24.741761277813463,2849.755994479064,9390.07526665301,10623.99522719825,10623.99522719825,0.0,10623.99522719825,77.02396539718731,0.029,-0.7667136022591553
9,17385,2024-07-01 02:15:00,0.03871287575388966,11.793660372231768,-0.7670078635954802,0.45,0.0,0.0,1.0,1.0,0.0,-2322.9635766055812,11.248066089268324,25.495895500011695,26.700000000000003,24.754736075344702,2850.049408812426,9207.191853805214,10624.029428775559,10624.029428775559,0.0,10624.029428775559,77.0242133586228,0.029,-0.7670078635954802
10,17386,2024-07-01 02:30:00,0.10809435518294123,11.423857086874923,-0.7671336232632697,0.45,0.0,0.0,1.0,1.0,0.0,-2155.107372532976,10.917851411206072,25.492734055603794,26.75,24.767582110906844,2850.3395532041504,9038.222506504439,10624.052952767559,10624.052952767559,0.0,10624.052952767559,77.02438390756481,0.029,-0.7671336232632697
11,17387,2024-07-01 02:45:00,0.17244139903524558,11.080887343142141,-0.7671888994570597,0.45,0.0,0.0,1.0,1.0,0.0,-1999.3994717444434,10.611594784952223,25.49002211872509,26.8,24.7802858043811,2850.6261387847617,8881.776490109774,10624.08645834137,10624.086458341371,0.0,10624.08645834137,77.02462682297494,0.029,-0.7671888994570597
12,17388,2024-07-01 03:00:00,0.23211968969153887,10.762802053944098,-0.766206110527207,0.45,0.0,0.0,1.0,1.0,0.0,-1854.9619001223843,10.327556355319583,25.478282499400418,26.75,24.767582385204197,2850.3782047071268,8741.378151091498,10624.749341572919,10624.749341572922,0.0,10624.749341572919,77.02943272640367,0.029,-0.766206110527207
13,17389,2024-07-01 03:15:00,0.2874683004115606,10.467793958806382,-0.765759618392862,0.45,0.0,0.0,1.0,1.0,0.0,-1720.9797825686267,10.064122452187243,25.46264194476398,26.700000000000003,24.754754523722315,2850.0889037877023,8608.983802273602,10624.597613724187,10624.597613724187,0.0,10624.597613724187,77.02833269950035,0.029,-0.765759618392862
14,17390,2024-07-01 03:30:00,0.3388016718026325,10.194187089291969,-0.29268811150522317,0.45,0.0,0.0,1.0,1.0,0.0,-1596.6970716977569,9.819796986874342,25.445409069349797,26.650000000000002,24.741788717528927,2849.7961347410665,8485.082872040783,10624.38296288574,10624.38296288574,0.0,10624.38296288574,77.02677648092163,0.029,-0.29268811150522317
15,17391,2024-07-01 03:45:00,0.38641138727130814,9.940427305843928,1.0,0.45,0.0,1.0,1.0,0.0,6973.4080940690155,-47.69081898727563,10.708574734344749,28.887513835834643,26.6,24.728692874699608,0.0,0.0,6903.805609879958,6903.805609879959,0.0,6903.805609879958,50.052590671629694,0.029,1.0
16,17392,2024-07-01 04:00:00,0.24939006171685402,10.670750971049168,-0.7660556995493409,0.45,0.0,1.0,1.0,0.0,6610.648530538491,-42.82567177788828,11.750188207049293,29.81716397322709,26.6,24.763309995706166,0.0,0.0,6940.6037095457505,6940.6037095457505,0.0,6940.6037095457505,50.31937689420669,0.029,-0.7660556995493409
17,17393,2024-07-01 04:15:00,0.06557033965633313,11.650510089631744,-0.7663064638686929,0.45,0.0,0.0,1.0,1.0,0.0,-2334.7162019901302,11.418489381220002,25.74574149078254,26.6,24.797892567247825,2851.041587072721,9350.720238712616,10668.260015619137,10668.260015619138,0.0,10668.260015619137,77.34488511323875,0.029,-0.7663064638686929
18,17394,2024-07-01 04:30:00,0.1035185475996858,11.448246141293675,-0.7664203633507263,0.45,0.0,0.0,1.0,1.0,0.0,-2168.993514625576,11.075936452409557,25.512791865921713,26.6,24.832423793972488,2851.8166989610568,9083.385629457884,10625.479889192704,10625.479889192706,0.0,10625.479889192704,77.0347291966471,0.029,-0.7664203633507263
19,17395,2024-07-01 04:45:00,0.16715082410901405,11.109086107498955,-0.766477365757725,0.45,0.0,0.0,1.0,1.0,0.0,-2073.946100031949,10.758211290587514,25.479300530768885,26.6,24.86691221673523,2852.5364739115607,8970.807585720902,10623.99512738461,10623.99512738461,0.0,10623.99512738461,77.02396467353843,0.029,-0.766477365757725
20,17396,2024-07-01 05:00:00,0.2035495588641217,10.915080851254231,-0.7647803529639255,0.45,0.0,0.0,1.0,1.0,0.0,-1924.1126604344454,10.463535874319176,25.46609761854709,26.650000000000002,24.88038916193748,2852.8686681358017,8813.513470744587,10624.355455020053,10624.355455020053,40.8,10583.555455020054,76.73077704889539,0.029,-0.7647803529639255
21,17397,2024-07-01 05:15:00,0.26097087827524174,10.609025218792961,-0.765971427653513,0.45,0.0,0.0,1.0,1.0,0.0,-1785.124474539253,10.190237262285152,25.45702834897622,26.700000000000003,24.89373912301124,2853.16633598341,8670.871068602137,10624.280487859878,10624.28048785988,0.0,10624.280487859878,77.02603353698412,0.029,-0.765971427653513
22,17398,2024-07-01 05:30:00,0.3142265755653137,10.325172352236878,-0.7666084082130334,0.45,0.0,0.0,1.0,1.0,0.0,-1656.1976995189132,9.936763534175324,25.45045221378009,26.75,24.906962204210764,2853.460766587513,8539.83622341372,10624.272546846072,10624.27254684607,0.0,10624.272546846072,77.02597596463403,0.029,-0.7666084082130334
23,17399,2024-07-01 05:45:00,0.36361902769610244,10.061910582379774,0.5653520259171716,0.45,0.0,1.0,1.0,0.0,6642.542522202813,-44.585663537172955,10.822141143256005,28.954170414601197,26.8,24.92005407133069,0.0,0.0,6903.849930684878,6903.849930684879,0.0,6903.849930684878,50.052911997465365,0.029,0.5653520259171716
24,17400,2024-07-01 06:00:00,0.22774770222156776,10.786104747159044,-0.765601691268282,0.45,0.0,1.0,1.0,0.0,6606.7517730008985,-43.28558151953914,11.865514412205433,29.841277466902067,26.6,24.83208014691589,0.0,0.0,6941.133797623881,6941.13379762388,247.38,6693.753797623881,48.52971503277314,0.029,-0.765601691268282
25,17401,2024-07-01 06:15:00,0.05612208127834767,11.700869306786407,-0.765027930470402,0.45,0.0,0.0,1.0,1.0,0.0,-2385.5257076949847,11.525918245625325,25.681328872303173,26.4,24.742756522070906,2849.798361427507,9375.12266627821,10675.094857476137,10675.094857476139,0.0,10675.094857476137,77.394437716702,0.029,-0.765027930470402
26,17402,2024-07-01 06:30:00,0.08405461054571646,11.551988925791331,-0.7648193959406411,0.45,0.0,0.0,1.0,1.0,0.0,-2218.1320397363183,11.175570296824194,25.505762169291806,26.2,24.652094783700907,2847.739312580296,9131.389282026985,10627.547346953988,10627.54734695399,0.0,10627.547346953988,77.04971826541642,0.029,-0.7648193959406411
27,17403,2024-07-01 06:45:00,0.14831627943139827,11.209474230630647,-0.7647605579531492,0.45,0.0,0.0,1.0,1.0,0.0,-2120.9257165934364,10.850616000338217,25.466520418522173,26.0,24.56011754252521,2845.773890860098,9021.01988328821,10626.322266714178,10626.322266714178,0.0,10626.322266714178,77.0408364336778,0.029,-0.7647605579531492
28,17404,2024-07-01 07:00:00,0.18554319753274118,11.01105475715049,-0.7656633786054877,0.45,0.0,0.0,1.0,1.0,0.0,-1967.6916935807274,10.549236211506472,25.446558174509235,26.25,24.80249667183323,2850.7794637716597,8860.866719584585,10617.340258192782,10617.34025819278,761.76,9855.580258192782,71.45295687189767,0.029,-0.7656633786054877
29,17405,2024-07-01 07:15:00,0.2442709816483565,10.69803566781426,-0.7660703342770927,0.45,0.0,0.0,1.0,1.0,0.0,-1825.5485672966931,10.26971976746201,25.430605521496076,26.5,25.044892014687495,2856.1683740809344,8715.198382127008,10618.113190421573,10618.113190421573,0.0,10618.113190421573,76.98132063055641,0.029,-0.7660703342770927
30,17406,2024-07-01 07:30:00,0.298738319862048,10.407724755135284,-0.7662163720509252,0.45,0.0,0.0,1.0,1.0,0.0,-1693.6948432088552,10.010479353775036,25.416914750152863,26.75,25.28730718102093,2861.416038275536,8581.393502319155,10619.283614919701,10619.283614919701,0.0,10619.283614919701,76.98980620816783,0.029,-0.7662163720509252
31,17407,2024-07-01 07:45:00,0.3492544915698258,10.138473559932828,-0.7648405693398723,0.45,0.0,0.0,1.0,1.0,0.0,-1571.3865745114645,9.770043027511223,25.566286944451246,27.0,25.52972925927267,2866.5134751234746,8457.925159066095,10620.456664848089,10620.45666484809,0.0,10620.456664848089,76.99831082014865,0.029,-0.7648405693398723
32,17408,2024-07-01 08:00:00,0.3961063453231311,9.888753179427711,1.0,0.45,0.0,1.0,1.0,0.0,6704.287042233638,-46.024203956308035,10.662794081414145,28.8242399314581,27.15,25.397094251001192,0.0,0.0,6905.100207908041,6905.10020790804,1310.64,5594.4602079080405,230.7714835762067,0.165,1.0
33,17409,2024-07-01 08:15:00,0.2577052788111009,10.626430863936832,-0.7683795086061204,0.45,0.0,1.0,1.0,0.0,6601.389340377306,-42.91168167052035,11.705088701907052,29.740842181703428,27.3,25.259429972549984,0.0,0.0,6939.5723377124505,6939.572337712449,0.0,6939.5723377124505,50.31189944841527,0.029,-0.7683795086061204
34,17410,2024-07-01 08:30:00,0.0786005277176634,11.581059187264854,-0.7688487982045022,0.45,0.0,0.0,1.0,1.0,0.0,-2313.912227210424,11.376241053793144,25.713128802554625,27.450000000000003,25.11662383340349,2858.0899307578065,9327.631455265167,10683.03932414145,10683.03932414145,0.0,10683.03932414145,77.45203510002551,0.029,-0.7688487982045022
35,17411,2024-07-01 08:45:00,0.11149514192412534,11.405730893544412,-0.769034905823365,0.45,0.0,0.0,1.0,1.0,0.0,-2146.97426452192,11.036741873428056,25.48567875101727,27.6,24.968510809344192,2854.8445448940242,9045.0040799381,10631.102308572541,10631.102308572543,0.0,10631.102308572541,77.07549173715093,0.029,-0.769034905823365
36,17412,2024-07-01 09:00:00,0.17559164066529975,11.064096555253952,-0.7655214497874501,0.45,0.0,0.0,1.0,1.0,0.0,-2055.463921588834,10.721859261808552,25.44745663592518,27.700000000000003,25.173445887713644,2859.023775207065,8954.67236985334,10620.423016136157,10620.423016136154,2125.5,8494.923016136157,350.4155744156165,0.165,-0.7655214497874501
37,17413,2024-07-01 09:15:00,0.21063313557732927,10.877325387372835,-0.763864036174581,0.45,0.0,0.0,1.0,1.0,0.0,-1906.9676510592637,10.42981977027102,25.413003504545987,27.8,25.37830023371868,2863.400630876027,8808.07231140991,10621.004162023146,10621.004162023146,0.0,10621.004162023146,77.00228017466782,0.029,-0.763864036174581
38,17414,2024-07-01 09:30:00,0.2675407702947358,10.574007694329058,-0.7631845744803323,0.45,0.0,0.0,1.0,1.0,0.0,-1769.2197045073065,10.158964801152264,25.590143839567265,27.9,25.583070823306294,2867.6659288391857,8671.027696893467,10637.676000936302,10637.676000936302,0.0,10637.676000936302,77.12315100678819,0.029,-0.7631845744803323
39,17415,2024-07-01 09:45:00,0.3203201868971342,10.292693403838275,-0.7629095118138135,0.45,0.0,0.0,1.0,1.0,0.0,-1641.4452142132507,9.907765066768832,25.52197790453384,28.0,25.787771254732956,2871.8146230467146,8559.609518047993,10624.671214491327,10624.671214491329,0.0,10624.671214491327,77.02886630506212,0.029,-0.7629095118138135
40,17416,2024-07-01 10:00:00,0.36927028390675165,10.031789386777014,0.7751488140197462,0.45,0.0,1.0,1.0,0.0,6645.664326129427,-44.59744045084267,10.795376390731658,28.93707472531147,28.25,25.51362454673611,0.0,0.0,6904.522910303183,6904.522910303182,2317.68,4586.842910303183,189.20727005000631,0.165,0.7751488140197462
41,17417,2024-07-01 10:15:00,0.2327723453897386,10.759323399072693,-0.7654310292231167,0.45,0.0,1.0,1.0,0.0,6608.817099719494,-43.29908108839796,11.838934062675886,29.821778310025273,28.5,25.223555169491448,0.0,0.0,6940.881739199915,6940.881739199914,0.0,6940.881739199915,50.321392609199386,0.029,-0.7654310292231167
42,17418,2024-07-01 10:30:00,0.061118338467845715,11.674239255966382,-0.765800412289022,0.45,0.0,0.0,1.0,1.0,0.0,-2375.397655655062,11.501100136549793,25.744849433650515,28.75,24.916792376901178,2853.698969739118,9393.975926222949,10699.581512842153,10699.581512842153,0.0,10699.581512842153,77.57196596810562,0.029,-0.765800412289022
43,17419,2024-07-01 10:45:00,0.08792168424283922,11.531377422985667,-0.76598028042278,0.45,0.0,0.0,1.0,1.0,0.0,-2204.014334517352,11.152540004464843,25.523671869492265,29.0,24.592512740667498,2846.376307855051,9107.818617049674,10635.850366791941,10635.85036679194,0.0,10635.850366791941,77.10991515924158,0.029,-0.76598028042278
44,17420,2024-07-01 11:00:00,0.15372900455189809,11.180624405738383,-0.767843484203739,0.45,0.0,0.0,1.0,1.0,0.0,-2110.066826243786,10.829257411211973,25.51642713083432,29.1,24.761645811685227,2849.9689316669583,8995.308486114978,10619.671350265291,10619.671350265291,2813.16,7806.511350265291,161.9851105180048,0.083,-0.767843484203739
45,17421,2024-07-01 11:15:00,0.18970528923556676,10.988870808374429,-0.7686758958439334,0.45,0.0,0.0,1.0,1.0,0.0,-1957.6194301352914,10.529429253412077,25.529649981183713,29.2,24.930984869281723,2853.7619289171753,8836.697099320289,10620.370220008286,10620.370220008288,0.0,10620.370220008286,76.99768409506008,0.029,-0.7686758958439334
46,17422,2024-07-01 11:30:00,0.24813083830968577,10.677462631809375,-0.7689746224048635,0.45,0.0,0.0,1.0,1.0,0.0,-1816.2067956669844,10.25135315391648,25.54452764001087,29.299999999999997,25.100533912192976,2857.4922453267864,8692.951267926966,10621.333982956841,10621.333982956841,0.0,10621.333982956841,77.0046713764371,0.029,-0.7689746224048635
47,17423,2024-07-01 11:45:00,0.30231763454767685,10.388647007860882,-0.7690533466551064,0.45,0.0,0.0,1.0,1.0,0.0,-1685.031369843065,9.993449794885398,25.56135371460753,29.4,25.2702760313846,2861.156366051113,8560.332307378869,10622.388099084908,10622.388099084908,0.0,10622.388099084908,77.01231371836559,0.029,-0.7690533466551064
48,17424,2024-07-01 12:00:00,0.352573383954264,10.120783863523773,-0.7654085748167117,0.45,0.0,0.0,1.0,1.0,0.0,-1563.3534344196999,9.754254610549221,25.546167473816414,29.549999999999997,25.167753471961003,2859.346272951713,8454.387939178374,10629.63591655728,10629.635916557283,3432.96,7196.675916557279,52.17590039504028,0.029,-0.7654085748167117
49,17425,2024-07-01 12:15:00,0.3991834937710251,9.872351978200436,-0.7637223625681787,0.45,0.0,0.0,1.0,1.0,0.0,-1450.5003707418487,9.532404262880299,25.517271253821896,29.7,25.061572827282934,2849.268195038086,8348.382654542615,10620.864679536186,10620.864679536186,0.0,10620.864679536186,77.00126892663735,0.029,-0.7637223625681787
50,17426,2024-07-01 12:30:00,0.44241313098783047,9.641938011834863,-0.23973264920103005,0.45,0.0,0.0,1.0,1.0,0.0,-1345.8143112406858,9.326640115964087,25.482975750863787,29.85,24.951646940457707,2807.8845695595287,8246.123866294141,10577.446567003164,10577.446567003166,0.0,10577.446567003164,76.68648761077294,0.029,-0.23973264920103005
51,17427,2024-07-01 12:45:00,0.4825081299783934,9.428231667215163,1.0,0.45,0.0,1.0,1.0,0.0,6560.701271650563,-42.36581125423762,10.206657875361948,32.65957277821068,30.0,24.837912917413547,0.0,0.0,6904.134582348663,6904.134582348659,0.0,6904.134582348663,50.054975722027805,0.029,1.0
52,17428,2024-07-01 13:00:00,0.34424843399040644,10.165155846831134,-0.09387048387084258,0.45,0.0,1.0,1.0,0.0,7076.923968463231,-49.22700858726306,11.349948157348187,29.627732898488265,30.25,24.9344712023125,0.0,0.0,6980.5384895752,6980.538489575199,2821.08,4159.4584895752005,86.30876365868541,0.083,-0.09387048387084258
53,17429,2024-07-01 13:15:00,0.15502854821431014,11.173697838017727,-0.7647182763908408,0.45,0.0,0.0,1.0,1.0,0.0,-2145.0103770970527,11.044010408338115,25.606569369107167,30.5,25.028993271785627,2856.1762035364327,9093.63296768244,10666.081195785267,10666.081195785271,0.0,10666.081195785267,77.3290886694432,0.029,-0.7647182763908408
54,17430,2024-07-01 13:30:00,0.176281135854237,11.060421545896917,-0.7652637672634638,0.45,0.0,0.0,1.0,1.0,0.0,-1997.6808447031244,10.728625723256265,25.516222708848492,30.75,25.121456735254085,2858.1949093714525,8909.670016283844,10623.544265126377,10623.544265126378,0.0,10623.544265126377,77.02069592216624,0.029,-0.7652637672634638
55,17431,2024-07-01 13:45:00,0.23280556589264298,10.759146333792213,-0.7654838787996587,0.45,0.0,0.0,1.0,1.0,0.0,-1910.1596582089996,10.436098209982731,25.493349263393014,31.0,25.21183842659029,2860.017465844822,8806.723909048133,10624.089680432195,10624.089680432195,0.0,10624.089680432195,77.02465018313342,0.029,-0.7654838787996587
56,17432,2024-07-01 14:00:00,0.26631762058282765,10.580527082293528,-0.7678713961506577,0.45,0.0,0.0,1.0,1.0,0.0,-1772.1821589622714,10.164791136956385,25.49906073375885,31.35,25.384968537541372,2863.5861335294953,8655.571265652616,10622.379627072629,10622.37962707263,1777.74,8844.639627072629,183.52627226175707,0.083,-0.7678713961506577
57,17433,2024-07-01 14:15:00,0.3191851867572779,10.298742954583709,-0.7689520464880911,0.45,0.0,0.0,1.0,1.0,0.0,-1644.1930708922919,9.913164975826943,25.515846699042743,31.7,25.555245156339648,2867.140697816353,8520.5906231853,10623.328548536063,10623.328548536063,0.0,10623.328548536063,77.01913197688646,0.029,-0.7689520464880911
58,17434,2024-07-01 14:30:00,0.3682176672577145,10.037399833516382,-0.7693900571712392,0.45,0.0,0.0,1.0,1.0,0.0,-1525.4764107077528,9.679789861717296,25.537265376894794,32.05,25.72263354726141,2870.5577614343765,8398.518919038503,10624.452155888122,10624.452155888122,0.0,10624.452155888122,77.02727813018889,0.029,-0.7693900571712392
59,17435,2024-07-01 14:45:00,0.41369348925468863,9.79501370227251,-0.7695994762953613,0.45,0.0,0.0,1.0,1.0,0.0,-1415.3639142424804,9.463338960614273,25.56094806161041,32.4,25.8870907931556,2873.8374996277,8286.523543361176,10625.590102393198,10625.590102393202,0.0,10625.590102393198,77.0355282423507,0.029,-0.7695994762953613
60,17436,2024-07-01 15:00:00,0.45587113411271757,9.570206855179215,1.0,0.45,0.0,1.0,1.0,0.0,6558.774635556067,-42.35270646458096,10.335983482200765,33.09174522078177,32.3,25.617830812699626,0.0,0.0,6904.96991060393,6904.969910603929,1420.5,5484.46991060393,113.80275064503155,0.083,1.0
61,17437,2024-07-01 15:15:00,0.3199829444125593,10.294490906281059,-0.7630415791254139,0.45,0.0,1.0,1.0,0.0,6685.133575800916,-44.32440554505221,11.41553486967006,29.55020025297757,32.2,25.348349853687104,0.0,0.0,6985.149275306757,6985.149275306756,0.0,6985.149275306757,50.64233224597399,0.029,-0.7630415791254139
62,17438,2024-07-01 15:30:00,0.14090427533241895,11.248980212478207,-0.7623157192739743,0.45,0.0,0.0,1.0,1.0,0.0,-2180.540070403809,11.105419017105092,25.585765745060165,32.1,25.078641712606103,2857.262773569671,9189.546422458026,10693.66588182847,10693.665881828469,0.0,10693.66588182847,77.52907764325641,0.029,-0.7623157192739743
63,17439,2024-07-01 15:45:00,0.16262617350132752,11.133202495237924,-0.7621240859768612,0.45,0.0,0.0,1.0,1.0,0.0,-2025.775801331902,10.785579191236682,25.50367919633895,32.0,24.808722686114447,2851.284994896222,8937.966798589929,10633.022231684148,10633.022231684148,0.0,10633.022231684148,77.08941117971008,0.029,-0.7621240859768612
64,17440,2024-07-01 16:00:00,0.2220392204962842,10.816530954754805,-0.7630047095808471,0.45,0.0,0.0,1.0,1.0,0.0,-1937.0201916159638,10.488919301358193,25.477190425003286,32.0,24.808722686114447,2851.284982304685,8832.510250999148,10624.647841101136,10624.647841101136,834.66,9789.987841101136,203.14224770284858,0.083,-0.7630047095808471
65,17441,2024-07-01 16:15:00,0.2560246850236479,10.635388428823957,-0.7647236858587945,0.45,0.0,0.0,1.0,1.0,0.0,-1797.09799960636,10.213779757540713,25.463341658008268,32.0,24.808722686114447,2851.284982168805,8688.470854947513,10624.399408047933,10624.399408047933,0.0,10624.399408047933,77.02689570834752,0.029,-0.7647236858587945
66,17442,2024-07-01 16:30:00,0.309639069191737,10.349623761208042,-0.7655578344425011,0.45,0.0,0.0,1.0,1.0,0.0,-1667.3045704300923,9.958598553792603,25.450865120594678,32.0,24.808722686114447,2851.284982168804,8556.375967854485,10624.238626130835,10624.238626130837,0.0,10624.238626130835,77.02573003944856,0.029,-0.7655578344425011
67,17443,2024-07-01 16:45:00,0.35936423530812867,10.084588625807674,-0.7659245207059439,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9105143937147,9.721926055661717,25.43970185213074,32.0,24.808722686114447,2851.284982168804,8434.332708405585,10624.132531396059,10624.13253139606,0.0,10624.132531396059,77.02496085262143,0.029,-0.7659245207059439
68,17444,2024-07-01 17:00:00,0.4054825695128216,9.838777904496661,1.0,0.45,0.0,1.0,1.0,0.0,7627.62903404935,-47.56328509920868,10.611126614398042,29.036124579512407,32.075,24.96259599041896,0.0,0.0,6903.719900156598,6903.719900156598,358.26,6545.4599001565975,270.00022088145965,0.165,1.0
69,17445,2024-07-01 17:15:00,0.26834304178596574,10.569731587280803,-0.7700554807222201,0.45,0.0,1.0,1.0,0.0,6625.85351283085,-42.885609844196296,11.655998303394695,29.762269799151902,32.15,25.116628288878843,0.0,0.0,6943.134714750275,6943.134714750273,0.0,6943.134714750275,50.33772668193949,0.029,-0.7700554807222201
70,17446,2024-07-01 17:30:00,0.08019296794807161,11.572571480836778,-0.7705657186524921,0.45,0.0,0.0,1.0,1.0,0.0,-2291.3971206309575,11.330522849825218,25.6725716175401,32.224999999999994,25.270787095537784,2861.4104064021594,9305.38817728679,10659.113294608498,10659.113294608498,0.0,10659.113294608498,77.27857138591162,0.029,-0.7705657186524921
71,17447,2024-07-01 17:45:00,0.1201267028076666,11.359724674035137,-0.770746269396977,0.45,0.0,0.0,1.0,1.0,0.0,-2126.0866872005367,10.994339526437942,25.460132479474698,32.3,25.425098298799778,2864.6732045029507,9023.930695497627,10624.07137571433,10624.07137571433,0.0,10624.07137571433,77.0245174739289,0.029,-0.770746269396977
72,17448,2024-07-01 18:00:00,0.18359717773773393,11.021427042657878,-0.7653825621135911,0.45,0.0,0.0,1.0,1.0,0.0,-2035.4686621687838,10.682532234248907,25.41413303526386,31.974999999999998,25.38021841320677,2863.7940515509217,8938.658612209196,10628.039439598382,10628.039439598382,81.48,10546.559439598383,435.0455768834333,0.165,-0.7653825621135911
73,17449,2024-07-01 18:15:00,0.21829643512582989,10.836480000779327,-0.7629054503500916,0.45,0.0,0.0,1.0,1.0,0.0,-1888.4191075434933,10.393344409822909,25.618850280135856,31.65,25.32962012805912,2862.733605545985,8795.09509554738,10661.899788117766,10661.899788117767,0.0,10661.899788117766,77.2987734638538,0.029,-0.7629054503500916
74,17450,2024-07-01 18:30:00,0.2746483309530984,10.536124396019986,-0.7619448411919938,0.45,0.0,0.0,1.0,1.0,0.0,-1752.0156828085348,10.125144020542365,25.518284080681877,31.325,25.27345480719319,2861.5477019509676,8687.166977147062,10629.7027057476,10629.702705747603,0.0,10629.7027057476,77.0653446166701,0.029,-0.7619448411919938
75,17451,2024-07-01 18:45:00,0.32691144634377045,10.257561990987703,-0.7616132382011508,0.45,0.0,0.0,1.0,1.0,0.0,-1625.4880369011396,9.876394567600155,25.44259875725901,31.0,25.21183842659029,2860.236584535119,8546.193168730795,10628.42316543005,10628.42316543005,0.0,10628.42316543005,77.05606794936786,0.029,-0.7616132382011508
76,17452,2024-07-01 19:00:00,0.3753829040125022,9.999209121613363,0.9902540590695899,0.45,0.0,1.0,1.0,0.0,6978.294403877123,-47.74898210480879,10.763308812726702,28.943373933320647,30.75,25.121456735254085,0.0,0.0,6903.753933507557,6903.753933507559,0.0,6903.753933507557,345.1876966753779,0.2,0.9902540590695899
77,17453,2024-07-01 19:15:00,0.239126105825942,10.72545785594773,-0.7654701053553084,0.45,0.0,1.0,1.0,0.0,6612.46735913187,-42.84005735265109,11.805397405463813,29.87351225140773,30.5,25.028993271785627,0.0,0.0,6941.176658015979,6941.176658015978,0.0,6941.176658015979,50.323530770615854,0.029,-0.7654701053553084
78,17454,2024-07-01 19:30:00,0.05521769388023458,11.70568969161835,-0.7660174618621243,0.45,0.0,0.0,1.0,1.0,0.0,-2360.1216827311373,11.470082902816895,25.67517476881467,30.25,24.9344712023125,2854.0912577614376,9384.104494706833,10679.772996544047,10679.772996544047,0.0,10679.772996544047,77.42835422494434,0.029,-0.7660174618621243
79,17455,2024-07-01 19:45:00,0.09377780452307673,11.500164301892001,-0.7648804106464409,0.45,0.0,0.0,1.0,1.0,0.0,-2189.8443140825766,11.123772314596572,25.473249930952857,30.0,24.837912917413547,2851.9396650914787,9089.59176785238,10628.456516757442,10628.456516757438,0.0,10628.456516757442,77.05630974649146,0.029,-0.7648804106464409
80,17456,2024-07-01 20:00:00,0.15916030146035579,11.151675593216304,-0.7680732250898036,0.45,0.0,0.0,1.0,1.0,0.0,-2096.5017608102285,10.802574837924627,25.47388157996565,30.075,24.94400911370182,2854.1449568049297,8976.231468770433,10621.891364305298,10621.891364305298,0.0,10621.891364305298,531.094568215265,0.2,-0.7680732250898036
81,17457,2024-07-01 20:15:00,0.19490454721151354,10.961158763362633,-0.7696049273689984,0.45,0.0,0.0,1.0,1.0,0.0,-1945.035278562611,10.504680696823925,25.49591739478692,30.15,25.050248670431255,2856.486060400819,8817.491667197084,10622.410805816571,10622.410805816571,0.0,10622.410805816571,77.01247834217014,0.029,-0.7696049273689984
82,17458,2024-07-01 20:30:00,0.25295324499682853,10.651759204166904,-0.7702054950213505,0.45,0.0,0.0,1.0,1.0,0.0,-1804.532790442655,10.228398546702174,25.52085975034495,30.225,25.156638048610247,2858.803094064054,8673.993024617701,10623.131310910052,10623.131310910048,0.0,10623.131310910052,77.01770200409788,0.029,-0.7702054950213505
83,17459,2024-07-01 20:45:00,0.30679049091446187,10.364806683425918,-0.7704257050640047,0.45,0.0,0.0,1.0,1.0,0.0,-1674.2018979426493,9.972159309903759,25.548328690535048,30.3,25.263155757316856,2861.094790474985,8541.81343806082,10623.942988252953,10623.942988252953,0.0,10623.942988252953,77.02358666483391,0.029,-0.7704257050640047
84,17460,2024-07-01 21:00:00,0.3567219963416923,10.09867175949878,0.31777957496697856,0.45,0.0,1.0,1.0,0.0,6632.755089895287,-43.76915942800379,10.856980786349672,28.98225777794105,29.725,25.03891172233908,0.0,0.0,6904.873862114957,6904.87386211496,0.0,6904.873862114957,284.826046812242,0.165,0.31777957496697856
85,17461,2024-07-01 21:15:00,0.22120208989080928,10.820992860881987,-0.7631546627793082,0.45,0.0,1.0,1.0,0.0,6600.386995641943,-43.13658515848509,11.89403286181075,29.86740320152373,29.15,24.803893953632922,0.0,0.0,6941.468180204334,6941.468180204333,0.0,6941.468180204334,50.32564430648142,0.029,-0.7631546627793082
86,17462,2024-07-01 21:30:00,0.05074263800467816,11.729541739435065,-0.7622880168469461,0.45,0.0,0.0,1.0,1.0,0.0,-2400.751739738309,11.552591205449808,25.576078565074333,28.575,24.558409340419317,2845.5927145373876,9419.142035576115,10693.508075948106,10693.50807594811,0.0,10693.508075948106,77.52793355062377,0.029,-0.7622880168469461
87,17463,2024-07-01 21:45:00,0.07820017496290099,11.583193067447738,-0.7620106748447324,0.45,0.0,0.0,1.0,1.0,0.0,-2230.3319808543383,11.200307896452095,25.492331170813998,28.0,24.302749140313615,2839.6407667974913,9143.841600813079,10630.643663575589,10630.643663575593,0.0,10630.643663575589,77.07216656092302,0.029,-0.7620106748447324
88,17464,2024-07-01 22:00:00,0.14363993364806474,11.234399153655815,-0.7644497113682994,0.45,0.0,0.0,1.0,1.0,0.0,-2132.589526504436,10.87355820035489,25.46281019464548,28.0,24.302749140313615,2839.6407542977186,9027.795993686412,10622.293330070994,10622.293330070996,0.0,10622.293330070994,220.41258659897312,0.083,-0.7644497113682994
89,17465,2024-07-01 22:15:00,0.18107253497267045,11.034883388595667,-0.7656224095855323,0.45,0.0,0.0,1.0,1.0,0.0,-1978.5111014893396,10.570513808277482,25.44820552269513,28.0,24.302749140313615,2839.640754162828,8869.04570520234,10622.020882293933,10622.020882293935,0.0,10622.020882293933,77.00965139663101,0.029,-0.7656224095855323
90,17466,2024-07-01 22:30:00,0.2401247430472219,10.720135119558307,-0.7661247668035709,0.45,0.0,0.0,1.0,1.0,0.0,-1835.5847869306583,10.289453858722311,25.435085422248612,28.0,24.302749140313615,2839.640754162828,8723.734580416123,10621.842564393277,10621.842564393277,0.0,10621.842564393277,77.00835859185126,0.029,-0.7661247668035709
91,17467,2024-07-01 22:45:00,0.2948928868322527,10.428220913184093,-0.7663502934246381,0.45,0.0,0.0,1.0,1.0,0.0,-1703.0045733980596,10.028782123415919,25.423429675082787,28.0,24.302749140313615,2839.640754162828,8589.49802443574,10621.728760280754,10621.728760280756,0.0,10621.728760280754,77.00753351203547,0.029,-0.7663502934246381
92,17468,2024-07-01 23:00:00,0.3456879908050342,10.157483009009168,-0.044133201117972934,0.45,0.0,0.0,1.0,1.0,0.0,-1580.0223847935258,9.787018468103152,25.4276646288121,28.175,24.576818621765685,2845.593371151399,8454.032625599557,10610.552608724061,10610.55260872406,0.0,10610.552608724061,220.1689666310243,0.083,-0.044133201117972934
93,17469,2024-07-01 23:15:00,0.39279850727374754,9.906383956230925,1.0,0.45,0.0,1.0,1.0,0.0,6972.123241293135,-47.69402978841934,10.676528658366964,28.84813424321262,28.35,24.851474547635657,0.0,0.0,6899.575227808031,6899.575227808028,0.0,6899.575227808031,50.02192040160823,0.029,1.0
94,17470,2024-07-01 23:30:00,0.2554010459222956,10.638712425234164,-0.7713053029455089,0.45,0.0,1.0,1.0,0.0,6607.258827289651,-42.80132745748263,11.71801804037623,29.776330558500273,28.525,25.12670292605133,0.0,0.0,6936.130933762783,6936.130933762784,0.0,6936.130933762783,50.28694926978018,0.029,-0.7713053029455089
95,17471,2024-07-01 23:45:00,0.0715961934105297,11.618392289121877,-0.7715413041842393,0.45,0.0,0.0,1.0,1.0,0.0,-2319.91399336805,11.38843047565757,25.653060549641452,28.7,25.40249176243291,2864.1990837818926,9330.843285549407,10647.521515520093,10647.521515520091,0.0,10647.521515520093,77.19453098752068,0.029,-0.7715413041842393
96,17472,2024-07-02 00:00:00,0.10919374431849849,11.417997342782403,-0.7665808336962875,0.45,0.0,0.0,1.0,1.0,0.0,-2152.5409555809083,11.048042101068127,25.357266792590373,28.525,24.97334813690673,2854.9513806619652,9046.227886336475,10635.482477645752,10635.482477645752,0.0,10635.482477645752,77.10724796293171,0.029,-0.7665808336962875
97,17473,2024-07-02 00:15:00,0.1734580726699616,11.075468472669105,-0.7643208180563394,0.45,0.0,0.0,1.0,1.0,0.0,-2060.791159161522,10.732334273152183,25.59742971843532,28.35,24.543892643303025,2845.9211924247247,8958.503642051375,10683.358233411987,10683.358233411987,0.0,10683.358233411987,77.45434719223691,0.029,-0.7643208180563394
98,17474,2024-07-02 00:30:00,0.20859140191397457,10.888207827798515,-0.7634806260292545,0.45,0.0,0.0,1.0,1.0,0.0,-1911.9095595740291,10.439541099776221,25.483960841846248,28.175,24.11417464925272,2835.8548318871813,8849.877682264641,10633.023604719716,10633.023604719716,0.0,10633.023604719716,77.08942113421794,0.029,-0.7634806260292545
99,17475,2024-07-02 00:45:00,0.2656470666113235,10.584101134961646,-0.7632293187796816,0.45,0.0,0.0,1.0,1.0,0.0,-1773.806124368427,10.167983879449714,25.58135627729394,28.0,23.684225301466817,2825.430918650013,8692.816091142971,10630.701518772303,10630.701518772301,0.0,10630.701518772303,77.0725860110992,0.029,-0.7632293187796816
100,17476,2024-07-02 01:00:00,0.31856300168408036,10.302059201023852,-0.7630031339283982,0.45,0.0,0.0,1.0,1.0,0.0,-1645.700201990535,9.916129553640022,25.532066654467464,28.25,23.753361988385414,2826.3080399112678,8549.601724553999,10615.232452924343,10615.232452924345,0.0,10615.232452924343,76.96043528370149,0.029,-0.7630031339283982
101,17477,2024-07-02 01:15:00,0.3676403260800762,10.040477061993194,0.7327523119638171,0.45,0.0,1.0,1.0,0.0,6639.851081194243,-44.57410477818513,10.802519373341275,28.92828568264784,28.5,23.81972782207222,0.0,0.0,6900.616448435235,6900.616448435237,0.0,6900.616448435235,50.029469251155454,0.029,0.7327523119638171
102,17478,2024-07-02 01:30:00,0.23142628540673837,10.766497898782085,-0.7665755776751432,0.45,0.0,1.0,1.0,0.0,6595.9344291944135,-42.83400495926585,11.838777524565513,29.85770538748171,28.75,23.88327666777985,0.0,0.0,6936.780857203168,6936.780857203166,0.0,6936.780857203168,50.29166121472297,0.029,-0.7665755776751432
103,17479,2024-07-02 01:45:00,0.05350037326570162,11.71484301049381,-0.7670623188025929,0.45,0.0,0.0,1.0,1.0,0.0,-2375.4309901936263,11.501171546537408,25.632357830850136,29.0,23.943944980450638,2831.0700309398567,9387.627764461744,10656.342452966634,10656.342452966634,0.0,10656.342452966634,77.2584827840081,0.029,-0.7670623188025929
104,17480,2024-07-02 02:00:00,0.08790823750315785,11.531449094108169,-0.7700926930764973,0.45,0.0,0.0,1.0,1.0,0.0,-2204.0464987510704,11.152604925382146,25.416929346798653,28.725,24.179924595646316,2836.734442519042,9096.6579547121,10610.792237753754,10610.792237753756,0.0,10610.792237753754,76.92824372371473,0.029,-0.7700926930764973
105,17481,2024-07-02 02:15:00,0.15371666801360276,11.180690159487497,-0.7714750437525163,0.45,0.0,0.0,1.0,1.0,0.0,-2110.096334303264,10.829313170669348,25.421694863724024,28.45,24.401707322281975,2841.6131280084874,8982.694425124017,10611.121572694665,10611.121572694665,0.0,10611.121572694665,76.93063140203633,0.029,-0.7714750437525163
106,17482,2024-07-02 02:30:00,0.18969397915992733,10.988931091077587,-0.7720087185485301,0.45,0.0,0.0,1.0,1.0,0.0,-1957.6447698095915,10.529477017750123,25.44847841694825,28.174999999999997,24.60990618260459,2846.4549974935317,8822.602726561061,10612.539877743075,10612.539877743075,0.0,10612.539877743075,76.94091411363729,0.029,-0.7720087185485301
107,17483,2024-07-02 02:45:00,0.248121136295618,10.677514343544356,-0.7721910832930615,0.45,0.0,0.0,1.0,1.0,0.0,-1816.2284875633816,10.251394069235591,25.478565917913645,27.9,24.805065819997658,2850.9085533733028,8678.07078279181,10614.202266745579,10614.202266745579,0.0,10614.202266745579,76.95296643390544,0.029,-0.7721910832930615
108,17484,2024-07-02 03:00:00,0.30230932369233,10.388691304719881,-0.7665107424814847,0.45,0.0,0.0,1.0,1.0,0.0,-1685.0499965860986,9.993484992627895,25.458968112097555,27.674999999999997,24.447577975161813,2843.58577171091,8571.023392494664,10629.642761922732,10629.642761922732,0.0,10629.642761922732,77.06491002393982,0.029,-0.7665107424814847
109,17485,2024-07-02 03:15:00,0.3525662506219372,10.120821884185075,0.18363867154322705,0.45,0.0,1.0,1.0,0.0,6638.879583195533,-44.576230139174086,10.876150622864643,28.995136232466034,27.45,24.091010027967016,0.0,0.0,6899.895271376179,6899.895271376181,0.0,6899.895271376179,50.024240717477305,0.029,0.18363867154322705
110,17486,2024-07-02 03:30:00,0.21761099518532506,10.840133395662217,-0.7629292512524432,0.45,0.0,1.0,1.0,0.0,6603.561670652145,-43.26652473651948,11.919305271015968,29.882827280837848,27.225,23.73538403489264,0.0,0.0,6937.5290228268495,6937.529022826849,0.0,6937.5290228268495,50.297085415494664,0.029,-0.7629292512524432
111,17487,2024-07-02 03:45:00,0.04601573272615349,11.754736144569602,-0.7626178245153777,0.45,0.0,0.0,1.0,1.0,0.0,-2410.254722531251,11.576184336862543,25.577582531675095,27.0,23.380744916592786,2817.159142277796,9394.445069817593,10706.208917531336,10706.208917531334,0.0,10706.208917531336,77.62001465210218,0.029,-0.7626178245153777
112,17488,2024-07-02 04:00:00,0.07457284409161699,11.602526740991681,-0.7653837853624899,0.45,0.0,0.0,1.0,1.0,0.0,-2241.1223043276905,11.222187551732993,25.481928170559847,26.75,23.33523656949878,2816.012937230939,9149.403854394111,10616.115614689857,10616.115614689857,0.0,10616.115614689857,76.96683820650146,0.029,-0.7653837853624899
113,17489,2024-07-02 04:15:00,0.13950384672438718,11.256444496959016,-0.7653356674488098,0.45,0.0,0.0,1.0,1.0,0.0,-2142.9056739978064,10.893849932220643,25.453803769742,26.5,23.286310786348807,2814.8602254714037,9033.172636637602,10616.00306116252,10616.003061162522,0.0,10616.00306116252,76.96602219342827,0.029,-0.7653356674488098
114,17490,2024-07-02 04:30:00,0.17711836474514825,11.05595911590836,-0.7664836685489574,0.45,0.0,0.0,1.0,1.0,0.0,-1988.080370424328,10.589332999237087,25.43951240844258,26.25,23.2340163739641,2813.541559569173,8873.876351986284,10615.76399454354,10615.763994543542,0.0,10615.76399454354,76.96428896044067,0.029,-0.7664836685489574
115,17491,2024-07-02 04:45:00,0.23645753478217507,10.739681339611007,-0.7670698258360391,0.45,0.0,0.0,1.0,1.0,0.0,-1844.4612108085114,10.306907450741535,25.4269568514807,26.0,23.17843194155573,2812.135150375944,8727.698468407776,10615.558963549847,10615.558963549847,0.0,10615.558963549847,76.96280248573639,0.029,-0.7670698258360391
116,17492,2024-07-02 05:00:00,0.29149179454324803,10.446348735084488,-0.7702652393879067,0.45,0.0,0.0,1.0,1.0,0.0,-1711.2382371408378,10.04496928989115,25.442964665263876,26.225,23.529789667798713,2820.303149073912,8579.348097258136,10602.872664175824,10602.872664175826,6.78,10596.092664175823,76.82167181527473,0.029,-0.7702652393879067
117,17493,2024-07-02 05:15:00,0.34253368826427555,10.174295441551411,-0.16038306220108886,0.45,0.0,0.0,1.0,1.0,0.0,-1587.6600644472371,9.80203229987518,25.47179757614387,26.45,23.88211315250727,2813.7826240111053,8448.647744654523,10587.546474465704,10587.5464744657,0.0,10587.546474465704,76.75971193987635,0.029,-0.16038306220108886
118,17494,2024-07-02 05:30:00,0.38987296561998985,9.921977093245454,1.0,0.45,0.0,1.0,1.0,0.0,6699.292251107734,-46.02250611095661,10.692017280561274,28.83594173329475,26.674999999999997,24.23537123519985,0.0,0.0,6900.040841389775,6900.040841389773,0.0,6900.040841389775,50.02529610007587,0.029,1.0
119,17495,2024-07-02 05:45:00,0.2522174661384784,10.65568090548191,-0.7724288323675771,0.45,0.0,1.0,1.0,0.0,6605.955137335806,-42.78003166391108,11.728765472748382,29.784740749367653,26.9,24.58954290161787,0.0,0.0,6935.703988318079,6935.703988318079,0.0,6935.703988318079,50.283853915306075,0.029,-0.7724288323675771
120,17496,2024-07-02 06:00:00,0.06957622041476699,11.629158745189292,-0.7664120821183329,0.45,0.0,0.0,1.0,1.0,0.0,-2324.8596601381296,11.398473751000664,25.64672348313209,26.924999999999997,24.650473823940985,2847.702303151212,9335.271162439334,10643.53093206026,10643.53093206026,119.94,10523.590932060259,76.29603425743687,0.029,-0.7664120821183329
121,17497,2024-07-02 06:15:00,0.10729757165773372,11.42810394306428,-0.7636181941562283,0.45,0.0,0.0,1.0,1.0,0.0,-2157.129431617146,11.057357807253421,25.568588741795384,26.95,24.71134350209776,2849.086987310678,9058.514166896894,10618.873678230731,10618.873678230731,0.0,10618.873678230731,76.9868341671728,0.029,-0.7636181941562283
122,17498,2024-07-02 06:30:00,0.1716994191966447,11.084842095681884,-0.7625177714748205,0.45,0.0,0.0,1.0,1.0,0.0,-2065.186105845745,10.740982910057609,25.50962979883583,26.975,24.772145841143512,2850.3699501413307,8969.733722643643,10619.22184950586,10619.221849505862,0.0,10619.22184950586,76.9893584089175,0.029,-0.7625177714748205
123,17499,2024-07-02 06:45:00,0.20690697696874827,10.897185812756572,-0.7621193412949827,0.45,0.0,0.0,1.0,1.0,0.0,-1915.9876217422548,10.447558638704383,25.45735726619213,27.0,24.832888624238116,2851.7358244177412,8822.027326785146,10619.025530682482,10619.025530682482,0.0,10619.025530682482,76.987935097448,0.029,-0.7621193412949827
124,17500,2024-07-02 07:00:00,0.2640843785385359,10.592430262389604,-0.7649839887079793,0.45,0.0,0.0,1.0,1.0,0.0,-1777.587810266645,10.175418696048242,25.426844916228724,27.5,24.805618150208094,2851.2563258819728,8670.57223598157,10620.855103770848,10620.855103770848,329.88,10290.975103770848,74.60956950233866,0.029,-0.7649839887079793
125,17501,2024-07-02 07:15:00,0.31711412342727185,10.30978172213264,-0.7663609774038095,0.45,0.0,0.0,1.0,1.0,0.0,-1649.2062469604534,9.923018622534038,25.40789225289113,28.0,24.75720944478485,2850.1981963974117,8535.361265996651,10621.071836412195,10621.071836412193,0.0,10621.071836412195,77.00277081398842,0.029,-0.7663609774038095
126,17502,2024-07-02 07:30:00,0.3662972644760093,10.04763558034287,-0.7669511123422301,0.45,0.0,0.0,1.0,1.0,0.0,-1530.124123761089,9.688924459798717,25.554343661660926,28.5,24.686570212650388,2848.6321130072974,8412.947300712467,10621.2589147266,10621.2589147266,0.0,10621.2589147266,77.00412713176786,0.029,-0.7669511123422301
127,17503,2024-07-02 07:45:00,0.4119130742495525,9.804503314249885,-0.7672191469249634,0.45,0.0,0.0,1.0,1.0,0.0,-1419.6743784680386,9.471811875961338,25.53394555741284,29.0,24.592512740667498,2807.6777362898665,8307.192652687307,10580.42817211097,10580.42817211097,0.0,10580.42817211097,76.70810424780453,0.029,-0.7672191469249634
128,17504,2024-07-02 08:00:00,0.4542201760988853,9.579006461392941,1.0,0.45,0.0,1.0,1.0,0.0,6555.808521239367,-42.34292781096115,10.345980696622442,33.11485584460987,29.325,24.844575625910768,0.0,0.0,6900.648967070261,6900.648967070263,448.44,6452.208967070262,266.1536198916483,0.165,1.0
129,17505,2024-07-02 08:15:00,0.31750810528312223,10.307681798840958,-0.770558478951072,0.45,0.0,1.0,1.0,0.0,6680.5593434417215,-44.307886488914214,11.425825966220607,29.546577491784742,29.65,25.09600849187601,0.0,0.0,6981.477179694323,6981.477179694322,0.0,6981.477179694323,50.61570955278385,0.029,-0.770558478951072
130,17506,2024-07-02 08:30:00,0.13895217500292675,11.2593849072344,-0.7713820546917542,0.45,0.0,0.0,1.0,1.0,0.0,-2185.2793239303805,11.115042142895494,25.75476714641293,29.975,25.34682391385516,2863.025892196684,9188.586159525845,10645.372000542056,10645.372000542056,0.0,10645.372000542056,77.1789470039299,0.029,-0.7713820546917542
131,17507,2024-07-02 08:45:00,0.16080944536793448,11.14288565618891,-0.7716501843728062,0.45,0.0,0.0,1.0,1.0,0.0,-2030.1811989233142,10.794510146541793,25.577216247477633,30.3,25.59700818532377,2868.2335410674905,8934.528671620483,10619.302155380115,10619.302155380115,0.0,10619.302155380115,76.98994062650584,0.029,-0.7716501843728062
132,17508,2024-07-02 09:00:00,0.22035098785236587,10.82552923474689,-0.7660992020932212,0.45,0.0,0.0,1.0,1.0,0.0,-1941.2329165280253,10.497205395857959,25.526097092548103,30.725,25.56197576792979,2867.562858784847,8845.473112229733,10625.733000724182,10625.733000724182,600.36,10025.373000724181,413.5466362798725,0.165,-0.7660992020932212
133,17509,2024-07-02 09:15:00,0.254410336436131,10.643992906795422,-0.7634834975259467,0.45,0.0,0.0,1.0,1.0,0.0,-1801.0070280701902,10.221466789017086,25.475839842494267,31.15,25.512559442874622,2866.563190169397,8707.565438591764,10625.449674608355,10625.449674608353,0.0,10625.449674608355,77.03451014091058,0.029,-0.7634834975259467
134,17510,2024-07-02 09:30:00,0.30814135742065424,10.357606564947913,-0.7624199314934991,0.45,0.0,0.0,1.0,1.0,0.0,-1670.9312285174592,9.96572849800716,25.422886289504092,31.575,25.448145191098742,2865.2453212233872,8577.782567857164,10625.040709400226,10625.040709400228,0.0,10625.040709400226,77.03154514315165,0.029,-0.7624199314934991
135,17511,2024-07-02 09:45:00,0.3579749309479982,10.09199361804717,-0.7620051771663382,0.45,0.0,0.0,1.0,1.0,0.0,-1550.2739601036287,9.72853779538201,25.574468468562138,32.0,25.368080383829597,2863.5880656148915,8456.469507808333,10636.105467149355,10636.105467149357,0.0,10636.105467149355,77.11176463683283,0.029,-0.7620051771663382
136,17512,2024-07-02 10:00:00,0.40419409082920504,9.845645495880337,1.0,0.45,0.0,1.0,1.0,0.0,7609.943322593926,-47.82043693253516,10.617338995915588,29.03219149678676,32.25,25.305271012383013,0.0,0.0,6901.114977872429,6901.114977872429,647.28,6253.83497787243,257.9706928372377,0.165,1.0
137,17513,2024-07-02 10:15:00,0.2677522920656046,10.572880283290328,-0.7658311618479469,0.45,0.0,1.0,1.0,0.0,6624.9437198921,-42.878017582732255,11.661373543107835,29.765448638105223,32.5,25.236221953895836,0.0,0.0,6938.938073784323,6938.938073784322,0.0,6938.938073784323,50.307301034936344,0.029,-0.7658311618479469
138,17514,2024-07-02 10:30:00,0.0791823693726298,11.577957971243883,-0.7663241996539493,0.45,0.0,0.0,1.0,1.0,0.0,-2293.869835526045,11.335543849761336,25.612451770213834,32.75,25.160755554443373,2859.0465524652545,9306.370163520078,10673.11346455671,10673.11346455671,0.0,10673.11346455671,77.38007261803615,0.029,-0.7663241996539493
139,17515,2024-07-02 10:45:00,0.11917869803294819,11.364777539484386,-0.7665199664436049,0.45,0.0,0.0,1.0,1.0,0.0,-2131.0513932521103,10.999008590655247,25.543071186702775,33.0,25.078676981340585,2857.263520937945,9042.69494617285,10624.391047062862,10624.391047062863,0.0,10624.391047062862,77.02683509120575,0.029,-0.7665199664436049
140,17516,2024-07-02 11:00:00,0.18169309752501292,11.031575790191681,-0.7694017300519552,0.45,0.0,0.0,1.0,1.0,0.0,-2037.6712589494562,10.686866007267337,25.538164237918135,33.125,25.326817394159526,2862.2491619011957,8919.940155194185,10616.532665030445,10616.532665030445,536.4,10080.132665030445,209.16275279938176,0.083,-0.7694017300519552
141,17517,2024-07-02 11:15:00,0.21745228609551862,10.840979315110886,-0.7706904362115333,0.45,0.0,0.0,1.0,1.0,0.0,-1890.4643839364016,10.397368953163095,25.561797655447734,33.25,25.57525240476448,2867.444901968874,8761.956057550195,10617.717110374562,10617.717110374562,0.0,10617.717110374562,76.97844905021557,0.029,-0.7706904362115333
142,17518,2024-07-02 11:30:00,0.2738646128301614,10.54030161361524,-0.7711530753122495,0.45,0.0,0.0,1.0,1.0,0.0,-1753.9135836137284,10.128874237858366,25.591467372861487,33.375,25.823974309761642,2872.4772653477044,8621.094672332658,10619.22657604942,10619.226576049421,0.0,10619.22657604942,76.98939267635829,0.029,-0.7711530753122495
143,17519,2024-07-02 11:45:00,0.3261843293789631,10.261437524410127,-0.771277998527502,0.45,0.0,0.0,1.0,1.0,0.0,-1627.2487061766935,9.879857255488332,25.6245314567475,33.5,26.072966645358918,2877.3353809225837,8492.43269791625,10620.82734026503,10620.827340265028,0.0,10620.82734026503,77.00099821692147,0.029,-0.771277998527502
144,17520,2024-07-02 12:00:00,0.374708462372679,10.00280389555362,-0.7655379822371625,0.45,0.0,0.0,1.0,1.0,0.0,-1509.763089103783,9.6489020169665,25.607035831359006,33.625,25.888856019265656,2874.3313264379162,8400.097581811351,10631.319166875197,10631.319166875199,550.8,10080.519166875198,73.08376395984519,0.029,-0.7655379822371625
