step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
290,17666,2024-07-04 00:30:00,0.23832833608248194,10.729709968680371,-0.7624004160726053,0.45,0.0,0.0,1.0,1.0,0.0,-1839.934333899563,10.29800996530232,25.51167763051025,30.5,25.110917490131218,2858.3562086969114,8773.325560985015,10631.138107687073,10631.138107687071,0.0,10631.138107687073,77.07575128073128,0.029,-0.7624004160726053
291,17667,2024-07-04 00:45:00,0.29322631697276047,10.437103730535187,-0.7620689897456181,0.45,0.0,0.0,1.0,1.0,0.0,-1707.0417177053823,10.036720761922496,25.431845799346878,30.0,24.837912917413547,2852.3492832849724,8626.261522975388,10629.101991113506,10629.101991113508,0.0,10629.101991113506,77.06098943557292,0.029,-0.7620689897456181
292,17668,2024-07-04 01:00:00,0.34414136829426656,10.16572650699156,-0.08478981361495506,0.45,0.0,0.0,1.0,1.0,0.0,-1583.7681199741048,9.794381622515774,25.565567807210908,30.0,24.669334516417468,2848.3895636494944,8481.314896357791,10624.573827149075,10624.573827149075,0.0,10624.573827149075,77.0281602468308,0.029,-0.08478981361495506
293,17669,2024-07-04 01:15:00,0.3913637445010835,9.914031241809225,1.0,0.45,0.0,1.0,1.0,0.0,6701.171075243674,-46.00534249329272,10.6857882322979,28.83656461992213,30.0,24.49966770115513,0.0,0.0,6901.045482428638,6901.045482428638,0.0,6901.045482428638,50.03257974760763,0.029,1.0
294,17670,2024-07-04 01:30:00,0.25338806888499743,10.649441592842964,-0.7662765523866688,0.45,0.0,1.0,1.0,0.0,6597.990212222961,-42.88578427711325,11.727479308010214,29.75227488711266,30.0,24.328888922953187,0.0,0.0,6935.653150938497,6935.653150938497,0.0,6935.653150938497,50.283485344304104,0.029,-0.7662765523866688
295,17671,2024-07-04 01:45:00,0.07438790520384066,11.60351246526353,-0.7668249673923963,0.45,0.0,0.0,1.0,1.0,0.0,-2324.2152198635213,11.397163241217363,25.645155721399437,30.0,24.156976604975448,2836.1882191259406,9333.88627386824,10680.534565942455,10680.534565942455,0.0,10680.534565942455,77.4338756030828,0.029,-0.7668249673923963
296,17672,2024-07-04 02:00:00,0.10754499041743025,11.426785201075097,-0.7700631821645018,0.45,0.0,0.0,1.0,1.0,0.0,-2156.5316602703347,11.056143806216893,25.438634453990197,30.3,24.503059590621174,2844.3156115189686,9049.422685974572,10609.463481033676,10609.463481033677,0.0,10609.463481033676,76.91861023749415,0.029,-0.7700631821645018
297,17673,2024-07-04 02:15:00,0.17192852609727155,11.083620955901543,-0.7715291076121861,0.45,0.0,0.0,1.0,1.0,0.0,-2064.6123205371346,10.739851569460656,25.4462422267299,30.6,24.850328541251347,2851.6960295410854,8936.847400312618,10610.134346202683,10610.134346202683,0.0,10610.134346202683,76.92347400996945,0.029,-0.7715291076121861
298,17674,2024-07-04 02:30:00,0.20712689291951497,10.896013660738985,-0.772082242762207,0.45,0.0,0.0,1.0,1.0,0.0,-1915.453383281685,10.446506731343032,25.476149900729034,30.9,25.19875956518298,2859.362767964335,8779.959036454251,10611.967952936604,10611.967952936604,0.0,10611.967952936604,76.93676765879039,0.029,-0.772082242762207
299,17675,2024-07-04 02:45:00,0.2642890925126002,10.591339136907841,-0.7722565359563462,0.45,0.0,0.0,1.0,1.0,0.0,-1777.0918029410898,10.174443880295632,25.509602157750585,31.2,25.548336606215223,2866.7497731434164,8638.547327480785,10614.223483248026,10614.223483248026,0.0,10614.223483248026,76.95312025354819,0.029,-0.7722565359563462
300,17676,2024-07-04 03:00:00,0.31730415678543605,10.308768844333626,-0.7661831163011625,0.45,0.0,0.0,1.0,1.0,0.0,-1648.7471927146744,9.922117967689713,25.489638583988725,30.65,25.150671597257798,2859.404787488052,8536.173933535967,10633.285987189349,10633.285987189345,0.0,10633.285987189349,77.09132340712279,0.029,-0.7661831163011625
301,17677,2024-07-04 03:15:00,0.3664731125000804,10.046698310374572,0.6635168601713386,0.45,0.0,1.0,1.0,0.0,6640.528924789674,-44.56504391951525,10.808106201962588,28.933720648618618,30.1,24.7507051638972,0.0,0.0,6900.201482162824,6900.201482162822,0.0,6900.201482162824,50.026460745680474,0.029,0.6635168601713386
302,17678,2024-07-04 03:30:00,0.2303788184776499,10.772080897514126,-0.762369522313574,0.45,0.0,1.0,1.0,0.0,6603.822757928516,-43.262448953934125,11.850945245442272,29.818384560829674,29.55,24.34845739312493,0.0,0.0,6936.849865288186,6936.849865288185,0.0,6936.849865288186,50.29216152333935,0.029,-0.762369522313574
303,17679,2024-07-04 03:45:00,0.058841651403550646,11.686373998019075,-0.7620460629992427,0.45,0.0,0.0,1.0,1.0,0.0,-2378.827273305726,11.512302391535124,25.58139725221008,29.0,23.943944980450638,2831.070071779654,9361.999797518976,10711.131939516377,10711.131939516377,0.0,10711.131939516377,77.65570656149374,0.029,-0.7620460629992427
304,17680,2024-07-04 04:00:00,0.0866229150619309,11.538299862719908,-0.7649996066234376,0.45,0.0,0.0,1.0,1.0,0.0,-2211.9034930126104,11.162940810373016,25.48564417886798,29.0,23.943944980450638,2831.0700377706416,9120.22841407556,10616.720032964213,10616.720032964213,0.0,10616.720032964213,76.97122023899054,0.029,-0.7649996066234376
305,17681,2024-07-04 04:15:00,0.1507037094241565,11.196749228769246,-0.7650321797454703,0.45,0.0,0.0,1.0,1.0,0.0,-2114.9705596409026,10.838902004915129,25.458415956420207,29.0,23.943944980450638,2831.0700377706216,9005.704853140609,10616.684501626043,10616.684501626045,0.0,10616.684501626043,76.97096263678881,0.029,-0.7650321797454703
306,17682,2024-07-04 04:30:00,0.18782574820974007,10.998888762042085,-0.7662132864757789,0.45,0.0,0.0,1.0,1.0,0.0,-1962.1672684570037,10.538371721016546,25.444613403965196,29.0,23.943944980450638,2831.070037770622,8848.695900296823,10616.428239640867,10616.428239640869,0.0,10616.428239640867,76.9691047373963,0.029,-0.7662132864757789
307,17683,2024-07-04 04:45:00,0.24638803825035738,10.686751756125595,-0.7668082089939239,0.45,0.0,0.0,1.0,1.0,0.0,-1820.4239500105189,10.259643352793086,25.43242462127896,29.0,23.943944980450638,2831.070037770622,8704.571041549407,10616.264128456924,10616.264128456924,0.0,10616.264128456924,76.9679149313127,0.029,-0.7668082089939239
308,17684,2024-07-04 05:00:00,0.30070182965243347,10.39725924795253,-0.7697742959847013,0.45,0.0,0.0,1.0,1.0,0.0,-1688.9412244434984,10.001133954192383,25.446601987494752,29.325,24.35488926927485,2840.218826902616,8559.115005606403,10605.411668788416,10605.411668788416,40.98,10564.431668788417,76.59212959871603,0.029,-0.7697742959847013
309,17685,2024-07-04 05:15:00,0.35107556476105783,10.128767239823562,0.13504930814283336,0.45,0.0,1.0,1.0,0.0,6626.485158410414,-43.39664189794889,10.8849043111235,28.998900010814967,29.65,24.76739605154169,0.0,0.0,6899.758738902527,6899.758738902523,0.0,6899.758738902527,50.02325085704332,0.029,0.13504930814283336
310,17686,2024-07-04 05:30:00,0.21550931380795385,10.851335357403606,-0.7715966457278515,0.45,0.0,1.0,1.0,0.0,6637.978606050945,-44.20602661872661,11.926916774530403,29.835993038267684,29.975,25.181449192194005,0.0,0.0,6937.614421618768,6937.614421618767,0.0,6937.614421618768,50.297704556736065,0.029,-0.7715966457278515
311,17687,2024-07-04 05:45:00,0.05977387222275744,11.681405261052703,-0.7717390586036524,0.45,0.0,0.0,1.0,1.0,0.0,-2415.6388213254645,11.582817861676862,25.708793441574613,30.3,25.59700818532377,2868.2335141855465,9429.522824805257,10641.01147584866,10641.011475848662,0.0,10641.01147584866,77.14733319990279,0.029,-0.7717390586036524
312,17688,2024-07-04 06:00:00,0.07249346803683486,11.61360981536367,-0.7662073525361114,0.45,0.0,0.0,1.0,1.0,0.0,-2241.344070926386,11.22832746195702,25.40663267312191,29.975,25.34682391385516,2863.025923631208,9136.538689899367,10631.60180266744,10631.60180266744,381.12,10250.481802667438,74.31599306933893,0.029,-0.7662073525361114
313,17689,2024-07-04 06:15:00,0.1394202578638663,11.256890025585593,-0.7636663724107847,0.45,0.0,0.0,1.0,1.0,0.0,-2145.799849222393,10.899541216751556,25.60577204681875,29.65,25.09600849187601,2858.0074275982224,9046.02111787265,10661.09622233585,10661.09622233585,0.0,10661.09622233585,77.2929476119349,0.029,-0.7636663724107847
314,17690,2024-07-04 06:30:00,0.1760090248435752,11.061871897583744,-0.7626907013927974,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7658695228224,10.594617716187134,25.51059742339182,29.325,24.844575625910768,2852.4658435971187,8920.695602007898,10629.608924509881,10629.608924509883,0.0,10629.608924509881,77.06466470269665,0.029,-0.7626907013927974
315,17691,2024-07-04 06:45:00,0.235428369833077,10.7451667887897,-0.7623590357423585,0.45,0.0,0.0,1.0,1.0,0.0,-1846.9545840322685,10.311811750879965,25.435677694671003,29.0,24.592512740667498,2846.7637765311515,8764.277871519473,10627.550997949447,10627.550997949447,0.0,10627.550997949447,77.0497447351335,0.029,-0.7623590357423585
316,17692,2024-07-04 07:00:00,0.2905364246959866,10.451440856370391,-0.7650111262368647,0.45,0.0,0.0,1.0,1.0,0.0,-1713.5519064660766,10.049518193836466,25.566601500064564,29.0,24.592512740667498,2846.376296976294,8610.728063504615,10619.194384728255,10619.194384728255,946.02,9673.174384728254,70.13051428927984,0.029,-0.7650111262368647
317,17693,2024-07-04 07:15:00,0.3416473145389713,10.179019813507283,-0.7662658712277692,0.45,0.0,0.0,1.0,1.0,0.0,-1589.8076160508026,9.80625639803386,25.536183451383426,29.0,24.592512740667498,2846.376296846695,8484.485739802907,10620.376705248436,10620.376705248438,0.0,10620.376705248436,76.99773111305117,0.029,-0.7662658712277692
318,17694,2024-07-04 07:30:00,0.38905036467535653,9.92636155628035,-0.7667797287223609,0.45,0.0,0.0,1.0,1.0,0.0,-1475.0363933001624,9.580634701770965,25.516977276558695,29.0,24.592512740667498,2826.080090149012,8362.717623960818,10597.649989807243,10597.649989807243,0.0,10597.649989807243,76.83296242610251,0.029,-0.7667797287223609
319,17695,2024-07-04 07:45:00,0.43301492147940873,9.692030468514751,-0.5522819808087237,0.45,0.0,0.0,1.0,1.0,0.0,-1368.5743953066983,9.371373151684901,25.504050327115298,29.0,24.592512740667498,2788.931258439682,8252.78967438569,10556.49901260017,10556.49901260017,0.0,10556.49901260017,76.53461784135123,0.029,-0.5522819808087237
320,17696,2024-07-04 08:00:00,0.47379146964679036,9.474691466782607,1.0,0.45,0.0,1.0,1.0,0.0,6552.4587982770245,-42.30557025236125,10.2474940729938,32.85240706977121,29.475,24.98103654899998,0.0,0.0,6900.329158309782,6900.329158309781,1530.06,5370.269158309782,221.52360278027854,0.165,1.0
321,17697,2024-07-04 08:15:00,0.336577274296966,10.206043127997171,-0.7698420756748992,0.45,0.0,1.0,1.0,0.0,6676.368160171561,-44.22044559565288,11.32360555526764,29.445815070798485,29.95,25.368773062437317,0.0,0.0,6978.619981120983,6978.619981120983,0.0,6978.619981120983,50.59499486312713,0.029,-0.7698420756748992
322,17698,2024-07-04 08:30:00,0.15810990120171925,11.157274226594836,-0.7705493571664461,0.45,0.0,0.0,1.0,1.0,0.0,-2138.2299068203497,11.019515797914693,25.715617320934655,30.424999999999997,25.755698508834286,2871.4476334207666,9140.35123655047,10638.804808580306,10638.804808580308,0.0,10638.804808580306,77.13133486220723,0.029,-0.7705493571664461
323,17699,2024-07-04 08:45:00,0.17884476071844913,11.046757425370666,-0.7707545619038512,0.45,0.0,0.0,1.0,1.0,0.0,-1986.476059819703,10.705912212524073,25.534926714705875,30.9,26.141830163998257,2878.9615237317767,8891.349103946282,10618.48965513974,10618.489655139741,0.0,10618.48965513974,76.98404999976312,0.029,-0.7707545619038512
324,17700,2024-07-04 09:00:00,0.23709927856686203,10.736260845238625,-0.7657243802155846,0.45,0.0,0.0,1.0,1.0,0.0,-1899.4473391535437,10.415033281029388,25.485404932802766,30.924999999999997,26.040432231502177,2877.1623183739757,8803.269123387192,10629.025829996834,10629.025829996835,1304.46,9324.565829996835,384.6383404873694,0.165,-0.7657243802155846
325,17701,2024-07-04 09:15:00,0.27042247501092537,10.558648208191768,-0.7633873286912207,0.45,0.0,0.0,1.0,1.0,0.0,-1762.2454181034382,10.145253975587186,25.437785981802083,30.95,25.93844352114783,2875.192638112984,8667.775205804532,10628.256307900518,10628.256307900518,0.0,10628.256307900518,77.05485823227876,0.029,-0.7633873286912207
326,17702,2024-07-04 09:30:00,0.32299221457404503,10.27845149632034,-0.7624691809536945,0.45,0.0,0.0,1.0,1.0,0.0,-1634.9749920666425,9.895042442552061,25.594206086492207,30.975,25.835844752078188,2873.179820231548,8540.594332209703,10639.139002334356,10639.139002334354,0.0,10639.139002334356,77.13375776692408,0.029,-0.7624691809536945
327,17703,2024-07-04 09:45:00,0.37174880627407414,10.018578862559185,-0.7621405157585404,0.45,0.0,0.0,1.0,1.0,0.0,-1516.9271293261236,9.662984770460575,25.51971188395364,31.0,25.732643140575338,2871.1241343875313,8436.161730990336,10628.635511793882,10628.635511793882,0.0,10628.635511793882,77.05760746050565,0.029,-0.7621405157585404
328,17704,2024-07-04 10:00:00,0.41696845140819605,9.777558153994315,1.0,0.45,0.0,1.0,1.0,0.0,7687.231033095644,-44.67821341000301,10.542815836342811,30.270686569508253,31.75,25.963617980615375,0.0,0.0,6900.42448080256,6900.424480802562,1216.56,5683.86448080256,234.4594098331056,0.165,1.0
329,17705,2024-07-04 10:15:00,0.2818234774186903,10.49788086535838,-0.7656262517703393,0.45,0.0,1.0,1.0,0.0,6633.4233519842555,-42.94560254671605,11.595850505468583,29.72469751350694,32.5,26.172567546429693,0.0,0.0,6946.280632368827,6946.280632368826,0.0,6946.280632368827,50.360534584674,0.029,-0.7656262517703393
330,17706,2024-07-04 10:30:00,0.09149520746905612,11.51233054418993,-0.766061195231021,0.45,0.0,0.0,1.0,1.0,0.0,-2263.7146223393256,11.274309982641338,25.732452014091123,33.25,26.358467138706548,2882.975620569193,9276.62057295474,10657.262360232851,10657.262360232851,0.0,10657.262360232851,77.26515211168818,0.029,-0.766061195231021
331,17707,2024-07-04 10:45:00,0.1307396037627558,11.303157911944512,-0.7662223789877145,0.45,0.0,0.0,1.0,1.0,0.0,-2103.040282159804,10.942217845077485,25.504299254387686,34.0,26.520163305975316,2885.871994562534,9015.168766542802,10625.766350411437,10625.766350411439,0.0,10625.766350411437,77.03680604048293,0.029,-0.7662223789877145
332,17708,2024-07-04 11:00:00,0.19242864770788667,10.974355307716964,-0.7688355489908248,0.45,0.0,0.0,1.0,1.0,0.0,-2010.8902646856568,10.634193897108679,25.496792391735017,33.85,26.680956652198358,2888.4799354490824,8894.982210389115,10624.941697172166,10624.941697172166,928.74,9696.201697172166,201.19618521632245,0.083,-0.7688355489908248
333,17709,2024-07-04 11:15:00,0.22771599709404808,10.786273735488724,-0.7700217018746234,0.45,0.0,0.0,1.0,1.0,0.0,-1865.6211008895232,10.348516282882276,25.51450665673014,33.7,26.836925577308055,2891.1134466357244,8739.8327185112,10625.533938566276,10625.533938566277,0.0,10625.533938566276,77.0351210546055,0.029,-0.7700217018746234
334,17710,2024-07-04 11:30:00,0.28338401648641703,10.489563192127397,-0.7704671989767525,0.45,0.0,0.0,1.0,1.0,0.0,-1730.8678010803808,10.083563438882667,25.538097610290883,33.55,26.98820242419521,2893.583634144171,8600.892952027985,10626.361272674127,10626.361272674128,0.0,10626.361272674127,77.04111922688742,0.029,-0.7704671989767525
335,17711,2024-07-04 11:45:00,0.3350135056080842,10.214378015108911,-0.7706079804780379,0.45,0.0,0.0,1.0,1.0,0.0,-1605.8703486400882,9.837830939287212,25.56469770003665,33.4,27.13487931840593,2895.8972386597075,8473.83554121522,10627.236063015489,10627.236063015489,0.0,10627.236063015489,77.0474614568623,0.029,-0.7706079804780379
336,17712,2024-07-04 12:00:00,0.3828975709469139,9.959155946852949,-0.5443816034950303,0.45,0.0,0.0,1.0,1.0,0.0,-1489.9341472981685,9.609920782295074,25.54581767828666,33.3,26.910146956339794,2892.732179217601,8380.315501108855,10635.158653160452,10635.158653160453,635.94,9999.218653160451,72.49433523541327,0.029,-0.5443816034950303
337,17713,2024-07-04 12:15:00,0.42730836312475684,9.722446424545046,-0.7631044639838803,0.45,0.0,0.0,1.0,1.0,0.0,-1382.3945356298875,9.398536771509772,25.50744364245513,33.2,26.68547065860307,2888.9983364349314,8282.561388045773,10634.610777075863,10634.61077707586,0.0,10634.610777075863,77.10092813380001,0.029,-0.7631044639838803
338,17714,2024-07-04 12:30:00,0.46849849838424656,9.502903003611966,0.6681784459104516,0.45,0.0,1.0,1.0,0.0,6559.976842027856,-42.360382894042765,10.2749065642809,32.829980326871656,33.1,26.460851407019483,0.0,0.0,6900.324809504643,6900.324809504645,0.0,6900.324809504643,50.02735486890867,0.029,0.6681784459104516
339,17715,2024-07-04 12:45:00,0.33144319400870015,10.233407775933628,-0.7619320283169675,0.45,0.0,1.0,1.0,0.0,6677.692662096113,-44.20638296424776,11.349975370365033,29.47638608514841,33.0,26.236315394995064,0.0,0.0,6978.24818929315,6978.24818929315,0.0,6978.24818929315,50.592299372375344,0.029,-0.7619320283169675
340,17716,2024-07-04 13:00:00,0.1531690960688419,11.183608717953073,-0.7614801052555801,0.45,0.0,0.0,1.0,1.0,0.0,-2150.364755868052,11.044152990298395,25.65860331006275,32.25,26.316698499646193,2882.213445777181,9161.749887325625,10678.022804784021,10678.022804784021,624.9,10053.122804784021,208.60229819926846,0.083,-0.7614801052555801
341,17717,2024-07-04 13:15:00,0.17419323445831472,11.071550060337183,-0.7640672163588028,0.45,0.0,0.0,1.0,1.0,0.0,-1997.7458379271736,10.728757407849884,25.49570991029171,31.5,26.35349527009969,2882.885206850707,8908.332050155603,10627.158354798457,10627.158354798457,0.0,10627.158354798457,77.04689807228883,0.029,-0.7640672163588028
342,17718,2024-07-04 13:30:00,0.2327806587836873,10.759279088682947,-0.7654197490838129,0.45,0.0,0.0,1.0,1.0,0.0,-1910.2215507637334,10.436219485965161,25.46523882124298,30.75,26.3496566220202,2882.820022358874,8804.513555498064,10627.426394499194,10627.426394499196,0.0,10627.426394499194,77.04884136011917,0.029,-0.7654197490838129
343,17719,2024-07-04 13:45:00,0.2662939029522881,10.580653497264304,-0.7660541721925046,0.45,0.0,0.0,1.0,1.0,0.0,-1772.2390738700983,10.164902443411618,25.447600840425864,30.0,26.30778701775011,2882.101580810175,8661.996599117441,10627.919119388804,10627.919119388804,0.0,10627.919119388804,77.05241361556882,0.029,-0.7660541721925046
344,17720,2024-07-04 14:00:00,0.31916338025405544,10.298859183245884,-0.7687702472000975,0.45,0.0,0.0,1.0,1.0,0.0,-1644.2450443404198,9.913266063322892,25.45319905809942,29.675,26.24015342361675,2880.8861342709615,8520.516808952365,10628.12174324844,10628.121743248443,1099.32,9528.801743248441,197.72263617240517,0.083,-0.7687702472000975
345,17721,2024-07-04 14:15:00,0.3681977549012035,10.037505966376585,-0.7700692242631916,0.45,0.0,0.0,1.0,1.0,0.0,-1525.5234500555196,9.679881007628904,25.469959826945708,29.35,26.167462995815775,2879.5358489533373,8394.96576936406,10628.076614911643,10628.076614911644,0.0,10628.076614911643,77.05355545810941,0.029,-0.7700692242631916
346,17722,2024-07-04 14:30:00,0.4136754678016435,9.79510975661724,-0.7706373049428478,0.45,0.0,0.0,1.0,1.0,0.0,-1415.4062285016619,9.463420692089544,25.49200755530004,29.025,26.089815641662017,2878.074738662267,8281.490825621504,10628.087933063418,10628.087933063418,0.0,10628.087933063418,77.05363751470978,0.029,-0.7706373049428478
347,17723,2024-07-04 14:45:00,0.45585492780086617,9.570293234821383,0.2243595364181288,0.45,0.0,1.0,1.0,0.0,6559.0946883527295,-42.36639306900426,10.33800155724719,33.09084724098053,28.7,26.00733815509682,0.0,0.0,6900.223056029795,6900.223056029797,0.0,6900.223056029795,50.02661715621601,0.029,0.2243595364181288
348,17724,2024-07-04 15:00:00,0.3190086973136948,10.299683643318007,-0.7661244477817662,0.45,0.0,1.0,1.0,0.0,6680.893625366628,-44.30419484081961,11.41758713975853,29.539658207611165,28.775,26.377080205634336,0.0,0.0,6981.177346505732,6981.177346505731,1253.22,5727.957346505732,118.85511493999394,0.083,-0.7661244477817662
349,17725,2024-07-04 15:15:00,0.1404994072706996,11.251138159247171,-0.7638962452665672,0.45,0.0,0.0,1.0,1.0,0.0,-2181.484665301363,11.107336780379931,25.54946977900729,28.85,26.7440281071136,2889.7351618205444,9187.645934752109,10656.185591798278,10656.185591798278,0.0,10656.185591798278,77.25734554053751,0.029,-0.7638962452665672
350,17726,2024-07-04 15:30:00,0.16226407841882232,11.135132462027677,-0.7630037534008447,0.45,0.0,0.0,1.0,1.0,0.0,-2026.6528043860965,10.787357018575916,25.491365954811613,28.925,27.10823964365608,2895.6368777853518,8937.154857281728,10621.753517789826,10621.753517789828,0.0,10621.753517789826,77.00771300397625,0.029,-0.7630037534008447
351,17727,2024-07-04 15:45:00,0.22170314003080416,10.818322263635814,-0.7626607271156659,0.45,0.0,0.0,1.0,1.0,0.0,-1937.8585040532353,10.490567636826285,25.43827570399392,29.0,27.46976651404573,2900.6518802891333,8841.969392216539,10623.434454797227,10623.434454797227,0.0,10623.434454797227,77.0198997972799,0.029,-0.7626607271156659
352,17728,2024-07-04 16:00:00,0.25570343384914246,10.63710069758407,-0.7633956831402983,0.45,0.0,0.0,1.0,1.0,0.0,-1797.8751208230915,10.21530689484608,25.56836743914805,28.5,27.16140379700217,2896.7729467781846,8691.737788461178,10636.18532300275,10636.185323002748,1174.8,9461.38532300275,196.3237454523071,0.083,-0.7633956831402983
353,17729,2024-07-04 16:15:00,0.30934132513003904,10.351210737056892,-0.7651969004331794,0.45,0.0,0.0,1.0,1.0,0.0,-1668.0261168946217,9.960019292346352,25.538510362686765,28.0,26.848338708057554,2891.820487362971,8562.936687134963,10637.49055506745,10637.49055506745,0.0,10637.49055506745,77.12180652423902,0.029,-0.7651969004331794
354,17730,2024-07-04 16:30:00,0.359087824372142,10.086061896096483,-0.7660949993631985,0.45,0.0,0.0,1.0,1.0,0.0,-1547.5816948132742,9.723247420354166,25.51625626390692,27.5,26.53063881379143,2886.4309600923116,8436.745357508462,10636.396440999597,10636.396440999597,0.0,10636.396440999597,77.11387419724709,0.029,-0.7660949993631985
355,17731,2024-07-04 16:45:00,0.40522545351479133,9.840148332766162,-0.7665286851943591,0.45,0.0,0.0,1.0,1.0,0.0,-1435.8694637110016,9.503644318899788,25.499353214982445,27.0,26.208388344522678,2880.613322568934,8321.52180885816,10635.357558199988,10635.357558199988,0.0,10635.357558199988,77.10634229694992,0.029,-0.7665286851943591
356,17732,2024-07-04 17:00:00,0.4480171592899937,9.612068540984334,1.0,0.45,0.0,1.0,1.0,0.0,6558.228128129144,-42.360802214345064,10.37656215106946,33.12656503673117,27.425,26.044986326633452,0.0,0.0,6900.286340161923,6900.286340161924,468.24,6432.046340161924,265.32191153167935,0.165,1.0
357,17733,2024-07-04 17:15:00,0.3117732273775444,10.338248698077688,-0.7704997150012989,0.45,0.0,1.0,1.0,0.0,6680.522170046571,-44.29958037573443,11.456010574152623,29.576828247985485,27.85,25.857184622070797,0.0,0.0,6981.567635901049,6981.567635901047,0.0,6981.567635901049,50.61636536028261,0.029,-0.7704997150012989
358,17734,2024-07-04 17:30:00,0.13328926601586677,11.28956821213543,-0.7710422034031005,0.45,0.0,0.0,1.0,1.0,0.0,-2199.171121937802,11.143247972581218,25.6878093583368,28.275,25.6435702291247,2869.1839684186434,9204.365365330312,10683.264014490236,10683.264014490238,0.0,10683.264014490236,77.45366410505422,0.029,-0.7710422034031005
359,17735,2024-07-04 17:45:00,0.15548414935242538,11.171269483951573,-0.7712822198426156,0.45,0.0,0.0,1.0,1.0,0.0,-2040.5222217004675,10.8206526623396,25.479278501359143,28.7,25.402576041865963,2864.2008869340375,8934.306258865268,10631.35372847522,10631.353728475218,0.0,10631.35372847522,77.07731453144535,0.029,-0.7712822198426156
360,17736,2024-07-04 18:00:00,0.21638923306011756,10.846645387789573,-0.7663338397468774,0.45,0.0,0.0,1.0,1.0,0.0,-1953.5609924003502,10.521447221854066,25.43455226961222,28.275,25.6435702291247,2868.854752607887,8852.198335571195,10617.837069194476,10617.837069194478,88.32,10529.517069194477,434.3425791042722,0.165,-0.7663338397468774
361,17737,2024-07-04 18:15:00,0.2496860882573223,10.669173149588472,-0.7640280042842157,0.45,0.0,0.0,1.0,1.0,0.0,-1812.4407835832346,10.24394620624646,25.389041304472663,27.85,25.857184622070797,2873.182468508401,8714.55426019019,10619.049880280309,10619.049880280309,0.0,10619.049880280309,76.98811163203224,0.029,-0.7640280042842157
362,17738,2024-07-04 18:30:00,0.30376057653756233,10.380956127054793,-0.7631145593542115,0.45,0.0,0.0,1.0,1.0,0.0,-1681.5354291419244,9.986573660830624,25.586443217150062,27.425,26.044986326633452,2876.8775619768153,8584.664325821213,10651.790217870863,10651.790217870863,0.0,10651.790217870863,77.22547907956375,0.029,-0.7631145593542115
363,17739,2024-07-04 18:45:00,0.3539126353760281,10.11364565344577,-0.7627795948781569,0.45,0.0,0.0,1.0,1.0,0.0,-1560.1097617231167,9.747878156217343,25.48762837803457,27.0,26.208388344522678,2880.006024914401,8488.701989896228,10623.713025654986,10623.713025654983,0.0,10623.713025654986,77.02191943599865,0.029,-0.7627795948781569
364,17740,2024-07-04 19:00:00,0.4004261128712811,9.865728818396072,1.0,0.45,0.0,1.0,1.0,0.0,7689.8119821489445,-44.641619383710314,10.622975328914881,30.34417186486345,27.0,26.040380725324777,0.0,0.0,6900.128253828475,6900.128253828475,0.0,6900.128253828475,345.00641269142375,0.2,1.0
365,17741,2024-07-04 19:15:00,0.2667873389819748,10.578023483226074,-0.765527136482741,0.45,0.0,1.0,1.0,0.0,6629.156114936522,-42.914517881715206,11.675639961885283,29.79151024354139,27.0,25.87127871370887,0.0,0.0,6947.152465572894,6947.152465572893,0.0,6947.152465572894,50.36685537540348,0.029,-0.765527136482741
366,17742,2024-07-04 19:30:00,0.07651576235275856,11.592170986659797,-0.7663879333013378,0.45,0.0,0.0,1.0,1.0,0.0,-2300.433583617725,11.348872830734091,25.660535485069698,27.0,25.701069440560715,2870.34924300337,9318.737126261278,10684.093651084024,10684.093651084027,0.0,10684.093651084024,77.45967897035918,0.029,-0.7663879333013378
367,17743,2024-07-04 19:45:00,0.11666223026700988,11.378190312676837,-0.7667737479438601,0.45,0.0,0.0,1.0,1.0,0.0,-2134.4691808336465,11.011356077492891,25.45630227149952,27.0,25.52972925927267,2866.849726289068,9030.444746484634,10629.351295097389,10629.351295097389,0.0,10629.351295097389,77.06279688945608,0.029,-0.7667737479438601
368,17744,2024-07-04 20:00:00,0.18038445729906674,11.038550842595974,-0.7691052176019426,0.45,0.0,0.0,1.0,1.0,0.0,-2043.4928903485766,10.69831404056903,25.45230987635014,27.075,25.394192135439337,2864.2156957024968,8921.117233273662,10626.484555124516,10626.484555124518,0.0,10626.484555124516,531.3242277562258,0.2,-0.7691052176019426
369,17745,2024-07-04 20:15:00,0.21522112002930213,10.85287143024382,-0.7701998868354284,0.45,0.0,0.0,1.0,1.0,0.0,-1895.8628857592366,10.407982888804101,25.46787385684832,27.15,25.256106277638494,2861.2946883901845,8766.921930044047,10626.149493950377,10626.149493950377,0.0,10626.149493950377,77.03958383114023,0.029,-0.7701998868354284
370,17746,2024-07-04 20:30:00,0.27179599179851405,10.55132736371392,-0.7706566431367515,0.45,0.0,0.0,1.0,1.0,0.0,-1758.9194275260118,10.138714302664551,25.486024289471878,27.225,25.11540305695001,2858.268358425549,8627.096969918788,10625.777368597242,10625.777368597246,0.0,10625.777368597242,77.03688592233001,0.029,-0.7706566431367515
371,17747,2024-07-04 20:45:00,0.3242664786954653,10.27165966855317,-0.7708492374186023,0.45,0.0,0.0,1.0,1.0,0.0,-1631.8901051406451,9.88897915224274,25.50672588710154,27.3,24.97204074397301,2855.1346826483045,8498.114158985793,10625.4870085782,10625.4870085782,0.0,10625.4870085782,77.03478081219195,0.029,-0.7708492374186023
372,17748,2024-07-04 21:00:00,0.37293051217942585,10.01228037008366,0.8854719465178346,0.45,0.0,1.0,1.0,0.0,6639.808092219118,-44.56090431932551,10.77615975952514,28.90250472646515,27.225,25.11540305695001,0.0,0.0,6900.391485899847,6900.391485899846,0.0,6900.391485899847,284.6411487933687,0.165,0.8854719465178346
373,17749,2024-07-04 21:15:00,0.23637170134692806,10.740138831820873,-0.7645721880519902,0.45,0.0,1.0,1.0,0.0,6603.2382931877555,-43.26526193005993,11.81926501256089,29.78665938712221,27.15,25.256106277638494,0.0,0.0,6936.518977632613,6936.5189776326115,0.0,6936.518977632613,50.28976258783645,0.029,-0.7645721880519902
374,17750,2024-07-04 21:30:00,0.06478225411102892,11.654710585588216,-0.7637822579205761,0.45,0.0,0.0,1.0,1.0,0.0,-2366.3465525282413,11.482718598076511,25.737550942287776,27.075,25.394192135439337,2864.0246990787496,9379.537037994534,10657.293454202467,10657.293454202467,0.0,10657.293454202467,77.26537754296788,0.029,-0.7637822579205761
375,17751,2024-07-04 21:45:00,0.09139207585433792,11.512880235696379,-0.7634908874095989,0.45,0.0,0.0,1.0,1.0,0.0,-2198.3723673917875,11.13550456220418,25.483138138943346,27.0,25.52972925927267,2866.8497151721235,9110.256560173291,10621.889148944496,10621.8891489445,0.0,10621.889148944496,77.0086963298476,0.029,-0.7634908874095989
376,17752,2024-07-04 22:00:00,0.1558901923022883,11.169105275028803,-0.7655410639270057,0.45,0.0,0.0,1.0,1.0,0.0,-2102.033867399756,10.813456274711468,25.44795384379158,27.0,25.701069440560715,2870.117107301172,8995.896671768092,10619.978046278242,10619.978046278246,0.0,10619.978046278242,220.36454446027352,0.083,-0.7655410639270057
377,17753,2024-07-04 22:15:00,0.1927841902944082,10.972460265730804,-0.7650481125623335,0.45,0.0,0.0,1.0,1.0,0.0,-1950.1667956813164,10.514771618047783,25.4293338816088,27.0,25.87127871370887,2873.5183497625103,8838.460912716722,10620.417859881609,10620.417859881609,0.0,10620.417859881609,76.99802948414167,0.029,-0.7650481125623335
378,17754,2024-07-04 22:30:00,0.2509867875883325,10.662240422154188,-0.766061199177006,0.45,0.0,0.0,1.0,1.0,0.0,-1809.2918956630576,10.23775465904646,25.41291543400258,27.0,26.040380725324777,2876.813158933116,8694.850937236719,10621.053152795126,10621.053152795124,0.0,10621.053152795126,77.00263535776467,0.029,-0.766061199177006
379,17755,2024-07-04 22:45:00,0.304967056449482,10.37452558912426,-0.7665724825896552,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6147097927662,9.980832238804055,25.556141015724553,27.0,26.208388344522678,2880.000249629927,8562.462436843176,10621.728500817697,10621.728500817695,0.0,10621.728500817697,77.00753163092831,0.029,-0.7665724825896552
380,17756,2024-07-04 23:00:00,0.35503152095952456,10.107681993285734,0.2793642914502685,0.45,0.0,1.0,1.0,0.0,6624.397421557169,-43.29069261462925,10.864965936788597,28.97808767416026,26.625,25.772480715011923,0.0,0.0,6900.950211222958,6900.950211222958,0.0,6900.950211222958,143.1947168828764,0.083,0.2793642914502685
381,17757,2024-07-04 23:15:00,0.21969588670502632,10.82902092386221,-0.7698456283942441,0.45,0.0,1.0,1.0,0.0,6619.385168688512,-43.94136590581097,11.901476178492757,29.802344227428385,26.25,25.33739704399973,0.0,0.0,6937.369617348193,6937.369617348192,0.0,6937.369617348193,50.2959297257744,0.029,-0.7698456283942441
382,17758,2024-07-04 23:30:00,0.06441850952908887,11.656649344209956,-0.7703187950009253,0.45,0.0,0.0,1.0,1.0,0.0,-2403.935019209122,11.559048374734687,25.715303987414334,25.875,24.903163124605967,2853.396039621439,9415.474397111182,10712.343256891681,10712.343256891683,0.0,10712.343256891681,77.6644886124647,0.029,-0.7703187950009253
383,17759,2024-07-04 23:45:00,0.07698114681677373,11.589690487466596,-0.7705482038871768,0.45,0.0,0.0,1.0,1.0,0.0,-2230.4871760216392,11.206285454035296,25.48826000986148,25.5,24.469781908329352,2843.544724524103,9124.22272599599,10634.83563186489,10634.83563186489,0.0,10634.83563186489,77.10255833102045,0.029,-0.7705482038871768
384,17760,2024-07-05 00:00:00,0.14358184135130744,11.234708785597531,-0.7666710844906217,0.45,0.0,0.0,1.0,1.0,0.0,-2135.4079089923434,10.879101884213357,25.447268481247622,25.625,24.65827320217596,2847.5918507254055,9031.025082017699,10614.174621651326,10614.174621651326,0.0,10614.174621651326,76.95276600697211,0.029,-0.7666710844906217
385,17761,2024-07-05 00:15:00,0.1799922539950236,11.040641286206524,-0.7648613025480347,0.45,0.0,0.0,1.0,1.0,0.0,-1981.1252757484117,10.575654650484095,25.40953791818719,25.75,24.846889255278423,2851.857398273172,8878.815723250198,10614.631892143228,10614.631892143228,0.0,10614.631892143228,76.9560812180384,0.029,-0.7648613025480347
386,17762,2024-07-05 00:30:00,0.23912291661411952,10.725474854446743,-0.7641394029298259,0.45,0.0,0.0,1.0,1.0,0.0,-1838.009180270181,10.294220147526008,25.57904950880774,25.875,25.0356281340834,2856.0440008492633,8736.302571065864,10629.215061579678,10629.215061579682,0.0,10629.215061579678,77.06180919645267,0.029,-0.7641394029298259
387,17763,2024-07-05 00:45:00,0.29396395342402704,10.433172128249936,-0.7638673923336391,0.45,0.0,0.0,1.0,1.0,0.0,-1705.254566150604,10.033208666502528,25.509633031158653,26.0,25.224497358648435,2860.1476388725205,8618.53618890587,10618.035997480685,10618.035997480685,0.0,10618.035997480685,76.98076098173497,0.029,-0.7638673923336391
388,17764,2024-07-05 01:00:00,0.34482602381470545,10.16207729306762,-0.06421839253615812,0.45,0.0,0.0,1.0,1.0,0.0,-1582.1118260091455,9.791127521872411,25.47170037763024,26.0,25.224497358648435,2860.4196774261004,8478.060721028482,10622.421112927157,10622.421112927157,0.0,10622.421112927157,77.0125530687219,0.029,-0.06421839253615812
389,17765,2024-07-05 01:15:00,0.3919981683750602,9.91064976256093,1.0,0.45,0.0,1.0,1.0,0.0,6968.751699908797,-47.64395894217413,10.68086566816452,28.853212029698867,26.0,25.224497358648435,0.0,0.0,6900.0186457724485,6900.018645772446,0.0,6900.0186457724485,50.02513518185025,0.029,1.0
390,17766,2024-07-05 01:30:00,0.2545839594879766,10.643067495929085,-0.7656023151113281,0.45,0.0,1.0,1.0,0.0,6606.898983482277,-42.79734829870394,11.721860873800166,29.78047844609006,26.0,25.224497358648435,0.0,0.0,6936.168170884576,6936.168170884576,0.0,6936.168170884576,50.28721923891318,0.029,-0.7656023151113281
391,17767,2024-07-05 01:45:00,0.0708742285314447,11.6222403619274,-0.7663847962583126,0.45,0.0,0.0,1.0,1.0,0.0,-2321.680793237082,11.392017902877848,25.723558042847884,26.0,25.224497358648435,2860.4196775169476,9332.994016601218,10667.445001248028,10667.445001248028,0.0,10667.445001248028,77.33897625904821,0.029,-0.7663847962583126
392,17768,2024-07-05 02:00:00,0.10851635878773502,11.421607807661372,-0.7692306190571672,0.45,0.0,0.0,1.0,1.0,0.0,-2156.8843490033946,11.051384813256842,25.5526979724427,25.85,25.010978622635434,2855.7804957262306,9068.854171062902,10629.502599723537,10629.502599723537,0.0,10629.502599723537,77.06389384799564,0.029,-0.7692306190571672
393,17769,2024-07-05 02:15:00,0.17179203702343582,11.084348442665087,-0.770549062184333,0.45,0.0,0.0,1.0,1.0,0.0,-2062.369427159722,10.735442611335415,25.5368759604704,25.7,24.797646824569675,2851.3575351196037,8946.409857940931,10627.246934914963,10627.246934914967,0.0,10627.246934914963,77.04754027813348,0.029,-0.770549062184333
394,17770,2024-07-05 02:30:00,0.20798651369297208,10.891431882016459,-0.7711013995988881,0.45,0.0,0.0,1.0,1.0,0.0,-1913.3749375022187,10.442421411147878,25.549973418750355,25.549999999999997,24.58449305085419,2846.520204775021,8785.894736279164,10626.660093785518,10626.660093785522,0.0,10626.660093785518,77.04328567994501,0.029,-0.7711013995988881
395,17771,2024-07-05 02:45:00,0.26508554807704504,10.58709402874935,-0.7713371658972551,0.45,0.0,0.0,1.0,1.0,0.0,-1775.1654732177572,10.170657997549814,25.569980251789055,25.4,24.3715304488962,2841.589243744182,8642.44242576341,10625.985127363258,10625.985127363258,0.0,10625.985127363258,77.03839217338363,0.029,-0.7713371658972551
396,17772,2024-07-05 03:00:00,0.318042191019997,10.304835121863416,-0.7665424021145952,0.45,0.0,0.0,1.0,1.0,0.0,-1646.9616999540553,9.91860922233209,25.549670605684202,25.549999999999997,24.58449305085419,2845.864150870153,8533.7192082942,10614.206787206262,10614.206787206262,0.0,10614.206787206262,76.9529992072454,0.029,-0.7665424021145952
397,17773,2024-07-05 03:15:00,0.36715708531410235,10.043052735275834,0.6902327387218982,0.45,0.0,1.0,1.0,0.0,6639.657248745042,-44.574314165922644,10.804896277733684,28.930325647447667,25.7,24.797646824569675,0.0,0.0,6900.82553348303,6900.825533483029,0.0,6900.82553348303,50.03098511775197,0.029,0.6902327387218982
398,17774,2024-07-05 03:30:00,0.23098014489781923,10.768875827694623,-0.7634083781556672,0.45,0.0,1.0,1.0,0.0,6595.589478812247,-42.8321655451263,11.841209761887855,29.859485659086253,25.85,25.010978622635434,0.0,0.0,6936.807757877543,6936.807757877542,0.0,6936.807757877543,50.29185624461219,0.029,-0.7634083781556672
399,17775,2024-07-05 03:45:00,0.05304284941700359,11.717281612607371,-0.7630696944060779,0.45,0.0,0.0,1.0,1.0,0.0,-2376.5491446277697,11.503442538253303,25.665769839452445,26.0,25.224497358648435,2860.4196571912444,9395.792596476842,10651.407974436639,10651.40797443664,0.0,10651.407974436639,77.22270781466564,0.029,-0.7630696944060779
400,17776,2024-07-05 04:00:00,0.08747950432019821,11.533734241973344,-0.7653724087148461,0.45,0.0,0.0,1.0,1.0,0.0,-2205.08393668672,11.154711227673083,25.45942061784947,26.0,25.224497358648435,2860.419677516941,9100.809981584636,10623.156708821733,10623.156708821733,0.0,10623.156708821733,77.01788613895756,0.029,-0.7653724087148461
401,17777,2024-07-05 04:15:00,0.1533190311844791,11.182809563786726,-0.7664807714166519,0.45,0.0,0.0,1.0,1.0,0.0,-2111.0899339499506,10.831268423035318,25.435194986592986,26.0,25.224497358648435,2860.419677516948,8998.22192135004,10622.03083245233,10622.03083245233,0.0,10622.03083245233,77.00972353527939,0.029,-0.7664807714166519
402,17778,2024-07-05 04:30:00,0.18931314814622563,10.990960920380617,-0.7669551827727386,0.45,0.0,0.0,1.0,1.0,0.0,-1958.5669975612127,10.531290981173665,25.42254462519248,26.0,25.224497358648435,2860.4196775169476,8843.462444464923,10621.861436640773,10621.861436640773,0.0,10621.861436640773,77.00849541564561,0.029,-0.7669551827727386
403,17779,2024-07-05 04:45:00,0.24776771768318212,10.67939806474864,-0.7657780029415762,0.45,0.0,0.0,1.0,1.0,0.0,-1817.0838441697663,10.253075359186962,25.408726282834888,26.0,25.224497358648435,2860.4196775169476,8700.905372801619,10621.69398611093,10621.693986110926,0.0,10621.69398611093,77.00728139930425,0.029,-0.7657780029415762
404,17780,2024-07-05 05:00:00,0.30198159496248356,10.390438098849963,-0.7691514234753745,0.45,0.0,0.0,1.0,1.0,0.0,-1685.8424462869768,9.995041411548607,25.42011946296973,25.85,25.04370541238954,2856.7642559400474,8556.191106238282,10625.910931980194,10625.910931980197,0.24,10625.670931980194,77.03611425685641,0.029,-0.7691514234753745
405,17781,2024-07-05 05:15:00,0.35226267259228317,10.12243995508313,0.17710230580780786,0.45,0.0,1.0,1.0,0.0,6629.429591438974,-43.86766895363175,10.878567723637776,28.99227282215907,25.7,24.863043590260467,0.0,0.0,6899.491535992085,6899.491535992083,0.0,6899.491535992085,50.02131363594262,0.029,0.17710230580780786
406,17782,2024-07-05 05:30:00,0.21670051708073587,10.844986243959678,-0.7714714562087225,0.45,0.0,1.0,1.0,0.0,6599.276279790097,-43.174895861333376,11.917966855310247,29.88053908688134,25.549999999999997,24.682502076283377,0.0,0.0,6937.558451007079,6937.558451007078,0.0,6937.558451007079,50.29729876980133,0.029,-0.7714714562087225
407,17783,2024-07-05 05:45:00,0.04624709632943383,11.753502976564118,-0.7717528347860114,0.45,0.0,0.0,1.0,1.0,0.0,-2411.76598785204,11.574960597223638,25.662522221864155,25.4,24.502088290057873,2844.29317357546,9426.314350426166,10683.806040535195,10683.806040535195,0.0,10683.806040535195,77.45759379388016,0.029,-0.7717528347860114
408,17784,2024-07-05 06:00:00,0.07397689779810246,11.605703134736114,-0.7664044585375724,0.45,0.0,0.0,1.0,1.0,0.0,-2237.7539389958956,11.221038318728212,25.353789169236013,25.549999999999997,24.682502076283377,2848.43191880672,9131.838210138492,10615.343547873406,10615.343547873408,181.02,10434.323547873406,75.6488457220822,0.029,-0.7664044585375724
409,17785,2024-07-05 06:15:00,0.14079641177520377,11.249555125238164,-0.7639109946453555,0.45,0.0,0.0,1.0,1.0,0.0,-2142.3624999467656,10.892778739070481,25.600677432080555,25.7,24.863043590260467,2852.231115192928,9041.246298513333,10670.402696663015,10670.402696663015,0.0,10670.402696663015,77.36041955080687,0.029,-0.7639109946453555
410,17786,2024-07-05 06:30:00,0.1773265679829594,11.054849392650826,-0.7629199000374794,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5767348795923,10.588345645312502,25.47858901199578,25.85,25.04370541238954,2856.2331776457877,8929.797284979672,10617.608280993369,10617.608280993369,0.0,10617.608280993369,76.97766003720193,0.029,-0.7629199000374794
411,17787,2024-07-05 06:45:00,0.23665054555102114,10.738652592213057,-0.7625506613923146,0.45,0.0,0.0,1.0,1.0,0.0,-1843.9959134151077,10.305993353586574,25.583443497401717,26.0,25.224497358648435,2860.1592813084367,8766.472963183234,10621.308209636567,10621.308209636567,0.0,10621.308209636567,77.00448451986512,0.029,-0.7625506613923146
412,17788,2024-07-05 07:00:00,0.2916700808158252,10.445398469251652,-0.7651046920420858,0.45,0.0,0.0,1.0,1.0,0.0,-1710.8086375534351,10.044128024891679,25.524195989473384,26.0,25.42055176099666,2864.302241136166,8619.696482431193,10618.912478524131,10618.912478524135,671.16,9947.752478524131,72.12120546929995,0.029,-0.7651046920420858
413,17789,2024-07-05 07:15:00,0.3426982706430491,10.173418217472548,-0.7663138680373291,0.45,0.0,0.0,1.0,1.0,0.0,-1587.2639927110679,9.801255442631383,25.490810699956235,26.0,25.61514055658939,2868.337592010283,8481.015341043569,10619.239338810467,10619.239338810467,0.0,10619.239338810467,76.98948520637589,0.029,-0.7663138680373291
414,17790,2024-07-05 07:30:00,0.3900246836316135,9.9211684362435,-0.7668101730614091,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6763560963777,9.575994502482263,25.469908500854874,26.0,25.808275680381396,2872.2390715757824,8359.349429735015,10619.951557979819,10619.95155797982,0.0,10619.951557979819,76.9946487953537,0.029,-0.7668101730614091
415,17791,2024-07-05 07:45:00,0.4339189204339768,9.687212154086904,-0.5187813908037574,0.45,0.0,0.0,1.0,1.0,0.0,-1366.384217262057,9.367067471683796,25.453852237545057,26.0,25.999995065027694,2872.473426363844,8249.944994475312,10616.910328081794,10616.910328081794,0.0,10616.910328081794,76.97259987859302,0.029,-0.5187813908037574
416,17792,2024-07-05 08:00:00,0.47463027665262153,9.470220625441527,1.0,0.45,0.0,1.0,1.0,0.0,6549.6867833741135,-42.28505807249488,10.243065990417382,32.75997994170208,25.975,25.719035772085885,0.0,0.0,6899.836736154241,6899.83673615424,933.54,5966.296736154241,246.10974036636247,0.165,1.0
417,17793,2024-07-05 08:15:00,0.33740473261287635,10.201632775173369,-0.7701531838163351,0.45,0.0,1.0,1.0,0.0,6670.923967271774,-44.154476633989155,11.317007059549166,29.429712648974334,25.95,25.435496376049162,0.0,0.0,6977.7204168623475,6977.720416862346,0.0,6977.7204168623475,50.588473022252025,0.029,-0.7701531838163351
418,17794,2024-07-05 08:30:00,0.1593225105612236,11.150811018708678,-0.7710258868172231,0.45,0.0,0.0,1.0,1.0,0.0,-2135.19225816968,11.013348281243129,25.64638121235937,25.924999999999997,25.149309616028862,2858.7989272003692,9135.670341710442,10690.009858920883,10690.009858920881,0.0,10690.009858920883,77.5025714771764,0.029,-0.7710258868172231
419,17795,2024-07-05 08:45:00,0.18000913941338878,11.040551286926638,-0.7713782320735134,0.45,0.0,0.0,1.0,1.0,0.0,-1983.6530804901126,10.700189371731863,25.466763323720997,25.9,24.860440218859758,2852.4435813198766,8885.961861835376,10630.460371713314,10630.460371713316,0.0,10630.460371713314,77.07083769492154,0.029,-0.7713782320735134
420,17796,2024-07-05 09:00:00,0.23818105402115936,10.73049498206722,-0.7662406870284378,0.45,0.0,0.0,1.0,1.0,0.0,-1896.747515573626,10.409722773143292,25.416664959215638,26.174999999999997,25.196633803339132,2859.334595252913,8798.387644943721,10612.728786456322,10612.728786456324,1227.48,9385.248786456323,387.14151244132336,0.165,-0.7662406870284378
421,17797,2024-07-05 09:15:00,0.27145701285841867,10.553134121464629,-0.7637930653946967,0.45,0.0,0.0,1.0,1.0,0.0,-1759.739644065774,10.140325837477612,25.60939221880135,26.45,25.533358523782642,2866.4576684406165,8663.522261078688,10642.525211355449,10642.525211355447,0.0,10642.525211355449,77.15830778232701,0.029,-0.7637930653946967
422,17798,2024-07-05 09:30:00,0.32395223776131804,10.273334572732175,-0.7627691836074276,0.45,0.0,0.0,1.0,1.0,0.0,-1632.651692476952,9.890478932665342,25.514099264204102,26.725,25.87061225839081,2873.2840060672584,8561.110638812723,10617.792923282397,10617.792923282397,0.0,10617.792923282397,76.97899869379738,0.029,-0.7627691836074276
423,17799,2024-07-05 09:45:00,0.3726387755222946,10.01383532646617,-0.7623387859542718,0.45,0.0,0.0,1.0,1.0,0.0,-1514.7732514523532,9.658748849614984,25.440387550177753,27.0,26.208388344522678,2879.787154449075,8430.666199917128,10618.468235189972,10618.468235189974,0.0,10618.468235189972,76.9838947051273,0.029,-0.7623387859542718
424,17800,2024-07-05 10:00:00,0.41779352842127804,9.773160493514588,1.0,0.45,0.0,1.0,1.0,0.0,6559.622711360079,-42.37233927061766,10.524984161169694,33.340499869163864,27.25,25.80672020100978,0.0,0.0,6899.656309877887,6899.656309877886,1591.56,5308.096309877887,218.95897278246284,0.165,1.0
425,17801,2024-07-05 10:15:00,0.2839286736369886,10.48666016951485,-0.7659804138416034,0.45,0.0,1.0,1.0,0.0,6684.231220284401,-44.32840006736657,11.605169106998607,29.728658236526844,27.5,25.381578426166406,0.0,0.0,6983.796322719638,6983.796322719637,0.0,6983.796322719638,50.63252333971737,0.029,-0.7659804138416034
426,17802,2024-07-05 10:30:00,0.10532373944399226,11.438624468763521,-0.7665138827664434,0.45,0.0,0.0,1.0,1.0,0.0,-2265.8189689749343,11.282612081637701,25.587534064243435,27.75,24.93156208384954,2854.026776390643,9247.572002599829,10709.722668974435,10709.722668974438,0.0,10709.722668974435,77.64548935006465,0.029,-0.7665138827664434
427,17803,2024-07-05 10:45:00,0.1299494583772729,11.307369386849135,-0.766776575495112,0.45,0.0,0.0,1.0,1.0,0.0,-2106.837311896098,10.94991589948394,25.4930965041704,28.0,24.455117098132977,2843.2042724669554,9015.87856610117,10634.899859794954,10634.899859794954,0.0,10634.899859794954,77.10302398351342,0.029,-0.766776575495112
428,17804,2024-07-05 11:00:00,0.19097341795703862,10.982111682288984,-0.769727036329094,0.45,0.0,0.0,1.0,1.0,0.0,-2014.5203404494105,10.641332982405313,25.49207845208722,27.775,24.731435455754298,2849.1224011681297,8893.838351469816,10612.056210777011,10612.056210777011,2414.64,8197.416210777012,170.096386373623,0.083,-0.769727036329094
429,17805,2024-07-05 11:15:00,0.22632480350561499,10.793688797315072,-0.7710573105429679,0.45,0.0,0.0,1.0,1.0,0.0,-1868.9882503793856,10.355137260419376,25.514757901660776,27.55,24.994722282494322,2855.033426279375,8738.744445799872,10613.63699611027,10613.636996110272,0.0,10613.63699611027,76.94886822179946,0.029,-0.7710573105429679
430,17806,2024-07-05 11:30:00,0.282093813846116,10.496439972200202,-0.771550439385538,0.45,0.0,0.0,1.0,1.0,0.0,-1733.9911574613304,10.089704134039106,25.543475522303666,27.325000000000003,25.245495300297737,2860.50937763007,8599.490847287232,10615.587422946672,10615.58742294667,0.0,10615.587422946672,76.96300881636337,0.029,-0.771550439385538
431,17807,2024-07-05 11:45:00,0.3338169160059542,10.220755837688264,-0.7716999494091771,0.45,0.0,0.0,1.0,1.0,0.0,-1608.7676444772692,9.843526433297443,25.575050920320063,27.1,25.484259792998444,2865.574357549427,8472.222314200188,10617.529577105783,10617.529577105784,0.0,10617.529577105783,76.97708943401693,0.029,-0.7716999494091771
432,17808,2024-07-05 12:00:00,0.3817877583525816,9.96507124798074,-0.5846740443033214,0.45,0.0,0.0,1.0,1.0,0.0,-1492.6214725669922,9.615203694621872,25.555381907359056,28.575000000000003,26.001141200395903,2875.604711935405,8381.721327093268,10613.742291659235,10613.742291659235,2065.14,8548.602291659236,61.97736661452946,0.029,-0.5846740443033214
433,17809,2024-07-05 12:15:00,0.42627897941785425,9.727933039702837,-0.76306936222536,0.45,0.0,0.0,1.0,1.0,0.0,-1384.8875597455612,9.403436994687535,25.513578507242904,30.05,26.428868631911634,2883.7311996346166,8285.53135072519,10617.805071881869,10617.80507188187,0.0,10617.805071881869,76.97908677114356,0.029,-0.76306936222536
434,17810,2024-07-05 12:30:00,0.467543682757008,9.507992170905148,0.6338392573170727,0.45,0.0,1.0,1.0,0.0,6558.833293047003,-42.35209584099384,10.279478168829387,32.82761660974745,31.525,26.758709018984405,0.0,0.0,6900.4015147350365,6900.401514735036,0.0,6900.4015147350365,50.02791098182902,0.029,0.6338392573170727
