step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
435,17811,2024-07-05 12:45:00,0.3305841397174251,10.237986535306124,-0.7615053718686059,0.45,0.0,1.0,1.0,0.0,6676.784658041995,-44.19974489627317,11.354413307511523,29.47806331794443,33.0,26.980260866170212,0.0,0.0,6978.253279473813,6978.253279473811,0.0,6978.253279473813,50.592336276185144,0.029,-0.7615053718686059
436,17812,2024-07-05 13:00:00,0.15233227745622374,11.188068961158327,-0.7605988380087308,0.45,0.0,0.0,1.0,1.0,0.0,-2152.4073844353093,11.048300116795078,25.656299191930657,33.0,26.980260866170212,2893.618902161508,9165.035535581963,10658.417763045243,10658.417763045241,2378.04,8280.377763045242,171.81783858318877,0.083,-0.7605988380087308
437,17813,2024-07-05 13:15:00,0.17341025771642074,11.075723326371477,-0.7636246958813113,0.45,0.0,0.0,1.0,1.0,0.0,-1999.643099258216,10.732603447963141,25.493641627744296,33.0,26.980260866170212,2893.6189152229695,8911.284561060222,10630.301599051829,10630.301599051829,0.0,10630.301599051829,77.06968659312577,0.029,-0.7636246958813113
438,17814,2024-07-05 13:30:00,0.23205361237487007,10.763154246041942,-0.7651300988198589,0.45,0.0,0.0,1.0,1.0,0.0,-1912.0354511204346,10.439786419474952,25.46360223206415,33.0,26.980260866170212,2893.6189152229763,8807.235754849737,10629.582243488776,10629.582243488778,0.0,10629.582243488776,77.06447126529363,0.029,-0.7651300988198589
439,17815,2024-07-05 13:45:00,0.2655988306706627,10.584358232525368,-0.7657544533071198,0.45,0.0,0.0,1.0,1.0,0.0,-1773.92162958631,10.168210554323442,25.44710482182554,33.0,26.980260866170212,2893.6189152229763,8664.808093632402,10629.30649948102,10629.306499481021,0.0,10629.30649948102,77.06247212123739,0.029,-0.7657544533071198
440,17816,2024-07-05 14:00:00,0.31851874647018685,10.302295081313904,-0.7688567957422056,0.45,0.0,0.0,1.0,1.0,0.0,-1645.8057614612585,9.916334189912003,25.457646714517235,31.7,26.573536734488634,2887.283715097868,8521.560339052608,10637.439924515806,10637.439924515802,1729.32,8908.119924515806,184.843488433703,0.083,-0.7688567957422056
441,17817,2024-07-05 14:15:00,0.3675998913142993,10.040692579294785,-0.7703327749768054,0.45,0.0,0.0,1.0,1.0,0.0,-1526.9710106156965,9.682726830721005,25.480823608855232,30.4,26.106591615223035,2878.8874546410193,8395.222516422784,10638.18825938336,10638.188259383363,0.0,10638.18825938336,77.12686488052937,0.029,-0.7703327749768054
442,17818,2024-07-05 14:30:00,0.41312094990595694,9.79806533700125,-0.7709760819122748,0.45,0.0,0.0,1.0,1.0,0.0,-1416.7491882178074,9.466060603398606,25.50998205363598,29.1,25.583575542431007,2859.990143103412,8281.33113840544,10629.071851617964,10629.071851617964,0.0,10629.071851617964,77.06077092423024,0.029,-0.7709760819122748
443,17819,2024-07-05 14:45:00,0.4553405608985536,9.573034810410709,0.20500494262665417,0.45,0.0,1.0,1.0,0.0,6565.982798651787,-42.4163944002711,10.341149293394526,33.16627966433166,27.8,25.00811466288391,0.0,0.0,6900.370158276469,6900.37015827647,0.0,6900.370158276469,50.0276836475044,0.029,0.20500494262665417
444,17820,2024-07-05 15:00:00,0.318425694793468,10.302791046750816,-0.7657565712240298,0.45,0.0,1.0,1.0,0.0,6685.584748316545,-44.357430376515545,11.422441506390957,29.554924351619825,27.35,24.73132276866006,0.0,0.0,6981.801874302732,6981.801874302731,888.6,6093.201874302732,126.4339388917817,0.083,-0.7657565712240298
445,17821,2024-07-05 15:15:00,0.139610525242097,11.255875900459623,-0.763258519937914,0.45,0.0,0.0,1.0,1.0,0.0,-2183.719013554957,11.111873490833133,25.587343699260497,26.9,24.45074024329605,2843.102587862461,9189.477476045195,10702.961101644896,10702.961101644898,0.0,10702.961101644896,77.5964679869255,0.029,-0.763258519937914
446,17822,2024-07-05 15:30:00,0.16140757309358564,11.139697635411189,-0.7623829647845751,0.45,0.0,0.0,1.0,1.0,0.0,-2028.728801960474,10.791565575299472,25.508852894221363,26.45,24.166412941118665,2836.412958341542,8937.769193839049,10627.317755085669,10627.317755085674,0.0,10627.317755085669,77.0480537243711,0.029,-0.7623829647845751
447,17823,2024-07-05 15:45:00,0.22090757579284293,10.822562621024147,-0.7621713315791274,0.45,0.0,0.0,1.0,1.0,0.0,-1939.8434972504997,10.494471598474862,25.455283392384725,26.0,23.878393249062118,2829.9482358400414,8844.348411117146,10626.133198012323,10626.133198012323,0.0,10626.133198012323,77.03946568558935,0.029,-0.7621713315791274
448,17824,2024-07-05 16:00:00,0.25494276824846335,10.64115504523569,-0.7633368787634361,0.45,0.0,0.0,1.0,1.0,0.0,-1799.7167823540233,10.218928358708977,25.428639140839728,26.5,24.35559661630539,2840.1310431206375,8693.0504566589,10603.92870524168,10603.92870524168,642.24,9961.68870524168,206.7050406337649,0.083,-0.7633368787634361
449,17825,2024-07-05 16:15:00,0.3086357078649649,10.354971677079737,-0.7653091414505899,0.45,0.0,0.0,1.0,1.0,0.0,-1669.7331910688986,9.963372235032669,25.409573245804424,27.0,24.832887132252576,2851.1087310255666,8557.36484195532,10605.840302547884,10605.84030254788,0.0,10605.840302547884,76.89234219347216,0.029,-0.7653091414505899
450,17826,2024-07-05 16:30:00,0.35843388096186746,10.089547414473246,-0.7662321593180597,0.45,0.0,0.0,1.0,1.0,0.0,-1549.1622001854469,9.726351845406937,25.558068348284905,27.5,25.310280761891946,2861.569972905893,8433.870163868482,10608.637124656972,10608.637124656976,0.0,10608.637124656972,76.91261915376306,0.029,-0.7662321593180597
451,17827,2024-07-05 16:45:00,0.40461998916644837,9.84337545774283,-0.7666037314296995,0.45,0.0,0.0,1.0,1.0,0.0,-1437.3347117720302,9.506525368748191,25.535046593780976,28.0,25.787771254732956,2871.4486926657364,8327.081916632877,10613.15745233026,10613.15745233026,0.0,10613.15745233026,76.9453915293944,0.029,-0.7666037314296995
452,17828,2024-07-05 17:00:00,0.44745593296885955,9.615059877275979,1.0,0.45,0.0,1.0,1.0,0.0,6558.151835695642,-42.36046336246053,10.379260186257962,33.18611366307863,28.1,25.881547381458972,0.0,0.0,6900.638561574307,6900.6385615743075,170.4,6730.238561574307,277.62234066494017,0.165,1.0
453,17829,2024-07-05 17:15:00,0.3112669710065187,10.340947044535255,-0.7718815391436147,0.45,0.0,1.0,1.0,0.0,6682.500754659059,-44.33430345875074,11.460070764397102,29.583204815297325,28.2,25.975347354012808,0.0,0.0,6982.192508234975,6982.1925082349735,0.0,6982.192508234975,50.62089568470358,0.029,-0.7718815391436147
454,17830,2024-07-05 17:30:00,0.13253669957530614,11.293579391263618,-0.772557896597066,0.45,0.0,0.0,1.0,1.0,0.0,-2201.0406514103943,11.14704420247607,25.759749447922506,28.299999999999997,26.069141706447017,2877.581479441581,9206.233956517646,10660.800588608769,10660.800588608769,0.0,10660.800588608769,77.29080426741358,0.029,-0.772557896597066
455,17831,2024-07-05 17:45:00,0.1547674714364602,11.175089377243667,-0.7728163363561699,0.45,0.0,0.0,1.0,1.0,0.0,-2044.822207118222,10.824191030936984,25.586482881169648,28.4,26.162950294840513,2879.359435478915,8949.69270391872,10626.09383048596,10626.09383048596,0.0,10626.09383048596,77.03918027102321,0.029,-0.7728163363561699
456,17832,2024-07-05 18:00:00,0.2147401982098787,10.855434743541347,-0.7659346407983222,0.45,0.0,0.0,1.0,1.0,0.0,-1955.2308277895393,10.5247333552318,25.526742331366282,28.299999999999997,26.069141706447017,2877.7015734519077,8863.033504616846,10629.503925425983,10629.503925425983,30.78,10598.723925425982,437.1973619238218,0.165,-0.7659346407983222
457,17833,2024-07-05 18:15:00,0.24904618806574927,10.672583817609556,-0.7627575202019652,0.45,0.0,0.0,1.0,1.0,0.0,-1813.9917614505005,10.246997793858872,25.464824423724853,28.2,25.975347354012808,2875.898615900103,8725.248987408595,10628.638710519795,10628.638710519797,0.0,10628.638710519795,77.05763065126852,0.029,-0.7627575202019652
458,17834,2024-07-05 18:30:00,0.3031663197550173,10.384123515705758,-0.7615276344179633,0.45,0.0,0.0,1.0,1.0,0.0,-1682.9758427542238,9.989407047428745,25.398937633150904,28.1,25.881547381458972,2874.0690380444426,8594.70261125682,10627.59646076225,10627.59646076225,0.0,10627.59646076225,77.05007434052632,0.029,-0.7615276344179633
459,17835,2024-07-05 18:45:00,0.3533608308877548,10.116586771368267,-0.7611053917194246,0.45,0.0,0.0,1.0,1.0,0.0,-1561.444537150646,9.750498259916675,25.574162971776502,28.0,25.787771254732956,2872.213906201827,8472.29743017022,10655.2359096691,10655.2359096691,0.0,10655.2359096691,77.25046034510098,0.029,-0.7611053917194246
460,17836,2024-07-05 19:00:00,0.39991477942382175,9.86845422567103,1.0,0.45,0.0,1.0,1.0,0.0,7597.663538126922,-47.74784158397517,10.637870926797195,29.04043225583594,28.0,25.967569529964777,0.0,0.0,6901.152843751163,6901.152843751162,0.0,6901.152843751163,345.0576421875582,0.2,1.0
461,17837,2024-07-05 19:15:00,0.26388675493104147,10.593483596217549,-0.7644685406174662,0.45,0.0,1.0,1.0,0.0,6621.388549045109,-42.851155361236565,11.680979798927991,29.77596949891347,28.0,26.1461384199583,0.0,0.0,6939.087049842901,6939.0870498429,0.0,6939.087049842901,50.30838111136104,0.029,-0.7644685406174662
462,17838,2024-07-05 19:30:00,0.07549563356930072,11.597608273075627,-0.7657453326214481,0.45,0.0,0.0,1.0,1.0,0.0,-2302.891792298663,11.353864616342136,25.66430330794715,28.0,26.323476235638985,2882.337488623566,9319.987420314457,10659.750427786006,10659.75042778601,0.0,10659.750427786006,77.28319060144855,0.029,-0.7657453326214481
463,17839,2024-07-05 19:45:00,0.11571978414353781,11.383213550514943,-0.766374892947735,0.45,0.0,0.0,1.0,1.0,0.0,-2136.749936043386,11.015986058609144,25.458459942195944,28.0,26.499616396303747,2885.508800144818,9033.26029653809,10624.459260356369,10624.45926035637,0.0,10624.459260356369,77.02732963758368,0.029,-0.766374892947735
464,17840,2024-07-05 20:00:00,0.17951031966975764,11.043209996160192,-0.7699942005642837,0.45,0.0,0.0,1.0,1.0,0.0,-2045.6762112263439,10.702608196361187,25.46407244211391,27.775,26.139997500314234,2879.3813289187624,8918.568171848337,10635.169729246361,10635.169729246361,0.0,10635.169729246361,531.758486462318,0.2,-0.7699942005642837
465,17841,2024-07-05 20:15:00,0.2143843543973952,10.857331391061884,-0.7717079187513269,0.45,0.0,0.0,1.0,1.0,0.0,-1897.8882927328316,10.411966007170658,25.494344152289454,27.55,25.780711347067385,2872.4277822448107,8761.632149904943,10634.478034598504,10634.478034598504,0.0,10634.478034598504,77.09996575083916,0.029,-0.7717079187513269
466,17842,2024-07-05 20:30:00,0.271019878260527,10.555464048871391,-0.7724394646404774,0.45,0.0,0.0,1.0,1.0,0.0,-1760.798611378966,10.142409580917905,25.529430630467363,27.325000000000003,25.421785285501965,2865.107334071581,8620.57563234669,10633.56201757827,10633.56201757827,0.0,10633.56201757827,77.09332462744246,0.029,-0.7724394646404774
467,17843,2024-07-05 20:45:00,0.3235465177034122,10.275497060640813,-0.7727639357142444,0.45,0.0,0.0,1.0,1.0,0.0,-1633.6339721622544,9.892408193433848,25.568164470177884,27.1,25.063217028126708,2857.450820071955,8490.953626998215,10632.742760829378,10632.742760829378,0.0,10632.742760829378,77.087385016013,0.029,-0.7727639357142444
468,17844,2024-07-05 21:00:00,0.3722625029547936,10.01584085925095,0.8549295375552664,0.45,0.0,1.0,1.0,0.0,6640.722694874361,-44.59140669059245,10.779838608401773,28.907814618157712,27.575000000000003,25.305051273099725,0.0,0.0,6901.03590056111,6901.035900561108,0.0,6901.03590056111,284.6677308981458,0.165,0.8549295375552664
469,17845,2024-07-05 21:15:00,0.23568240159290427,10.74381279950982,-0.7630012938290064,0.45,0.0,1.0,1.0,0.0,6596.310320238892,-42.840570520505544,11.816703847202746,29.836384372806588,28.05,25.54108503766117,0.0,0.0,6936.561826557363,6936.561826557363,0.0,6936.561826557363,50.290073242540885,0.029,-0.7630012938290064
470,17846,2024-07-05 21:30:00,0.05764287877378768,11.692763456135712,-0.761769239800882,0.45,0.0,0.0,1.0,1.0,0.0,-2365.2725228304776,11.480541074051573,25.74810466859677,28.525,25.771207959233003,2871.7579445070864,9379.580225134445,10653.584163554766,10653.584163554768,0.0,10653.584163554766,77.23848518577205,0.029,-0.761769239800882
471,17847,2024-07-05 21:45:00,0.0918032052256169,11.510688916147462,-0.7613123101027518,0.45,0.0,0.0,1.0,1.0,0.0,-2194.6218488329137,11.133471401439152,25.453903076414676,29.0,25.995279374481463,2876.162500960668,9092.738106014327,10622.067512303944,10622.067512303945,0.0,10622.067512303944,77.0099894642036,0.029,-0.7613123101027518
472,17848,2024-07-05 22:00:00,0.15732910403474185,11.161435875494826,-0.7645057207261553,0.45,0.0,0.0,1.0,1.0,0.0,-2101.074909920173,10.811569409250172,25.42700059234706,28.75,25.948333551370705,2875.313293996731,8990.19279640473,10626.412965170764,10626.412965170766,0.0,10626.412965170764,220.49806902729338,0.083,-0.7645057207261553
473,17849,2024-07-05 22:15:00,0.19315175031969448,10.970501170796028,-0.7646832536417237,0.45,0.0,0.0,1.0,1.0,0.0,-1949.276721669607,10.51302076881117,25.413330630994135,28.5,25.898063888095386,2874.335878745764,8835.30476860778,10626.152025631935,10626.152025631936,0.0,10626.152025631935,77.03960218583153,0.029,-0.7646832536417237
474,17850,2024-07-05 22:30:00,0.2513278764722433,10.660422418402943,-0.7659143658885876,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4658803074278,10.23613015590352,25.557394779957708,28.25,25.84452065294784,2873.2863006888256,8693.083715228755,10625.833957720095,10625.833957720093,0.0,10625.833957720095,77.0372961934707,0.029,-0.7659143658885876
475,17851,2024-07-05 22:45:00,0.30528354488033177,10.372838705787832,-0.7665367045725553,0.45,0.0,0.0,1.0,1.0,0.0,-1677.8498132435166,9.979331598298895,25.534847285465585,28.0,25.787771254732956,2872.164437023391,8567.44742651189,10627.257006192303,10627.257006192303,0.0,10627.257006192303,77.0476132948942,0.029,-0.7665367045725553
476,17852,2024-07-05 23:00:00,0.3553245405889237,10.106120198661037,0.28806733732122,0.45,0.0,1.0,1.0,0.0,6624.513616778849,-43.29303682095803,10.863455467458728,28.976443089016207,27.8,25.7027432489195,0.0,0.0,6900.644679731104,6900.644679731101,0.0,6900.644679731104,143.1883771044204,0.083,0.28806733732122
477,17853,2024-07-05 23:15:00,0.219979389250481,10.827509855294936,-0.7717937504008553,0.45,0.0,1.0,1.0,0.0,6620.441264639713,-43.953593888420684,11.9002180847474,29.801783953185808,27.6,25.61653391804881,0.0,0.0,6937.355198572257,6937.355198572256,0.0,6937.355198572257,50.295825189648866,0.029,-0.7717937504008553
478,17854,2024-07-05 23:30:00,0.06466181491736096,11.655352526490466,-0.7724763510401149,0.45,0.0,0.0,1.0,1.0,0.0,-2403.356789789059,11.557874223929694,25.771054914955315,27.4,25.52916124750418,2866.8379930621772,9415.160579148553,10676.340712539446,10676.340712539448,0.0,10676.340712539446,77.40347016591099,0.029,-0.7724763510401149
479,17855,2024-07-05 23:45:00,0.0772028643724078,11.588508732895066,-0.7727502874495613,0.45,0.0,0.0,1.0,1.0,0.0,-2229.952194392718,11.205199576665654,25.56408672496904,27.2,25.440620679089204,2864.997959081397,9124.853005055673,10627.870160914435,10627.870160914437,0.0,10627.870160914435,77.05205866662966,0.029,-0.7727502874495613
480,17856,2024-07-06 00:00:00,0.1437869068375699,11.233615786555752,-0.7660534682120409,0.45,0.0,0.0,1.0,1.0,0.0,-2134.8967149412506,10.878097955162357,25.509736181025193,27.15,25.844127077985682,2872.671410204455,9038.20585447968,10615.681037037575,10615.681037037575,0.0,10615.681037037575,76.96368751852242,0.029,-0.7660534682120409
481,17857,2024-07-06 00:15:00,0.18018819937788072,11.039596897315896,-0.7629151647246474,0.45,0.0,0.0,1.0,1.0,0.0,-1980.6524837034979,10.574726161019836,25.452582414809168,27.1,26.23829205607454,2880.275476507383,8889.090669762913,10617.26138940258,10617.261389402582,0.0,10617.26138940258,76.9751450731687,0.029,-0.7629151647246474
482,17858,2024-07-06 00:30:00,0.23930410532391758,10.72450911862352,-0.7616500613317508,0.45,0.0,0.0,1.0,1.0,0.0,-1837.571691311807,10.293360809704543,25.59897016329304,27.05,26.62347183617173,2887.22861641287,8747.816841394335,10631.185154953539,10631.185154953539,0.0,10631.185154953539,77.07609237341316,0.029,-0.7616500613317508
483,17859,2024-07-06 00:45:00,0.2941315856377058,10.432278648551028,-0.7611613152911771,0.45,0.0,0.0,1.0,1.0,0.0,-1704.8493869107608,10.032412495534704,25.50818498084147,27.0,26.999992626872068,2893.5305175900453,8629.67370120851,10622.319364793457,10622.319364793457,0.0,10622.319364793457,77.01181539475256,0.029,-0.7611613152911771
484,17860,2024-07-06 01:00:00,0.34498125046217487,10.161249935036608,-0.05309538652458327,0.45,0.0,0.0,1.0,1.0,0.0,-1581.7361672201328,9.790389041381154,25.46003126294622,27.0,26.804349866413887,2890.964229680707,8483.517414179367,10633.438597038637,10633.438597038637,0.0,10633.438597038637,77.09242982853013,0.029,-0.05309538652458327
485,17861,2024-07-06 01:15:00,0.3921420640129477,9.909882798810989,1.0,0.45,0.0,1.0,1.0,0.0,7622.628058884249,-47.53178982984835,10.676272745281043,29.08576287403838,27.0,26.607217831530015,0.0,0.0,6899.892726985571,6899.892726985569,0.0,6899.892726985571,50.024222270645396,0.029,1.0
486,17862,2024-07-06 01:30:00,0.25611561637826286,10.634903764703859,-0.7657822111961595,0.45,0.0,1.0,1.0,0.0,6621.080471361139,-42.85028853541934,11.720432903865776,29.813077243680677,27.0,26.408565747588625,0.0,0.0,6939.631456599021,6939.63145659902,0.0,6939.631456599021,50.3123280603429,0.029,-0.7657822111961595
487,17863,2024-07-06 01:45:00,0.06809306871512132,11.637063943748403,-0.7664308933475663,0.45,0.0,0.0,1.0,1.0,0.0,-2321.047164249613,11.390732720468513,25.659332690195956,27.0,26.208388344522678,2880.2107475591233,9340.2712879577,10688.763111412405,10688.763111412405,0.0,10688.763111412405,77.49353255773994,0.029,-0.7664308933475663
488,17864,2024-07-06 02:00:00,0.10875909318975198,11.420314033298622,-0.7705355617654501,0.45,0.0,0.0,1.0,1.0,0.0,-2156.296443557552,11.05019280847996,25.55816633993095,26.95,26.024211081220653,2876.7203073369333,9068.705658719306,10631.594594508613,10631.594594508617,0.0,10631.594594508613,77.07906081018746,0.029,-0.7705355617654501
489,17865,2024-07-06 02:15:00,0.17201737645528054,11.083147383493355,-0.772458079300284,0.45,0.0,0.0,1.0,1.0,0.0,-2061.807403743926,10.734337317882478,25.555930855725542,26.9,25.839375836955973,2873.358606633967,8939.633378240353,10630.579449171591,10630.579449171593,0.0,10630.579449171591,77.07170100649404,0.029,-0.772458079300284
490,17866,2024-07-06 02:30:00,0.20820191799157303,10.890283777104916,-0.7732553780986149,0.45,0.0,0.0,1.0,1.0,0.0,-1912.853835476371,10.441397098440742,25.587345008370544,26.85,25.65386939238143,2869.645903111479,8776.7145028587,10630.176710059663,10630.176710059663,0.0,10630.176710059663,77.06878114793255,0.029,-0.7732553780986149
491,17867,2024-07-06 02:45:00,0.2652852281675287,10.586029733867072,-0.7735871771964843,0.45,0.0,0.0,1.0,1.0,0.0,-1774.682678908801,10.1697095490873,25.627807947312316,26.8,25.467676442009015,2865.8223222022743,8632.301270806145,10629.761744361405,10629.761744361407,0.0,10629.761744361405,77.06577264662019,0.029,-0.7735871771964843
492,17868,2024-07-06 03:00:00,0.31822716372759724,10.303849217331907,-0.7659006228555633,0.45,0.0,0.0,1.0,1.0,0.0,-1646.514826724791,9.917731982910663,25.602274410643307,26.85,25.65386939238143,2869.13943960153,8536.5365791918,10621.103205159092,10621.10320515909,0.0,10621.103205159092,77.00299823740342,0.029,-0.7659006228555633
493,17869,2024-07-06 03:15:00,0.36732826676470864,10.042140338144103,0.6886147698053845,0.45,0.0,1.0,1.0,0.0,6640.8201155047145,-44.5919579795591,10.80452468000939,28.932128953256807,26.9,25.839375836955973,0.0,0.0,6901.368370219958,6901.368370219959,0.0,6901.368370219958,50.03492068409469,0.029,0.6886147698053845
494,17870,2024-07-06 03:30:00,0.23105103526733728,10.768497982025092,-0.7609168880892143,0.45,0.0,1.0,1.0,0.0,6596.2662515942375,-42.839846667688356,11.841322942564885,29.860457538561295,26.95,26.024211081220653,0.0,0.0,6936.813139999288,6936.813139999287,0.0,6936.813139999288,50.29189526499484,0.029,-0.7609168880892143
495,17871,2024-07-06 03:45:00,0.05302398900698601,11.717382138592765,-0.7604043843823143,0.45,0.0,0.0,1.0,1.0,0.0,-2376.6008470057604,11.503547484475066,25.660456137329515,27.0,26.208388344522678,2880.2107157855385,9398.181957322007,10659.46737384776,10659.467373847761,0.0,10659.46737384776,77.28113846039626,0.029,-0.7604043843823143
496,17872,2024-07-06 04:00:00,0.08745968869610478,11.533839859249762,-0.7640738053563036,0.45,0.0,0.0,1.0,1.0,0.0,-2205.131636993633,11.154808084425358,25.45094383822854,27.0,26.208388344522678,2880.2107311000536,9101.959971834203,10627.45180672562,10627.451806725621,0.0,10627.45180672562,77.04902559876075,0.029,-0.7640738053563036
497,17873,2024-07-06 04:15:00,0.15330073990070242,11.182907056329256,-0.7644395198099214,0.45,0.0,0.0,1.0,1.0,0.0,-2111.13551893456,10.831357898905964,25.425658756759997,27.0,26.208388344522678,2880.210731100059,8999.172673597344,10626.311615848896,10626.311615848897,0.0,10626.311615848896,77.0407592149045,0.029,-0.7644395198099214
498,17874,2024-07-06 04:30:00,0.1892956772290109,10.991054040369372,-0.7657719079655361,0.45,0.0,0.0,1.0,1.0,0.0,-1958.6091040194353,10.531373568036477,25.411870348110117,27.0,26.208388344522678,2880.2107311000586,8844.406640879753,10626.129192362538,10626.12919236254,0.0,10626.129192362538,77.0394366446284,0.029,-0.7657719079655361
499,17875,2024-07-06 04:45:00,0.2477515848249215,10.679484052883168,-0.76643355186197,0.45,0.0,0.0,1.0,1.0,0.0,-1817.122686455486,10.253151509856147,25.55744217031301,27.0,26.208388344522678,2880.2107311000586,8701.828260209704,10625.950630640704,10625.950630640704,0.0,10625.950630640704,77.0381420721451,0.029,-0.76643355186197
500,17876,2024-07-06 05:00:00,0.3019667115894102,10.390517427228444,-0.7706216891217591,0.45,0.0,0.0,1.0,1.0,0.0,-1685.8799082465328,9.995118237490269,25.5695812112432,26.925,26.066859262838516,2877.7190827232916,8558.029552492893,10630.523397761184,10630.523397761184,0.0,10630.523397761184,77.07129463376859,0.029,-0.7706216891217591
501,17877,2024-07-06 05:15:00,0.35224832127407885,10.12251644760916,0.17281420867472905,0.45,0.0,1.0,1.0,0.0,6625.280344428494,-43.1489956356058,10.879920442744844,28.996505057751506,26.85,25.925253028767177,0.0,0.0,6901.0170065179445,6901.017006517945,0.0,6901.0170065179445,50.0323732972551,0.029,0.17281420867472905
502,17878,2024-07-06 05:30:00,0.21644344589846662,10.846356433361173,-0.7733848589120433,0.45,0.0,1.0,1.0,0.0,6599.349152047071,-24.691720363602197,11.889831028799417,29.550768389307763,26.775,25.78355939841889,0.0,0.0,6937.561271837127,6937.561271837126,0.0,6937.561271837127,50.29731922081917,0.029,-0.7733848589120433
503,17879,2024-07-06 05:45:00,0.10961368473905851,11.415759060340818,-0.7737149531500714,0.45,0.0,0.0,1.0,1.0,0.0,-2397.805921037345,11.546574635162326,25.7639615532495,26.7,25.641770234688245,2869.147335840139,9403.596547800887,10678.935598362477,10678.935598362477,0.0,10678.935598362477,77.42228308812797,0.029,-0.7737149531500714
504,17880,2024-07-06 06:00:00,0.07933618625572479,11.577138127256987,-0.7658614189193936,0.45,0.0,0.0,1.0,1.0,0.0,-2224.7885967812517,11.194715829760817,25.45579384873052,27.025,25.687633098956088,2870.0777598258974,9120.23358641087,10625.244693925613,10625.244693925612,12.66,10612.584693925613,76.9412390309607,0.029,-0.7658614189193936
505,17881,2024-07-06 06:15:00,0.14576616373509396,11.22306634729195,-0.7622230820607045,0.45,0.0,0.0,1.0,1.0,0.0,-2129.952461941154,10.868370344005914,25.39376061557975,27.35,25.72736104962171,2870.82535225212,9036.124412386009,10623.238830265098,10623.238830265098,0.0,10623.238830265098,77.01848151942197,0.029,-0.7622230820607045
506,17882,2024-07-06 06:30:00,0.18208330881572155,11.029495964012204,-0.7608035188398331,0.45,0.0,0.0,1.0,1.0,0.0,-1976.0638180351104,10.565699450827747,25.603255273498352,27.675,25.76079872156671,2871.5048959464125,8887.546606730695,10667.613800505189,10667.613800505189,0.0,10667.613800505189,77.34020005366263,0.029,-0.7608035188398331
507,17883,2024-07-06 06:45:00,0.2410625972490766,10.715136356662422,-0.7603045154250886,0.45,0.0,0.0,1.0,1.0,0.0,-1833.3155739437589,10.284995221481001,25.470746376407075,28.0,25.787771254732956,2872.052515510526,8780.147847139326,10625.504773180137,10625.504773180139,0.0,10625.504773180137,77.034909605556,0.029,-0.7603045154250886
508,17884,2024-07-06 07:00:00,0.2957623549574798,10.423586648076633,-0.7640497299446387,0.45,0.0,0.0,1.0,1.0,0.0,-1700.9015668891705,10.024648402238844,25.575290916038075,28.5,25.935026486541954,2874.7999861625362,8612.630441378333,10621.608834208782,10621.608834208782,169.56,10452.048834208783,75.77735404801368,0.029,-0.7640497299446387
509,17885,2024-07-06 07:15:00,0.3464936456642517,10.153188868609538,-0.7644520175129322,0.45,0.0,0.0,1.0,1.0,0.0,-1578.0735666043156,9.783190918689105,25.53158639237362,29.0,26.07103741986901,2877.4434134492085,8479.04553353498,10623.651794707901,10623.651794707903,0.0,10623.651794707901,77.02147551163229,0.029,-0.7644520175129322
510,17886,2024-07-06 07:30:00,0.3935449827402771,9.902405241994323,-0.7657717424263295,0.45,0.0,0.0,1.0,1.0,0.0,-1464.1534234437079,9.559241636081708,25.505255007225735,29.5,26.19542218174083,2879.812337847953,8354.661620584266,10623.97702490213,10623.977024902131,0.0,10623.97702490213,77.02383343054044,0.029,-0.7657717424263295
511,17887,2024-07-06 07:45:00,0.43718354849046287,9.669811686545833,-0.40312773260302875,0.45,0.0,0.0,1.0,1.0,0.0,-1358.478908625562,9.351530899799995,25.487809012626453,30.0,26.30778701775011,2881.911753627451,8244.021928605996,10624.53512513172,10624.53512513172,0.0,10624.53512513172,77.02787965720498,0.029,-0.40312773260302875
512,17888,2024-07-06 08:00:00,0.4776578732441361,9.454083535608754,1.0,0.45,0.0,1.0,1.0,0.0,6550.694728876323,-42.29255914018897,10.228317281192165,32.787526266931415,30.075,26.334383717031386,0.0,0.0,6900.184394874138,6900.18439487414,472.92,6427.264394874138,265.1246562885582,0.165,1.0
513,17889,2024-07-06 08:15:00,0.34017300649706617,10.186877875370637,-0.7723022922992064,0.45,0.0,1.0,1.0,0.0,6673.31730468618,-44.18845845113439,11.303464077285648,29.419357409448388,30.15,26.36072262547878,0.0,0.0,6977.998296704183,6977.998296704182,0.0,6977.998296704183,50.590487651105335,0.029,-0.7723022922992064
514,17890,2024-07-06 08:30:00,0.16187433493054687,11.137209794820185,-0.7730491847016026,0.45,0.0,0.0,1.0,1.0,0.0,-2128.959561692077,11.000694580006192,25.734704654739243,30.225,26.386802700140365,2883.489460028014,9129.679399981527,10665.79970729313,10665.79970729313,0.0,10665.79970729313,77.3270478778752,0.029,-0.7730491847016026
515,17891,2024-07-06 08:45:00,0.1823982136267549,11.027817521369396,-0.773317041910004,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8654955959382,10.688457830358525,25.575413643699402,30.3,26.412613068011986,2883.955194775135,8881.928618988606,10628.625408649392,10628.625408649394,0.0,10628.625408649392,77.05753421270809,0.029,-0.773317041910004
516,17892,2024-07-06 09:00:00,0.24039884293679858,10.718674167146863,-0.7656819052229566,0.45,0.0,0.0,1.0,1.0,0.0,-1891.2155589085612,10.3988468477815,25.514420326009017,30.975,26.418795225119883,2884.0589672130213,8800.370411599306,10628.31789309198,10628.31789309198,1454.1,9174.21789309198,378.4364880900442,0.165,-0.7656819052229566
517,17893,2024-07-06 09:15:00,0.2735767809554217,10.541835757507602,-0.7621082427446177,0.45,0.0,0.0,1.0,1.0,0.0,-1754.6102341809415,10.130242948233406,25.44970484182298,31.65,26.392879154784602,2883.6307014623612,8668.36409624547,10628.392428111367,10628.392428111369,0.0,10628.392428111367,77.05584510380741,0.029,-0.7621082427446177
518,17894,2024-07-06 09:30:00,0.325917421805884,10.262860141774638,-0.7606802227275897,0.45,0.0,0.0,1.0,1.0,0.0,-1627.892991699403,9.881120774190457,25.60836777439879,32.325,26.332804838667826,2882.5815735510464,8542.752221318844,10650.496011015886,10650.496011015886,0.0,10650.496011015886,77.21609607986518,0.029,-0.7606802227275897
519,17895,2024-07-06 09:45:00,0.37446166040037615,10.004119350065995,-0.7601501226975939,0.45,0.0,0.0,1.0,1.0,0.0,-1510.3590553152496,9.650073236660862,25.50288573929649,33.0,26.236315394995064,2880.850833780533,8445.210156294781,10630.611034763519,10630.611034763519,0.0,10630.611034763519,77.07193000203551,0.029,-0.7601501226975939
520,17896,2024-07-06 10:00:00,0.4194844485495194,9.764147889231062,1.0,0.45,0.0,1.0,1.0,0.0,6561.81918245698,-42.38862898767064,10.517275071263386,33.378280919752925,33.0,26.236315394995064,0.0,0.0,6900.257542701577,6900.257542701578,1418.88,5481.377542701577,226.10682363644005,0.165,1.0
521,17897,2024-07-06 10:15:00,0.28537742601155314,10.478938319358422,-0.7654249210799228,0.45,0.0,1.0,1.0,0.0,6687.38571116815,-44.36703568098209,11.598723770601634,29.726984015481857,33.0,26.236315394995064,0.0,0.0,6984.153428458107,6984.153428458105,0.0,6984.153428458107,50.63511235632127,0.029,-0.7654249210799228
522,17898,2024-07-06 10:30:00,0.10654757215872825,11.432101440393978,-0.7646962043941233,0.45,0.0,0.0,1.0,1.0,0.0,-2262.8553253006094,11.276589053933144,25.664769938168597,33.0,26.236315394995064,2880.7307076724246,9247.77260124665,10670.390623767358,10670.390623767358,0.0,10670.390623767358,77.36033202231336,0.029,-0.7646962043941233
523,17899,2024-07-06 10:45:00,0.1310856269723278,11.301313608237493,-0.7655587192000627,0.45,0.0,0.0,1.0,1.0,0.0,-2104.082452224016,10.944330725566314,25.50159185550305,33.0,26.236315394995064,2880.7307076724246,9014.963396326151,10627.598939350848,10627.598939350848,0.0,10627.598939350848,77.05009231029365,0.029,-0.7655587192000627
524,17900,2024-07-06 11:00:00,0.19202923156342694,10.976484195766934,-0.7697848056690749,0.45,0.0,0.0,1.0,1.0,0.0,-2011.8866115475494,10.6361533730926,25.507838610239208,32.925,26.493303855693576,2885.090832469183,8889.256800135938,10621.884695199587,10621.88469519959,1341.54,9280.344695199587,192.56715242539144,0.083,-0.7697848056690749
525,17901,2024-07-06 11:15:00,0.2273341555390542,10.788308950976841,-0.7716804640321305,0.45,0.0,0.0,1.0,1.0,0.0,-1866.5454191127137,10.350334067570696,25.542052194902777,32.85,26.74576527268321,2889.4785186540676,8732.219957519532,10623.024530042157,10623.024530042157,0.0,10623.024530042157,77.01692784280564,0.029,-0.7716804640321305
526,17902,2024-07-06 11:30:00,0.283029843660388,10.491450933290132,-0.7723941725296866,0.45,0.0,0.0,1.0,1.0,0.0,-1731.7256079394072,10.085250507855662,25.584170446272047,32.775000000000006,26.99382300493025,2893.5697024901056,8592.302071812146,10624.468610627224,10624.468610627224,0.0,10624.468610627224,77.02739742704738,0.029,-0.7723941725296866
527,17903,2024-07-06 11:45:00,0.3346848739780381,10.216129621697057,-0.7726195932088705,0.45,0.0,0.0,1.0,1.0,0.0,-1606.6668047620178,9.839397554439824,25.630269032202396,32.7,27.23756588195952,2897.3665173086765,8464.875184148264,10625.907317037987,10625.907317037987,0.0,10625.907317037987,77.03782804852541,0.029,-0.7726195932088705
528,17904,2024-07-06 12:00:00,0.38259248909702936,9.960782033112833,-0.5615552669636036,0.45,0.0,0.0,1.0,1.0,0.0,-1490.6739790310085,9.611376526035766,25.607832003728955,32.775000000000006,26.99382300493025,2894.096016505154,8383.01094038865,10636.421740460863,10636.421740460863,927.36,9709.061740460862,70.39069761834125,0.029,-0.5615552669636036
529,17905,2024-07-06 12:15:00,0.42702497025815095,9.723956908524055,-0.7613433633889692,0.45,0.0,0.0,1.0,1.0,0.0,-1383.0821211985422,9.399889537159526,25.556060190630543,32.85,26.74576527268321,2890.0444463454905,8290.480629875747,10635.991191406882,10635.991191406883,0.0,10635.991191406882,77.1109361376999,0.029,-0.7613433633889692
530,17906,2024-07-06 12:30:00,0.46823515715492636,9.504306612364243,0.658277999442645,0.45,0.0,1.0,1.0,0.0,6560.263138285441,-42.36268900277584,10.276457671723083,32.85600877650007,32.925,26.493303855693576,0.0,0.0,6900.825632969249,6900.825632969247,0.0,6900.825632969249,50.03098583902706,0.029,0.658277999442645
531,17907,2024-07-06 12:45:00,0.3311525315310488,10.23495700693951,-0.7595399984793871,0.45,0.0,1.0,1.0,0.0,6679.0222677319025,-44.225933674760434,11.352224398006074,29.48081690860055,33.0,26.236315394995064,0.0,0.0,6978.517034606423,6978.517034606421,0.0,6978.517034606423,50.59424850089657,0.029,-0.7595399984793871
532,17908,2024-07-06 13:00:00,0.15275333101573346,11.18582474568614,-0.7632338660391921,0.45,0.0,0.0,1.0,1.0,0.0,-2151.399863204348,11.04625455313612,25.660556771546062,33.25,26.31081172385849,2882.1055684496255,9163.502810033526,10679.917163237853,10679.917163237857,1057.26,9622.657163237853,199.67013613718547,0.083,-0.7632338660391921
533,17909,2024-07-06 13:15:00,0.17379646125698778,11.073664861500255,-0.7649885687039526,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7073820478226,10.730706635242255,25.500167836319402,33.5,26.38297371977979,2883.4201804705817,8910.381403631263,10626.417048690919,10626.417048690919,0.0,10626.417048690919,77.04152360300917,0.029,-0.7649885687039526
534,17910,2024-07-06 13:30:00,0.23241218490693416,10.761243054446041,-0.7657164803052375,0.45,0.0,0.0,1.0,1.0,0.0,-1911.1409129721656,10.4380274877934,25.471359769167748,33.75,26.45277120716278,2884.5917632170317,8806.612936880689,10626.097936416358,10626.097936416358,0.0,10626.097936416358,77.0392100390186,0.029,-0.7657164803052375
535,17911,2024-07-06 13:45:00,0.2659416087045973,10.582531225604496,-0.7646427828823105,0.45,0.0,0.0,1.0,1.0,0.0,-1773.091992597414,10.1665795434158,25.455985095879228,34.0,26.520163305975316,2885.7922350132276,8664.333921157051,10626.112666622561,10626.112666622561,0.0,10626.112666622561,77.03931683301357,0.029,-0.7646427828823105
536,17912,2024-07-06 14:00:00,0.31883660173793,10.300600912736833,-0.769579975433912,0.45,0.0,0.0,1.0,1.0,0.0,-1645.0363654143998,9.9148218594057,25.4808484737699,33.725,26.955741284707713,2892.7534529009117,8514.767212281658,10619.420484769891,10619.420484769891,2508.0,8111.420484769891,168.31197505897524,0.083,-0.769579975433912
537,17913,2024-07-06 14:15:00,0.3678946241515498,10.03912165327224,-0.7718913970054182,0.45,0.0,0.0,1.0,1.0,0.0,-1526.257746728316,9.681325135710754,25.523668458143394,33.45,27.367464653556087,2899.1291247394925,8385.970060474468,10621.612864429548,10621.612864429546,0.0,10621.612864429548,77.00669326711423,0.029,-0.7718913970054182
538,17914,2024-07-06 14:30:00,0.4133941804442542,9.796609018232125,-0.7727702462051598,0.45,0.0,0.0,1.0,1.0,0.0,-1416.0882302735297,9.4647623377301,25.574213960292777,33.175,27.756648900748473,2904.5302318231743,8271.545795280892,10623.765321546889,10623.765321546889,0.0,10623.765321546889,77.02229858121495,0.029,-0.7727702462051598
539,17915,2024-07-06 14:45:00,0.4555937187907555,9.571685478845273,0.20290416052653118,0.45,0.0,1.0,1.0,0.0,6567.47865665021,-42.42806684486593,10.339846583032502,33.25014074533366,32.9,28.1244905212214,0.0,0.0,6901.031539964265,6901.031539964266,0.0,6901.031539964265,50.03247866474092,0.029,0.20290416052653118
540,17916,2024-07-06 15:00:00,0.31867176475845654,10.301479493837427,-0.7644228444814349,0.45,0.0,1.0,1.0,0.0,6657.9378086973475,-43.45953912748437,11.408424333211784,29.592090864482515,33.175,27.621188904078338,0.0,0.0,6982.708430999593,6982.708430999592,1731.06,5251.648430999592,108.97170494324155,0.083,-0.7644228444814349
541,17917,2024-07-06 15:15:00,0.1344557442345626,11.283350883229781,-0.7604900338481982,0.45,0.0,0.0,1.0,1.0,0.0,-2177.3750559382966,11.098996547370604,25.60657327986261,33.45,27.087645254033106,2895.316347309339,9186.7730045285,10688.171284165262,10688.171284165264,0.0,10688.171284165262,77.48924181019815,0.029,-0.7604900338481982
542,17918,2024-07-06 15:30:00,0.16383875460945974,11.12673943793158,-0.759036592274229,0.45,0.0,0.0,1.0,1.0,0.0,-2022.8378165857719,10.779623385317093,25.52032730687589,33.725,26.52176633550278,2885.9002972876465,8936.259765287281,10643.130536081257,10643.130536081257,0.0,10643.130536081257,77.16269638658912,0.029,-0.759036592274229
543,17919,2024-07-06 15:45:00,0.22316510767558032,10.810529976089157,-0.7586116607503053,0.45,0.0,0.0,1.0,1.0,0.0,-1934.211490650465,10.48339627323464,25.452277331895242,34.0,25.921277405111034,2875.5089737945004,8849.415553217545,10641.478933088105,10641.478933088105,0.0,10641.478933088105,77.15072226488877,0.029,-0.7586116607503053
544,17920,2024-07-06 16:00:00,0.2571009891636212,10.6296517277579,-0.7627894151077617,0.45,0.0,0.0,1.0,1.0,0.0,-1794.492540563927,10.208656349701258,25.57760828008922,33.75,26.207718296269913,2879.8390876391245,8694.389591014924,10619.796910389547,10619.796910389547,1280.52,9339.276910389546,193.7899958905831,0.083,-0.7627894151077617
545,17921,2024-07-06 16:15:00,0.31063732628068524,10.344303050923948,-0.7647659912572923,0.45,0.0,0.0,1.0,1.0,0.0,-1664.8886555423153,9.953851554495362,25.54767578235658,33.5,26.47926956801695,2884.823406266866,8563.654273634605,10622.106370885384,10622.106370885384,0.0,10622.106370885384,77.01027118891903,0.029,-0.7647659912572923
546,17922,2024-07-06 16:30:00,0.3602897215559212,10.07965578410694,-0.7655804538971048,0.45,0.0,0.0,1.0,1.0,0.0,-1544.671997838778,9.7175273268568,25.52670310103787,33.25,26.736581454553537,2889.3174683767434,8437.115774041358,10623.226834034846,10623.226834034846,0.0,10623.226834034846,77.01839454675263,0.029,-0.7655804538971048
547,17923,2024-07-06 16:45:00,0.4063401078674111,9.834207225066699,-0.7659175417453888,0.45,0.0,0.0,1.0,1.0,0.0,-1433.1705411820317,9.498339453960742,25.511169836654002,33.0,26.980260866170212,2893.356822129673,8322.204749231616,10624.347850301416,10624.347850301416,0.0,10624.347850301416,77.02652191468526,0.029,-0.7659175417453888
548,17924,2024-07-06 17:00:00,0.4490509068754003,9.606558666354116,1.0,0.45,0.0,1.0,1.0,0.0,6567.325200196592,-42.427208247619596,10.37235119143535,33.19034846320894,32.95,27.339212089969905,0.0,0.0,6900.352478781009,6900.352478781008,517.92,6382.432478781009,263.27533974971664,0.165,1.0
549,17925,2024-07-06 17:15:00,0.3125732371498378,10.333984645991364,-0.7720528417653475,0.45,0.0,1.0,1.0,0.0,6687.403005694202,-44.3688640670592,11.453829368496487,29.58855344482142,32.9,27.69186994008804,0.0,0.0,6982.061531905174,6982.061531905172,0.0,6982.061531905174,50.61994610631251,0.029,-0.7720528417653475
550,17926,2024-07-06 17:30:00,0.1337305141576231,11.287216359539869,-0.7732447971901673,0.45,0.0,0.0,1.0,1.0,0.0,-2198.168139338521,11.141211824224987,25.786488838643745,32.849999999999994,28.038382111872952,2908.3267745867042,9207.287873244757,10655.146210822519,10655.14621082252,0.0,10655.146210822519,77.24981002846326,0.029,-0.7732447971901673
551,17927,2024-07-06 17:45:00,0.1558686420541212,11.169220137851534,-0.7736848693430805,0.45,0.0,0.0,1.0,1.0,0.0,-2042.1546780510207,10.818783462194157,25.62768014780293,32.8,28.378950768421937,2912.0251495297116,8951.065862735211,10627.830993925576,10627.830993925576,0.0,10627.830993925576,77.05177470596043,0.029,-0.7736848693430805
552,17928,2024-07-06 18:00:00,0.21576246610475294,10.849986055661667,-0.7643310067381108,0.45,0.0,0.0,1.0,1.0,0.0,-1952.6810183214543,10.519719817690529,25.55500400493074,33.099999999999994,28.133825630883337,2909.601374605634,8870.420535445266,10638.067434790586,10638.067434790586,88.62,10549.447434790585,435.16470668511164,0.165,-0.7643310067381108
553,17929,2024-07-06 18:15:00,0.25002331383053883,10.667375737283228,-0.76005288937821,0.45,0.0,0.0,1.0,1.0,0.0,-1811.6272278206322,10.242349136292079,25.47542984426521,33.4,27.872441670471606,2906.5486265418253,8735.330640409202,10637.760450427499,10637.760450427497,0.0,10637.760450427499,77.12376326559937,0.029,-0.76005288937821
554,17930,2024-07-06 18:30:00,0.3040722874558253,10.379294707860451,-0.7584492636546317,0.45,0.0,0.0,1.0,1.0,0.0,-1680.7828773925028,9.985096042220258,25.62525772944109,33.7,27.59400233760521,2902.967555957031,8605.75060306967,10661.86983386672,10661.86983386672,0.0,10661.86983386672,77.29855629553373,0.029,-0.7584492636546317
555,17931,2024-07-06 18:45:00,0.35420092707499845,10.112109058690258,-0.7579551246359081,0.45,0.0,0.0,1.0,1.0,0.0,-1559.4130814592452,9.746509307273357,25.49994507321117,34.0,27.297668086688578,2898.8018596899146,8505.725855775809,10638.628840756382,10638.628840756382,0.0,10638.628840756382,77.13005909548377,0.029,-0.7579551246359081
556,17932,2024-07-06 19:00:00,0.4006930080849062,9.86430626690745,1.0,0.45,0.0,1.0,1.0,0.0,7694.679246341653,-44.68270003915977,10.622596373013103,30.354127336846148,33.75,27.221673857879026,0.0,0.0,6900.205674986608,6900.205674986608,0.0,6900.205674986608,345.0102837493304,0.2,1.0
557,17933,2024-07-06 19:15:00,0.2668637582696662,10.57761616842268,-0.7647277746937688,0.45,0.0,1.0,1.0,0.0,6633.590903457131,-42.947440886403115,11.675867145599199,29.80100351240249,33.5,27.143420762703855,0.0,0.0,6947.1773427916605,6947.177342791659,0.0,6947.1773427916605,50.36703573523954,0.029,-0.7647277746937688
558,17934,2024-07-06 19:30:00,0.07648360391281873,11.592342391144676,-0.765689643658526,0.45,0.0,0.0,1.0,1.0,0.0,-2300.53789565894,11.349084664740872,25.665476597207697,33.25,27.062946151616448,2894.92976486649,9322.322753094213,10680.621547794555,10680.621547794555,0.0,10680.621547794555,77.43450622151053,0.029,-0.765689643658526
559,17935,2024-07-06 19:45:00,0.11662223958515444,11.378403463011127,-0.7661379139304182,0.45,0.0,0.0,1.0,1.0,0.0,-2134.5660047065976,11.01155262789744,25.459249537554673,33.0,26.980260866170212,2893.6189171816395,9033.154771536128,10632.262230943632,10632.262230943634,0.0,10632.262230943632,77.08390117434134,0.029,-0.7661379139304182
560,17936,2024-07-06 20:00:00,0.18034735065628815,11.038748621001984,-0.7693350306607886,0.45,0.0,0.0,1.0,1.0,0.0,-2043.585605907559,10.69849645371125,25.475669030111273,32.175,27.217418100458016,2897.0683855178754,8913.560955250987,10624.805111548036,10624.805111548034,0.0,10624.805111548036,531.2402555774019,0.2,-0.7693350306607886
561,17937,2024-07-06 20:15:00,0.21518558662447404,10.853060823291553,-0.7720761802921441,0.45,0.0,0.0,1.0,1.0,0.0,-1895.9491572686507,10.408153042336377,25.520021678729407,31.35,27.388320636553853,2899.667519917787,8754.898151198968,10626.84058069414,10626.84058069414,0.0,10626.84058069414,77.04459421003251,0.029,-0.7720761802921441
562,17938,2024-07-06 20:30:00,0.27176293243660654,10.551503570112887,-0.7732892425706531,0.45,0.0,0.0,1.0,1.0,0.0,-1759.0002288946228,10.13887428682516,25.570096769760763,30.525,27.498556190129435,2901.2956173550056,8613.375898922895,10628.886614162193,10628.886614162195,0.0,10628.886614162193,77.0594279526759,0.029,-0.7732892425706531
563,17939,2024-07-06 20:45:00,0.3242355209043233,10.271824673579957,-0.7737763278847634,0.45,0.0,0.0,1.0,1.0,0.0,-1631.9664607307643,9.889131035936115,25.624001928191174,29.7,27.552979506459177,2902.10360085803,8483.780972148108,10630.768064945163,10630.768064945163,0.0,10630.768064945163,77.07306847085243,0.029,-0.7737763278847634
564,17940,2024-07-06 21:00:00,0.3729012658210491,10.012436253173808,0.8673186377938861,0.45,0.0,1.0,1.0,0.0,6632.572981564324,-43.760865605712176,10.77769894596026,28.90521371816929,30.025,27.297489533350568,0.0,0.0,6901.593689082122,6901.593689082125,0.0,6901.593689082122,284.69073967463754,0.165,0.8673186377938861
565,17941,2024-07-06 21:15:00,0.23607633695424377,10.74171312403388,-0.7608604711755068,0.45,0.0,1.0,1.0,0.0,6598.52627068836,-43.1296093196313,11.814770755479344,29.784962981674013,30.35,27.022721923847016,0.0,0.0,6936.535969616076,6936.535969616075,0.0,6936.535969616076,50.28988577971655,0.029,-0.7608604711755068
566,17942,2024-07-06 21:30:00,0.06560386861117552,11.650331380302434,-0.7593379312911465,0.45,0.0,0.0,1.0,1.0,0.0,-2364.278976941682,11.478519788347764,25.75580287469705,30.675,26.727646267320416,2889.4584299160692,9379.65277572391,10695.831394911907,10695.831394911907,0.0,10695.831394911907,77.54477761311134,0.029,-0.7593379312911465
567,17943,2024-07-06 21:45:00,0.09218481454243878,11.508654938488801,-0.7588647884077582,0.45,0.0,0.0,1.0,1.0,0.0,-2193.698506129253,11.131597182723516,25.543938809806313,31.0,26.411158717837942,2883.9290197732294,9096.898479688529,10637.768053476153,10637.768053476155,0.0,10637.768053476153,77.12381838770212,0.029,-0.7588647884077582
568,17944,2024-07-06 22:00:00,0.15768302017026944,11.159549502492464,-0.7631232346497483,0.45,0.0,0.0,1.0,1.0,0.0,-2100.192090320233,10.809834927411693,25.511912548767675,30.75,27.163979796174747,2895.7184158650243,8993.584540185744,10614.519277772371,10614.519277772371,0.0,10614.519277772371,220.2512750137767,0.083,-0.7631232346497483
569,17945,2024-07-06 22:15:00,0.1934901130359336,10.968697697518474,-0.7651015065780588,0.45,0.0,0.0,1.0,1.0,0.0,-1948.459605103772,10.511415661856647,25.49553305427895,30.5,27.870923228641914,2905.7206943632605,8837.958506739424,10617.644329442272,10617.644329442272,0.0,10617.644329442272,76.97792138845648,0.029,-0.7651015065780588
570,17946,2024-07-06 22:30:00,0.25164100639565734,10.658753435911146,-0.7658789649161719,0.45,0.0,0.0,1.0,1.0,0.0,-1807.7096087236218,10.234644916417398,25.477644094530437,30.25,28.53553385391311,2913.121057914281,8695.905741018521,10619.680285062745,10619.680285062745,0.0,10619.680285062745,76.9926820667049,0.029,-0.7658789649161719
571,17947,2024-07-06 22:45:00,0.3055733049242292,10.371294284753859,-0.7647879302220458,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1483021374092,9.977950772412145,25.45998995384397,30.0,29.160948544297646,2918.0904548765557,8564.309641960619,10620.197675569992,10620.197675569992,0.0,10620.197675569992,76.99643314788246,0.029,-0.7647879302220458
572,17948,2024-07-06 23:00:00,0.3555932793321791,10.104687821159485,0.29362929510559865,0.45,0.0,1.0,1.0,0.0,6632.06848385535,-43.88449013604233,10.86285574638518,28.982625822481634,29.725,28.676339289296447,0.0,0.0,6899.873223272931,6899.873223272929,0.0,6899.873223272931,143.17236938291333,0.083,0.29362929510559865
573,17949,2024-07-06 23:15:00,0.21965082314915127,10.829261112615024,-0.7722755731411103,0.45,0.0,1.0,1.0,0.0,6601.171741407386,-43.19187480217093,11.90267702889786,29.86921695296232,29.45,28.191825327922743,0.0,0.0,6937.417784458699,6937.417784458698,0.0,6937.417784458699,50.296278937325575,0.029,-0.7722755731411103
574,17950,2024-07-06 23:30:00,0.04912437937277242,11.738167057943123,-0.7733346975233009,0.45,0.0,0.0,1.0,1.0,0.0,-2404.7310019449906,11.56067318261151,25.694244158999204,29.174999999999997,27.70741719369402,2904.2282547636214,9421.892040054858,10715.054774622557,10715.054774622557,0.0,10715.054774622557,77.68414711601353,0.029,-0.7733346975233009
575,17951,2024-07-06 23:45:00,0.0766743826264554,11.591325540600993,-0.7738156535928974,0.45,0.0,0.0,1.0,1.0,0.0,-2231.2295159546297,11.207792575601687,25.48639651798655,28.9,27.223158794085677,2897.395779157154,9127.260873958952,10643.0618942791,10643.0618942791,0.0,10643.0618942791,77.16219873352348,0.029,-0.7738156535928974
576,17952,2024-07-07 00:00:00,0.14329729772634198,11.236225403118597,-0.7652719262892378,0.45,0.0,0.0,1.0,1.0,0.0,-2136.118511571759,10.880499578197142,25.562484624834692,28.924999999999997,27.28494089269264,2898.258633142246,9044.771471807888,10629.104433915283,10629.104433915283,0.0,10629.104433915283,77.06100714588581,0.029,-0.7652719262892378
577,17953,2024-07-07 00:15:00,0.17971988608185102,11.042093007183734,-0.7613182233166315,0.45,0.0,0.0,1.0,1.0,0.0,-1981.7856052250881,10.576955745822534,25.483156028538357,28.95,27.34663517072337,2899.167777251023,8903.14622652225,10630.13825332561,10630.13825332561,0.0,10630.13825332561,77.06850233661066,0.029,-0.7613182233166315
578,17954,2024-07-07 00:30:00,0.23886986062660043,10.72682364286022,-0.759782811634647,0.45,0.0,0.0,1.0,1.0,0.0,-1838.623659603175,10.295429924248106,25.399532008861872,28.975,27.408243705979793,2900.0605001615127,8759.824433699287,10629.364692365745,10629.364692365745,0.0,10629.364692365745,77.06289401965165,0.029,-0.759782811634647
579,17955,2024-07-07 00:45:00,0.2937285194715038,10.434426991216885,-0.7592503716554182,0.45,0.0,0.0,1.0,1.0,0.0,-1705.8234319361661,10.034323202587057,25.57975237567649,29.0,27.46976651404573,2900.936688805999,8625.402136841638,10666.542876040372,10666.542876040374,0.0,10666.542876040372,77.3324358512927,0.029,-0.7592503716554182
