step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
580,17956,2024-07-07 01:00:00,0.3446080953348352,10.163238851865328,-0.06272580718455942,0.45,0.0,0.0,1.0,1.0,0.0,-1582.6384314508803,9.792164136908683,25.48323937795517,29.0,26.92664088892148,2893.3430807790005,8510.84945602742,10642.936645697502,10642.936645697502,0.0,10642.936645697502,77.1612906813069,0.029,-0.06272580718455942
581,17957,2024-07-07 01:15:00,0.39179646356519476,9.911724849197512,1.0,0.45,0.0,1.0,1.0,0.0,7623.321082890676,-47.53600955128004,10.678387410475235,29.089352670354067,29.0,26.371849055137293,0.0,0.0,6900.0875207754725,6900.087520775474,0.0,6900.0875207754725,50.02563452562218,0.029,1.0
582,17958,2024-07-07 01:30:00,0.2557195808927273,10.637014633841764,-0.7649789512769639,0.45,0.0,1.0,1.0,0.0,6621.72561632621,-42.855045194563516,11.72259730188944,29.816083327103918,29.0,25.804924735576947,0.0,0.0,6939.658636057786,6939.658636057785,0.0,6939.658636057786,50.31252511141895,0.029,-0.7649789512769639
583,17959,2024-07-07 01:45:00,0.06768852589870826,11.639220156959885,-0.7660572031469017,0.45,0.0,0.0,1.0,1.0,0.0,-2322.043198806267,11.392755356440508,25.662288874085366,29.0,25.225323377084113,2860.4374585806618,9340.562121053583,10729.861554934218,10729.861554934218,0.0,10729.861554934218,77.79149627327308,0.029,-0.7660572031469017
584,17960,2024-07-07 02:00:00,0.10837722043840262,11.422349415063314,-0.7710912808912269,0.45,0.0,0.0,1.0,1.0,0.0,-2157.221409605467,11.052067390979657,25.594589159252493,29.2,25.523584321606116,2866.7226987302365,9061.786752444168,10616.543204427462,10616.543204427464,0.0,10616.543204427462,76.96993823209911,0.029,-0.7710912808912269
585,17961,2024-07-07 02:15:00,0.17166285228161426,11.085036997338996,-0.7733830387853454,0.45,0.0,0.0,1.0,1.0,0.0,-2062.691707872264,10.736077412904965,25.59048590418358,29.4,25.822661685291873,2872.3840025651157,8941.889431638105,10618.669828787557,10618.66982878756,0.0,10618.669828787557,76.98535625870979,0.029,-0.7733830387853454
586,17962,2024-07-07 02:30:00,0.20786298840308418,10.892090271811561,-0.774282032607614,0.45,0.0,0.0,1.0,1.0,0.0,-1913.6748750097852,10.443012394592678,25.62815535379333,29.6,26.122530763121564,2878.2153524624587,8775.629137698632,10619.854816344876,10619.854816344876,0.0,10619.854816344876,76.99394741850035,0.029,-0.774282032607614
587,17963,2024-07-07 02:45:00,0.2649706104566545,10.587706646266032,-0.7746040751410734,0.45,0.0,0.0,1.0,1.0,0.0,-1775.4450541127683,10.171209368766688,25.677401943123833,29.8,26.423172457493827,2883.782184329752,8629.618239882953,10621.693207221613,10621.693207221611,0.0,10621.693207221613,77.0072757523567,0.029,-0.7746040751410734
588,17964,2024-07-07 03:00:00,0.31793507493184503,10.305406050613266,-0.7655171012040262,0.45,0.0,0.0,1.0,1.0,0.0,-1647.2229328251656,9.919125075872385,25.649376168164533,29.6,25.965285674890662,2876.1762880457068,8539.456987020896,10639.300967443018,10639.300967443014,0.0,10639.300967443018,77.13493201396189,0.029,-0.7655171012040262
589,17965,2024-07-07 03:15:00,0.36705701223653187,10.043586124779285,0.6790815563533811,0.45,0.0,1.0,1.0,0.0,6630.318143845619,-43.74459668149594,10.80647156977152,28.927453193192363,29.4,25.507506530005262,0.0,0.0,6901.8539676044165,6901.853967604417,0.0,6901.8539676044165,50.03844126513202,0.029,0.6790815563533811
590,17966,2024-07-07 03:30:00,0.23067588109561943,10.770497553760348,-0.75979543540526,0.45,0.0,1.0,1.0,0.0,6596.706424377182,-43.11346795576442,11.843133712192465,29.808590191810733,29.2,25.049890495378612,0.0,0.0,6936.80942525955,6936.809425259549,0.0,6936.80942525955,50.29186833313174,0.029,-0.75979543540526
591,17967,2024-07-07 03:45:00,0.060274354125426706,11.678737692511476,-0.7593022195401505,0.45,0.0,0.0,1.0,1.0,0.0,-2377.3303821028644,11.505025045854756,25.725398671900837,29.0,24.592512740667498,2846.3763434483276,9390.551480383048,10716.944781687554,10716.944781687554,0.0,10716.944781687554,77.69784966723478,0.029,-0.7593022195401505
592,17968,2024-07-07 04:00:00,0.08718062603536164,11.535327263231522,-0.7636890307969415,0.45,0.0,0.0,1.0,1.0,0.0,-2208.5755775729617,11.15619301990585,25.49413794842788,29.0,24.592512740667498,2846.376296846717,9118.69745463514,10621.13466016497,10621.13466016497,0.0,10621.13466016497,77.00322628619602,0.029,-0.7636890307969415
593,17969,2024-07-07 04:15:00,0.1519793023532018,11.189950318457434,-0.7657885956115004,0.45,0.0,0.0,1.0,1.0,0.0,-2111.7889662727807,10.83264415217666,25.462462295478087,29.0,24.592512740667498,2846.3762968466954,9004.515246608269,10619.5020903572,10619.502090357202,0.0,10619.5020903572,76.9913901550897,0.029,-0.7657885956115004
594,17970,2024-07-07 04:30:00,0.1890452128725353,10.992389015389387,-0.7666781951014081,0.45,0.0,0.0,1.0,1.0,0.0,-1959.2160816616438,10.532568039242136,25.44669723524044,29.0,24.592512740667498,2846.3762968466954,8846.672031929815,10619.241067819561,10619.241067819561,0.0,10619.241067819561,76.98949774169182,0.029,-0.7666781951014081
595,17971,2024-07-07 04:45:00,0.24751897952748167,10.680723839118523,-0.7670683286015473,0.45,0.0,0.0,1.0,1.0,0.0,-1817.6864666787235,10.254260781131295,25.433158610713793,29.0,24.592512740667498,2846.3762968466954,8702.427299629606,10619.053002365583,10619.053002365581,0.0,10619.053002365583,76.98813426715049,0.029,-0.7670683286015473
596,17972,2024-07-07 05:00:00,0.3017507009732171,10.391668763812753,-0.7702191056404916,0.45,0.0,0.0,1.0,1.0,0.0,-1686.4019325155907,9.996141862117657,25.4613869374517,28.975,24.883680667858076,2852.5265344560457,8549.375067661782,10611.915926161135,10611.915926161133,45.96,10565.955926161136,76.60318046466824,0.029,-0.7702191056404916
597,17973,2024-07-07 05:15:00,0.35204833805720664,10.123582358155089,0.16414149017187465,0.45,0.0,1.0,1.0,0.0,6626.263098823738,-43.400578588143674,10.88013228206431,28.99389209997637,28.95,25.17140329806656,0.0,0.0,6899.920540567206,6899.920540567206,0.0,6899.920540567206,50.02442391911225,0.029,0.16414149017187465
598,17974,2024-07-07 05:30:00,0.21640440056226562,10.846564545003124,-0.7740731494072449,0.45,0.0,1.0,1.0,0.0,6640.782450110681,-44.249464261066365,11.923045656424994,29.832818360830217,28.924999999999997,25.455721747602286,0.0,0.0,6937.564856934667,6937.564856934666,0.0,6937.564856934667,50.297345212776335,0.029,-0.7740731494072449
599,17975,2024-07-07 05:45:00,0.06051936611575498,11.677431778603026,-0.7744960329599263,0.45,0.0,0.0,1.0,1.0,0.0,-2413.858544485264,11.579202544620824,25.799690449446047,28.9,25.736710191594533,2871.0668045325265,9427.185922973758,10649.64051767237,10649.640517672367,0.0,10649.64051767237,77.20989375312467,0.029,-0.7744960329599263
600,17976,2024-07-07 06:00:00,0.0731761014482321,11.609971379280923,-0.7655948741814451,0.45,0.0,0.0,1.0,1.0,0.0,-2239.6939171253416,11.224977456315129,25.473210676639873,28.924999999999997,25.455721747602286,2865.3132815716353,9135.864687875863,10633.905244062256,10633.905244062254,358.8,10275.105244062257,74.49451301945136,0.029,-0.7655948741814451
601,17977,2024-07-07 06:15:00,0.14005278424926232,11.253518659951432,-0.7614962962678483,0.45,0.0,0.0,1.0,1.0,0.0,-2144.220998728207,10.89643704974187,25.40670907546614,28.95,25.17140329806656,2859.6879331688137,9053.140762700308,10629.960244784936,10629.960244784936,0.0,10629.960244784936,77.06721177469079,0.029,-0.7614962962678483
602,17978,2024-07-07 06:30:00,0.17661419245631663,11.058646354207832,-0.7599214567244942,0.45,0.0,0.0,1.0,1.0,0.0,-1989.2999364981467,10.591730457211472,25.610708378632566,28.975,24.883680667858076,2853.3918341409258,8904.192767897897,10674.236978920642,10674.236978920642,0.0,10674.236978920642,77.38821809717466,0.029,-0.7599214567244942
603,17979,2024-07-07 06:45:00,0.2359901618953468,10.742172437097802,-0.7593889067887507,0.45,0.0,0.0,1.0,1.0,0.0,-1845.593796899482,10.309138122160467,25.471615421555615,29.0,24.592512740667498,2846.8238347937677,8796.516492071092,10629.971829533695,10629.971829533697,0.0,10629.971829533695,77.0672957641193,0.029,-0.7593889067887507
604,17980,2024-07-07 07:00:00,0.2910578324360003,10.448661753116118,-0.7636474241408323,0.45,0.0,0.0,1.0,1.0,0.0,-1712.2910081555342,10.047040009265336,25.577291293956527,29.25,24.65813663239778,2847.77673805811,8625.545820204874,10617.903192780026,10617.903192780026,1124.64,9493.263192780027,68.82615814765519,0.029,-0.7636474241408323
605,17981,2024-07-07 07:15:00,0.34213036899514143,10.176445133255896,-0.7656582285604959,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6384627896543,9.803958416581303,25.534482839953498,29.5,24.720939213954924,2849.2090703981917,8490.092059037626,10619.162480779654,10619.162480779654,0.0,10619.162480779654,76.9889279856525,0.029,-0.7656582285604959
606,17982,2024-07-07 07:30:00,0.38949819813175107,9.923974603957767,-0.7664780843502479,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9521308519493,9.578503288897904,25.510093409448277,29.75,24.78088516356829,2837.4129432810428,8364.501253683908,10604.561838902624,10604.561838902624,0.0,10604.561838902624,76.88307333204403,0.029,-0.7664780843502479
607,17983,2024-07-07 07:45:00,0.43343024086538956,9.689816816187474,-0.5331113065904438,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5685220615871,9.36939600987301,25.495073065800593,30.0,24.837912917413547,2802.9267982265387,8253.043445033529,10565.41768626332,10565.417686263321,0.0,10565.41768626332,76.59927822540907,0.029,-0.5331113065904438
608,17984,2024-07-07 08:00:00,0.47417670598131684,9.472638157119581,1.0,0.45,0.0,1.0,1.0,0.0,6552.417741251164,-42.3051815932705,10.245446053254017,32.86674601944888,30.2,25.138327126221817,0.0,0.0,6900.236739970497,6900.236739970499,1957.26,4942.976739970497,203.89779052378302,0.165,1.0
609,17985,2024-07-07 08:15:00,0.33696146859350984,10.203995372396593,-0.7727962312516152,0.45,0.0,1.0,1.0,0.0,6677.071033136028,-44.23078796818927,11.321939540187987,29.445043538512245,30.4,25.439599303441007,0.0,0.0,6978.77527149155,6978.775271491549,0.0,6978.77527149155,50.596120718313735,0.029,-0.7727962312516152
610,17986,2024-07-07 08:30:00,0.15842571096591085,11.155590960551695,-0.7734861894435335,0.45,0.0,0.0,1.0,1.0,0.0,-2137.4638772869953,11.017960725228612,25.777210504731034,30.6,25.7417088553504,2871.1671584280525,9139.420195551065,10643.712754586113,10643.712754586113,0.0,10643.712754586113,77.16691747074933,0.029,-0.7734861894435335
611,17987,2024-07-07 08:45:00,0.1791383996948541,11.045192329626428,-0.7736875922368943,0.45,0.0,0.0,1.0,1.0,0.0,-1985.7660052755273,10.704473207069398,25.622939883775686,30.8,26.044638953988077,2877.112595416399,8890.88806808901,10620.595155617868,10620.595155617868,0.0,10620.595155617868,76.99931487822954,0.029,-0.7736875922368943
612,17988,2024-07-07 09:00:00,0.23737137585073634,10.734810566715575,-0.7654675216155857,0.45,0.0,0.0,1.0,1.0,0.0,-1898.7695567257945,10.413702340602203,25.55986981634957,30.85,25.967608747573674,2875.7268710081667,8810.246181193068,10629.031806191175,10629.031806191175,2570.4,8058.631806191175,332.418562005386,0.165,-0.7654675216155857
613,17989,2024-07-07 09:15:00,0.2706821926070654,10.557263913404341,-0.7616453533420611,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6183617230813,10.144022688668707,25.49206194775405,30.9,25.88993789465507,2874.2125393366205,8678.204191032906,10628.178690954663,10628.178690954663,0.0,10628.178690954663,77.05429550942131,0.029,-0.7616453533420611
614,17990,2024-07-07 09:30:00,0.3232324562902387,10.277171007973028,-0.760141687119208,0.45,0.0,0.0,1.0,1.0,0.0,-1634.3946373269114,9.893902732620248,25.41921818274765,30.95,25.81161859617646,2872.667515522726,8552.298873599339,10627.139850631505,10627.139850631505,0.0,10627.139850631505,77.04676391707842,0.029,-0.760141687119208
615,17991,2024-07-07 09:45:00,0.37197111843446956,10.017393938744277,-0.759601565372677,0.45,0.0,0.0,1.0,1.0,0.0,-1516.3876166294524,9.66192041451015,25.584124920082708,31.0,25.732643140575338,2871.0915148636363,8433.872484344482,10653.882848326119,10653.882848326122,0.0,10653.882848326119,77.24065065036436,0.029,-0.759601565372677
616,17992,2024-07-07 10:00:00,0.4171751231265033,9.776456593735737,1.0,0.45,0.0,1.0,1.0,0.0,7688.590312345436,-44.69854737043748,10.542572896162584,30.275113860666764,31.25,25.82649796604331,0.0,0.0,6901.206021268646,6901.206021268645,2722.5,4178.706021268646,172.37162337733164,0.165,1.0
617,17993,2024-07-07 10:15:00,0.28187053222540587,10.497630063238587,-0.7641197289038808,0.45,0.0,1.0,1.0,0.0,6633.979739978349,-42.94976455799795,11.595702035408234,29.726406153485232,31.5,25.918292028228166,0.0,0.0,6946.279452058383,6946.279452058383,0.0,6946.279452058383,50.360526027423276,0.029,-0.7641197289038808
618,17994,2024-07-07 10:30:00,0.09152437522910777,11.512175080028856,-0.7653689650431845,0.45,0.0,0.0,1.0,1.0,0.0,-2263.646142175064,11.27417086976855,25.73227694187677,31.75,26.008004572135007,2876.408149502177,9276.820215164269,10663.210756069802,10663.210756069804,0.0,10663.210756069802,77.30827798150607,0.029,-0.7653689650431845
619,17995,2024-07-07 10:45:00,0.13076586187468225,11.303017956207944,-0.7658745788251837,0.45,0.0,0.0,1.0,1.0,0.0,-2102.97656145538,10.942088639005405,25.503184928429757,32.0,26.095612781553832,2878.085954228338,9015.405779061897,10625.697321661302,10625.697321661302,0.0,10625.697321661302,77.03630558204445,0.029,-0.7658745788251837
620,17996,2024-07-07 11:00:00,0.192453072036031,10.974225126047955,-0.7700061692652295,0.45,0.0,0.0,1.0,1.0,0.0,-2010.829317442154,10.634074018603691,25.50804993965088,32.025,26.380547254972566,2883.0296499319875,8888.823351118146,10620.689461915295,10620.689461915297,2677.74,7942.949461915296,164.8162013347424,0.083,-0.7700061692652295
621,17997,2024-07-07 11:15:00,0.22773935239417764,10.786149251739033,-0.7718805275318881,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5646718795372,10.348405570403875,25.543720892584677,32.05,26.66358063393273,2888.040826170211,8730.850788754013,10621.950239687125,10621.950239687127,0.0,10621.950239687125,77.00913923773166,0.029,-0.7718805275318881
622,17998,2024-07-07 11:30:00,0.28340563711914885,10.489447954154937,-0.7725874367951795,0.45,0.0,0.0,1.0,1.0,0.0,-1730.8158799927717,10.0834619754365,25.587636231643668,32.075,26.94474369904591,2892.743044478558,8590.82629381458,10623.531872305563,10623.531872305563,0.0,10623.531872305563,77.02060607421534,0.029,-0.7725874367951795
623,17999,2024-07-07 11:45:00,0.33503339865275444,10.214271985180819,-0.7728130129929078,0.45,0.0,0.0,1.0,1.0,0.0,-1605.8229919926155,9.83773890051933,25.63563611067462,32.1,27.224055525970037,2897.126150959437,8463.414493732429,10625.106031526348,10625.106031526346,0.0,10625.106031526348,77.03201872856603,0.029,-0.7728130129929078
624,18000,2024-07-07 12:00:00,0.38291571203065605,9.959059254876603,-0.5505946049025735,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8914524337304,9.609838374366689,25.612508900835085,31.575000000000003,26.794698534187376,2891.0641517219674,8382.766082829388,10640.28057247545,10640.28057247545,2718.66,7921.620572475451,57.431749150447025,0.029,-0.5505946049025735
625,18001,2024-07-07 12:15:00,0.4273247163965979,9.722359261606133,-0.7611961291453813,0.45,0.0,0.0,1.0,1.0,0.0,-1382.3563269325373,9.398463118681146,25.558954583706026,31.05,26.364479041094004,2883.607460762315,8290.706480262266,10639.562166476248,10639.56216647625,0.0,10639.562166476248,77.13682570695279,0.029,-0.7611961291453813
626,18002,2024-07-07 12:30:00,0.46851312792707267,9.502825028148703,0.6681524000762397,0.45,0.0,1.0,1.0,0.0,6559.417072463646,-42.356591358363055,10.275043472601403,32.84948102967505,30.525,25.933410589448272,0.0,0.0,6900.847512276566,6900.847512276564,0.0,6900.847512276566,50.0311444640051,0.029,0.6681524000762397
627,18003,2024-07-07 12:45:00,0.3314168511965822,10.233548183122217,-0.7594084777094574,0.45,0.0,1.0,1.0,0.0,6678.706464199594,-44.2219986445297,11.350672429769903,29.479957246771583,30.0,25.50148866155575,0.0,0.0,6978.457471621343,6978.457471621342,0.0,6978.457471621343,50.593816669254736,0.029,-0.7594084777094574
628,18004,2024-07-07 13:00:00,0.15304302174809564,11.18428069408265,-0.7618563534051108,0.45,0.0,0.0,1.0,1.0,0.0,-2150.6855212035125,11.044804192471833,25.659630425925958,30.25,25.56360867961656,2867.548148225694,9162.325141672865,10689.958906268328,10689.958906268326,2868.24,7821.718906268328,162.30066730506783,0.083,-0.7618563534051108
629,18005,2024-07-07 13:15:00,0.17407028837632763,11.072205362954174,-0.7642680719394183,0.45,0.0,0.0,1.0,1.0,0.0,-1998.043785362286,10.729361415687434,25.499510383020375,30.5,25.622873042542516,2868.7622330123986,8909.226572868387,10623.319678252243,10623.319678252241,0.0,10623.319678252243,77.01906766732877,0.029,-0.7642680719394183
630,18006,2024-07-07 13:30:00,0.23266648128676812,10.759887654741526,-0.7653759913623661,0.45,0.0,0.0,1.0,1.0,0.0,-1910.5064614469363,10.436779833047964,25.469901488136305,30.75,25.67923235464107,2869.8312305514737,8805.448031186834,10622.996688553909,10622.996688553909,0.0,10622.996688553909,77.01672599201584,0.029,-0.7653759913623661
631,18007,2024-07-07 13:45:00,0.2661847278183226,10.58123540072834,-0.7658771477663682,0.45,0.0,0.0,1.0,1.0,0.0,-1772.5034424641972,10.165422335893044,25.453173460760983,31.0,25.732643140575338,2870.913129171545,8662.968544106452,10623.012964904363,10623.012964904363,0.0,10623.012964904363,77.01684399555664,0.029,-0.7658771477663682
632,18008,2024-07-07 14:00:00,0.3190620920881723,10.299399049170042,-0.7700686244634958,0.45,0.0,0.0,1.0,1.0,0.0,-1644.4903831054928,9.913748476156306,25.47368014371017,31.2,25.9501400799903,2875.003037684824,8514.562770225255,10619.69054461899,10619.690544618994,2711.88,7907.81054461899,164.08706880084407,0.083,-0.7700686244634958
633,18009,2024-07-07 14:15:00,0.3681037741351758,10.038006883859513,-0.7720733082142154,0.45,0.0,0.0,1.0,1.0,0.0,-1525.7512649929945,9.6803292913561,25.51120187012955,31.4,26.168098925274517,2879.1812328478736,8385.966535957328,10620.876767470083,10620.876767470083,0.0,10620.876767470083,77.0013565641581,0.029,-0.7720733082142154
634,18010,2024-07-07 14:30:00,0.41358820059790047,9.79557489081319,-0.7728855605303535,0.45,0.0,0.0,1.0,1.0,0.0,-1415.6181782764163,9.463838187367653,25.557164274991344,31.6,26.38649892658856,2883.218690771375,8271.31182018202,10622.313282721967,10622.313282721967,0.0,10622.313282721967,77.01177129973426,0.029,-0.7728855605303535
635,18011,2024-07-07 14:45:00,0.4557737464919631,9.570725931197837,0.21163868526685675,0.45,0.0,1.0,1.0,0.0,6563.8787563438345,-42.40152025427201,10.338563808106318,33.23619628425593,31.8,26.605351772218608,0.0,0.0,6900.887437938368,6900.887437938367,0.0,6900.887437938368,50.03143392505317,0.029,0.21163868526685675
636,18012,2024-07-07 15:00:00,0.31890848929668575,10.300217752048665,-0.7652564772094328,0.45,0.0,1.0,1.0,0.0,6654.994190141642,-43.43586165731438,11.406448983866222,29.583194065796985,31.6,26.25578961503102,0.0,0.0,6982.613240989014,6982.613240989013,2040.0,4942.613240989014,102.55922475052205,0.083,-0.7652564772094328
637,18013,2024-07-07 15:15:00,0.13481597825057556,11.281430835924432,-0.7616182045982136,0.45,0.0,0.0,1.0,1.0,0.0,-2176.4661146097565,11.09715111684582,25.61699710974437,31.4,25.906999539244104,2874.444934897279,9183.672020737573,10680.665204091925,10680.665204091925,0.0,10680.665204091925,77.43482272966646,0.029,-0.7616182045982136
638,18014,2024-07-07 15:30:00,0.16418717739466537,11.124882344486434,-0.7602304149813479,0.45,0.0,0.0,1.0,1.0,0.0,-2021.9936183014768,10.777912002194348,25.519211087710886,31.2,25.55900124872942,2867.453344030232,8932.856248951031,10634.326459541642,10634.326459541646,0.0,10634.326459541642,77.09886683167692,0.029,-0.7602304149813479
639,18015,2024-07-07 15:45:00,0.22348862096089764,10.808805650278416,-0.7597775186299777,0.45,0.0,0.0,1.0,1.0,0.0,-1933.4043644142614,10.481809001418577,25.45499403657639,31.0,25.21183842659029,2860.6475151784807,8844.87514507292,10632.38564979117,10632.385649791171,0.0,10632.38564979117,77.08479596098599,0.029,-0.7597775186299777
640,18016,2024-07-07 16:00:00,0.2574102853347457,10.628003179165805,-0.7635859142719772,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7438473569769,10.207184337040111,25.425263890634078,31.0,25.21183842659029,2860.1477908127395,8690.884578410989,10622.25743522359,10622.25743522359,925.68,9696.57743522359,201.20398178088948,0.083,-0.7635859142719772
641,18017,2024-07-07 16:15:00,0.3109241778690714,10.34277413195785,-0.7639975106551846,0.45,0.0,0.0,1.0,1.0,0.0,-1664.1926242353748,9.952479969327054,25.566542856566613,31.0,25.21183842659029,2860.1477906455007,8554.266814210243,10621.615310217992,10621.615310217996,0.0,10621.615310217992,77.00671099908045,0.029,-0.7639975106551846
642,18018,2024-07-07 16:30:00,0.3605563573416873,10.078234615368807,-0.7653444898916499,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0251092381616,9.716255990498688,25.54323735494547,31.0,25.21183842659029,2860.147790645502,8437.133224302072,10623.157937307002,10623.157937307004,0.0,10623.157937307002,77.01789504547577,0.029,-0.7653444898916499
643,18019,2024-07-07 16:45:00,0.40658791873518024,9.83288639314149,-0.7660109706398088,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5708257356107,9.49716099775203,25.526529619701222,31.0,25.21183842659029,2848.562064971265,8321.01441416096,10610.187286132865,10610.187286132865,0.0,10610.187286132865,76.92385782446327,0.029,-0.7660109706398088
644,18020,2024-07-07 17:00:00,0.44928060925407554,9.605334352675778,1.0,0.45,0.0,1.0,1.0,0.0,6563.77578818651,-42.40121284017455,10.37088522906827,33.20953080274405,31.225,25.228480962431057,0.0,0.0,6900.529806516974,6900.529806516975,416.22,6484.309806516973,267.4777795188252,0.165,1.0
645,18021,2024-07-07 17:15:00,0.31284439544992043,10.332539372251924,-0.7719561922200134,0.45,0.0,1.0,1.0,0.0,6686.639346066451,-44.368314973873744,11.4525066745576,29.585408511046673,31.45,25.241768230093907,0.0,0.0,6982.305732581611,6982.305732581611,0.0,6982.305732581611,50.62171656121668,0.029,-0.7719561922200134
646,18022,2024-07-07 17:30:00,0.1339750683297431,11.28591288580247,-0.7727120230591633,0.45,0.0,0.0,1.0,1.0,0.0,-2197.5594748848575,11.139976044996551,25.803777136210087,31.674999999999997,25.25162308824577,2861.000912273766,9203.705971527792,10663.24657979087,10663.24657979087,0.0,10663.24657979087,77.30853770348381,0.029,-0.7727120230591633
647,18023,2024-07-07 17:45:00,0.156101965720945,11.167976522707363,-0.7730040338492925,0.45,0.0,0.0,1.0,1.0,0.0,-2041.5894338215603,10.817637629144517,25.644181874704024,31.9,25.257990986773247,2861.1370901206483,8947.647737209938,10624.690231890554,10624.690231890556,0.0,10624.690231890554,77.02900418120652,0.029,-0.7730040338492925
648,18024,2024-07-07 18:00:00,0.21597908140293803,10.84883149612234,-0.7653817382283127,0.45,0.0,0.0,1.0,1.0,0.0,-1952.1408024125199,10.518657801607178,25.583834827917997,31.424999999999997,25.16933887929765,2859.3604169978903,8862.921467288961,10626.155238403247,10626.155238403246,60.54,10565.615238403247,435.83162858413397,0.165,-0.7653817382283127
649,18025,2024-07-07 18:15:00,0.2502303304457408,10.666272338724202,-0.7618734156858357,0.45,0.0,0.0,1.0,1.0,0.0,-1811.126586608531,10.241365364920537,25.519949426007862,30.95,25.069535720285852,2857.210078797511,8726.203523325756,10625.55085595154,10625.550855951542,0.0,10625.55085595154,77.03524370564867,0.029,-0.7618734156858357
650,18026,2024-07-07 18:30:00,0.30426410785476443,10.378272305134105,-0.7605323778437727,0.45,0.0,0.0,1.0,1.0,0.0,-1680.3192268951273,9.984185488652603,25.45097130281757,30.475,24.95894380540606,2854.797031813374,8596.273759807444,10624.716778736502,10624.716778736502,0.0,10624.716778736502,77.02919664583963,0.029,-0.7605323778437727
651,18027,2024-07-07 18:45:00,0.35437854490720877,10.111162355644577,-0.7600924918010102,0.45,0.0,0.0,1.0,1.0,0.0,-1558.9817171408588,9.745657519618907,25.582676948957587,30.0,24.837912917413547,2852.121354221707,8474.145607221604,10633.992293476309,10633.992293476309,0.0,10633.992293476309,77.09644412770325,0.029,-0.7600924918010102
652,18028,2024-07-07 19:00:00,0.40085826173940803,9.863425464928955,1.0,0.45,0.0,1.0,1.0,0.0,6945.923147438896,-47.68378228651516,10.637703638600776,28.821867391863464,29.75,24.78088516356829,0.0,0.0,6901.187500949612,6901.187500949612,0.0,6901.187500949612,345.0593750474806,0.2,1.0
653,18029,2024-07-07 19:15:00,0.2631994677684453,10.597146836794186,-0.765579156460739,0.45,0.0,1.0,1.0,0.0,6610.334653266377,-42.8190905864959,11.677921210250487,29.746898426749596,29.5,24.720939213954924,0.0,0.0,6935.698038364569,6935.698038364569,0.0,6935.698038364569,50.28381077814313,0.029,-0.765579156460739
654,18030,2024-07-07 19:30:00,0.07912745563624242,11.578250661458828,-0.7663617983993416,0.45,0.0,0.0,1.0,1.0,0.0,-2301.4608919566663,11.350957688534185,25.605939738305995,29.25,24.65813663239778,2847.877097025844,9312.5571822282,10670.221833094365,10670.221833094365,0.0,10670.221833094365,77.35910828993416,0.029,-0.7663617983993416
655,18031,2024-07-07 19:45:00,0.1162685637798421,11.380288555053442,-0.7667296011028506,0.45,0.0,0.0,1.0,1.0,0.0,-2138.1021885937575,11.013303849387455,25.539408224434357,29.0,24.592512740667498,2846.3763000070744,9048.707101212669,10621.75141358085,10621.75141358085,0.0,10621.75141358085,77.00769774846117,0.029,-0.7667296011028506
656,18032,2024-07-07 20:00:00,0.17899075513915677,11.045979275108294,-0.7688351629736205,0.45,0.0,0.0,1.0,1.0,0.0,-2044.4122470352897,10.700123962693947,25.53762670480064,29.1,24.639677388783582,2847.383633990109,8923.225226659344,10618.70893808962,10618.70893808962,0.0,10618.70893808962,530.935446904481,0.2,-0.7688351629736205
657,18033,2024-07-07 20:15:00,0.2148687782178206,10.854749412099016,-0.7710596267502143,0.45,0.0,0.0,1.0,1.0,0.0,-1896.7173967297872,10.409665063723622,25.566074438553816,29.2,24.686538525112027,2848.452253871176,8763.363934250876,10619.006167152193,10619.006167152196,0.0,10619.006167152193,76.9877947118534,0.029,-0.7710596267502143
658,18034,2024-07-07 20:30:00,0.271468553368482,10.55307261054599,-0.7720617458449863,0.45,0.0,0.0,1.0,1.0,0.0,-1759.7139739004908,10.140278542916736,25.601856062432116,29.299999999999997,24.733089277051594,2849.509007030936,8621.074338016428,10619.498277308829,10619.498277308829,0.0,10619.498277308829,76.99136251048901,0.029,-0.7720617458449863
659,18035,2024-07-07 20:45:00,0.3239620757826408,10.273282136078524,-0.7724599068863455,0.45,0.0,0.0,1.0,1.0,0.0,-1632.6293036973425,9.890434754604705,25.641846105998145,29.4,24.77932523380436,2850.553827826475,8491.302522457698,10620.125757807691,10620.125757807691,0.0,10620.125757807691,76.99591174410577,0.029,-0.7724599068863455
660,18036,2024-07-07 21:00:00,0.3726473527746245,10.013789609711251,0.8709558416343062,0.45,0.0,1.0,1.0,0.0,6631.693335625747,-43.760778902375534,10.778923731094809,28.905266319841846,29.049999999999997,24.506560937634106,0.0,0.0,6901.776270482661,6901.776270482662,0.0,6901.776270482661,284.69827115740975,0.165,0.8709558416343062
661,18037,2024-07-07 21:15:00,0.23584564865971824,10.742942692643702,-0.7628113025193697,0.45,0.0,1.0,1.0,0.0,6598.053815995685,-43.133283241152164,11.816296420116412,29.785574800814846,28.7,24.233121735421705,0.0,0.0,6936.536854759748,6936.536854759748,0.0,6936.536854759748,50.28989219700818,0.029,-0.7628113025193697
662,18038,2024-07-07 21:30:00,0.06531540746002586,11.651868878238062,-0.7616724381066438,0.45,0.0,0.0,1.0,1.0,0.0,-2364.982342243135,11.479948543851414,25.637696749964427,28.35,23.959005157473335,2831.4346338429946,9376.810406951243,10692.645069968992,10692.645069968992,0.0,10692.645069968992,77.5216767572752,0.029,-0.7616724381066438
663,18039,2024-07-07 21:45:00,0.09191513532554388,11.510092328714851,-0.7613150111161998,0.45,0.0,0.0,1.0,1.0,0.0,-2197.1060598645104,11.132937018629232,25.49820017664962,28.0,23.684225301466817,2824.720300116327,9105.301019907527,10626.114840926948,10626.11484092695,0.0,10626.114840926948,77.03933259672037,0.029,-0.7613150111161998
664,18040,2024-07-07 22:00:00,0.15637556203491795,11.166518254353887,-0.7645722151427389,0.45,0.0,0.0,1.0,1.0,0.0,-2100.823377661582,10.811075645333819,25.469618773622695,27.75,23.80492887037373,2827.4877084759955,8991.90375710201,10612.309822525067,10612.309822525067,0.0,10612.309822525067,220.20542881739516,0.083,-0.7645722151427389
665,18041,2024-07-07 22:15:00,0.19324815152763,10.969987352357732,-0.7661317884398989,0.45,0.0,0.0,1.0,1.0,0.0,-1949.04429535025,10.512564603804192,25.455746847200686,27.5,23.917102062225137,2830.236616601483,8835.590524221927,10612.693688673156,10612.69368867316,0.0,10612.693688673156,76.9420292428804,0.029,-0.7661317884398989
666,18042,2024-07-07 22:30:00,0.2514169437345938,10.659947689894615,-0.7667938269910424,0.45,0.0,0.0,1.0,1.0,0.0,-1808.25115182221,10.235708851128795,25.442998560832795,27.25,24.021002604846633,2832.763229148834,8692.587613097126,10613.252610906398,10613.252610906402,0.0,10613.252610906398,76.9460814290714,0.029,-0.7667938269910424
667,18043,2024-07-07 22:45:00,0.30536581807730206,10.37240018964798,-0.767085824875251,0.45,0.0,0.0,1.0,1.0,0.0,-1677.649886055896,9.978936086047078,25.431334771689595,27.0,24.116895585770376,2835.077960851107,8560.43288644156,10613.82821838057,10613.828218380568,0.0,10613.82821838057,76.95025458325914,0.029,-0.767085824875251
668,18044,2024-07-07 23:00:00,0.355401134708475,10.105711952003828,0.2934197012386737,0.45,0.0,1.0,1.0,0.0,6627.941211929776,-43.72447049156649,10.86227594691256,28.975743875111117,27.3,24.139195566855005,0.0,0.0,6899.587287165583,6899.587287165581,0.0,6899.587287165583,143.16643620868587,0.083,0.2934197012386737
669,18045,2024-07-07 23:15:00,0.22020375420635047,10.826313990080152,-0.7716439988677414,0.45,0.0,1.0,1.0,0.0,6652.603071385608,-44.42237833907494,11.908760008220511,29.8248929960896,27.6,24.155054368555533,0.0,0.0,6937.358321736329,6937.358321736329,0.0,6937.358321736329,50.29584783258839,0.029,-0.7716439988677414
670,18046,2024-07-07 23:30:00,0.06328067422929701,11.662714006357847,-0.7722307175432165,0.45,0.0,0.0,1.0,1.0,0.0,-2407.2822788081444,11.565846121845063,25.694856040780994,27.9,24.164300097188665,2836.362636152814,9419.653986273921,10661.329766591984,10661.329766591985,0.0,10661.329766591984,77.29464080779188,0.029,-0.7722307175432165
671,18047,2024-07-07 23:45:00,0.0756977189532371,11.596531157979246,-0.7724591265411481,0.45,0.0,0.0,1.0,1.0,0.0,-2233.592323500929,11.212589659098303,25.485283320268856,28.2,24.166741806483987,2836.4207734811685,9127.123414805297,10618.73325596135,10618.733255961348,0.0,10618.73325596135,76.98581610571979,0.029,-0.7724591265411481
672,18048,2024-07-08 00:00:00,0.1423916053798394,11.241052743325456,-0.7664886900023024,0.45,0.0,0.0,1.0,1.0,0.0,-2138.3803003379953,10.884948560512296,25.436691122025003,27.9,24.164300097188665,2836.366536891177,9038.448208527669,10617.634396009404,10617.634396009405,0.0,10617.634396009404,76.97784937106817,0.029,-0.7664886900023024
673,18049,2024-07-08 00:15:00,0.1788529352143324,11.046713855307608,-0.7637272721189752,0.45,0.0,0.0,1.0,1.0,0.0,-1983.8824142317299,10.581076709481911,25.386902741989378,27.6,24.155054368555533,2836.157173547683,8888.16761355928,10617.382984830096,10617.382984830096,0.0,10617.382984830096,76.97602664001819,0.029,-0.7637272721189752
674,18050,2024-07-08 00:30:00,0.23806631195356104,10.73110655728752,-0.7626538461679935,0.45,0.0,0.0,1.0,1.0,0.0,-1840.5664136907042,10.29924792020239,25.590851467856922,27.3,24.139195566855005,2835.789626228913,8746.099262588199,10655.787045693349,10655.787045693349,0.0,10655.787045693349,77.25445608127679,0.029,-0.7626538461679935
675,18051,2024-07-08 00:45:00,0.2929841332434907,10.438394569812194,-0.7622813367615154,0.45,0.0,0.0,1.0,1.0,0.0,-1707.6265522183835,10.03787221575029,25.479444447827326,27.0,24.116895585770376,2835.267451814811,8642.673006204504,10619.329671277603,10619.329671277603,0.0,10619.329671277603,76.99014011676262,0.029,-0.7622813367615154
676,18052,2024-07-08 01:00:00,0.34391732297184485,10.166920668560067,-0.08896579975857943,0.45,0.0,0.0,1.0,1.0,0.0,-1584.3119047376476,9.795451538685812,25.42422464083819,26.75,23.70116929663366,2820.3508275553936,8489.452785698435,10623.648241949224,10623.648241949226,0.0,10623.648241949224,77.02144975413188,0.029,-0.08896579975857943
677,18053,2024-07-08 01:15:00,0.3911554568116732,9.915141415193782,1.0,0.45,0.0,1.0,1.0,0.0,7625.040030897534,-47.53367333295427,10.680841479001531,29.08963614962243,26.5,23.286310786348807,0.0,0.0,6899.52756114614,6899.52756114614,0.0,6899.52756114614,50.02157481830952,0.029,1.0
678,18054,2024-07-08 01:30:00,0.25526092593578836,10.639459264762248,-0.7667507772766246,0.45,0.0,1.0,1.0,0.0,6620.685706673215,-42.8471951995414,11.724837185325233,29.816736123082677,26.25,22.872349613395407,0.0,0.0,6939.685575883829,6939.685575883828,0.0,6939.685575883829,50.312720425157764,0.029,-0.7667507772766246
679,18055,2024-07-08 01:45:00,0.0672658463575431,11.641473038914295,-0.7672233132274291,0.45,0.0,0.0,1.0,1.0,0.0,-2323.074227261355,11.394849100681238,25.666197264547133,26.0,22.45932043601168,2793.4035648371496,9338.447648416612,10717.37197547876,10717.37197547876,0.0,10717.37197547876,77.70094682222101,0.029,-0.7672233132274291
680,18056,2024-07-08 02:00:00,0.10798192225570567,11.424456354377089,-0.7705391877597111,0.45,0.0,0.0,1.0,1.0,0.0,-2158.1791907923166,11.054009325556635,25.585016416190957,26.175,22.909150341727095,2805.137917466477,9060.910073993855,10598.217667478884,10598.217667478884,0.0,10598.217667478884,76.83707808922192,0.029,-0.7705391877597111
681,18057,2024-07-08 02:15:00,0.17129575521728863,11.086993624691852,-0.772036988450135,0.45,0.0,0.0,1.0,1.0,0.0,-2063.6073207782633,10.737878055419,25.57108238643561,26.35,23.358720581404,2815.8448051913974,8946.598195226026,10600.441713678963,10600.441713678963,0.0,10600.441713678963,76.8532024241725,0.029,-0.772036988450135
682,18058,2024-07-08 02:30:00,0.20751206874246733,10.893960673602649,-0.7725962751887281,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5239062250184,10.444681595924015,25.593141478093216,26.525,23.80799944460725,2827.0231559179224,8783.240990652388,10602.134514193514,10602.13451419351,0.0,10602.134514193514,76.86547522790298,0.029,-0.7725962751887281
683,18059,2024-07-08 02:45:00,0.26464526391694465,10.589440743322685,-0.7727658322005536,0.45,0.0,0.0,1.0,1.0,0.0,-1776.232075888788,10.172756022195035,25.62407493430059,26.7,24.2569266347958,2837.8475954720193,8638.498751583362,10604.915778849296,10604.915778849296,0.0,10604.915778849296,76.8856393966574,0.029,-0.7727658322005536
684,18060,2024-07-08 03:00:00,0.31763354427892915,10.307013208993308,-0.7664509320001615,0.45,0.0,0.0,1.0,1.0,0.0,-1647.952077023639,9.920557315208294,25.60228699078593,26.525,23.80799944460725,2828.4965449895003,8535.935941333692,10632.149453060118,10632.149453060116,0.0,10632.149453060118,77.08308353468585,0.029,-0.7664509320001615
685,18061,2024-07-08 03:15:00,0.3667777010786243,10.045074853250933,0.6781391403572862,0.45,0.0,1.0,1.0,0.0,6628.755470374459,-43.73013098640052,10.807329902874073,28.92573017882988,26.35,23.358720581404,0.0,0.0,6901.370510279884,6901.370510279884,0.0,6901.370510279884,50.03493619952916,0.029,0.6781391403572862
686,18062,2024-07-08 03:30:00,0.2305132593866236,10.771364327469296,-0.7624818767493218,0.45,0.0,1.0,1.0,0.0,6595.320062553235,-43.09736800353348,11.843493578269573,29.807451266316292,26.175,22.909150341727095,0.0,0.0,6936.805220148219,6936.805220148218,0.0,6936.805220148219,50.291837846074586,0.029,-0.7624818767493218
687,18063,2024-07-08 03:45:00,0.06020039603193263,11.679131889149799,-0.7621430987470166,0.45,0.0,0.0,1.0,1.0,0.0,-2377.4966583629525,11.505362887030627,25.729156748414564,26.0,22.45932043601168,2793.4035690020814,9388.381219541348,10723.555750069887,10723.555750069887,0.0,10723.555750069887,77.74577918800668,0.029,-0.7621430987470166
688,18064,2024-07-08 04:00:00,0.08711687281119204,11.535667067916346,-0.765249781873867,0.45,0.0,0.0,1.0,1.0,0.0,-2205.9614923284003,11.156493074357503,25.51568054146349,25.75,22.047268092711015,2782.45977892622,9102.570396665209,10631.67438786595,10631.67438786595,0.0,10631.67438786595,77.07963931202815,0.029,-0.765249781873867
689,18065,2024-07-08 04:15:00,0.15298265822204057,11.184602431676524,-0.7667779130952628,0.45,0.0,0.0,1.0,1.0,0.0,-2111.930679998387,10.832923334623107,25.49305474147382,25.5,21.63622595171579,2772.1337046384083,8998.184217541826,10629.5118056329,10629.511805632903,0.0,10629.5118056329,77.06396059083852,0.029,-0.7667779130952628
690,18066,2024-07-08 04:30:00,0.1889909000303066,10.992678502838466,-0.767469085042776,0.45,0.0,0.0,1.0,1.0,0.0,-1959.3480632391625,10.532828242775448,25.48431071456201,25.25,21.22623160377968,2760.966114919418,8842.386416178815,10631.068761410721,10631.068761410721,0.0,10631.068761410721,77.07524852022773,0.029,-0.767469085042776
691,18067,2024-07-08 04:45:00,0.24746840281460328,10.680993412998165,-0.7678141390778631,0.45,0.0,0.0,1.0,1.0,0.0,-1817.8095863671624,10.254503676518327,25.47502107620397,25.0,20.81732869699403,2749.722767905252,8699.173063342147,10632.558465807313,10632.558465807315,0.0,10632.558465807313,77.08604887710302,0.029,-0.7678141390778631
692,18068,2024-07-08 05:00:00,0.3017035263311039,10.391920204655216,-0.7693481799439665,0.45,0.0,0.0,1.0,1.0,0.0,-1686.516952635708,9.996368883040075,25.491987718061228,24.775,20.900493649772844,2709.753077908974,8553.859506096165,10561.362752770914,10561.362752770916,34.74,10526.622752770914,76.31801495758913,0.029,-0.7693481799439665
693,18069,2024-07-08 05:15:00,0.35200427454121036,10.123817216695349,0.17232278155507183,0.45,0.0,1.0,1.0,0.0,6623.113414452214,-43.12921283081294,10.880381971820611,28.992283232412735,24.55,20.977749863248338,0.0,0.0,6900.242488578359,6900.242488578358,0.0,6900.242488578359,50.02675804219311,0.029,0.17232278155507183
694,18070,2024-07-08 05:30:00,0.21635480245845826,10.846828902896418,-0.7721427077573225,0.45,0.0,1.0,1.0,0.0,6597.171864358385,-24.68114006587854,11.889959982129543,29.54776283999174,24.325000000000003,21.049264232175737,0.0,0.0,6937.549505235248,6937.549505235247,0.0,6937.549505235248,50.29723391295555,0.029,-0.7721427077573225
695,18071,2024-07-08 05:45:00,0.10956020018844782,11.416044132995573,-0.7724742328625901,0.45,0.0,0.0,1.0,1.0,0.0,-2397.865385390531,11.54669533755849,25.751460637933302,24.1,21.11516651634943,2757.1675108993345,9399.61721229636,10644.240555220194,10644.240555220196,0.0,10644.240555220194,77.17074402534641,0.029,-0.7724742328625901
696,18072,2024-07-08 06:00:00,0.07931338562189152,11.577259654635318,-0.766985644208966,0.45,0.0,0.0,1.0,1.0,0.0,-2224.8438155476533,11.194828033853911,25.47988862484402,24.075000000000003,21.128417845242193,2757.531297950476,9116.37461211352,10613.399632607994,10613.399632607994,296.34,10317.059632607994,74.79868233640796,0.029,-0.766985644208966
697,18073,2024-07-08 06:15:00,0.1457449925134811,11.223179189903146,-0.7644391253822437,0.45,0.0,0.0,1.0,1.0,0.0,-2130.005605061651,10.868475411874675,25.433599220276342,24.05,21.141514824151677,2757.866637279801,9027.02713158006,10611.402683228638,10611.402683228638,0.0,10611.402683228638,76.93266945340763,0.029,-0.7644391253822437
698,18074,2024-07-08 06:30:00,0.18206293523435182,11.029604555200905,-0.7634409907318556,0.45,0.0,0.0,1.0,1.0,0.0,-1976.1137729699751,10.565798557126822,25.587732001133332,24.025,21.15447724827834,2758.2225395988994,8876.186140723288,10621.250254567109,10621.250254567109,0.0,10621.250254567109,77.00406434561154,0.029,-0.7634409907318556
699,18075,2024-07-08 06:45:00,0.24104345097041746,10.715238406327675,-0.7630836805007016,0.45,0.0,0.0,1.0,1.0,0.0,-1833.362155381859,10.285086490981389,25.51601253219592,24.0,21.167290326755467,2758.5742731907176,8747.518663312592,10612.610020076076,10612.610020076077,0.0,10612.610020076076,76.94142264555155,0.029,-0.7630836805007016
700,18076,2024-07-08 07:00:00,0.2957445052908282,10.423681786799886,-0.765730340293756,0.45,0.0,0.0,1.0,1.0,0.0,-1700.945089347527,10.024734937990996,25.47935495939748,24.0,21.336636568659593,2740.3183968203593,8595.71854711636,10578.822592406103,10578.822592406106,845.52,9733.302592406102,70.56644379494425,0.029,-0.765730340293756
701,18077,2024-07-08 07:15:00,0.34647697157092816,10.153277741526953,-0.766984539808931,0.45,0.0,0.0,1.0,1.0,0.0,-1578.1134102506169,9.783267178809655,25.46017639183793,24.0,21.504907144146877,2704.9915857990945,8463.147902547611,10532.430408409991,10532.43040840999,0.0,10532.430408409991,76.36012046097244,0.029,-0.766984539808931
702,18078,2024-07-08 07:30:00,0.39352972317705703,9.902486575466286,-0.7675012053221755,0.45,0.0,0.0,1.0,1.0,0.0,-1464.1886454817377,9.559309390003273,25.44783319186078,24.0,21.67211654924032,2674.168449197117,8344.978395554534,10491.813501410488,10491.81350141049,0.0,10491.813501410488,76.06564788522604,0.029,-0.7675012053221755
703,18079,2024-07-08 07:45:00,0.4371700487406354,9.669883640212413,-0.40057242536561455,0.45,0.0,0.0,1.0,1.0,0.0,-1358.5102926520608,9.351591347615216,25.438323978935674,24.0,21.83827969843878,2646.630428248471,8237.3262956946,10455.45095919661,10455.45095919661,0.0,10455.45095919661,75.80201945417544,0.029,-0.40057242536561455
704,18080,2024-07-08 08:00:00,0.47764585541262017,9.454147590650734,1.0,0.45,0.0,1.0,1.0,0.0,6545.471358502639,-42.253851968609794,10.227764931542898,32.75546798767426,23.575,21.59661245215336,0.0,0.0,6899.692999000589,6899.692999000588,1445.4,5454.292999000589,224.98958620877428,0.165,1.0
705,18081,2024-07-08 08:15:00,0.3402704360467925,10.186358575870596,-0.7712515443116124,0.45,0.0,1.0,1.0,0.0,6669.401932532994,-44.14160246016074,11.301381268396383,29.412223663176217,23.15,21.350836862165195,0.0,0.0,6977.704568222085,6977.704568222084,0.0,6977.704568222085,50.58835811961012,0.029,-0.7712515443116124
706,18082,2024-07-08 08:30:00,0.16224688476297575,11.13522410421334,-0.7717267756404496,0.45,0.0,0.0,1.0,1.0,0.0,-2128.00027808516,10.998746760896239,25.680159545515902,22.725,21.101031857047698,2756.7794087728957,9124.152353812413,10688.396742020233,10688.396742020235,0.0,10688.396742020233,77.49087637964669,0.029,-0.7717267756404496
707,18083,2024-07-08 08:45:00,0.1827659212353821,11.025857639815413,-0.7719296810593838,0.45,0.0,0.0,1.0,1.0,0.0,-1976.973015263509,10.686648367528441,25.50861125685174,22.3,20.847250086763886,2749.791769350512,8876.21151909268,10626.33768510282,10626.33768510282,0.0,10626.33768510282,77.04094821699546,0.029,-0.7719296810593838
708,18084,2024-07-08 09:00:00,0.2407408412032031,10.716851316386927,-0.7673481127425645,0.45,0.0,0.0,1.0,1.0,0.0,-1890.3614408278559,10.397165870406496,25.463861677254513,22.475,21.048348600128644,2754.960836425211,8787.612324382799,10603.504201156285,10603.504201156285,1927.38,8676.124201156286,357.89012329769685,0.165,-0.7673481127425645
709,18085,2024-07-08 09:15:00,0.2739040630912792,10.540091343723482,-0.7652070778001095,0.45,0.0,0.0,1.0,1.0,0.0,-1753.816749564671,10.128681804425227,25.42149125147559,22.65,21.249635099195633,2754.620047196622,8652.160129308573,10595.937015531292,10595.937015531292,0.0,10595.937015531292,76.82054336260187,0.029,-0.7652070778001095
710,18086,2024-07-08 09:30:00,0.3262214196713388,10.261239833151764,-0.7643494414670008,0.45,0.0,0.0,1.0,1.0,0.0,-1627.1561505523073,9.879671695593743,25.58135101304336,22.825,21.451117505169062,2722.490120912325,8525.22417650605,10564.891620924758,10564.891620924758,0.0,10564.891620924758,76.5954642517045,0.029,-0.7643494414670008
711,18087,2024-07-08 09:45:00,0.37474391331385287,10.002614942037164,-0.764022932960778,0.45,0.0,0.0,1.0,1.0,0.0,-1509.6750984228452,9.648728113425285,25.511747950366203,23.0,21.652778174212592,2697.7602007048836,8421.455924091812,10519.421422734902,10519.421422734902,0.0,10519.421422734902,76.26580531482804,0.029,-0.764022932960778
712,18088,2024-07-08 10:00:00,0.4197464464538407,9.76275144040103,1.0,0.45,0.0,1.0,1.0,0.0,7676.960455058095,-44.59320361375563,10.527755229055039,30.236525050890368,23.25,21.894979966066778,0.0,0.0,6900.407175329834,6900.407175329834,1725.48,5174.927175329834,213.46574598235568,0.165,1.0
713,18089,2024-07-08 10:15:00,0.28463782368567103,10.482880399755373,-0.7672098447267262,0.45,0.0,1.0,1.0,0.0,6626.590033787313,-42.89454692408129,11.579670830878724,29.69464570544747,23.5,22.13719080825126,0.0,0.0,6946.066037484497,6946.066037484496,0.0,6946.066037484497,50.35897877176261,0.029,-0.7672098447267262
714,18090,2024-07-08 10:30:00,0.0945145696254279,11.49623734389647,-0.7662249698477736,0.45,0.0,0.0,1.0,1.0,0.0,-2256.2691671041707,11.259191506720134,25.590453396304397,23.75,22.379410510714298,2791.294713898504,9261.761455323654,10629.592024122234,10629.592024122236,0.0,10629.592024122234,77.0645421748862,0.029,-0.7662249698477736
715,18091,2024-07-08 10:45:00,0.13359398442407244,11.287944063019694,-0.7669674857974448,0.45,0.0,0.0,1.0,1.0,0.0,-2096.1240570305313,10.92819593041866,25.498842308938325,24.0,22.621649433527345,2797.665590905893,9000.920256325482,10603.630371807181,10603.630371807181,0.0,10603.630371807181,76.87632019560206,0.029,-0.7669674857974448
716,18092,2024-07-08 11:00:00,0.19507930864815554,10.960227284905331,-0.7696933962048528,0.45,0.0,0.0,1.0,1.0,0.0,-2004.2777939059606,10.621189057112003,25.49310894773219,24.225,22.480599139291567,2794.2128264481553,8882.363930912892,10617.879997919797,10617.8799979198,1665.12,8952.759997919798,185.76976995683583,0.083,-0.7696933962048528
717,18093,2024-07-08 11:15:00,0.2302501423658195,10.772766741190182,-0.7709433326925426,0.45,0.0,0.0,1.0,1.0,0.0,-1859.487190520531,10.336454734693262,25.510291144242377,24.45,22.330365255911655,2790.2638801436133,8728.572669922081,10618.270352947487,10618.27035294749,0.0,10618.270352947487,76.9824600588693,0.029,-0.7709433326925426
718,18094,2024-07-08 11:30:00,0.28573434942317094,10.477035917574499,-0.7714542703214312,0.45,0.0,0.0,1.0,1.0,0.0,-1725.1778630420924,10.072376670790945,25.533025897201167,24.674999999999997,22.170621115657525,2775.9498420882883,8590.117166992375,10607.241415910343,10607.241415910343,0.0,10607.241415910343,76.90250026534999,0.029,-0.7714542703214312
719,18095,2024-07-08 11:45:00,0.3371933684439917,10.202759346193524,-0.771660704941817,0.45,0.0,0.0,1.0,1.0,0.0,-1600.592249820895,9.827455408582066,25.559106205715658,24.9,22.001028484949547,2727.354591956114,8463.221545209057,10557.447160599166,10557.447160599166,0.0,10557.447160599166,76.54149191434395,0.029,-0.771660704941817
720,18096,2024-07-08 12:00:00,0.3849193456609722,9.948379887627018,-0.46251416579472043,0.45,0.0,0.0,1.0,1.0,0.0,-1485.0387514415459,9.600297407767295,25.544381869844194,24.924999999999997,22.19971659780012,2704.303782550945,8367.70755420268,10511.902397781885,10511.902397781885,1072.68,9439.222397781885,68.43436238391867,0.029,-0.46251416579472043
721,18097,2024-07-08 12:15:00,0.42918354784377893,9.712451689992658,-0.6962155539445066,0.45,0.0,0.0,1.0,1.0,0.0,-1377.853367435606,9.389611170918442,25.511967372456073,24.95,22.397253664777047,2681.40321490462,8269.403832403641,10480.078831116134,10480.078831116136,0.0,10480.078831116134,75.98057152559197,0.029,-0.6962155539445066
722,18098,2024-07-08 12:30:00,0.4702377311610109,9.493632892911812,0.7383754547126896,0.45,0.0,1.0,1.0,0.0,6546.982993859264,-42.265490368859545,10.26477822400755,32.821051769006246,24.975,22.593634421033475,0.0,0.0,6900.449361145139,6900.449361145137,0.0,6900.449361145139,50.02825786830226,0.029,0.7383754547126896
723,18099,2024-07-08 12:45:00,0.33332802005336076,10.223361653115587,-0.7636631375530206,0.45,0.0,1.0,1.0,0.0,6671.2153616212345,-44.164201008108556,11.339149629611489,29.451193067117497,25.0,22.788892451768852,0.0,0.0,6978.378736336695,6978.378736336693,0.0,6978.378736336695,50.593245838441035,0.029,-0.7636631375530206
724,18100,2024-07-08 13:00:00,0.15516978510869875,11.172945045370636,-0.7658710357969172,0.45,0.0,0.0,1.0,1.0,0.0,-2145.3826493701117,11.034037362611203,25.71218669135146,25.75,22.766987771156305,2801.455677630325,9144.814869813135,10639.235103488138,10639.235103488136,1533.78,9105.455103488137,188.93819339737885,0.083,-0.7658710357969172
