step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
870,18246,2024-07-10 01:30:00,0.25481824769588013,10.641818739780959,-0.7673169280588936,0.45,0.0,1.0,1.0,0.0,6606.838878287625,-42.797728215879864,11.720910974932004,29.779670075221016,26.0,23.17843194155573,0.0,0.0,6936.158681941796,6936.158681941796,0.0,6936.158681941796,50.28715044407802,0.029,-0.7673169280588936
871,18247,2024-07-10 01:45:00,0.07105226690555629,11.621291417393385,-0.767498649543442,0.45,0.0,0.0,1.0,1.0,0.0,-2321.2442253972863,11.391131581775813,25.586183864965637,26.0,23.17843194155573,2812.040300702037,9330.565984124061,10658.870676741126,10658.870676741126,0.0,10658.870676741126,77.27681240637317,0.029,-0.767498649543442
872,18248,2024-07-10 02:00:00,0.10868372893288472,11.420715724787724,-0.7696841547466106,0.45,0.0,0.0,1.0,1.0,0.0,-2153.775076883039,11.050548182556327,25.54804306502064,26.225,23.388046320162818,2817.342706646337,9051.690752705745,10607.501512189167,10607.501512189168,0.0,10607.501512189167,76.90438596337147,0.029,-0.7696841547466106
873,18249,2024-07-10 02:15:00,0.17298505849970913,11.07798963819655,-0.7706826779195644,0.45,0.0,0.0,1.0,1.0,0.0,-2061.974854516121,10.734666486454485,25.54082288212825,26.45,23.597694804039726,2822.2303781044156,8940.691440955034,10608.93157596516,10608.931575965164,0.0,10608.93157596516,76.91475392574742,0.029,-0.7706826779195644
874,18250,2024-07-10 02:30:00,0.2081377328398527,10.890625883963585,-0.7710642175376985,0.45,0.0,0.0,1.0,1.0,0.0,-1913.008923165522,10.441701756759713,25.557415267308407,26.674999999999997,23.807370821909284,2827.401412968935,8784.001609334233,10609.741224866108,10609.741224866106,0.0,10609.741224866108,76.92062388027928,0.029,-0.7710642175376985
875,18251,2024-07-10 02:45:00,0.265225798593108,10.586346493498734,-0.771188947995261,0.45,0.0,0.0,1.0,1.0,0.0,-1774.82609181591,10.169990858989344,25.576396168661084,26.9,24.017084255278697,2832.49774169198,8642.738808247,10610.855852973218,10610.85585297322,0.0,10610.855852973218,76.92870493405583,0.029,-0.771188947995261
876,18252,2024-07-10 03:00:00,0.3181722223392695,10.304142054931694,-0.7669311760984678,0.45,0.0,0.0,1.0,1.0,0.0,-1646.64701027865,9.917990744130053,25.55890327432428,26.674999999999997,24.16579146217067,2836.160614683389,8532.170004109536,10613.709812894012,10613.709812894014,0.0,10613.709812894012,76.9493961434816,0.029,-0.7669311760984678
877,18253,2024-07-10 03:15:00,0.3672776299767637,10.04241023222385,0.6928705000233912,0.45,0.0,1.0,1.0,0.0,6628.137620548476,-43.71812082567193,10.804528011075675,28.9213720936257,26.45,24.305678401076303,0.0,0.0,6900.9225579185695,6900.922557918569,0.0,6900.9225579185695,50.031688544909635,0.029,0.6928705000233912
878,18254,2024-07-10 03:30:00,0.23103831417674917,10.768565785437927,-0.7641587817063403,0.45,0.0,1.0,1.0,0.0,6652.580997708391,-44.42768009892793,11.851106766942891,29.766701859111024,26.225,24.43702656682397,0.0,0.0,6936.772893851808,6936.772893851807,0.0,6936.772893851808,50.29160348042561,0.029,-0.7641587817063403
879,18255,2024-07-10 03:45:00,0.07409616004140351,11.60506746697932,-0.7638681528473454,0.45,0.0,0.0,1.0,1.0,0.0,-2378.6547616889166,11.511944749918154,25.66236743462547,26.0,24.56011754252521,2845.6319892284264,9360.312145287768,10652.458243792484,10652.458243792484,0.0,10652.458243792484,77.23032226749551,0.029,-0.7638681528473454
880,18256,2024-07-10 04:00:00,0.08669041482241363,11.537940088996535,-0.7627303155654259,0.45,0.0,0.0,1.0,1.0,0.0,-2211.740647143008,11.162610676364372,25.49833729813309,26.0,24.56011754252521,2845.6319997861824,9119.036499401851,10620.114651310498,10620.114651310501,0.0,10620.114651310498,76.99583122200112,0.029,-0.7627303155654259
881,18257,2024-07-10 04:15:00,0.15076612602103695,11.196416548307873,-0.7652008354659081,0.45,0.0,0.0,1.0,1.0,0.0,-2114.8150259731447,10.83859635298358,25.468553283720897,26.0,24.56011754252521,2845.6319997861883,9005.801104421962,10619.419621351257,10619.419621351255,0.0,10619.419621351257,76.99079225479662,0.029,-0.7652008354659081
882,18258,2024-07-10 04:30:00,0.1878853615900675,10.99857102272494,-0.7664469233124314,0.45,0.0,0.0,1.0,1.0,0.0,-1962.023219890463,10.538088666580014,25.452407550940453,26.0,24.56011754252521,2845.6319997861888,8848.632545173366,10619.162120183111,10619.162120183113,0.0,10619.162120183111,76.98892537132755,0.029,-0.7664469233124314
883,18259,2024-07-10 04:45:00,0.24644323738163462,10.686457544755887,-0.7669673142586291,0.45,0.0,0.0,1.0,1.0,0.0,-1820.2905130254894,10.259381157253822,25.43816870109483,26.0,24.56011754252521,2845.6319997861888,8704.430742095468,10618.97559134879,10618.975591348788,0.0,10618.97559134879,76.98757303727874,0.029,-0.7669673142586291
884,18260,2024-07-10 05:00:00,0.3007529542478557,10.39698675385893,-0.7692995704220256,0.45,0.0,0.0,1.0,1.0,0.0,-1688.8175761990512,10.000891017641264,25.44468030265929,26.15,24.399076833735155,2842.1511324754483,8561.709358879885,10623.104619116311,10623.104619116313,13.56,10609.544619116312,76.91919848859327,0.029,-0.7692995704220256
885,18261,2024-07-10 05:15:00,0.3511229278377095,10.128514794625008,0.13933398339184877,0.45,0.0,1.0,1.0,0.0,6624.973200899022,-43.38257521684219,10.88445257786143,28.995765002207147,26.3,24.232050301832484,0.0,0.0,6899.746359053025,6899.746359053025,0.0,6899.746359053025,50.023161103134434,0.029,0.13933398339184877
886,18262,2024-07-10 05:30:00,0.2155926330318257,10.85089126594037,-0.7708460611142978,0.45,0.0,1.0,1.0,0.0,6635.278327098982,-44.17627189849107,11.92585051225028,29.832136792444977,26.450000000000003,24.058875898148248,0.0,0.0,6937.599313692542,6937.599313692542,0.0,6937.599313692542,50.29759502427093,0.029,-0.7708460611142978
887,18263,2024-07-10 05:45:00,0.05995525448140523,11.68043849361411,-0.7710367110087346,0.45,0.0,0.0,1.0,1.0,0.0,-2415.148002808646,11.581820886405136,25.67316712815457,26.6,23.87935220152293,2829.501834943974,9427.286777458257,10680.975500957025,10680.975500957027,0.0,10680.975500957025,77.43707238193844,0.029,-0.7710367110087346
888,18264,2024-07-10 06:00:00,0.07268167185227684,11.612606689027364,-0.76685284863077,0.45,0.0,0.0,1.0,1.0,0.0,-2240.8881312470853,11.22740166906805,25.38211056974565,26.450000000000003,24.058875898148248,2833.8417522902637,9134.422854814029,10612.386695880037,10612.386695880035,196.02,10416.366695880037,75.51865854513026,0.029,-0.76685284863077
889,18265,2024-07-10 06:15:00,0.13959503033787718,11.255958488299115,-0.7648948323776836,0.45,0.0,0.0,1.0,1.0,0.0,-2145.3630687032683,10.898681572904945,25.59127938934997,26.3,24.232050301832484,2837.6963190963825,9041.08980804876,10646.261401431088,10646.261401431088,0.0,10646.261401431088,77.18539516037539,0.029,-0.7648948323776836
890,18266,2024-07-10 06:30:00,0.17617643632430957,11.06097959439143,-0.7641075184659617,0.45,0.0,0.0,1.0,1.0,0.0,-1990.3603430739374,10.59381983544514,25.502396459509026,26.15,24.399076833735155,2841.6374706986444,8915.727169235322,10614.581933903679,10614.581933903677,0.0,10614.581933903679,76.95571902080168,0.029,-0.7641075184659617
891,18267,2024-07-10 06:45:00,0.235583787221166,10.744338414111185,-0.7638046019799047,0.45,0.0,0.0,1.0,1.0,0.0,-1846.5781582835377,10.311071410614534,25.435455627002582,26.0,24.56011754252521,2845.383370523389,8758.501461056077,10614.47115966586,10614.471159665864,0.0,10614.47115966586,76.95491590757749,0.029,-0.7638046019799047
892,18268,2024-07-10 07:00:00,0.29068065535559995,10.450672106954652,-0.764360399085906,0.45,0.0,0.0,1.0,1.0,0.0,-1713.2026567264895,10.048831548892329,25.56375849655585,26.25,24.632792496775632,2847.187182088833,8607.637667680252,10616.819308772505,10616.819308772509,615.6,10001.219308772505,72.50883998860066,0.029,-0.764360399085906
893,18269,2024-07-10 07:15:00,0.34178111485236484,10.178306657836895,-0.7659014846723393,0.45,0.0,0.0,1.0,1.0,0.0,-1589.483594942553,9.80561944107247,25.53403079153841,26.5,24.70251502099253,2848.7805022236284,8482.43031963695,10618.727320219888,10618.72732021989,0.0,10618.727320219888,76.9857730715942,0.029,-0.7659014846723393
894,18270,2024-07-10 07:30:00,0.3891744714640103,9.925700067096825,-0.7666254335959445,0.45,0.0,0.0,1.0,1.0,0.0,-1474.7358412441606,9.580043844397114,25.514463229504823,26.75,24.769236503807385,2835.6094027854665,8361.276797991859,10602.633978181193,10602.633978181195,0.0,10602.633978181193,76.86909634181366,0.029,-0.7666254335959445
895,18271,2024-07-10 07:45:00,0.4331300468074468,9.691416850516308,-0.5468634651953898,0.45,0.0,0.0,1.0,1.0,0.0,-1368.2955586139801,9.370825035153821,25.500703966733543,27.0,24.832888624238116,2802.1277429043685,8251.627654310658,10564.50455013076,10564.50455013076,0.0,10564.50455013076,76.59265798844801,0.029,-0.5468634651953898
896,18272,2024-07-10 08:00:00,0.47389826492944437,9.474122247926061,1.0,0.45,0.0,1.0,1.0,0.0,6550.4122679219945,-42.290634058302274,10.246801336276237,32.82208632080534,27.2,24.98735654669591,0.0,0.0,6900.3120512329815,6900.312051232982,1100.58,5799.732051232982,239.2389471133605,0.165,1.0
897,18273,2024-07-10 08:15:00,0.3367048073307646,10.205363376927025,-0.7697908787753519,0.45,0.0,1.0,1.0,0.0,6673.9137273649185,-44.19504845895598,11.322157060492072,29.439870631301183,27.4,25.141452480547876,0.0,0.0,6978.34511515228,6978.345115152279,0.0,6978.34511515228,50.593002084854035,0.029,-0.7697908787753519
898,18274,2024-07-10 08:30:00,0.15837021969873413,11.155886729005747,-0.7701093586852349,0.45,0.0,0.0,1.0,1.0,0.0,-2137.562856862877,11.018161345031825,25.675910250278548,27.6,25.295169430138667,2861.9300631796027,9138.643883433304,10650.636567046451,10650.636567046451,0.0,10650.636567046451,77.21711511108677,0.029,-0.7701093586852349
899,18275,2024-07-10 08:45:00,0.17910045421207735,11.045394579049628,-0.7701896073392859,0.45,0.0,0.0,1.0,1.0,0.0,-1985.8555470145777,10.704654125319284,25.485004466441556,27.8,25.448518664828224,2865.162938767802,8889.335035309461,10620.251152447101,10620.2511524471,0.0,10620.251152447101,76.99682085524148,0.029,-0.7701896073392859
900,18276,2024-07-10 09:00:00,0.23733706360803086,10.734993450969196,-0.7663453131803827,0.45,0.0,0.0,1.0,1.0,0.0,-1898.853452054654,10.413864382918703,25.440774884041083,27.85,25.53334067978027,2866.806804478367,8798.425858611836,10621.436943989655,10621.436943989655,1641.6,8979.836943989654,370.4182739395732,0.165,-0.7663453131803827
901,18277,2024-07-10 09:15:00,0.2706500421672486,10.557435275248565,-0.7645350611552422,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6935688799465,10.144168011318499,25.400693840604486,27.9,25.618161401763675,2868.5498820019134,8661.787767184798,10621.367317236085,10621.367317236087,0.0,10621.367317236085,77.00491304996162,0.029,-0.7645350611552422
902,18278,2024-07-10 09:30:00,0.32320364248540817,10.277324585552774,-0.7637937109842385,0.45,0.0,0.0,1.0,1.0,0.0,-1634.462242137226,9.894033705422043,25.5832351149263,27.95,25.70296317211919,2870.272640776405,8534.284188475247,10641.356049779637,10641.356049779637,0.0,10641.356049779637,77.14983136090237,0.029,-0.7637937109842385
903,18279,2024-07-10 09:45:00,0.3719452164279002,10.017531996439292,-0.7634960160330134,0.45,0.0,0.0,1.0,1.0,0.0,-1516.4511017667328,9.66204872573309,25.507914701814403,28.0,25.787771254732956,2871.975146393066,8434.755049731464,10623.721248907097,10623.721248907097,0.0,10623.721248907097,77.02197905457646,0.029,-0.7634960160330134
904,18280,2024-07-10 10:00:00,0.4171508031806429,9.776586219047173,1.0,0.45,0.0,1.0,1.0,0.0,7678.922492193981,-44.650140100282194,10.541608670346184,30.25597449129396,28.5,25.935026486541954,0.0,0.0,6900.312247733801,6900.312247733799,2474.46,4425.852247733801,182.56640521901932,0.165,1.0
905,18281,2024-07-10 10:15:00,0.28204082252557316,10.496722415938695,-0.7646814685743232,0.45,0.0,1.0,1.0,0.0,6631.72012188271,-42.932569962130806,11.594095557896146,29.719687850415415,29.0,26.07103741986901,0.0,0.0,6946.187724638231,6946.187724638229,0.0,6946.187724638231,50.359861003627174,0.029,-0.7646814685743232
906,18282,2024-07-10 10:30:00,0.09182043727527427,11.510597069322788,-0.7655794016560126,0.45,0.0,0.0,1.0,1.0,0.0,-2262.906681828302,11.272669261932812,25.727764787527374,29.5,26.19542218174083,2879.968460330967,9275.23304518966,10660.94754290965,10660.94754290965,0.0,10660.94754290965,77.29186968609496,0.029,-0.7655794016560126
907,18283,2024-07-10 10:45:00,0.13104935242131474,11.301506951594392,-0.7660236971769298,0.45,0.0,0.0,1.0,1.0,0.0,-2102.2894277698574,10.940695515445615,25.495812244212598,30.0,26.30778701775011,2882.0500788687905,9014.292028041222,10626.011096662756,10626.011096662758,0.0,10626.011096662756,77.03858045080499,0.029,-0.7660236971769298
908,18284,2024-07-10 11:00:00,0.1927164200155952,10.972821481316878,-0.7681709933127631,0.45,0.0,0.0,1.0,1.0,0.0,-2010.1722845857253,10.632781660107689,25.481751676069464,30.275,26.3202845167648,2882.263754508676,8896.358564819808,10626.900765280587,10626.900765280587,2644.74,7982.160765280587,165.6298358795722,0.083,-0.7681709933127631
909,18285,2024-07-10 11:15:00,0.22799115514042864,10.784807143101515,-0.7691430648402658,0.45,0.0,0.0,1.0,1.0,0.0,-1864.9548555978633,10.347205870690129,25.491156039472173,30.55,26.327468551519786,2882.401705334797,8742.258946949412,10626.965692177773,10626.965692177775,0.0,10626.965692177773,77.04550126828886,0.029,-0.7691430648402658
910,18286,2024-07-10 11:30:00,0.2836393045918113,10.488202506525646,-0.7695125137593374,0.45,0.0,0.0,1.0,1.0,0.0,-1730.2493833832584,10.082347111916295,25.505927140831567,30.825000000000003,26.32921294503377,2882.440259791713,8603.700098250314,10627.178737745862,10627.178737745862,0.0,10627.178737745862,77.0470458486575,0.029,-0.7695125137593374
911,18287,2024-07-10 11:45:00,0.3352504247813016,10.213115235915662,-0.7696347205747204,0.45,0.0,0.0,1.0,1.0,0.0,-1605.2961440119032,9.836701499569664,25.52370621598118,31.1,26.32538608589629,2882.377129504089,8476.761574782573,10627.47443125617,10627.474431256169,0.0,10627.47443125617,77.04918962660724,0.029,-0.7696347205747204
912,18288,2024-07-10 12:00:00,0.3831175218206651,9.957983608695855,-0.532566773366462,0.45,0.0,0.0,1.0,1.0,0.0,-1489.4008368549175,9.608871536311117,25.506979638579526,31.325000000000003,26.10302774554354,2878.509764697247,8377.860507701684,10632.265982421035,10632.265982421035,2280.78,8351.485982421034,60.5482733725525,0.029,-0.532566773366462
913,18289,2024-07-10 12:15:00,0.42751264826856683,9.721357584728539,-0.7607186630711329,0.45,0.0,0.0,1.0,1.0,0.0,-1381.8990063359772,9.39756199249771,25.475570451373958,31.55,25.869646786246932,2874.019131370607,8277.707649239428,10631.714922991816,10631.714922991816,0.0,10631.714922991816,77.07993319169067,0.029,-0.7607186630711329
914,18290,2024-07-10 12:30:00,0.4686882817603929,9.501891458217106,0.6766980644228824,0.45,0.0,1.0,1.0,0.0,6559.1554709592665,-42.354141530199975,10.2737436277047,32.81623945697011,31.775,25.624818935118867,0.0,0.0,6899.999034574442,6899.999034574441,0.0,6899.999034574442,50.02499300066471,0.029,0.6766980644228824
915,18291,2024-07-10 12:45:00,0.3316604001187088,10.232250067367282,-0.7629616146587647,0.45,0.0,1.0,1.0,0.0,6676.993691042077,-44.19453352619261,11.34836143909282,29.4742816619558,32.0,25.368080383829597,0.0,0.0,6978.107513564754,6978.107513564753,0.0,6978.107513564754,50.59127947334447,0.029,-0.7629616146587647
916,18292,2024-07-10 13:00:00,0.15346864539336094,11.182012120053386,-0.7648943035208894,0.45,0.0,0.0,1.0,1.0,0.0,-2149.6220091702153,11.042644968928162,25.661255351860174,32.0,25.368080383829597,2863.4748681131173,9160.454852103827,10679.328796154608,10679.328796154608,1876.74,8802.588796154609,182.65371752020815,0.083,-0.7648943035208894
917,18293,2024-07-10 13:15:00,0.1744779491718337,11.070032530914126,-0.7658192679761804,0.45,0.0,0.0,1.0,1.0,0.0,-1997.0559662567173,10.727358959518401,25.501899512822984,32.0,25.368080383829597,2863.474852458395,8907.503868692853,10623.794399020922,10623.794399020922,0.0,10623.794399020922,77.0225093929017,0.029,-0.7658192679761804
918,18294,2024-07-10 13:30:00,0.23304502130190183,10.757870036460863,-0.7662100377952172,0.45,0.0,0.0,1.0,1.0,0.0,-1909.5620399650734,10.434922749488688,25.474125216262888,32.0,25.368080383829597,2863.474852458387,8803.8704793653,10623.0933687209,10623.093368720902,0.0,10623.0933687209,77.01742692322652,0.029,-0.7662100377952172
919,18295,2024-07-10 13:45:00,0.2665466147920925,10.579306543158147,-0.7649382319519817,0.45,0.0,0.0,1.0,1.0,0.0,-1771.627481639048,10.1637001458766,25.459752797396767,32.0,25.368080383829597,2863.4748524583865,8661.694230048142,10622.843106942279,10622.843106942277,0.0,10622.843106942279,77.01561252533152,0.029,-0.7649382319519817
920,18296,2024-07-10 14:00:00,0.3193977000273011,10.297610258854485,-0.7680570477710207,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6779368762104,9.912151484499681,25.46945904328401,32.1,25.589442990193465,2867.773985111416,8520.366598954437,10617.83864576279,10617.83864576279,1911.3,8706.53864576279,180.6606768995779,0.083,-0.7680570477710207
921,18297,2024-07-10 14:15:00,0.36841499463312727,10.036348078605432,-0.7695451288979991,0.45,0.0,0.0,1.0,1.0,0.0,-1524.9977610731723,9.678847931517335,25.49019663410238,32.2,25.810925467077226,2872.253982219294,8395.287130716797,10618.926466421302,10618.926466421302,0.0,10618.926466421302,76.98721688155445,0.029,-0.7695451288979991
922,18298,2024-07-10 14:30:00,0.41387684045100476,9.794036440396145,-0.7701104761836715,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9189698788612,9.462463372742027,25.51587680898004,32.3,26.032496080924883,2876.593778378803,8282.336018625445,10620.274669365868,10620.274669365868,0.0,10620.274669365868,76.99699135290255,0.029,-0.7701104761836715
923,18299,2024-07-10 14:45:00,0.45604155491816084,9.569298512286203,0.23000268679210462,0.45,0.0,1.0,1.0,0.0,6565.821755007505,-42.415574922801156,10.337855314839837,33.14493227114711,32.4,26.254156170291804,0.0,0.0,6900.421888308512,6900.421888308514,0.0,6900.421888308512,50.02805869023672,0.029,0.23000268679210462
924,18300,2024-07-10 15:00:00,0.31904351039726697,10.299498089582567,-0.7653707742790403,0.45,0.0,1.0,1.0,0.0,6685.788326753223,-44.35424914175656,11.418918729997582,29.55092190041673,32.3,26.032496080924883,0.0,0.0,6981.602717832683,6981.602717832682,1254.06,5727.542717832683,118.84651139502817,0.083,-0.7653707742790403
925,18301,2024-07-10 15:15:00,0.140272385558088,11.252348184975391,-0.763201522448193,0.45,0.0,0.0,1.0,1.0,0.0,-2182.0976621394443,11.108581523041714,25.592914385353946,32.2,25.810925467077226,2872.5494387946005,9188.691041078833,10672.5656196495,10672.565619649502,0.0,10672.5656196495,77.37610074245887,0.029,-0.763201522448193
926,18302,2024-07-10 15:30:00,0.16202909921213557,11.136384901199317,-0.7624528833600309,0.45,0.0,0.0,1.0,1.0,0.0,-2027.222820826662,10.788512608562723,25.50993845291082,32.1,25.589442990193465,2868.0785769432036,8937.046514815125,10630.43951446957,10630.439514469572,0.0,10630.43951446957,77.07068647990438,0.029,-0.7624528833600309
927,18303,2024-07-10 15:45:00,0.22148470109136956,10.819486543183,-0.7622709446524024,0.45,0.0,0.0,1.0,1.0,0.0,-1938.4036990377804,10.491640164960979,25.45949286662218,32.0,25.368080383829597,2863.7876788856424,8842.576341408534,10629.322713990245,10629.322713990245,0.0,10629.322713990245,77.06258967642928,0.029,-0.7622709446524024
928,18304,2024-07-10 16:00:00,0.25549451493893355,10.638214235375484,-0.7646978407088932,0.45,0.0,0.0,1.0,1.0,0.0,-1798.3812408908245,10.216302502644721,25.43392876027248,32.0,26.095612781553832,2877.1544729011207,8692.332954923852,10608.411619784916,10608.411619784916,1110.78,9497.631619784916,197.07585611053702,0.083,-0.7646978407088932
929,18305,2024-07-10 16:15:00,0.3091474066922161,10.352244322330488,-0.765826805077663,0.45,0.0,0.0,1.0,1.0,0.0,-1668.494442409928,9.960937075978716,25.414735548597946,32.0,26.803252498625017,2889.9334179433504,8557.34697903617,10612.089453475632,10612.089453475632,0.0,10612.089453475632,76.93764853769834,0.029,-0.765826805077663
930,18306,2024-07-10 16:30:00,0.3589084233589278,10.087018103496915,-0.7662653595748048,0.45,0.0,0.0,1.0,1.0,0.0,-1548.0134082885734,9.724093490638628,25.55979241050667,32.0,27.4920186534001,2900.656234944193,8434.338660667276,10615.626116011395,10615.626116011395,0.0,10615.626116011395,76.96328934108261,0.029,-0.7662653595748048
931,18307,2024-07-10 16:45:00,0.40506007319201426,9.841029809886564,-0.7664028900803744,0.45,0.0,0.0,1.0,1.0,0.0,-1436.2691312297666,9.504430850720592,25.535576511132295,32.0,28.162867613670247,2909.2383420720084,8327.872173863616,10619.706788103762,10619.706788103762,0.0,10619.706788103762,76.99287421375227,0.029,-0.7664028900803744
932,18308,2024-07-10 17:00:00,0.44786407719121296,9.612884468570835,1.0,0.45,0.0,1.0,1.0,0.0,6560.810385134271,-42.38002079353258,10.37769902759916,33.15862964190214,31.975,27.593621768677643,0.0,0.0,6900.636055049564,6900.636055049565,521.16,6379.476055049564,263.1533872707945,0.165,1.0
933,18309,2024-07-10 17:15:00,0.311562767451239,10.339370449484896,-0.7707126939050383,0.45,0.0,1.0,1.0,0.0,6683.347885465549,-44.332577207739675,11.458205950738789,29.583315681906306,31.95,27.012460103142732,0.0,0.0,6981.875260572066,6981.875260572066,0.0,6981.875260572066,50.61859563914748,0.029,-0.7707126939050383
934,18310,2024-07-10 17:30:00,0.13289053949814322,11.291693424474897,-0.7713323726551157,0.45,0.0,0.0,1.0,1.0,0.0,-2200.181830463736,11.145300288469961,25.726741343825033,31.924999999999997,26.418845694314385,2884.067376268457,9206.603421589301,10722.876499167158,10722.876499167158,0.0,10722.876499167158,77.7408546189619,0.029,-0.7713323726551157
935,18311,2024-07-10 17:45:00,0.15509669900585715,11.173334594298781,-0.7716269388950742,0.45,0.0,0.0,1.0,1.0,0.0,-2044.0236745658212,10.822572018136768,25.547920233974644,31.9,25.8122111959226,2872.5750025129682,8949.106898197531,10644.124942990775,10644.124942990778,0.0,10644.124942990775,77.16990583668313,0.029,-0.7716269388950742
936,18312,2024-07-10 18:00:00,0.2150462195040276,10.853803650043533,-0.7660897203083296,0.45,0.0,0.0,1.0,1.0,0.0,-1954.4668945578583,10.523230192339005,25.496142576263694,31.674999999999997,25.66292836175139,2869.780312015733,8859.350208015676,10628.901444285573,10628.901444285575,101.58,10527.321444285573,434.2520095767799,0.165,-0.7660897203083296
937,18313,2024-07-10 18:15:00,0.24933893868527435,10.671023456807488,-0.7635335420736883,0.45,0.0,0.0,1.0,1.0,0.0,-1813.2824203411924,10.24560240068476,25.444921207417604,31.45,25.513096850047322,2866.713625091431,8720.301236963005,10627.956884854724,10627.956884854726,0.0,10627.956884854724,77.05268741519676,0.029,-0.7635335420736883
938,18314,2024-07-10 18:30:00,0.3034381024469199,10.382674913957917,-0.7625496292307429,0.45,0.0,0.0,1.0,1.0,0.0,-1682.3173525120924,9.988112045444792,25.595588505378604,31.225,25.362734549807772,2863.574753693327,8589.369664055048,10638.321270917259,10638.32127091726,0.0,10638.321270917259,77.12782921415013,0.029,-0.7625496292307429
939,18315,2024-07-10 18:45:00,0.35361309498512955,10.11524220372926,-0.7622197505627205,0.45,0.0,0.0,1.0,1.0,0.0,-1560.8356319156094,9.749305363579532,25.51731714900038,31.0,25.21183842659029,2860.3651669400656,8481.050231614925,10627.860502091458,10627.86050209146,0.0,10627.860502091458,77.05198864016307,0.029,-0.7622197505627205
940,18316,2024-07-10 19:00:00,0.4001480455925562,9.867210916991676,1.0,0.45,0.0,1.0,1.0,0.0,7606.365108248356,-47.79728118275131,10.636733914914217,29.045504143932764,31.0,25.21183842659029,0.0,0.0,6900.421077777373,6900.421077777376,0.0,6900.421077777373,345.02105388886866,0.2,1.0
941,18317,2024-07-10 19:15:00,0.26410961518766174,10.592295751049763,-0.7642468726631934,0.45,0.0,1.0,1.0,0.0,6623.26774207259,-42.86535825577253,11.680322781655123,29.779472425223855,31.0,25.21183842659029,0.0,0.0,6939.115757524562,6939.115757524561,0.0,6939.115757524562,50.308589242053074,0.029,-0.7642468726631934
942,18318,2024-07-10 19:30:00,0.07562333053741566,11.596927648235575,-0.7657950207924435,0.45,0.0,0.0,1.0,1.0,0.0,-2302.589681554724,11.353250769919493,25.73045035109193,31.0,25.21183842659029,2860.147790645502,9314.518572145415,10667.409893023889,10667.409893023889,0.0,10667.409893023889,77.3387217244232,0.029,-0.7657950207924435
943,18319,2024-07-10 19:45:00,0.11583560872225321,11.38259620551039,-0.7664479604064535,0.45,0.0,0.0,1.0,1.0,0.0,-2139.151650595801,11.015431439889888,25.502609826281972,31.0,25.21183842659029,2860.147790645502,9048.806234401194,10623.979854615493,10623.979854615496,0.0,10623.979854615493,77.02385394596233,0.029,-0.7664479604064535
944,18320,2024-07-10 20:00:00,0.17858853046572493,11.048123132617686,-0.769094829518272,0.45,0.0,0.0,1.0,1.0,0.0,-2045.4151374569433,10.702095657410188,25.49349535304269,30.425,25.38443228057608,2863.575587850094,8927.830924100124,10618.525682934149,10618.525682934149,0.0,10618.525682934149,530.9262841467074,0.2,-0.769094829518272
945,18321,2024-07-10 20:15:00,0.21448441344971292,10.85679807631303,-0.7703100720332859,0.45,0.0,0.0,1.0,1.0,0.0,-1897.6468779968986,10.411491878071285,25.50855351095234,29.85,25.523123623939856,2866.520737753568,8770.42897246734,10619.958945336397,10619.958945336397,0.0,10619.958945336397,76.99470235368888,0.029,-0.7703100720332859
946,18322,2024-07-10 20:30:00,0.27111239101608603,10.554970955884261,-0.7707956128342016,0.45,0.0,0.0,1.0,1.0,0.0,-1760.5751068351024,10.141970438482916,25.529047295691587,29.275,25.62998724967888,2868.761168242877,8629.079057218494,10621.490992948486,10621.490992948487,0.0,10621.490992948486,77.00580969887652,0.029,-0.7707956128342016
947,18323,2024-07-10 20:45:00,0.32363214926526773,10.275040644416123,-0.7709828483689982,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4267768324128,9.892000889343166,25.552378331568516,28.7,25.706920732302965,2870.363194309129,8499.656715365621,10622.907523441687,10622.907523441687,0.0,10622.907523441687,77.01607954495223,0.029,-0.7709828483689982
948,18324,2024-07-10 21:00:00,0.37234186946277653,10.015417835763401,0.8633731754893744,0.45,0.0,1.0,1.0,0.0,6641.834661431228,-44.593626392568616,10.77959601765416,28.91051048335852,28.775,25.436410583360473,0.0,0.0,6900.849534126879,6900.849534126877,0.0,6900.849534126879,284.6600432827338,0.165,0.8633731754893744
949,18325,2024-07-10 21:15:00,0.23572905227839155,10.743564151356173,-0.7641406382749323,0.45,0.0,1.0,1.0,0.0,6597.093742996414,-42.84482960391307,11.81635879582548,29.838295448017703,28.85,25.160597885582053,0.0,0.0,6936.56604852053,6936.56604852053,0.0,6936.56604852053,50.29010385177384,0.029,-0.7641406382749323
950,18326,2024-07-10 21:30:00,0.05771037758772183,11.692403687457443,-0.7633487928366194,0.45,0.0,0.0,1.0,1.0,0.0,-2365.114027477785,11.480219241765962,25.566845413876862,28.925,24.879346967073893,2852.8656092904457,9378.888715008237,10694.165895079319,10694.165895079315,0.0,10694.165895079319,77.53270273932506,0.029,-0.7633487928366194
951,18327,2024-07-10 21:45:00,0.09186398509315317,11.510364959453494,-0.7631136887914367,0.45,0.0,0.0,1.0,1.0,0.0,-2197.2291440466456,11.133186520799192,25.48280022597069,29.0,24.592512740667498,2846.37631066034,9106.582667320403,10628.52482428602,10628.524824286022,0.0,10628.52482428602,77.05680497607365,0.029,-0.7631136887914367
952,18328,2024-07-10 22:00:00,0.15632838711593539,11.166769696672064,-0.7638973183588473,0.45,0.0,0.0,1.0,1.0,0.0,-2100.9408641629343,10.811306402902513,25.453858496963747,29.0,24.752162384485384,2849.7689481806997,8992.310557428347,10615.475139172435,10615.475139172437,0.0,10615.475139172435,220.27110913782803,0.083,-0.7638973183588473
953,18329,2024-07-10 22:15:00,0.19320312109100704,10.970227364584932,-0.7656379641611596,0.45,0.0,0.0,1.0,1.0,0.0,-1949.1529701024272,10.512777963074425,25.439153685108977,29.0,24.91083754240034,2853.329996868668,8836.14840914442,10615.892933733567,10615.892933733565,0.0,10615.892933733567,76.96522376956837,0.029,-0.7656379641611596
954,18330,2024-07-10 22:30:00,0.25137530222703314,10.660169639129913,-0.7664621359179224,0.45,0.0,0.0,1.0,1.0,0.0,-1808.351630408606,10.23590604075184,25.42553307936317,29.0,25.068556987641053,2856.811297533981,8693.164841773762,10616.55405832438,10616.554058324376,0.0,10616.55405832438,76.97001692285176,0.029,-0.7664621359179224
955,18331,2024-07-10 22:45:00,0.3053273240847449,10.37260536262831,-0.7668024663115264,0.45,0.0,0.0,1.0,1.0,0.0,-1677.7427195999464,9.979118243670468,25.41305495734379,29.0,25.225323377084113,2860.211655897522,8561.04296417919,10617.269680307467,10617.269680307467,0.0,10617.269680307467,76.97520518222913,0.029,-0.7668024663115264
956,18332,2024-07-10 23:00:00,0.35536556635910854,10.105901531305951,0.29066195289132196,0.45,0.0,1.0,1.0,0.0,6639.337120610657,-44.5784573808271,10.862153302330503,28.98303160149366,28.775,25.209649210870985,0.0,0.0,6899.402680107888,6899.402680107885,0.0,6899.402680107888,143.16260561223868,0.083,0.29066195289132196
957,18333,2024-07-10 23:15:00,0.22023756255866714,10.826133791562304,-0.77006145444251,0.45,0.0,1.0,1.0,0.0,6604.208374140851,-43.27147654992689,11.90542304131431,29.871096207384845,28.55,25.190837526989448,0.0,0.0,6937.387036138254,6937.387036138252,0.0,6937.387036138254,50.296056012002346,0.029,-0.77006145444251
958,18334,2024-07-10 23:30:00,0.048623126066359275,11.740838738066305,-0.770485433690866,0.45,0.0,0.0,1.0,1.0,0.0,-2405.993117859697,11.56323612889806,25.61907046139124,28.325000000000003,25.168964917899366,2859.223965626725,9421.081184734892,10669.694081496096,10669.694081496096,0.0,10669.694081496096,77.3552820908467,0.029,-0.770485433690866
959,18335,2024-07-10 23:45:00,0.07619044547226235,11.593904925632842,-0.7706553182018524,0.45,0.0,0.0,1.0,1.0,0.0,-2232.3983623971408,11.21016523633947,25.383632772932994,28.1,25.144064426644533,2858.6853063228573,9126.093714862276,10623.094402048238,10623.094402048237,0.0,10623.094402048238,77.01743441484973,0.029,-0.7706553182018524
960,18336,2024-07-11 00:00:00,0.1428492680714475,11.238613401179185,-0.7665434625264843,0.45,0.0,0.0,1.0,1.0,0.0,-2137.236160359737,10.882695804071203,25.60624853129975,28.075000000000003,25.122011660162954,2858.239081940196,9033.085392761373,10662.072094085746,10662.072094085746,0.0,10662.072094085746,77.30002268212166,0.029,-0.7665434625264843
961,18337,2024-07-11 00:15:00,0.17929149284257068,11.044376343149098,-0.7646453097448177,0.45,0.0,0.0,1.0,1.0,0.0,-1982.8217882177933,10.578994460314856,25.51079966165462,28.05,25.09995115685378,2857.7594654311106,8912.07762136198,10623.815293120664,10623.815293120668,0.0,10623.815293120664,77.02266087512481,0.029,-0.7646453097448177
962,18338,2024-07-11 00:30:00,0.23847277213331586,10.728940124529426,-0.7639096938785246,0.45,0.0,0.0,1.0,1.0,0.0,-1839.5855507688204,10.297321892920783,25.440948838508035,28.025,25.077899649504506,2857.2788261374526,8753.538379169297,10622.539672889085,10622.539672889085,0.0,10622.539672889085,77.01341262844586,0.029,-0.7639096938785246
963,18339,2024-07-11 00:45:00,0.29335996024064886,10.436391411917342,-0.7636554367986103,0.45,0.0,0.0,1.0,1.0,0.0,-1706.7163975741773,10.03607965405382,25.57025079096992,28.0,25.05584506259907,2856.796949935988,8611.609591242846,10622.382540546096,10622.382540546096,0.0,10622.382540546096,77.0122734189592,0.029,-0.7636554367986103
964,18340,2024-07-11 01:00:00,0.34426600158114434,10.1650622115725,-0.0835234266178294,0.45,0.0,0.0,1.0,1.0,0.0,-1583.467052952576,9.793792786799186,25.529848580613017,28.0,24.869604771555696,2852.926839301501,8482.27337942351,10627.15167264397,10627.15167264397,0.0,10627.15167264397,77.04684962666879,0.029,-0.0835234266178294
965,18341,2024-07-11 01:15:00,0.3914790622918458,9.913416597984462,1.0,0.45,0.0,1.0,1.0,0.0,6699.208956845872,-45.97567254731755,10.684808765904144,28.831952693664665,28.0,24.682014735375407,0.0,0.0,6900.594697012683,6900.594697012686,0.0,6900.594697012683,50.029311553341955,0.029,1.0
966,18342,2024-07-11 01:30:00,0.2535698513782911,10.648472692153709,-0.7663146885700822,0.45,0.0,1.0,1.0,0.0,6596.773777855218,-42.874392936628645,11.7259835249558,29.748394466280484,28.0,24.49307514772352,0.0,0.0,6935.633166965445,6935.633166965444,0.0,6935.633166965445,50.283340460499474,0.029,-0.7663146885700822
967,18343,2024-07-11 01:45:00,0.07466425137124375,11.60203954019127,-0.7668588088272688,0.45,0.0,0.0,1.0,1.0,0.0,-2323.526571788225,11.395764703508075,25.613972001544944,28.0,24.302749140313615,2839.640773909693,9332.920124456648,10682.876122681933,10682.876122681935,0.0,10682.876122681933,77.45085188944402,0.029,-0.7668588088272688
968,18344,2024-07-11 02:00:00,0.10780901354509866,11.425377957804624,-0.7694705466351879,0.45,0.0,0.0,1.0,1.0,0.0,-2155.891988607622,11.05484508344404,25.39450168576101,27.925,24.497225782442705,2844.1806380006383,9048.309285985813,10613.48437252646,10613.48437252646,0.0,10613.48437252646,76.94776170081684,0.029,-0.7694705466351879
969,18345,2024-07-11 02:15:00,0.17217369534891774,11.082314203790268,-0.7706596895426685,0.45,0.0,0.0,1.0,1.0,0.0,-2063.999447117908,10.738645232531482,25.39468084286265,27.85,24.688461204038493,2848.275719300046,8938.56009797448,10613.281113423369,10613.28111342337,0.0,10613.281113423369,76.94628807231943,0.029,-0.7706596895426685
970,18346,2024-07-11 02:30:00,0.20736178035416034,10.894761710712325,-0.7711187480154778,0.45,0.0,0.0,1.0,1.0,0.0,-1914.8839049622854,10.445385761498716,25.41503065264338,27.775,24.87653577311722,2852.521370081014,8782.707958103529,10614.269134572105,10614.269134572105,0.0,10614.269134572105,76.95345122564777,0.029,-0.7711187480154778
971,18347,2024-07-11 02:45:00,0.2645073134605689,10.590176019255168,-0.7712748508906664,0.45,0.0,0.0,1.0,1.0,0.0,-1776.5624020208563,10.173401680641362,25.43805850939725,27.7,25.06149178161344,2856.6166973358427,8641.638231830482,10615.509457372213,10615.509457372213,0.0,10615.509457372213,76.96244356594855,0.029,-0.7712748508906664
972,18348,2024-07-11 03:00:00,0.3175069880140879,10.307687753884911,-0.7664709925793365,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2547564993479,9.92114838502075,25.419119500634974,27.525,25.00643121331009,2855.761686661929,8533.596682246975,10622.299415490663,10622.299415490665,0.0,10622.299415490663,77.0116707623073,0.029,-0.7664709925793365
973,18349,2024-07-11 03:15:00,0.3666617495549359,10.045692874872191,0.6728919800297841,0.45,0.0,1.0,1.0,0.0,6698.567159557544,-46.00307155781562,10.806192741882612,28.943613106974734,27.35,24.9499601507915,0.0,0.0,6899.482426300375,6899.482426300377,0.0,6899.482426300375,50.02124759067772,0.029,0.6728919800297841
974,18350,2024-07-11 03:30:00,0.23079577024706158,10.769858544583162,-0.7633917165982885,0.45,0.0,1.0,1.0,0.0,6597.20493640412,-42.8771435366861,11.847249714397643,29.864963261593548,27.175,24.892109772997905,0.0,0.0,6936.865126611462,6936.86512661146,0.0,6936.865126611462,50.2922721679331,0.029,-0.7633917165982885
975,18351,2024-07-11 03:45:00,0.05191527585796717,11.723291579677035,-0.763093996036108,0.45,0.0,0.0,1.0,1.0,0.0,-2377.232189530617,11.509063189459894,25.710304903730478,27.0,24.832888624238116,2851.8271204062066,9362.840013989955,10671.964558157622,10671.964558157622,0.0,10671.964558157622,77.37174304664276,0.029,-0.763093996036108
976,18352,2024-07-11 04:00:00,0.08723392352850637,11.535043187593061,-0.7654118961250364,0.45,0.0,0.0,1.0,1.0,0.0,-2210.421863064741,11.159936198039015,25.571429228296093,27.0,24.832888624238116,2851.827115881734,9117.241427020937,10622.07430545471,10622.074305454711,0.0,10622.07430545471,77.01003871454665,0.029,-0.7654118961250364
977,18353,2024-07-11 04:15:00,0.15127162385791212,11.193722244837328,-0.766526950536037,0.45,0.0,0.0,1.0,1.0,0.0,-2113.5547464368415,10.836118968490709,25.528138137171098,27.0,24.832888624238116,2851.8271158817306,9011.902376132852,10621.508282565565,10621.508282565565,0.0,10621.508282565565,77.00593504860035,0.029,-0.766526950536037
978,18354,2024-07-11 04:30:00,0.18836841870392876,10.99599632830806,-0.7670045487480992,0.45,0.0,0.0,1.0,1.0,0.0,-1960.85551300921,10.535793498793698,25.506930088619413,27.0,24.832888624238116,2851.8271158817306,8851.336744278275,10621.008682209975,10621.008682209975,0.0,10621.008682209975,77.00231294602231,0.029,-0.7670045487480992
979,18355,2024-07-11 04:45:00,0.2468907294277587,10.684072412150046,-0.765843514650606,0.45,0.0,0.0,1.0,1.0,0.0,-1819.2085004201615,10.257254763566225,25.49005527334193,27.0,24.832888624238116,2851.8271158817306,8705.467284495073,10620.760219719175,10620.760219719172,0.0,10620.760219719175,77.00051159296403,0.029,-0.765843514650606
980,18356,2024-07-11 05:00:00,0.3011675361691594,10.39477703221838,-0.7687969924753144,0.45,0.0,0.0,1.0,1.0,0.0,-1687.8149735446514,9.998921034392461,25.497067023000053,27.025,24.89091561605766,2853.0367074100436,8561.27339699471,10619.203848138079,10619.203848138079,0.0,10619.203848138079,76.98922789900108,0.029,-0.7687969924753144
981,18357,2024-07-11 05:15:00,0.3515070192114475,10.126467587602985,0.1515544219683565,0.45,0.0,1.0,1.0,0.0,6625.902532295197,-43.394741365815676,10.882964351234897,28.996770822191998,27.05,24.948970732398685,0.0,0.0,6900.2828319433975,6900.282831943398,0.0,6900.2828319433975,50.02705053158964,0.029,0.1515544219683565
982,18358,2024-07-11 05:30:00,0.2158727236240475,10.849398383083827,-0.7707844474124241,0.45,0.0,1.0,1.0,0.0,6639.106307191119,-44.228723422984075,11.92544927927576,29.83414219241502,27.075000000000003,25.007064479165,0.0,0.0,6937.5891014821555,6937.5891014821555,0.0,6937.5891014821555,50.29752098574563,0.029,-0.7707844474124241
983,18359,2024-07-11 05:45:00,0.06005689122961026,11.679896769746177,-0.7709958442555829,0.45,0.0,0.0,1.0,1.0,0.0,-2414.9635521288624,11.581446440188635,25.717546539740034,27.1,25.065176265276577,2856.968645720205,9427.731171996176,10662.058552683107,10662.05855268311,0.0,10662.058552683107,77.29992450695254,0.029,-0.7709958442555829
984,18360,2024-07-11 06:00:00,0.07275239810111069,11.61222971812108,-0.7664470082378604,0.45,0.0,0.0,1.0,1.0,0.0,-2240.7178724273776,11.227056164301207,25.421927092275585,27.075000000000003,25.007064479165,2855.6944045631253,9135.387448732836,10624.525881231964,10624.525881231963,7.5,10617.025881231964,76.97343763893174,0.029,-0.7664470082378604
985,18361,2024-07-11 06:15:00,0.13966028937168495,11.25561065764892,-0.7643457793688256,0.45,0.0,0.0,1.0,1.0,0.0,-2145.2005763796246,10.898362796902076,25.376070255094636,27.05,24.948970732398685,2854.4986769638203,9042.872342779721,10622.039982893717,10622.039982893717,0.0,10622.039982893717,77.00978987597945,0.029,-0.7643457793688256
986,18362,2024-07-11 06:30:00,0.1762387201202768,11.060647621758925,-0.7635314097485378,0.45,0.0,0.0,1.0,1.0,0.0,-1990.2077826448874,10.593515213440309,25.58284453740669,27.025,24.89091561605766,2853.210088896688,8889.910543682465,10654.136442705898,10654.136442705896,0.0,10654.136442705898,77.24248920961776,0.029,-0.7635314097485378
987,18363,2024-07-11 06:45:00,0.2356422506634841,10.74402680396363,-0.763248581866239,0.45,0.0,0.0,1.0,1.0,0.0,-1846.435315345293,10.310792241377593,25.48880891543677,27.0,24.832888624238116,2851.9142901790547,8773.235702008871,10623.405218440506,10623.40521844051,0.0,10623.405218440506,77.01968783369368,0.029,-0.763248581866239
988,18364,2024-07-11 07:00:00,0.29073539004707755,10.450380371049077,-0.7654391332659868,0.45,0.0,0.0,1.0,1.0,0.0,-1713.0715059206102,10.048574854778382,25.439800819760748,27.0,25.0088568872059,2855.4741221090558,8615.477522106841,10616.432397968518,10616.43239796852,61.92,10554.512397968518,76.52021488527176,0.029,-0.7654391332659868
989,18365,2024-07-11 07:15:00,0.34183135700090306,10.178038867185187,-0.7664696416028235,0.45,0.0,0.0,1.0,1.0,0.0,-1589.3612199723277,9.805376199780708,25.41337637982942,27.0,25.183637155855724,2859.2877005194428,8479.334847688613,10616.705514395182,10616.705514395184,0.0,10616.705514395182,76.97111497936507,0.029,-0.7664696416028235
990,18366,2024-07-11 07:30:00,0.3892213538804464,9.92545018381722,-0.7668917350403911,0.45,0.0,0.0,1.0,1.0,0.0,-1474.619826224966,9.579813213305819,25.556016483700212,27.0,25.357262352635516,2863.0004254663672,8359.267008115388,10617.366061759463,10617.366061759463,0.0,10617.366061759463,76.97590394775611,0.029,-0.7668917350403911
991,18367,2024-07-11 07:45:00,0.4331744852854056,9.691179993428788,-0.543456335896462,0.45,0.0,0.0,1.0,1.0,0.0,-1368.1871471108373,9.370612859815225,25.5326014040644,27.0,25.52972925927267,2845.2881004998103,8256.832320789394,10596.658683358122,10596.658683358122,0.0,10596.658683358122,76.82577545434638,0.029,-0.543456335896462
992,18368,2024-07-11 08:00:00,0.47393978227481404,9.473900960475241,1.0,0.45,0.0,1.0,1.0,0.0,6549.983403563166,-42.287650753409096,10.24662334530973,32.83871912585577,27.2,25.514892555866265,0.0,0.0,6900.633195876423,6900.633195876423,117.3,6783.333195876423,279.81249432990245,0.165,1.0
993,18369,2024-07-11 08:15:00,0.33673769860594793,10.205188066430297,-0.7702569406494816,0.45,0.0,1.0,1.0,0.0,6673.854473704284,-44.20402335175469,11.322460716406747,29.438786686279077,27.4,25.496386540012004,0.0,0.0,6978.536761630563,6978.536761630563,0.0,6978.536761630563,50.594391521821585,0.029,-0.7702569406494816
994,18370,2024-07-11 08:30:00,0.15831293081783926,11.156192078740917,-0.7706672149357255,0.45,0.0,0.0,1.0,1.0,0.0,-2137.7029308879014,11.018445854591825,25.699631291228588,27.6,25.474146560575257,2865.6971661209973,9138.085606226367,10665.34508067937,10665.345080679372,0.0,10665.34508067937,77.32375183492543,0.029,-0.7706672149357255
995,18371,2024-07-11 08:45:00,0.17904675505171197,11.045680795574375,-0.770816501078515,0.45,0.0,0.0,1.0,1.0,0.0,-1985.9861988913658,10.704919100899119,25.513859454614582,27.8,25.448097071120035,2865.154143731561,8889.179172745193,10625.443501781949,10625.44350178195,0.0,10625.443501781949,77.03446538791913,0.029,-0.770816501078515
996,18372,2024-07-11 09:00:00,0.2372869967815078,10.735260307154563,-0.7666232274794846,0.45,0.0,0.0,1.0,1.0,0.0,-1898.9787407187039,10.414111338341659,25.467991628894136,27.85,25.35150941518451,2863.2618231155916,8799.136231884913,10625.834147690812,10625.834147690812,213.42,10412.414147690812,429.51208359224603,0.165,-0.7666232274794846
997,18373,2024-07-11 09:15:00,0.2706020398385682,10.557691127660432,-0.7646624378343246,0.45,0.0,0.0,1.0,1.0,0.0,-1761.810342324172,10.144398186670117,25.425477507924075,27.9,25.253950391314905,2861.190565661042,8662.782386585992,10625.110949454778,10625.110949454776,0.0,10625.110949454778,77.03205438354715,0.029,-0.7646624378343246
998,18374,2024-07-11 09:30:00,0.32315890325693813,10.27756304564052,-0.763876899652927,0.45,0.0,0.0,1.0,1.0,0.0,-1634.571107847472,9.894248217459392,25.58489439065969,27.95,25.155402457227286,2859.0736955174298,8535.224643536001,10634.614721700113,10634.614721700114,0.0,10634.614721700113,77.10095673232583,0.029,-0.763876899652927
999,18375,2024-07-11 09:45:00,0.3719035193529365,10.017754241848849,-0.7611926026967588,0.45,0.0,0.0,1.0,1.0,0.0,-1516.5523243088937,9.662247751355844,25.51837495165824,28.0,25.05584506259907,2856.9106193472644,8429.789280929914,10625.604183577696,10625.604183577696,0.0,10625.604183577696,77.0356303309383,0.029,-0.7611926026967588
1000,18376,2024-07-11 10:00:00,0.41711202800473296,9.776792890734773,1.0,0.45,0.0,1.0,1.0,0.0,7682.296529196176,-44.641987376976154,10.54148534898067,30.259504602571585,28.25,25.290660700793715,0.0,0.0,6900.437266124816,6900.437266124815,554.34,6346.097266124816,261.77651222764865,0.165,1.0
1001,18377,2024-07-11 10:15:00,0.28206769311597546,10.49657919569185,-0.7657219133250882,0.45,0.0,1.0,1.0,0.0,6630.736652672678,-42.92558284027095,11.594090432158689,29.717401287990807,28.5,25.52549790843685,0.0,0.0,6946.234033782397,6946.234033782397,0.0,6946.234033782397,50.36019674492238,0.029,-0.7657219133250882
1002,18378,2024-07-11 10:30:00,0.09181907771814447,11.51060431576229,-0.7662954853353072,0.45,0.0,0.0,1.0,1.0,0.0,-2262.904744247723,11.272665425621657,25.729188016810237,28.75,25.76037146213162,2871.541211499665,9274.017778726222,10651.895777465712,10651.895777465714,0.0,10651.895777465712,77.22624438662642,0.029,-0.7662954853353072
1003,18379,2024-07-11 10:45:00,0.13105009387569863,11.301502999642526,-0.7664977526250942,0.45,0.0,0.0,1.0,1.0,0.0,-2102.2879235108153,10.940692480078287,25.499503768432206,29.0,25.995279374481463,2876.162497838728,9012.987477456618,10621.538048449172,10621.538048449172,0.0,10621.538048449172,77.0061508512565,0.029,-0.7664977526250942
1004,18380,2024-07-11 11:00:00,0.19271699581480387,10.972818412307095,-0.7686338362134583,0.45,0.0,0.0,1.0,1.0,0.0,-2010.1708896333041,10.632778998882847,25.48668843655869,29.025,25.941310295919603,2875.185753203283,8895.02409370008,10627.037174809171,10627.037174809171,513.66,10113.377174809171,209.85257637729032,0.083,-0.7686338362134583
1005,18381,2024-07-11 11:15:00,0.22799168908949072,10.784804297153014,-0.7696107362895327,0.45,0.0,0.0,1.0,1.0,0.0,-1864.9536500651805,10.347203608345897,25.497470532226096,29.05,25.886963983578173,2874.1234572446742,8740.839646793438,10626.795513455658,10626.795513455658,0.0,10626.795513455658,77.04426747255353,0.029,-0.7696107362895327
1006,18382,2024-07-11 11:30:00,0.2836397659955659,10.488200047243634,-0.7699887206611424,0.45,0.0,0.0,1.0,1.0,0.0,-1730.2483803618134,10.08234527691374,25.513615017426954,29.075000000000003,25.83222628992601,2873.044710264054,8602.24787797288,10626.657752989975,10626.657752989977,0.0,10626.657752989975,77.04326870917733,0.029,-0.7699887206611424
1007,18383,2024-07-11 11:45:00,0.33525080864481954,10.213113189923112,-0.7701211696497735,0.45,0.0,0.0,1.0,1.0,0.0,-1605.295356934381,9.83670011811809,25.532682918537027,29.1,25.777097175995745,2871.9494125741076,8475.265861564298,10626.61879320879,10626.618793208792,0.0,10626.61879320879,77.04298625076373,0.029,-0.7701211696497735
1008,18384,2024-07-11 12:00:00,0.3831178230180464,9.957982003313813,-0.5315240543267861,0.45,0.0,0.0,1.0,1.0,0.0,-1489.400288280491,9.60887062916352,25.515732847526046,29.325000000000003,25.559272011094137,2867.759236753631,8377.109264174618,10630.276466292631,10630.276466292631,854.88,9775.396466292632,70.87162438062158,0.029,-0.5315240543267861
1009,18385,2024-07-11 12:15:00,0.4275128624007802,9.721356443403842,-0.7599219215964016,0.45,0.0,0.0,1.0,1.0,0.0,-1381.898668404766,9.397561515917452,25.48345921394065,29.55,25.330421765165074,2841.7371490543514,8277.316676779346,10606.440537718494,10606.440537718498,0.0,10606.440537718494,76.89669389845909,0.029,-0.7599219215964016
1010,18386,2024-07-11 12:30:00,0.4686884110593453,9.50189076905369,0.6777439761932541,0.45,0.0,1.0,1.0,0.0,6557.690635682608,-42.34342402682391,10.273570341133237,32.820452856512155,29.775,25.09012515656636,0.0,0.0,6900.090608748738,6900.09060874874,0.0,6900.090608748738,50.02565691342836,0.029,0.6777439761932541
1011,18387,2024-07-11 12:45:00,0.3316911772544872,10.232086025233583,-0.763149099862051,0.45,0.0,1.0,1.0,0.0,6675.83100730069,-44.18903200210624,11.348175951134484,29.47135854635602,30.0,24.837912917413547,0.0,0.0,6978.174562304048,6978.174562304046,0.0,6978.174562304048,50.59176557670435,0.029,-0.763149099862051
1012,18388,2024-07-11 13:00:00,0.15349800067920918,11.181855656379815,-0.7635060334263093,0.45,0.0,0.0,1.0,1.0,0.0,-2149.5367687670796,11.042471911679932,25.660916479063772,30.0,24.837912917413547,2851.9396782128515,9159.22130671002,10677.417738658396,10677.417738658394,1348.02,9329.397738658396,193.58500307716173,0.083,-0.7635060334263093
1013,18389,2024-07-11 13:15:00,0.17451062181732088,11.06985838571368,-0.7651443807755344,0.45,0.0,0.0,1.0,1.0,0.0,-1996.9768121748223,10.727198495683268,25.501095149310927,30.0,24.837912917413547,2851.939661891647,8906.290766171853,10621.367270377212,10621.367270377212,0.0,10621.367270377212,77.00491271023479,0.029,-0.7651443807755344
1014,18390,2024-07-11 13:30:00,0.23307535410853925,10.757708362601486,-0.7659404046285994,0.45,0.0,0.0,1.0,1.0,0.0,-1909.486374553803,10.434773893341383,25.47341379004485,30.0,24.837912917413547,2851.93966189164,8802.736077923682,10620.66176895434,10620.66176895434,0.0,10620.66176895434,76.99979782491897,0.029,-0.7659404046285994
