step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1015,18391,2024-07-11 13:45:00,0.26657561800905266,10.57915195601175,-0.766275343028036,0.45,0.0,0.0,1.0,1.0,0.0,-1771.5572598820413,10.163562058463516,25.45909240107423,30.0,24.837912917413547,2851.9396618916385,8660.585014379803,10620.412941213714,10620.412941213712,0.0,10620.412941213714,76.99799382379943,0.029,-0.766275343028036
1016,18392,2024-07-11 14:00:00,0.31942460513143994,10.297466854649425,-0.7688112669758118,0.45,0.0,0.0,1.0,1.0,0.0,-1643.6127872662753,9.912023386130759,25.46775404812265,29.075,24.738314211755608,2849.8489312394177,8519.586930690539,10622.73394191541,10622.733941915412,388.98,10233.75394191541,212.35039429474477,0.083,-0.7688112669758118
1017,18393,2024-07-11 14:15:00,0.36843995339721736,10.036215048392831,-0.7700029826192448,0.45,0.0,0.0,1.0,1.0,0.0,-1524.9373111443201,9.678729051288613,25.487063890057023,28.15,24.589967521995877,2837.242036241791,8394.477914969964,10613.561242288579,10613.561242288579,0.0,10613.561242288579,76.9483190065922,0.029,-0.7700029826192448
1018,18394,2024-07-11 14:30:00,0.41389999832635027,9.793913008920553,-0.7705059146235744,0.45,0.0,0.0,1.0,1.0,0.0,-1414.8628427181143,9.46235298253845,25.51077893471054,27.225,24.396149701265987,2788.180423586318,8281.308321331804,10565.110299895301,10565.110299895301,0.0,10565.110299895301,76.59704967424094,0.029,-0.7705059146235744
1019,18395,2024-07-11 14:45:00,0.4560630524718521,9.569183930325028,0.23230161986016193,0.45,0.0,1.0,1.0,0.0,6560.870998556331,-42.3792611286059,10.337163908017038,33.13402172251388,26.3,24.159779133009458,0.0,0.0,6900.386410639038,6900.38641063904,0.0,6900.386410639038,50.02780147713303,0.029,0.23230161986016193
1020,18396,2024-07-11 15:00:00,0.3191678088393908,10.298835578886047,-0.7660631519182287,0.45,0.0,1.0,1.0,0.0,6683.015089351803,-44.33106555016546,11.417661489488365,29.544838456837837,26.975,24.44937227237362,0.0,0.0,6981.561220957594,6981.561220957593,216.66,6764.901220957594,140.37170033487007,0.083,-0.7660631519182287
1021,18397,2024-07-11 15:15:00,0.14049531415545782,11.25115997555141,-0.7639174603043389,0.45,0.0,0.0,1.0,1.0,0.0,-2181.5192387701586,11.107407116154288,25.594563573576025,27.65,24.72386413300374,2849.3707799293543,9186.425637069764,10651.976095321712,10651.976095321714,0.0,10651.976095321712,77.22682669108241,0.029,-0.7639174603043389
1022,18398,2024-07-11 15:30:00,0.1622508279011181,11.13520308728704,-0.7631000100229448,0.45,0.0,0.0,1.0,1.0,0.0,-2026.6855349049526,10.787423407747262,25.50755922599239,28.325,24.982717874597924,2855.1581157915225,8935.24117906022,10614.033539684633,10614.033539684635,0.0,10614.033539684633,76.9517431627136,0.029,-0.7631000100229448
1023,18399,2024-07-11 15:45:00,0.22169059903431687,10.818389107147091,-0.7628265362890009,0.45,0.0,0.0,1.0,1.0,0.0,-1937.8899821244308,10.490629884728635,25.45770886649742,29.0,25.225323377084113,2860.087926552201,8840.630687622512,10615.870227052907,10615.870227052907,0.0,10615.870227052907,76.96505914613357,0.029,-0.7628265362890009
1024,18400,2024-07-11 16:00:00,0.2556913714578438,10.637164990129692,-0.7651661268258233,0.45,0.0,0.0,1.0,1.0,0.0,-1797.904690257836,10.215365437216661,25.432484034100042,28.75,25.188190109572325,2859.692458396837,8690.51480098303,10622.697821428455,10622.697821428457,125.58,10497.117821428455,217.81519479464046,0.083,-0.7651661268258233
1025,18401,2024-07-11 16:15:00,0.3093299983230592,10.351271108938095,-0.7663176718626254,0.45,0.0,0.0,1.0,1.0,0.0,-1668.0523366704513,9.960067923930264,25.414310165847564,28.5,25.147521257874207,2858.8192282427326,8555.290131471655,10622.604787834056,10622.604787834052,0.0,10622.604787834056,77.0138847117969,0.029,-0.7663176718626254
1026,18402,2024-07-11 16:30:00,0.35907778219498954,10.086115420900706,-0.7654072946244992,0.45,0.0,0.0,1.0,1.0,0.0,-1547.6033586770986,9.72328734868479,25.557596136936716,28.25,25.103381980601828,2857.8663517441514,8431.912334323257,10622.34317110364,10622.34317110364,0.0,10622.34317110364,77.01198799050138,0.029,-0.7654072946244992
1027,18403,2024-07-11 16:45:00,0.405217156072406,9.840192558134076,-0.7662536168708902,0.45,0.0,0.0,1.0,1.0,0.0,-1435.8887411023777,9.503683074711224,25.535788637173784,28.0,25.05584506259907,2840.6135375076346,8324.721095201696,10606.04000536818,10606.04000536818,0.0,10606.04000536818,76.8937900389193,0.029,-0.7662536168708902
1028,18404,2024-07-11 17:00:00,0.44800977941852954,9.612107875699238,1.0,0.45,0.0,1.0,1.0,0.0,6556.8893667158,-42.351171803459366,10.376497937909079,33.17484599319338,27.575,24.838395537437346,0.0,0.0,6900.6525952001575,6900.652595200159,138.18,6762.472595200157,278.9519945520065,0.165,1.0
1029,18405,2024-07-11 17:15:00,0.3117838243611334,10.338192216155159,-0.7704464367612889,0.45,0.0,1.0,1.0,0.0,6681.609264251178,-44.32321179200688,11.456924832494039,29.579011469550597,27.15,24.616515100086623,0.0,0.0,6982.084902793901,6982.084902793901,0.0,6982.084902793901,50.620115545255786,0.029,-0.7704464367612889
1030,18406,2024-07-11 17:30:00,0.1331227502062632,11.290455741400617,-0.7710138012107347,0.45,0.0,0.0,1.0,1.0,0.0,-2199.5923826567123,11.144103455998216,25.733607997820695,26.725,24.390289637125466,2841.6939018280805,9203.324658832602,10683.687399055078,10683.687399055081,0.0,10683.687399055078,77.45673364314932,0.029,-0.7710138012107347
1031,18407,2024-07-11 17:45:00,0.15532266439566367,11.172130198771113,-0.7712580114344748,0.45,0.0,0.0,1.0,1.0,0.0,-2043.476125229957,10.821462062093971,25.549014958848495,26.3,24.159779133009458,2836.2549775532993,8946.676303925185,10626.984296193945,10626.984296193945,0.0,10626.984296193945,77.0456361474061,0.029,-0.7712580114344748
1032,18408,2024-07-11 18:00:00,0.21525604341643548,10.852685288590399,-0.7665816161299301,0.45,0.0,0.0,1.0,1.0,0.0,-1953.9434453535043,10.522200808111595,25.5010741504226,25.475,23.7133719225872,2826.1749741825965,8854.843303672687,10631.50857896769,10631.50857896769,7.02,10624.48857896769,438.2601538824172,0.165,-0.7665816161299301
1033,18409,2024-07-11 18:15:00,0.24953953239836082,10.669954292316737,-0.7644519765633577,0.45,0.0,0.0,1.0,1.0,0.0,-1812.7969258994347,10.244647897646795,25.45558603358617,24.65,23.24987766780966,2814.6419077220266,8714.668598050319,10631.468793611983,10631.46879361198,0.0,10631.468793611983,77.07814875368688,0.029,-0.7644519765633577
1034,18410,2024-07-11 18:30:00,0.30362412003326555,10.381683440222695,-0.7636631888917299,0.45,0.0,0.0,1.0,1.0,0.0,-1681.867152642141,9.987227225941377,25.4079603776871,23.825,22.769818891819572,2802.3652443261835,8583.160366079592,10631.302799606554,10631.302799606554,0.0,10631.302799606554,77.07694529714752,0.029,-0.7636631888917299
1035,18411,2024-07-11 18:45:00,0.35378555727773225,10.114322979709687,-0.7634324113589916,0.45,0.0,0.0,1.0,1.0,0.0,-1560.4162542550614,9.748476887769627,25.566989937698036,23.0,22.27367578722261,2739.760264738792,8460.365970075041,10588.112295559238,10588.112295559242,0.0,10588.112295559238,76.76381414280448,0.029,-0.7634324113589916
1036,18412,2024-07-11 19:00:00,0.4003087011680989,9.866354622774033,1.0,0.45,0.0,1.0,1.0,0.0,6941.84887401416,-47.65571380080866,10.639514310054883,28.81447119057654,22.75,21.84416781853306,0.0,0.0,6901.069565891607,6901.069565891607,0.0,6901.069565891607,345.0534782945804,0.2,1.0
1037,18413,2024-07-11 19:15:00,0.26285529758713755,10.598981263860557,-0.7669555655939834,0.45,0.0,1.0,1.0,0.0,6606.285531993242,-42.78909534341436,11.679163829079123,29.740124747946155,22.5,21.415554926065383,0.0,0.0,6935.6841808417685,6935.6841808417685,0.0,6935.6841808417685,50.28371031110282,0.029,-0.7669555655939834
1038,18414,2024-07-11 19:30:00,0.07888288775478024,11.579554208267021,-0.7674994333629206,0.45,0.0,0.0,1.0,1.0,0.0,-2302.033150986421,11.352119832476177,25.626555067481625,22.25,20.98789958208477,2753.668720076557,9308.467797408895,10730.069257360583,10730.069257360583,0.0,10730.069257360583,77.79300211586423,0.029,-0.7674994333629206
1039,18415,2024-07-11 19:45:00,0.11604916366523835,11.38145795766428,-0.7677898691417652,0.45,0.0,0.0,1.0,1.0,0.0,-2135.952937331954,11.014368348614418,25.517849524004852,22.0,20.56122959497759,2741.878507288878,9029.455840849112,10636.358591549166,10636.358591549166,0.0,10636.358591549166,77.11359978873145,0.029,-0.7677898691417652
1040,18416,2024-07-11 20:00:00,0.17981578274881188,11.041581877948833,-0.7701774911903148,0.45,0.0,0.0,1.0,1.0,0.0,-2044.9139796879745,10.701110331222573,25.51865176246502,22.125,20.71191425142605,2745.772475789969,8918.607023424001,10606.385789677402,10606.385789677402,0.0,10606.385789677402,530.3192894838702,0.2,-0.7701774911903148
1041,18417,2024-07-11 20:15:00,0.2146764811196354,10.855774355632343,-0.7712858292720725,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1824167174789,10.410579083126605,25.540222615592914,22.25,20.862805203590465,2749.9417829240474,8764.1127511553,10605.9374572647,10605.9374572647,0.0,10605.9374572647,76.89304656516907,0.029,-0.7712858292720725
1042,18418,2024-07-11 20:30:00,0.27129036576246573,10.554022350486058,-0.7717291156877537,0.45,0.0,0.0,1.0,1.0,0.0,-1760.144859022944,10.14112517977808,25.56394078469241,22.375,21.01389153888905,2736.3650439287826,8624.307788375827,10585.383576238597,10585.383576238599,0.0,10585.383576238597,76.74403092772984,0.029,-0.7717291156877537
1043,18419,2024-07-11 20:45:00,0.3237969903596692,10.274162041382963,-0.7718939581981821,0.45,0.0,0.0,1.0,1.0,0.0,-1633.028356987749,9.891218398093283,25.59001379467285,22.5,21.165173646399943,2701.4551270904544,8495.413366404964,10540.350564191449,10540.35056419145,0.0,10540.350564191449,76.41754159038801,0.029,-0.7718939581981821
1044,18420,2024-07-11 21:00:00,0.37249449256518746,10.01460435462755,0.8756040674619376,0.45,0.0,1.0,1.0,0.0,6627.173886338689,-43.71931500851881,10.778724262286186,28.896001836602007,22.375,21.01389153888905,0.0,0.0,6901.265105382985,6901.265105382983,0.0,6901.265105382985,284.67718559704815,0.165,0.8756040674619376
1045,18421,2024-07-11 21:15:00,0.23587848436887066,10.74276767831392,-0.7653291605006189,0.45,0.0,1.0,1.0,0.0,6593.958600029575,-43.09161414647201,11.81490043618739,29.777580929229195,22.25,20.862805203590465,0.0,0.0,6936.501553664519,6936.501553664518,0.0,6936.501553664519,50.28963626406777,0.029,-0.7653291605006189
1046,18422,2024-07-11 21:30:00,0.06555823094422901,11.65057462906726,-0.7645357490055129,0.45,0.0,0.0,1.0,1.0,0.0,-2364.3404620732717,11.478645089012097,25.65743019098469,22.125,20.71191425142605,2746.052072198544,9372.041505575151,10680.548857943806,10680.548857943804,0.0,10680.548857943806,77.4339792200926,0.029,-0.7645357490055129
1047,18423,2024-07-11 21:45:00,0.0921612392200079,11.508780594957358,-0.764270112363349,0.45,0.0,0.0,1.0,1.0,0.0,-2193.755920199421,11.131713624891445,25.516619377967515,22.0,20.56122959497759,2741.8784959643845,9087.841582377347,10621.904976005442,10621.90497600544,0.0,10621.904976005442,77.00881107603946,0.029,-0.764270112363349
1048,18424,2024-07-11 22:00:00,0.15766101434102323,11.159666793562346,-0.7647645234629312,0.45,0.0,0.0,1.0,1.0,0.0,-2100.2467364527843,10.809941781999072,25.495365558858385,22.25,20.833581609459028,2748.910146463024,8984.519466645494,10600.639665414748,10600.63966541475,0.0,10600.639665414748,219.96327305735605,0.083,-0.7647645234629312
1049,18425,2024-07-11 22:15:00,0.19346917716196943,10.968809285726703,-0.7664946325669595,0.45,0.0,0.0,1.0,1.0,0.0,-1948.5098275119947,10.511514074362104,25.487120109640124,22.5,21.106292740181487,2756.4215322679265,8830.313940232372,10599.875328129168,10599.875328129168,0.0,10599.875328129168,76.84909612893648,0.029,-0.7664946325669595
1050,18426,2024-07-11 22:30:00,0.251621760510339,10.658856016479893,-0.7673065409356838,0.45,0.0,0.0,1.0,1.0,0.0,-1807.7559417042132,10.234735838981182,25.477317770872943,22.75,21.379362310119784,2763.900103252184,8688.591999831086,10599.748096617068,10599.748096617068,0.0,10599.748096617068,76.84817370047375,0.029,-0.7673065409356838
1051,18427,2024-07-11 22:45:00,0.30555555247872945,10.371388905288372,-0.7676226145313687,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1912024854705,9.978035085927607,25.468192182174384,23.0,21.652778174212592,2740.960089360552,8556.95523186162,10565.163791933057,10565.163791933057,0.0,10565.163791933057,76.59743749151467,0.029,-0.7676226145313687
1052,18428,2024-07-11 23:00:00,0.3555768484561722,10.104775397728602,0.3029245185684989,0.45,0.0,1.0,1.0,0.0,6625.7148359080975,-43.711962796396705,10.861253782309111,28.97095972237265,22.9,21.64914545083011,0.0,0.0,6899.990370921976,6899.990370921976,0.0,6899.990370921976,143.17480019663103,0.083,0.3029245185684989
1053,18429,2024-07-11 23:15:00,0.22039325929996742,10.825303927931174,-0.7704765609500557,0.45,0.0,1.0,1.0,0.0,6652.15793687946,-44.431174959600696,11.907925039624395,29.821027404129477,22.8,21.64482546778977,0.0,0.0,6937.329611615166,6937.329611615165,0.0,6937.329611615166,50.29563968420995,0.029,-0.7704765609500557
1054,18430,2024-07-11 23:30:00,0.06343414574711166,11.661896003167895,-0.770835073504872,0.45,0.0,0.0,1.0,1.0,0.0,-2406.8980844921343,11.56506586137864,25.699002654162417,22.700000000000003,21.639824613282045,2771.4843404721337,9416.182422730533,10656.858789600163,10656.858789600163,0.0,10656.858789600163,77.26222622460118,0.029,-0.770835073504872
1055,18431,2024-07-11 23:45:00,0.07584503351719567,11.595745971353347,-0.7709688744378141,0.45,0.0,0.0,1.0,1.0,0.0,-2233.235732968939,11.211865639863312,25.477851234709647,22.6,21.634156224532358,2771.330694086242,9124.562032243792,10613.162531498918,10613.162531498918,0.0,10613.162531498918,76.94542835336716,0.029,-0.7709688744378141
1056,18432,2024-07-12 00:00:00,0.1425282941998966,11.240324191914551,-0.7673308809455712,0.45,0.0,0.0,1.0,1.0,0.0,-2138.038857071645,10.88427676294879,25.440422176843114,22.700000000000003,21.79390671200171,2775.362105758678,9030.540794649667,10604.973898081853,10604.973898081853,0.0,10604.973898081853,76.88606076109343,0.029,-0.7673308809455712
1057,18433,2024-07-12 00:15:00,0.1789838133831774,11.046016274667664,-0.765629823500697,0.45,0.0,0.0,1.0,1.0,0.0,-1983.5656466223872,10.580453806415818,25.40718440834926,22.8,21.95374098222718,2779.6651699214603,8877.705135560156,10604.637208676526,10604.637208676526,0.0,10604.637208676526,76.88361976290481,0.029,-0.765629823500697
1058,18434,2024-07-12 00:30:00,0.2381877084757927,10.730459513824025,-0.7649466178414585,0.45,0.0,0.0,1.0,1.0,0.0,-1840.272803191247,10.298671051146593,25.5744526009301,22.9,22.113670559525,2783.9482669048803,8734.8268335597,10616.668622425128,10616.668622425128,0.0,10616.668622425128,76.97084751258218,0.029,-0.7649466178414585
1059,18435,2024-07-12 00:45:00,0.2930966280248338,10.437794972627636,-0.7646851660062277,0.45,0.0,0.0,1.0,1.0,0.0,-1707.3542428488504,10.037336509289316,25.512403152538127,23.0,22.27367578722261,2787.970656532201,8615.593291351886,10606.3490962312,10606.349096231203,0.0,10606.3490962312,76.89603094767621,0.029,-0.7646851660062277
1060,18436,2024-07-12 01:00:00,0.34402164369697136,10.166364639095143,-0.08616493404321167,0.45,0.0,0.0,1.0,1.0,0.0,-1584.0594723016923,9.794956063888716,25.479434446916922,23.0,22.27367578722261,2743.366682025464,8476.23228363223,10560.882882377618,10560.882882377617,0.0,10560.882882377618,76.56640089723774,0.029,-0.08616493404321167
1061,18437,2024-07-12 01:15:00,0.3912521431528086,9.91462607699553,1.0,0.45,0.0,1.0,1.0,0.0,6970.46454533759,-47.67550446087405,10.684327926113689,28.854791285578056,23.0,22.27367578722261,0.0,0.0,6900.110929525044,6900.1109295250435,0.0,6900.110929525044,50.025804239056576,0.029,1.0
1062,18438,2024-07-12 01:30:00,0.2539361115174466,10.64652052561201,-0.7676164171820968,0.45,0.0,1.0,1.0,0.0,6605.612083755595,-42.78881022577246,11.725491249166968,29.781995774503436,23.0,22.27367578722261,0.0,0.0,6936.196836440973,6936.196836440972,0.0,6936.196836440973,50.28742706419706,0.029,-0.7676164171820968
1063,18439,2024-07-12 01:45:00,0.07018949635598111,11.62588998442262,-0.767776520826353,0.45,0.0,0.0,1.0,1.0,0.0,-2323.352089780962,11.395412071475356,25.58833560714243,23.0,22.27367578722261,2788.4941296052584,9331.62992200742,10656.697125702358,10656.697125702358,0.0,10656.697125702358,77.2610541613421,0.029,-0.767776520826353
1064,18440,2024-07-12 02:00:00,0.10787557490069637,11.425023185779288,-0.7700357650594417,0.45,0.0,0.0,1.0,1.0,0.0,-2155.730704199335,11.054518229490236,25.548531454768565,23.175,22.44535169190514,2793.035379301089,9052.56999750642,10605.736255978312,10605.73625597831,0.0,10605.736255978312,76.89158785584277,0.029,-0.7700357650594417
1065,18441,2024-07-12 02:15:00,0.17223551447963326,11.081984707823555,-0.7710701728969095,0.45,0.0,0.0,1.0,1.0,0.0,-2063.846911251614,10.73834851555045,25.54212075537649,23.35,22.61704521621487,2797.2437396743953,8941.141115385435,10606.719384366184,10606.719384366184,0.0,10606.719384366184,76.89871553665483,0.029,-0.7710701728969095
1066,18442,2024-07-12 02:30:00,0.20742024120732372,10.894450114364965,-0.7714678008477367,0.45,0.0,0.0,1.0,1.0,0.0,-1914.7454904557717,10.445116717822042,25.559928430224968,23.525,22.78874062916589,2801.7217308088107,8784.085869260554,10607.109930903804,10607.109930903802,0.0,10607.109930903804,76.90154699905258,0.029,-0.7714678008477367
1067,18443,2024-07-12 02:45:00,0.26456035411380097,10.589893312573441,-0.7716007542452652,0.45,0.0,0.0,1.0,1.0,0.0,-1776.4369917044783,10.173158194611535,25.580364632190825,23.7,22.960443130581258,2806.163651986749,8642.581374107918,10607.794930484986,10607.794930484988,0.0,10607.794930484986,76.90651324601616,0.029,-0.7716007542452652
1068,18444,2024-07-12 03:00:00,0.31755503763748927,10.307431649392182,-0.7671764692731874,0.45,0.0,0.0,1.0,1.0,0.0,-1648.1413527123902,9.920928492818533,25.563030552699708,23.775,23.034617669048153,2798.1338076076377,8532.615933744208,10600.42314430023,10600.42314430023,0.0,10600.42314430023,76.85306779617667,0.029,-0.7671764692731874
1069,18445,2024-07-12 03:15:00,0.36670519065941615,10.045461333785312,0.6749099245698055,0.45,0.0,1.0,1.0,0.0,6627.126457951835,-43.71263808395929,10.807212743933125,28.922346142835355,23.85,23.108792393671717,0.0,0.0,6900.972931300337,6900.972931300336,0.0,6900.972931300337,50.03205375192745,0.029,0.6749099245698055
1070,18446,2024-07-12 03:30:00,0.23053358908006913,10.771255970203232,-0.7643029825864974,0.45,0.0,1.0,1.0,0.0,6652.310438685567,-44.429688948276,11.853835925872183,29.768261745949747,23.925,23.182967798216087,0.0,0.0,6936.7925639491605,6936.792563949159,0.0,6936.7925639491605,50.29174608863141,0.029,-0.7643029825864974
1071,18447,2024-07-12 03:45:00,0.07358227090678672,11.607806496066827,-0.7640018169161444,0.45,0.0,0.0,1.0,1.0,0.0,-2379.9094152686985,11.514494590087661,25.69963162474005,24.0,23.25714793015782,2814.0390199205813,9355.509606011676,10651.130635353118,10651.13063535312,0.0,10651.130635353118,77.22069710631011,0.029,-0.7640018169161444
1072,18448,2024-07-12 04:00:00,0.08620935703698268,11.540504126992882,-0.7629939040263403,0.45,0.0,0.0,1.0,1.0,0.0,-2212.9068682739016,11.16497538619716,25.500696868738657,24.0,23.25714793015782,2814.0390264805906,9119.753416612619,10615.687644647196,10615.687644647196,0.0,10615.687644647196,76.96373542369217,0.029,-0.7629939040263403
1073,18449,2024-07-12 04:15:00,0.15031910814269484,11.198799153599436,-0.7654674829228483,0.45,0.0,0.0,1.0,1.0,0.0,-2115.930050856896,10.840789590359705,25.470705024546366,24.0,23.25714793015782,2814.0390264805937,9006.458625870817,10614.364877418067,10614.364877418067,0.0,10614.364877418067,76.954145361281,0.029,-0.7654674829228483
1074,18450,2024-07-12 04:30:00,0.18745798871836777,11.0008489201311,-0.7667059208165582,0.45,0.0,0.0,1.0,1.0,0.0,-1963.0575846656243,10.5401228758942,25.4551148197829,24.0,23.25714793015782,2814.0390264805937,8848.833741979404,10614.117875161766,10614.117875161766,0.0,10614.117875161766,76.95235459492281,0.029,-0.7667059208165582
1075,18451,2024-07-12 04:45:00,0.24604685364273807,10.688570270084206,-0.7672195177901275,0.45,0.0,0.0,1.0,1.0,0.0,-1821.250058452805,10.26126790929116,25.44174551242342,24.0,23.25714793015782,2814.0390264805937,8704.394027576493,10613.937128147896,10613.937128147898,0.0,10613.937128147896,76.95104417907226,0.029,-0.7672195177901275
1076,18452,2024-07-12 05:00:00,0.30038530784245426,10.398946309199719,-0.7698852205073241,0.45,0.0,0.0,1.0,1.0,0.0,-1689.7077195437728,10.00264105464208,25.45220861814044,23.8,23.0286944115353,2807.8409662269028,8560.00088049904,10620.568877476011,10620.568877476011,21.6,10598.96887747601,76.84252436170108,0.029,-0.7698852205073241
1077,18453,2024-07-12 05:15:00,0.35078192658968277,10.13033233127699,0.12958980495432984,0.45,0.0,1.0,1.0,0.0,6624.25642190154,-43.38002463435997,10.886050321593983,28.996611213269365,23.6,22.80046017429303,0.0,0.0,6899.828453206206,6899.828453206205,0.0,6899.828453206206,50.023756285744994,0.029,0.12958980495432984
1078,18454,2024-07-12 05:30:00,0.21529218978108614,10.85249262846681,-0.771657615950497,0.45,0.0,1.0,1.0,0.0,6635.860049576474,-44.190411999599235,11.927743997701317,29.83370333236808,23.4,22.572431766879983,0.0,0.0,6937.609673673636,6937.609673673635,0.0,6937.609673673636,50.29767013413387,0.029,-0.771657615950497
1079,18455,2024-07-12 05:45:00,0.05960400423705822,11.68231065741648,-0.7718788407614164,0.45,0.0,0.0,1.0,1.0,0.0,-2416.0196468686336,11.583591293835777,25.710275536886243,23.2,22.34461646632632,2790.3744538583837,9426.641348791973,10688.372900215947,10688.372900215947,0.0,10688.372900215947,77.49070352656562,0.029,-0.7718788407614164
1080,18456,2024-07-12 06:00:00,0.07234744386224812,11.614388124214218,-0.7669979782722481,0.45,0.0,0.0,1.0,1.0,0.0,-2241.697491279087,11.229045051693433,25.417893627550733,23.65,22.81777089886399,2802.7739509088483,9134.538552372127,10597.712845661823,10597.712845661823,261.78,10335.932845661822,74.93551313104821,0.029,-0.7669979782722481
1081,18457,2024-07-12 06:15:00,0.13928478381501336,11.257612102265979,-0.7646935710528416,0.45,0.0,0.0,1.0,1.0,0.0,-2146.138294909394,10.900207210784025,25.37191753935899,24.1,23.29151237135338,2814.104747507959,9042.833483674724,10597.40020479506,10597.40020479506,0.0,10597.40020479506,76.83115148476419,0.029,-0.7646935710528416
1082,18458,2024-07-12 06:30:00,0.1758792935017268,11.062563365635796,-0.7637444249437637,0.45,0.0,0.0,1.0,1.0,0.0,-1991.077545996774,10.595225641435873,25.58278481965832,24.55,23.76583361215201,2825.9467730478823,8890.321159177105,10634.566272691309,10634.566272691307,0.0,10634.566272691309,77.100605477012,0.029,-0.7637444249437637
1083,18459,2024-07-12 06:45:00,0.23530893357745536,10.745803384032163,-0.7633550663431155,0.45,0.0,0.0,1.0,1.0,0.0,-1847.2420774705374,10.312378583624813,25.483993454584127,25.0,24.240745212351978,2837.422646424758,8775.653289040862,10604.0052184984,10604.0052184984,0.0,10604.0052184984,76.8790378341134,0.029,-0.7633550663431155
1084,18460,2024-07-12 07:00:00,0.2904262706401109,10.452027977488209,-0.7656645226353588,0.45,0.0,0.0,1.0,1.0,0.0,-1713.8198049068303,10.050045922383477,25.432988435345756,24.75,24.18567566008315,2836.9589634383783,8616.384576221866,10618.891854572572,10618.891854572574,613.02,10005.871854572571,72.54257094565115,0.029,-0.7656645226353588
1085,18461,2024-07-12 07:15:00,0.3415446812811267,10.179566848771595,-0.7653131564880726,0.45,0.0,0.0,1.0,1.0,0.0,-1590.0552207642988,9.80674027807759,25.406061317828375,24.5,24.127158835412878,2835.570628329832,8479.34834396056,10618.845677554362,10618.845677554362,0.0,10618.845677554362,76.98663116226913,0.029,-0.7653131564880726
1086,18462,2024-07-12 07:30:00,0.38895551867526756,9.926867085460824,-0.7664059752940654,0.45,0.0,0.0,1.0,1.0,0.0,-1475.2633542391868,9.581078069791277,25.553984641380154,24.25,24.065245242687276,2795.3102675984514,8358.78231722304,10575.486526041754,10575.486526041754,0.0,10575.486526041754,76.67227731380272,0.029,-0.7664059752940654
1087,18463,2024-07-12 07:45:00,0.43292798528498294,9.69249383843104,-0.5505606573225947,0.45,0.0,0.0,1.0,1.0,0.0,-1368.7840073976936,9.371785911419817,25.531053776389587,24.0,23.999996197606098,2757.49900268416,8256.223256689449,10536.488703894773,10536.488703894769,0.0,10536.488703894773,76.3895431032371,0.029,-0.5505606573225947
1088,18464,2024-07-12 08:00:00,0.4737111934960911,9.475119338665834,1.0,0.45,0.0,1.0,1.0,0.0,6548.027433242795,-42.27319561433484,10.247450037166635,32.85431904317495,23.925,23.772122018306483,0.0,0.0,6900.623565384312,6900.623565384314,1125.42,5775.203565384312,238.2271470721029,0.165,1.0
1089,18465,2024-07-12 08:15:00,0.3365802872200916,10.206027069116912,-0.7706246612116554,0.45,0.0,1.0,1.0,0.0,6673.18796647317,-44.20263584517233,11.323375126739908,29.4388563230081,23.85,23.54369479073433,0.0,0.0,6978.7159578560595,6978.715957856059,0.0,6978.7159578560595,50.59569069445644,0.029,-0.7706246612116554
1090,18466,2024-07-12 08:30:00,0.15813825587844033,11.157123096167913,-0.7711138479296161,0.45,0.0,0.0,1.0,1.0,0.0,-2138.124136146943,11.019301097060584,25.723184569678267,23.775,23.314701193091885,2815.4947422709597,9136.386184943349,10681.545912255306,10681.545912255304,0.0,10681.545912255306,77.44120786385098,0.029,-0.7711138479296161
1091,18467,2024-07-12 08:45:00,0.17888530044302303,11.046541348638687,-0.7713233910716962,0.45,0.0,0.0,1.0,1.0,0.0,-1986.3779448916691,10.705713334932927,25.545373087735605,23.7,23.08514304997226,2809.6602295402085,8887.660391390535,10624.070142808936,10624.070142808936,0.0,10624.070142808936,77.02450853536479,0.029,-0.7713233910716962
1092,18468,2024-07-12 09:00:00,0.23713688108520603,10.736060423815852,-0.7668538156433765,0.45,0.0,0.0,1.0,1.0,0.0,-1899.3536502804332,10.4148492669495,25.49907587966109,24.025,23.374717154383603,2816.518578134378,8798.43339448794,10605.318626058932,10605.318626058932,1527.66,9077.658626058932,374.45341832493096,0.165,-0.7668538156433765
1093,18469,2024-07-12 09:15:00,0.27045837605417367,10.558456855631254,-0.7647577484192556,0.45,0.0,0.0,1.0,1.0,0.0,-1762.1587582433326,10.145083880189953,25.455162324989313,24.35,23.663844286610242,2823.7378273040667,8662.367933680554,10605.932982227556,10605.932982227558,0.0,10605.932982227556,76.89301412114979,0.029,-0.7647577484192556
1094,18470,2024-07-12 09:30:00,0.3230254167127375,10.27827452892111,-0.7639099082152916,0.45,0.0,0.0,1.0,1.0,0.0,-1634.8949091069235,9.894885409772119,25.40894329532973,24.675,23.952516243056206,2830.8086449537955,8534.909681014118,10606.903419470817,10606.903419470817,0.0,10606.903419470817,76.90004979116343,0.029,-0.7639099082152916
1095,18471,2024-07-12 09:45:00,0.3717794783428824,10.018415380432437,-0.7635783172786068,0.45,0.0,0.0,1.0,1.0,0.0,-1516.8511308594536,9.662831403519224,25.56521747998203,25.0,24.240745212351978,2822.9218117019764,8416.043560657547,10601.755490178757,10601.75549017876,0.0,10601.755490178757,76.86272730379599,0.029,-0.7635783172786068
1096,18472,2024-07-12 10:00:00,0.4169975652655169,9.777402977134795,1.0,0.45,0.0,1.0,1.0,0.0,7684.097881024154,-44.62204506740567,10.541666877835716,30.260234673041577,25.0,24.240745212351978,0.0,0.0,6901.062045893105,6901.062045893103,2501.22,4399.842045893105,181.4934843930906,0.165,1.0
1097,18473,2024-07-12 10:15:00,0.28203564818780086,10.496749995159021,-0.7667377930623479,0.45,0.0,1.0,1.0,0.0,6627.624218944958,-42.90286384551165,11.594155994745933,29.710673261390017,25.0,24.240745212351978,0.0,0.0,6946.272967049488,6946.272967049486,0.0,6946.272967049488,50.360479011108794,0.029,-0.7667377930623479
1098,18474,2024-07-12 10:30:00,0.09179943303260274,11.510709021936227,-0.7671756812059902,0.45,0.0,0.0,1.0,1.0,0.0,-2262.935434034795,11.272727854900598,25.586616886915802,25.0,24.240745212351978,2838.1772940575006,9270.56020847336,10661.64516132174,10661.64516132174,0.0,10661.64516132174,77.29692741958262,0.029,-0.7671756812059902
1099,18475,2024-07-12 10:45:00,0.1310383244186206,11.301565730848752,-0.7659872326086326,0.45,0.0,0.0,1.0,1.0,0.0,-2102.3163804845653,10.940750175758483,25.49511214478345,25.0,24.240745212351978,2838.1772940575033,9008.641235044002,10617.996730105124,10617.996730105124,0.0,10617.996730105124,76.98047629326216,0.029,-0.7659872326086326
1100,18476,2024-07-12 11:00:00,0.19270608438776327,10.972876570213222,-0.7688821582453164,0.45,0.0,0.0,1.0,1.0,0.0,-2010.1980524994217,10.632832325570693,25.4871150510533,25.025,24.264928549064347,2838.710685384009,8890.099864747124,10617.35269471499,10617.352694714991,2813.76,7803.592694714989,161.92454841533603,0.083,-0.7688821582453164
1101,18477,2024-07-12 11:15:00,0.2279812793774197,10.784859780918353,-0.7702621699055379,0.45,0.0,0.0,1.0,1.0,0.0,-1864.9787985449009,10.34725308419537,25.501715365387113,25.05,24.28911508267774,2839.281375080723,8736.288303026507,10617.393817826445,10617.393817826447,0.0,10617.393817826445,76.97610517924173,0.029,-0.7702621699055379
1102,18478,2024-07-12 11:30:00,0.28363012676423405,10.488251424346632,-0.7707675838757182,0.45,0.0,0.0,1.0,1.0,0.0,-1730.2717764937713,10.08239134068274,25.521599464810688,25.075000000000003,24.313299025818747,2839.85085284509,8597.850858655125,10617.626069853719,10617.626069853719,0.0,10617.626069853719,76.97778900643947,0.029,-0.7707675838757182
1103,18479,2024-07-12 11:45:00,0.33524185022117914,10.213160938321115,-0.7709140651267252,0.45,0.0,0.0,1.0,1.0,0.0,-1605.3171798284059,9.836743173384733,25.544442862920935,25.1,24.337479045820807,2840.4190728750013,8471.018734690932,10617.955669234843,10617.955669234843,0.0,10617.955669234843,76.98017860195262,0.029,-0.7709140651267252
1104,18480,2024-07-12 12:00:00,0.3831094664251986,9.958026543953691,-0.5299213569607891,0.45,0.0,0.0,1.0,1.0,0.0,-1489.4207192992576,9.608911052378687,25.527837941060692,25.325000000000003,24.559226491373437,2827.3737051763123,8374.761524577818,10593.648310239281,10593.648310239281,3394.5,7199.148310239281,52.19382524923479,0.029,-0.5299213569607891
1105,18481,2024-07-12 12:15:00,0.427505034496392,9.72139816613423,-0.7584304286183514,0.45,0.0,0.0,1.0,1.0,0.0,-1381.9178629033156,9.397599512341124,25.49405663301867,25.55,24.78098137060304,2806.8037646523126,8276.107875438904,10566.31472162728,10566.314721627277,0.0,10566.31472162728,76.60578173179778,0.029,-0.7584304286183514
1106,18482,2024-07-12 12:30:00,0.46868105747646793,9.501929963650426,0.6797168998575404,0.45,0.0,1.0,1.0,0.0,6552.95189769651,-42.309166679596636,10.273112772765696,32.80044379042759,25.775,25.002737962061612,0.0,0.0,6900.224804528841,6900.224804528838,0.0,6900.224804528841,50.0266298328341,0.029,0.6797168998575404
1107,18483,2024-07-12 12:45:00,0.33177140321835596,10.231658420846163,-0.7629686122509957,0.45,0.0,1.0,1.0,0.0,6673.29129308215,-44.16894071865956,11.347251525142168,29.465411635876777,26.0,25.224497358648435,0.0,0.0,6978.066489319232,6978.066489319229,0.0,6978.066489319232,50.59098204756443,0.029,-0.7629686122509957
1108,18484,2024-07-12 13:00:00,0.1536595755477837,11.180994462330313,-0.7650815962690805,0.45,0.0,0.0,1.0,1.0,0.0,-2149.1113519252463,11.041608169027356,25.655660832780164,26.0,25.059980945935255,2856.8550544009045,9158.49095032101,10654.139696905515,10654.139696905515,2598.84,8055.299696905515,167.14746871078944,0.083,-0.7650815962690805
1109,18485,2024-07-12 13:15:00,0.1746736939870426,11.068989211049063,-0.7660957703496547,0.45,0.0,0.0,1.0,1.0,0.0,-1996.581503185087,10.726397106717325,25.49402003828516,26.0,24.894420811456385,2853.2014559704035,8905.338064797206,10626.635210445862,10626.635210445862,0.0,10626.635210445862,77.0431052757325,0.029,-0.7660957703496547
1110,18486,2024-07-12 13:30:00,0.2332268424706308,10.756900929631538,-0.766526743947917,0.45,0.0,0.0,1.0,1.0,0.0,-1909.1083285681698,10.434030348064685,25.464995962165208,26.0,24.727803933303544,2849.712898471079,8801.568322269524,10625.049064320547,10625.049064320547,0.0,10625.049064320547,77.03160571632397,0.029,-0.766526743947917
1111,18487,2024-07-12 13:45:00,0.26672047806892574,10.578379851892626,-0.7667207956401243,0.45,0.0,0.0,1.0,1.0,0.0,-1771.2064198648577,10.162872100878165,25.44964186097586,26.0,24.56011754252521,2845.8906244670043,8659.354494500543,10624.327215735742,10624.327215735742,0.0,10624.327215735742,77.02637231408414,0.029,-0.7667207956401243
1112,18488,2024-07-12 14:00:00,0.31955901698155464,10.296750439488314,-0.769242142465388,0.45,0.0,0.0,1.0,1.0,0.0,-1643.2871724819568,9.911383082700077,25.458154689639052,25.7,24.401886742879924,2842.2122706986984,8518.148181112552,10623.249777878274,10623.249777878274,1636.14,8987.109777878275,186.4825278909742,0.083,-0.769242142465388
1113,18489,2024-07-12 14:15:00,0.36856468490599087,10.035550229451069,-0.7704233629931896,0.45,0.0,0.0,1.0,1.0,0.0,-1524.635130301257,9.678134780118972,25.477720615721438,25.4,24.241398026423987,2816.9177655139233,8393.010186394964,10599.011344041168,10599.011344041168,0.0,10599.011344041168,76.84283224429846,0.029,-0.7704233629931896
1114,18490,2024-07-12 14:30:00,0.4140157579043219,9.793296010369964,-0.7709107773398165,0.45,0.0,0.0,1.0,1.0,0.0,-1414.5823273284575,9.461801415479762,25.502382089782337,25.1,24.07867932731231,2770.0226706221065,8279.87896642949,10550.853413079298,10550.853413079298,0.0,10550.853413079298,76.49368724482491,0.029,-0.7709107773398165
1115,18491,2024-07-12 14:45:00,0.4561704917300753,9.568611279078699,0.23538313805537836,0.45,0.0,1.0,1.0,0.0,6562.62643973097,-42.39184925743153,10.336777668253195,33.13245456832504,24.8,23.913765221578927,0.0,0.0,6900.303166637762,6900.303166637762,0.0,6900.303166637762,50.02719795812378,0.029,0.23538313805537836
1116,18492,2024-07-12 15:00:00,0.31924219335713844,10.298439109406452,-0.7662903032599683,0.45,0.0,1.0,1.0,0.0,6683.268703967935,-44.331245431884035,11.417232083102208,29.54625765646821,24.6,23.750141454118342,0.0,0.0,6981.501142940591,6981.50114294059,1044.66,5936.841142940591,123.18945371601728,0.083,-0.7662903032599683
1117,18493,2024-07-12 15:15:00,0.14057706675166054,11.25072423421365,-0.7640792080620662,0.45,0.0,0.0,1.0,1.0,0.0,-2181.3215175665514,11.107005648772196,25.589744457276026,24.4,23.586163441948827,2822.293177216218,9186.154165075857,10674.98537888763,10674.98537888763,0.0,10674.98537888763,77.39364399693532,0.029,-0.7640792080620662
1118,18494,2024-07-12 15:30:00,0.1623266213979382,11.13479910794899,-0.7632450249650008,0.45,0.0,0.0,1.0,1.0,0.0,-2026.5017891400848,10.787050959946157,25.50898036098225,24.2,23.421834778068664,2818.191323417161,8934.724848148804,10620.865480464363,10620.865480464365,0.0,10620.865480464363,77.00127473336663,0.029,-0.7632450249650008
1119,18495,2024-07-12 15:45:00,0.22176100652315697,10.818013835231573,-0.7629825234542311,0.45,0.0,0.0,1.0,1.0,0.0,-1937.7143448405313,10.49028451666847,25.459422970928347,24.0,23.25714793015782,2814.3187440035153,8840.05763891996,10620.251448138304,10620.251448138304,0.0,10620.251448138304,76.9968229990027,0.029,-0.7629825234542311
1120,18496,2024-07-12 16:00:00,0.25575867689647797,10.636806252141772,-0.7618958968999385,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7417885765321,10.215045194794989,25.435785273501526,24.25,23.5030317068238,2819.811550087876,8689.897472666778,10606.656488100078,10606.656488100076,538.68,10067.976488100077,208.91051212807662,0.083,-0.7618958968999385
1121,18497,2024-07-12 16:15:00,0.3093924087494635,10.35093846136536,-0.7646282285800614,0.45,0.0,0.0,1.0,1.0,0.0,-1667.9012923370622,9.959771049113385,25.418409001697963,24.5,23.74893110070858,2825.9078247081648,8555.060858957744,10607.068514909866,10607.068514909866,0.0,10607.068514909866,76.90124673309653,0.029,-0.7646282285800614
1122,18498,2024-07-12 16:30:00,0.3591356456083017,10.085807008907752,-0.765988494906259,0.45,0.0,0.0,1.0,1.0,0.0,-1547.4633472985686,9.723012173013322,25.560662460397648,24.75,23.994833834478545,2814.751272392116,8431.924111837752,10589.136157483763,10589.136157483765,0.0,10589.136157483763,76.77123714175728,0.029,-0.765988494906259
1123,18499,2024-07-12 16:45:00,0.40527079380791964,9.839906669003788,-0.7665426010115457,0.45,0.0,0.0,1.0,1.0,0.0,-1435.7589297334505,9.50342798122991,25.539658429474436,25.0,24.240745212351978,2792.531837686851,8324.971843079855,10560.89247076026,10560.89247076026,0.0,10560.89247076026,76.56647041301188,0.029,-0.7665426010115457
1124,18500,2024-07-12 17:00:00,0.44805949960758645,9.611842867091564,1.0,0.45,0.0,1.0,1.0,0.0,6560.491697437395,-42.37732011162348,10.37662677631785,33.19130096475984,25.0,24.208150946899533,0.0,0.0,6900.6636903244125,6900.663690324411,269.04,6631.623690324413,273.554477225882,0.165,1.0
1125,18501,2024-07-12 17:15:00,0.31176359868979997,10.338300018983366,-0.770587344415345,0.45,0.0,1.0,1.0,0.0,6683.3489278232155,-44.33947614461676,11.457509498852332,29.584692398770738,25.0,24.17547202432868,0.0,0.0,6982.166952050394,6982.166952050392,0.0,6982.166952050394,50.620710402365354,0.029,-0.770587344415345
1126,18502,2024-07-12 17:30:00,0.13302117339955669,11.290997145780363,-0.7711192360583546,0.45,0.0,0.0,1.0,1.0,0.0,-2199.861472128891,11.14464984386307,25.741107689093386,25.0,24.142707721228437,2835.8480425765947,9204.473213375164,10662.140340969832,10662.140340969834,0.0,10662.140340969832,77.30051747203129,0.029,-0.7711192360583546
1127,18503,2024-07-12 17:45:00,0.1552195119093655,11.172680001523082,-0.771339987313366,0.45,0.0,0.0,1.0,1.0,0.0,-2043.7262769919942,10.821969162437199,25.556694883261407,25.0,24.109867300552665,2835.0636737778336,8947.630785696352,10620.167517531185,10620.167517531183,0.0,10620.167517531185,76.9962145021011,0.029,-0.771339987313366
1128,18504,2024-07-12 18:00:00,0.21516018902133802,10.853196192516268,-0.7663449308764826,0.45,0.0,0.0,1.0,1.0,0.0,-1954.182673930439,10.522671439058222,25.507061395009107,25.0,24.142707721228437,2835.795501771811,8856.673155823686,10617.143255886434,10617.143255886436,35.46,10581.683255886435,436.49443430531545,0.165,-0.7663449308764826
1129,18505,2024-07-12 18:15:00,0.24944785570549505,10.670442929089711,-0.7640435694077982,0.45,0.0,0.0,1.0,1.0,0.0,-1813.0189888932575,10.245084636769409,25.45871498484735,25.0,24.17547202432868,2836.5762637419994,8717.105361415024,10616.794443474057,10616.794443474057,0.0,10616.794443474057,76.97175971518692,0.029,-0.7640435694077982
1130,18506,2024-07-12 18:30:00,0.3035390407923071,10.382136912577003,-0.7631588925878356,0.45,0.0,0.0,1.0,1.0,0.0,-1682.0732211542881,9.987632414751033,25.40774641291326,25.0,24.208150946899533,2837.3529517751936,8585.95988416407,10616.422020132997,10616.422020132997,0.0,10616.422020132997,76.96905964596424,0.029,-0.7631588925878356
1131,18507,2024-07-12 18:45:00,0.353706614314701,10.114743745702643,-0.7628607833685294,0.45,0.0,0.0,1.0,1.0,0.0,-1560.6074099339153,9.74885268474295,25.570151077692596,25.0,24.240745212351978,2838.1255641301223,8463.483876814302,10631.435461533601,10631.4354615336,0.0,10631.435461533601,77.07790709611861,0.029,-0.7628607833685294
1132,18508,2024-07-12 19:00:00,0.40023547255224673,9.866744931296525,1.0,0.45,0.0,1.0,1.0,0.0,7607.259733901601,-47.798190310047644,10.636239421920056,29.0437955691026,25.0,24.240745212351978,0.0,0.0,6901.09096137353,6901.090961373531,0.0,6901.09096137353,345.0545480686765,0.2,1.0
1133,18509,2024-07-12 19:15:00,0.2642033745378442,10.59179601371329,-0.7656281098872235,0.45,0.0,1.0,1.0,0.0,6621.315145526038,-42.851143088659086,11.67977383750064,29.77622256241921,25.0,24.240745212351978,0.0,0.0,6939.108451668252,6939.10845166825,0.0,6939.108451668252,50.30853627459483,0.029,-0.7656281098872235
1134,18510,2024-07-12 19:30:00,0.0757217116672007,11.59640327681382,-0.7665012681614323,0.45,0.0,0.0,1.0,1.0,0.0,-2302.3373072922395,11.35273835045841,25.72960423296348,25.0,24.240745212351978,2838.177294057503,9312.636106557682,10662.8458872044,10662.845887204401,0.0,10662.8458872044,77.3056326822319,0.029,-0.7665012681614323
1135,18511,2024-07-12 19:45:00,0.11593235932538454,11.3820805247957,-0.7668881800832197,0.45,0.0,0.0,1.0,1.0,0.0,-2138.9173348293907,11.014956371509225,25.501518251346702,25.0,24.240745212351978,2838.1772940575033,9047.146548860734,10619.60319385471,10619.60319385471,0.0,10619.60319385471,76.99212315544665,0.029,-0.7668881800832197
1136,18512,2024-07-12 20:00:00,0.17867833563364227,11.047644471072687,-0.7693362393542763,0.45,0.0,0.0,1.0,1.0,0.0,-2045.1910851252285,10.701655010784993,25.490703194294245,25.0,24.176023908675255,2836.744906707951,8926.762222845522,10619.799323346218,10619.799323346218,0.0,10619.799323346218,530.989966167311,0.2,-0.7693362393542763
1137,18513,2024-07-12 20:15:00,0.2145702748891462,10.85634043484085,-0.7704889210755823,0.45,0.0,0.0,1.0,1.0,0.0,-1897.4390238485971,10.411083082605987,25.50392143495945,25.0,24.11105746171569,2835.196300035812,8769.426067985592,10619.581925135482,10619.581925135482,0.0,10619.581925135482,76.99196895723225,0.029,-0.7704889210755823
1138,18514,2024-07-12 20:30:00,0.27119203851371354,10.554546434721907,-0.7709711542426736,0.45,0.0,0.0,1.0,1.0,0.0,-1760.3822272230284,10.141591104788477,25.522927797644247,25.0,24.045873906162953,2833.6344613814563,8627.960559089966,10619.45644866508,10619.45644866508,0.0,10619.45644866508,76.99105925282183,0.029,-0.7709711542426736
1139,18515,2024-07-12 20:45:00,0.3237060478964777,10.274646764711774,-0.7711736603956351,0.45,0.0,0.0,1.0,1.0,0.0,-1633.2477558855005,9.891648816503608,25.54523286410244,25.0,23.98044376574968,2832.058840684274,8498.391851064742,10619.438959990539,10619.438959990543,0.0,10619.438959990539,76.99093245993141,0.029,-0.7711736603956351
1140,18516,2024-07-12 21:00:00,0.37241044961537695,10.015052303550041,0.8685887398719732,0.45,0.0,1.0,1.0,0.0,6639.709901307836,-44.57592683216828,10.778884640644668,28.905774144093133,25.0,24.045873906162953,0.0,0.0,6900.790839778597,6900.790839778597,0.0,6900.790839778597,284.65762214086715,0.165,0.8685887398719732
1141,18517,2024-07-12 21:15:00,0.23586035833939845,10.742864290051006,-0.7645972472993906,0.45,0.0,1.0,1.0,0.0,6595.354857772121,-42.831422831504625,11.81531918403845,29.834265039199714,25.0,24.11105746171569,0.0,0.0,6936.543605544643,6936.543605544642,0.0,6936.543605544643,50.289941140198664,0.029,-0.7645972472993906
1142,18518,2024-07-12 21:30:00,0.05789929678017838,11.69139674816165,-0.7637842797632859,0.45,0.0,0.0,1.0,1.0,0.0,-2364.635753873246,11.479247976835625,25.566760400379042,25.0,24.176023908675255,2836.641664006295,9377.102237678024,10657.191543371548,10657.191543371548,0.0,10657.191543371548,77.26463868944373,0.029,-0.7637842797632859
1143,18519,2024-07-12 21:45:00,0.09204735986866332,11.509387571900024,-0.7634955860046496,0.45,0.0,0.0,1.0,1.0,0.0,-2196.784893345129,11.132285743044022,25.480853003460414,25.0,24.240745212351978,2838.177290842358,9105.520875150889,10615.695942864328,10615.69594286433,0.0,10615.695942864328,76.96379558576638,0.029,-0.7634955860046496
1144,18520,2024-07-12 22:00:00,0.15649866700361445,11.165862104870735,-0.7656786697629955,0.45,0.0,0.0,1.0,1.0,0.0,-2100.5161254460672,10.810470899147795,25.45051747842501,25.0,24.240745212351978,2838.177294023178,8991.259555108727,10617.862288759641,10617.86228875964,0.0,10617.862288759641,220.32064249176256,0.083,-0.7656786697629955
1145,18521,2024-07-12 22:15:00,0.1933659224201014,10.96935963350086,-0.7653683774991461,0.45,0.0,0.0,1.0,1.0,0.0,-1948.7588935692372,10.512002934807398,25.4349403111248,25.0,24.240745212351978,2838.1772940575033,8834.868626941548,10617.582859930799,10617.582859930799,0.0,10617.582859930799,76.9774757344983,0.029,-0.7653683774991461
1146,18522,2024-07-12 22:30:00,0.2515263128246834,10.659364752644438,-0.7663911524866233,0.45,0.0,0.0,1.0,1.0,0.0,-1807.9860013603302,10.235187060313795,25.420846423938254,25.0,24.240745212351978,2838.1772940575033,8691.739544460352,10617.39484050322,10617.39484050322,0.0,10617.39484050322,76.97611259364835,0.029,-0.7663911524866233
1147,18523,2024-07-12 22:45:00,0.3054674090076099,10.37185870998944,-0.7669184255310069,0.45,0.0,0.0,1.0,1.0,0.0,-1677.4034792361285,9.978451222085335,25.408193035873282,25.0,24.240745212351978,2838.1772940575033,8559.518706430697,10617.270474256027,10617.270474256027,0.0,10617.270474256027,76.9752109383562,0.029,-0.7669184255310069
1148,18524,2024-07-12 23:00:00,0.35549552414125984,10.105208856327085,0.29714245032532743,0.45,0.0,1.0,1.0,0.0,6637.897725137459,-44.5670539819531,10.861263306848832,28.979917308473247,24.875,24.085333947522557,0.0,0.0,6899.360526390932,6899.360526390929,0.0,6899.360526390932,143.16173092261184,0.083,0.29714245032532743
1149,18525,2024-07-12 23:15:00,0.22040307581002447,10.82525160593257,-0.7705404673643087,0.45,0.0,1.0,1.0,0.0,6602.968010929338,-43.261772452247,11.904319580359429,29.86830508552492,24.75,23.930019343457232,0.0,0.0,6937.367970617421,6937.367970617419,0.0,6937.367970617421,50.295917786976304,0.029,-0.7705404673643087
1150,18526,2024-07-12 23:30:00,0.04882435174133705,11.739766205218674,-0.7710198172677931,0.45,0.0,0.0,1.0,1.0,0.0,-2405.4855533796726,11.562205365864525,25.627140569922684,24.625,23.774806248017427,2826.9480702986443,9419.103754394933,10679.125843740583,10679.125843740583,0.0,10679.125843740583,77.42366236711923,0.029,-0.7710198172677931
1151,18527,2024-07-12 23:45:00,0.07638505841610013,11.592867638642186,-0.7712198828124515,0.45,0.0,0.0,1.0,1.0,0.0,-2231.927712109877,11.209209750462477,25.3984058115019,24.5,23.619691438495888,2823.1247850041136,9124.333540177473,10621.458719999662,10621.45871999966,0.0,10621.458719999662,77.00557571999755,0.029,-0.7712198828124515
1152,18528,2024-07-13 00:00:00,0.14302967315752535,11.23765184207039,-0.7667813311720042,0.45,0.0,0.0,1.0,1.0,0.0,-2136.7857914642927,10.881810259989411,25.35566619607237,24.375,23.529426242697408,2821.032572983297,9032.111337112408,10617.28611511846,10617.286115118459,0.0,10617.28611511846,76.97532433460884,0.029,-0.7667813311720042
1153,18529,2024-07-13 00:15:00,0.1794641149827052,11.043456267142181,-0.7647355296213844,0.45,0.0,0.0,1.0,1.0,0.0,-1982.4015749167222,10.578162714321325,25.595718129579588,24.25,23.438916658710692,2818.771762271142,8880.162796673894,10665.645408212671,10665.645408212671,0.0,10665.645408212671,77.32592920954187,0.029,-0.7647355296213844
1154,18530,2024-07-13 00:30:00,0.23863380541271054,10.728081817150253,-0.7639468726795144,0.45,0.0,0.0,1.0,1.0,0.0,-1839.1941043423055,10.296554026125165,25.485125966525334,24.125,23.3481568937872,2816.4920210677274,8773.542346539243,10619.057351971303,10619.057351971303,0.0,10619.057351971303,76.98816580179195,0.029,-0.7639468726795144
1155,18531,2024-07-13 00:45:00,0.29350994251864976,10.435592006375597,-0.763679180527404,0.45,0.0,0.0,1.0,1.0,0.0,-1706.3546037497272,10.03536932998907,25.57831540158151,24.0,23.25714793015782,2814.193625430566,8621.537568458909,10617.524350179454,10617.524350179456,0.0,10617.524350179454,76.97705153880105,0.029,-0.763679180527404
1156,18532,2024-07-13 01:00:00,0.3444046008981909,10.164323477212642,-0.07681263890030399,0.45,0.0,0.0,1.0,1.0,0.0,-1583.131999384303,9.793134322776138,25.531224713906383,24.0,23.44483545031693,2802.950957974541,8484.483811837137,10592.359202954869,10592.359202954869,0.0,10592.359202954869,76.7946042214228,0.029,-0.07681263890030399
1157,18533,2024-07-13 01:15:00,0.39160740537780864,9.91273252933628,1.0,0.45,0.0,1.0,1.0,0.0,6697.954214335698,-45.964063390313264,10.684018463370577,28.829610483475673,24.0,23.63120272782636,0.0,0.0,6900.614818024103,6900.614818024103,0.0,6900.614818024103,50.02945743067475,0.029,1.0
1158,18534,2024-07-13 01:30:00,0.2537168503388653,10.647689187693848,-0.7672672279360563,0.45,0.0,1.0,1.0,0.0,6595.6297316417185,-42.86558827235694,11.724983215164833,29.745989825863706,24.0,23.81624719124535,0.0,0.0,6935.616789490632,6935.616789490632,0.0,6935.616789490632,50.28322172380709,0.029,-0.7672672279360563
1159,18535,2024-07-13 01:45:00,0.07484789157037611,11.601060737929895,-0.7674394625994448,0.45,0.0,0.0,1.0,1.0,0.0,-2323.0662264630346,11.394829853496699,25.60426422645939,24.0,23.999996197606098,2832.4247885718796,9331.949114051155,10644.485497928235,10644.485497928235,0.0,10644.485497928235,77.17251985997972,0.029,-0.7674394625994448
