step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1160,18536,2024-07-13 02:00:00,0.10798550710085753,11.42443724715243,-0.76852378139851,0.45,0.0,0.0,1.0,1.0,0.0,-2155.4647329549034,11.053977681548721,25.571314338375878,24.125,23.94063598545452,2830.9898832548242,9047.214190151723,10618.95004421749,10618.95004421749,0.0,10618.95004421749,76.98738782057681,0.029,-0.76852378139851
1161,18537,2024-07-13 02:15:00,0.17233745384661137,11.081441370997561,-0.7702911174977465,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5922652800828,10.737848135919235,25.557728524234935,24.25,23.878737496654647,2829.5878654474327,8944.88281863513,10619.490892158676,10619.490892158676,0.0,10619.490892158676,76.9913089681504,0.029,-0.7702911174977465
1162,18538,2024-07-13 02:30:00,0.20751784189985178,10.89392990267379,-0.7711032229586733,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5096674180138,10.444653290245594,25.57395015866204,24.375,23.814246947521553,2828.019431047606,8785.49454837838,10619.187007995044,10619.187007995044,0.0,10619.187007995044,76.98910580796408,0.029,-0.7711032229586733
1163,18539,2024-07-13 02:45:00,0.26465072404072393,10.589411640862942,-0.771421849558888,0.45,0.0,0.0,1.0,1.0,0.0,-1776.218523451597,10.172728969837209,25.595147711696963,24.5,23.747135013339946,2826.379511587358,8642.568518408452,10619.156320850148,10619.15632085015,0.0,10619.156320850148,76.98888332616357,0.029,-0.771421849558888
1164,18540,2024-07-13 03:00:00,0.31763873586450375,10.306985537842195,-0.7666302516438838,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9390285398733,9.92053101938334,25.57573242719539,24.375,23.624627543611222,2823.4504921550088,8533.988483309275,10620.870860154047,10620.87086015405,0.0,10620.870860154047,77.00131373611684,0.029,-0.7666302516438838
1165,18541,2024-07-13 03:15:00,0.36678270470736646,10.045048183909737,0.6810053796976515,0.45,0.0,1.0,1.0,0.0,6627.749282844469,-43.718402249465534,10.80700230373798,28.92360938332319,24.25,23.502135232833236,0.0,0.0,6901.09826675709,6901.09826675709,0.0,6901.09826675709,50.03296243398891,0.029,0.6810053796976515
1166,18542,2024-07-13 03:30:00,0.23057370299274732,10.771042163048657,-0.7635679807713366,0.45,0.0,1.0,1.0,0.0,6594.300700667367,-43.084384530198584,11.842736134445543,29.80554498096191,24.125,23.379641305342545,0.0,0.0,6936.795006264828,6936.795006264828,0.0,6936.795006264828,50.29176379542,0.029,-0.7635679807713366
1167,18543,2024-07-13 03:45:00,0.060337762035200096,11.678399728352383,-0.7632798613702924,0.45,0.0,0.0,1.0,1.0,0.0,-2377.148139578748,11.504655105864755,25.728203047754,24.0,23.25714793015782,2814.039040257404,9388.340248338309,10673.864702762703,10673.864702762703,0.0,10673.864702762703,77.38551909502961,0.029,-0.7632798613702924
1168,18544,2024-07-13 04:00:00,0.08725049728683544,11.534954849461167,-0.7656336442586668,0.45,0.0,0.0,1.0,1.0,0.0,-2205.63807882242,11.15583645997561,25.50971375277087,24.0,23.25714793015782,2814.0390264805987,9103.199975941929,10615.92949986516,10615.92949986516,0.0,10615.92949986516,76.96548887402241,0.029,-0.7656336442586668
1169,18545,2024-07-13 04:15:00,0.15310662465437627,11.183941690592174,-0.7667652061076142,0.45,0.0,0.0,1.0,1.0,0.0,-2111.621004626308,10.832314111814373,25.484469313553525,24.0,23.25714793015782,2814.0390264805937,8998.836128165265,10614.459487502183,10614.459487502183,0.0,10614.459487502183,76.95483128439083,0.029,-0.7667652061076142
1170,18546,2024-07-13 04:30:00,0.18910959067858604,10.992045881683136,-0.7672494597363416,0.45,0.0,0.0,1.0,1.0,0.0,-1959.0606576585842,10.532262860601623,25.472937212001025,24.0,23.25714793015782,2814.0390264805937,8843.228961629202,10614.274795356338,10614.274795356338,0.0,10614.274795356338,76.95349226633346,0.029,-0.7672494597363416
1171,18547,2024-07-13 04:45:00,0.24757853927967244,10.680406385639346,-0.7674663664260637,0.45,0.0,0.0,1.0,1.0,0.0,-1817.5427811484756,10.253978835339174,25.46058083960262,24.0,23.25714793015782,2814.0390264805937,8700.28295652082,10614.112767824818,10614.112767824818,0.0,10614.112767824818,76.95231756672993,0.029,-0.7674663664260637
1172,18548,2024-07-13 05:00:00,0.30180575095956846,10.3913753473855,-0.7700111507749033,0.45,0.0,0.0,1.0,1.0,0.0,-1686.2692096705052,9.995881511604928,25.471642402344603,24.1,23.355042404409176,2816.346739077436,8556.516317408008,10610.948916155448,10610.94891615545,0.0,10610.948916155448,76.929379642127,0.029,-0.7700111507749033
1173,18549,2024-07-13 05:15:00,0.35209918470795687,10.12331134550659,0.17282915923614847,0.45,0.0,1.0,1.0,0.0,6624.682847340679,-43.38387197086994,10.87972095572401,28.991501867771316,24.2,23.452943464304642,0.0,0.0,6900.027442035603,6900.027442035601,0.0,6900.027442035603,50.025198954758125,0.029,0.17282915923614847
1174,18550,2024-07-13 05:30:00,0.2164800762168734,10.846161193764065,-0.7716468685093969,0.45,0.0,1.0,1.0,0.0,6637.021309613165,-44.20513894097215,11.921717686757741,29.828628051284014,24.299999999999997,23.550844690442762,0.0,0.0,6937.54799842134,6937.54799842134,0.0,6937.54799842134,50.297222988554715,0.029,-0.7716468685093969
1175,18551,2024-07-13 05:45:00,0.06074253884814713,11.676242267939376,-0.7718126236029109,0.45,0.0,0.0,1.0,1.0,0.0,-2413.246756598617,11.577959735728815,25.717869619468015,24.4,23.648745783733325,2823.843943796367,9424.607482621606,10651.190147977359,10651.190147977359,0.0,10651.190147977359,77.22112857283585,0.029,-0.7718126236029109
1176,18552,2024-07-13 06:00:00,0.07341068688195698,11.60872103891917,-0.7668777527652544,0.45,0.0,0.0,1.0,1.0,0.0,-2239.125087684031,11.223822404338229,25.422565563532576,24.549999999999997,23.796749897639614,2827.4856387378786,9132.757609912109,10612.67194715759,10612.671947157589,22.92,10589.75194715759,76.77570161689253,0.029,-0.7668777527652544
1177,18553,2024-07-13 06:15:00,0.1402708227782714,11.252356514591813,-0.7645764844750974,0.45,0.0,0.0,1.0,1.0,0.0,-2143.675878430118,10.895363691449528,25.375556764601992,24.7,23.944748720956177,2830.8490348094715,9041.176038156376,10611.24138177615,10611.241381776154,0.0,10611.24138177615,76.93150001787708,0.029,-0.7645764844750974
1178,18554,2024-07-13 06:30:00,0.17682314037241903,11.057532661815006,-0.7636600417772543,0.45,0.0,0.0,1.0,1.0,0.0,-1988.7934277697848,10.59073367238388,25.583804842493937,24.85,24.09274820360342,2834.4162130644772,8888.723882947696,10645.896488786411,10645.896488786411,0.0,10645.896488786411,77.18274954370149,0.029,-0.7636600417772543
1179,18555,2024-07-13 06:45:00,0.23618426902391648,10.741137846102525,-0.7633175121903691,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1233527687252,10.30821252756776,25.485423359357394,25.0,24.240745212351978,2837.942334868823,8773.44844162577,10614.29315964057,10614.29315964057,0.0,10614.29315964057,76.95362540739414,0.029,-0.7633175121903691
1180,18556,2024-07-13 07:00:00,0.29123808439906246,10.447701010152997,-0.7636242909375272,0.45,0.0,0.0,1.0,1.0,0.0,-1711.8545107775938,10.046182133224784,25.434638240423055,25.0,24.240745212351978,2838.177293979013,8614.451696213058,10617.745077256202,10617.745077256202,156.84,10460.905077256202,75.84156181010746,0.029,-0.7636242909375272
1181,18557,2024-07-13 07:15:00,0.3422975942088986,10.17555382286657,-0.7656568520749115,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2322144381917,9.803156821426333,25.407827727876484,25.0,24.240745212351978,2838.1772940575033,8477.650560285232,10617.42670997839,10617.42670997839,0.0,10617.42670997839,76.97634364734333,0.029,-0.7656568520749115
1182,18558,2024-07-13 07:30:00,0.38965380459453214,9.923145221511144,-0.7666435412949413,0.45,0.0,0.0,1.0,1.0,0.0,-1473.572607249743,9.577754543199978,25.554405042287435,25.0,24.240745212351978,2804.287147152773,8357.275738639322,10579.7165444412,10579.7165444412,0.0,10579.7165444412,76.7029449471987,0.029,-0.7666435412949413
1183,18559,2024-07-13 07:45:00,0.43357561401985945,9.68904197727415,-0.5288549686568808,0.45,0.0,0.0,1.0,1.0,0.0,-1367.2156474903675,9.368703405595395,25.531642464029296,25.0,24.240745212351978,2769.9120423263744,8254.831796737537,10543.126479225606,10543.126479225608,0.0,10543.126479225606,76.43766697438565,0.029,-0.5288549686568808
1184,18560,2024-07-13 08:00:00,0.47431185097887735,9.471917834282584,1.0,0.45,0.0,1.0,1.0,0.0,6548.52617034051,-42.276884085579944,10.244607088532021,32.84334931632553,25.125,24.234198434903707,0.0,0.0,6900.628657333924,6900.628657333922,185.16,6715.468657333924,277.01308211502436,0.165,1.0
1185,18561,2024-07-13 08:15:00,0.3371142526420673,10.203181033417781,-0.7703347184785317,0.45,0.0,1.0,1.0,0.0,6673.273290558353,-44.20096753073439,11.320420740970615,29.436025065138466,25.25,24.22616782125161,0.0,0.0,6978.596820695721,6978.59682069572,0.0,6978.596820695721,50.59482695004398,0.029,-0.7703347184785317
1186,18562,2024-07-13 08:30:00,0.15869292110780533,11.154166730495398,-0.770750517332757,0.45,0.0,0.0,1.0,1.0,0.0,-2136.7641284076576,11.016539840380897,25.710835930947948,25.375,24.216637696582495,2837.6062534032567,9135.72537811891,10658.63923552231,10658.63923552231,0.0,10658.63923552231,77.27513445753675,0.029,-0.770750517332757
1187,18563,2024-07-13 08:45:00,0.1794066167741187,11.043762732593947,-0.7709096414927519,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1143430247118,10.703151802068348,25.527553670959822,25.5,24.205593567871347,2837.34426985333,8887.170821415302,10619.59101679847,10619.59101679847,0.0,10619.59101679847,76.9920348717889,0.029,-0.7709096414927519
1188,18564,2024-07-13 09:00:00,0.23762109278636034,10.7334795754487,-0.7667810993150338,0.45,0.0,0.0,1.0,1.0,0.0,-1898.1453569933494,10.41247282267119,25.48206515251401,25.625,24.294512273109767,2839.3062681660076,8797.12896359297,10615.793152635179,10615.793152635179,316.92,10298.873152635178,424.8285175462011,0.165,-0.7667810993150338
1189,18565,2024-07-13 09:15:00,0.27092138300383,10.555989028589586,-0.7648604297454314,0.45,0.0,0.0,1.0,1.0,0.0,-1761.0375791995853,10.142879119072953,25.439749292919245,25.75,24.383232244655133,2841.3897964447347,8660.697752240709,10615.71267425168,10615.71267425168,0.0,10615.71267425168,76.96391688832468,0.029,-0.7648604297454314
1190,18566,2024-07-13 09:30:00,0.32345497119105737,10.275985003551664,-0.7641005782614437,0.45,0.0,0.0,1.0,1.0,0.0,-1633.854571102356,9.892839934246947,25.582103776733973,25.875,24.47177321425487,2843.4531322991215,8533.068982328865,10617.773122430812,10617.773122430812,0.0,10617.773122430812,76.97885513762338,0.029,-0.7641005782614437
1191,18567,2024-07-13 09:45:00,0.37217799970380916,10.016291261578697,-0.7638214549028398,0.45,0.0,0.0,1.0,1.0,0.0,-1515.88787636874,9.660941475003048,25.524772408244583,26.0,24.56011754252521,2844.124520143493,8422.691332681015,10616.161797254228,10616.161797254228,0.0,10616.161797254228,76.96717303009316,0.029,-0.7638214549028398
1192,18568,2024-07-13 10:00:00,0.4173665570702282,9.775436250815684,1.0,0.45,0.0,1.0,1.0,0.0,7681.724447566505,-44.619205825131736,10.539724462134807,30.254681779266072,26.0,24.56011754252521,0.0,0.0,6900.534303022192,6900.534303022191,480.36,6420.174303022192,264.83218999966545,0.165,1.0
1193,18569,2024-07-13 10:15:00,0.2823974560421593,10.494821559295291,-0.7653094743350339,0.45,0.0,1.0,1.0,0.0,6628.258875159102,-42.90733914287493,11.592120786851364,29.709972115943213,26.0,24.56011754252521,0.0,0.0,6946.226384193159,6946.226384193159,0.0,6946.226384193159,50.3601412854004,0.029,-0.7653094743350339
1194,18570,2024-07-13 10:30:00,0.0921827580866448,11.508665899398183,-0.7662946610987618,0.45,0.0,0.0,1.0,1.0,0.0,-2261.998663165577,11.270825626154776,25.72741185654605,26.0,24.56011754252521,2845.631999786187,9270.475341986366,10663.336482392873,10663.336482392875,0.0,10663.336482392873,77.30918949734833,0.029,-0.7662946610987618
1195,18571,2024-07-13 10:45:00,0.13139745963636493,11.299651540138175,-0.766781811723472,0.45,0.0,0.0,1.0,1.0,0.0,-2101.445932895598,10.938985601749767,25.540557733114905,26.0,24.56011754252521,2845.6319997861888,9012.571259247054,10620.989561184912,10620.989561184908,0.0,10620.989561184912,77.00217431859062,0.029,-0.766781811723472
1196,18572,2024-07-13 11:00:00,0.19303969262981838,10.971098438283068,-0.7688426563553044,0.45,0.0,0.0,1.0,1.0,0.0,-2009.366391789484,10.631197668005345,25.522187333258493,26.075,24.429097603196773,2842.803594557335,8895.459573656623,10623.19239052963,10623.192390529628,566.94,10056.25239052963,208.6672371034898,0.083,-0.7688426563553044
1197,18573,2024-07-13 11:15:00,0.22830000366512246,10.783160980464897,-0.7697842259094552,0.45,0.0,0.0,1.0,1.0,0.0,-1864.2081559807004,10.345738476351297,25.529856588970038,26.15,24.2956203412207,2839.683654537654,8740.365204461328,10622.850322250792,10622.85032225079,0.0,10622.850322250792,77.01566483631824,0.029,-0.7697842259094552
1198,18574,2024-07-13 11:30:00,0.2839254136962185,10.486677544999155,-0.7701570324762828,0.45,0.0,0.0,1.0,1.0,0.0,-1729.5575518263965,10.080987777103372,25.543187167871796,26.225,24.159636808804933,2836.4687258186855,8601.280054560006,10622.467138764892,10622.467138764892,0.0,10622.467138764892,77.01288675604548,0.029,-0.7701570324762828
1199,18575,2024-07-13 11:45:00,0.3355154691544142,10.211702549406972,-0.7702970920822253,0.45,0.0,0.0,1.0,1.0,0.0,-1604.6551882784076,9.835442319272635,25.560105955823772,26.3,24.02109631199978,2831.670065822068,8473.986733117146,10620.568477130684,10620.568477130684,0.0,10620.568477130684,76.99912145919747,0.029,-0.7702970920822253
1200,18576,2024-07-13 12:00:00,0.38336304323362824,9.956674979564761,-0.5193618729713584,0.45,0.0,0.0,1.0,1.0,0.0,-1488.8071329099985,9.607705183483294,25.544467164203045,26.225,24.159636808804933,2804.8843339583673,8374.049899111218,10579.752116748308,10579.752116748308,1143.42,9436.332116748308,68.41340784642524,0.029,-0.5193618729713584
1201,18577,2024-07-13 12:15:00,0.4277400749632909,9.72014540044566,-0.7490616397625012,0.45,0.0,0.0,1.0,1.0,0.0,-1381.3489994393958,9.396481779410736,25.514677850789067,26.15,24.2956203412207,2778.751537342367,8273.627613351618,10547.524717573566,10547.524717573566,0.0,10547.524717573566,76.46955420240836,0.029,-0.7490616397625012
1202,18578,2024-07-13 12:30:00,0.4688989276586966,9.500768715579147,0.6871599188674061,0.45,0.0,1.0,1.0,0.0,6552.0468246753,-42.30264598101464,10.271886547032366,32.833122688339856,26.075,24.429097603196773,0.0,0.0,6900.440260193344,6900.4402601933425,0.0,6900.440260193344,50.02819188640175,0.029,0.6871599188674061
1203,18579,2024-07-13 12:45:00,0.3320003993233098,10.230437871606759,-0.7637940663326716,0.45,0.0,1.0,1.0,0.0,6673.873789722365,-44.185400041061385,11.346750652422841,29.465003281067304,26.0,24.56011754252521,0.0,0.0,6978.420078600231,6978.420078600229,0.0,6978.420078600231,50.59354556985168,0.029,-0.7637940663326716
1204,18580,2024-07-13 13:00:00,0.153756204269092,11.18047943124574,-0.7655954173059826,0.45,0.0,0.0,1.0,1.0,0.0,-2148.8809993981886,11.041140064703754,25.71582162136007,26.0,24.391340717329538,2841.718432697071,9151.319058278372,10655.853452753534,10655.853452753534,1158.72,9497.133452753535,197.06551914463586,0.083,-0.7655954173059826
1205,18581,2024-07-13 13:15:00,0.17476198785066283,11.068518604755967,-0.7664732935051327,0.45,0.0,0.0,1.0,1.0,0.0,-1996.367560792807,10.725963469832791,25.501459104926074,26.0,24.221477398360687,2837.7209912855596,8904.40263549352,10625.07469846852,10625.07469846852,0.0,10625.07469846852,77.03179156389677,0.029,-0.7664732935051327
1206,18582,2024-07-13 13:30:00,0.2333088203937246,10.756463987301448,-0.7668603964922462,0.45,0.0,0.0,1.0,1.0,0.0,-1908.903889803142,10.433628480548375,25.472200921657386,26.0,24.050496164070736,2833.915862620887,8801.05494734851,10622.720088566464,10622.720088566464,0.0,10622.720088566464,77.01472064210687,0.029,-0.7668603964922462
1207,18583,2024-07-13 13:45:00,0.2667988181873028,10.577962299061676,-0.7656650015993647,0.45,0.0,0.0,1.0,1.0,0.0,-1771.0169332653143,10.162499686176261,25.457098297539133,26.0,23.878393249062118,2829.7592560145245,8658.508366313114,10622.11920188829,10622.11920188829,0.0,10622.11920188829,77.01036421369011,0.029,-0.7656650015993647
1208,18584,2024-07-13 14:00:00,0.31963161666076195,10.296363483198139,-0.7684796653886772,0.45,0.0,0.0,1.0,1.0,0.0,-1643.1115579519903,9.911037992985584,25.463626329544514,26.0,24.049464706739144,2833.3399226389097,8518.38262166884,10611.545583580852,10611.545583580853,459.6,10151.945583580851,210.65287085930268,0.083,-0.7684796653886772
1209,18585,2024-07-13 14:15:00,0.3686319608445943,10.035191648698312,-0.7698260752317506,0.45,0.0,0.0,1.0,1.0,0.0,-1524.4723740147942,9.677814943045849,25.480228961339776,26.0,24.219602022983374,2814.7277198436173,8393.81781216324,10587.105546989776,10587.105546989773,0.0,10587.105546989776,76.75651521567589,0.029,-0.7698260752317506
1210,18586,2024-07-13 14:30:00,0.41407810405634615,9.792963705379675,-0.7703414783028127,0.45,0.0,0.0,1.0,1.0,0.0,-1414.4314412331248,9.46150487588245,25.501313066717326,26.0,24.388815135334823,2786.322882544046,8281.068398204261,10552.400693113563,10552.400693113565,0.0,10552.400693113563,76.50490502507333,0.029,-0.7703414783028127
1211,18587,2024-07-13 14:45:00,0.4562282857635839,9.568303236880098,0.2400917085087856,0.45,0.0,1.0,1.0,0.0,6560.231747251634,-42.374599046454634,10.33631945392487,33.10679825069476,26.0,24.557125681862836,0.0,0.0,6900.304292128622,6900.304292128622,0.0,6900.304292128622,50.027206117932515,0.029,0.2400917085087856
1212,18588,2024-07-13 15:00:00,0.31932553318318124,10.297994908133644,-0.766170483806483,0.45,0.0,1.0,1.0,0.0,6682.007644828847,-44.31570793198556,11.416244943034043,29.542303834383645,26.0,24.55787005244652,0.0,0.0,6981.294483879421,6981.294483879421,402.24,6579.054483879421,136.515380540498,0.083,-0.766170483806483
1213,18589,2024-07-13 15:15:00,0.14075639812654214,11.24976839798553,-0.7641570928777134,0.45,0.0,0.0,1.0,1.0,0.0,-2180.8671770614073,11.106083185910954,25.583149286150274,26.0,24.558619074747828,2845.597511508906,9185.941331704415,10655.221568245222,10655.221568245222,0.0,10655.221568245222,77.25035636977786,0.029,-0.7641570928777134
1214,18590,2024-07-13 15:30:00,0.16250077800582807,11.133870853228936,-0.7633721807661061,0.45,0.0,0.0,1.0,1.0,0.0,-2026.0796982634988,10.786195262467098,25.50469936077702,26.0,24.559365323648457,2845.6146904121624,8934.683837016039,10619.347676175485,10619.347676175485,0.0,10619.347676175485,76.99027065227227,0.029,-0.7633721807661061
1215,18591,2024-07-13 15:45:00,0.22192276257872803,10.81715167545538,-0.7630973375165694,0.45,0.0,0.0,1.0,1.0,0.0,-1937.310731236881,10.489490720167232,25.45671760640642,26.0,24.56011754252521,2845.6308390210197,8838.99617394934,10619.45856956774,10619.458569567742,0.0,10619.45856956774,76.99107462936611,0.029,-0.7630973375165694
1216,18592,2024-07-13 16:00:00,0.2559133407840908,10.635981893620796,-0.7652209518490246,0.45,0.0,0.0,1.0,1.0,0.0,-1797.3673294178038,10.214308870205604,25.433174086283362,26.0,24.391340717329538,2841.9827368926253,8689.42679444024,10623.465924401258,10623.46592440126,430.8,10192.665924401259,211.49781793132613,0.083,-0.7652209518490246
1217,18593,2024-07-13 16:15:00,0.309535879649524,10.350173761468037,-0.7662620617236832,0.45,0.0,0.0,1.0,1.0,0.0,-1667.5538818010732,9.959088027766144,25.415974579159222,26.0,24.221477398360687,2837.990848327176,8554.666288648716,10622.787249043278,10622.787249043278,0.0,10622.787249043278,77.01520755556378,0.029,-0.7662620617236832
1218,18594,2024-07-13 16:30:00,0.3592687297549638,10.085097670406043,-0.7667292636868155,0.45,0.0,0.0,1.0,1.0,0.0,-1547.141084947846,9.722378580482987,25.55989282579237,26.0,24.050496164070736,2819.2044377187494,8431.463096199965,10605.750714908776,10605.750714908776,0.0,10605.750714908776,76.89169268308864,0.029,-0.7667292636868155
1219,18595,2024-07-13 16:45:00,0.4053942453806201,9.839248672121295,-0.7669609749208857,0.45,0.0,0.0,1.0,1.0,0.0,-1435.4599594038482,9.502840301660731,25.539368077290877,26.0,23.878393249062118,2774.087401478551,8324.39570739079,10561.137997198384,10561.137997198386,0.0,10561.137997198384,76.56825047968829,0.029,-0.7669609749208857
1220,18596,2024-07-13 17:00:00,0.44817401143745556,9.611232519038362,1.0,0.45,0.0,1.0,1.0,0.0,6559.565158155896,-42.37051971123441,10.375977062535014,33.192906983369355,26.05,23.959461073107384,0.0,0.0,6900.665723797616,6900.665723797616,435.42,6465.245723797616,266.6913861066517,0.165,1.0
1221,18597,2024-07-13 17:15:00,0.3118844811781677,10.337655715320366,-0.770548713323376,0.45,0.0,1.0,1.0,0.0,6683.273417148566,-44.33896106815608,11.456847447852292,29.583440295859006,26.1,24.040602966462366,0.0,0.0,6982.201534757104,6982.201534757103,0.0,6982.201534757104,50.62096112698901,0.029,-0.770548713323376
1222,18598,2024-07-13 17:30:00,0.1331450237082177,11.2903370236352,-0.7710074344552789,0.45,0.0,0.0,1.0,1.0,0.0,-2199.5567440682275,11.144031133199253,25.741870539244733,26.15,24.12182689049327,2835.3495452366474,9203.951139254947,10651.518035946305,10651.518035946305,0.0,10651.518035946305,77.2235057606107,0.029,-0.7710074344552789
1223,18599,2024-07-13 17:45:00,0.15533632445847947,11.172057390636304,-0.7711850065521941,0.45,0.0,0.0,1.0,1.0,0.0,-2043.4431996120757,10.82139528208403,25.55565714931181,26.2,24.203126230620473,2837.2857039865808,8947.329107360416,10616.884198287396,10616.884198287396,0.0,10616.884198287396,76.97241043758363,0.029,-0.7711850065521941
1224,18600,2024-07-13 18:00:00,0.21526867281852663,10.852617973877253,-0.766511870734353,0.45,0.0,0.0,1.0,1.0,0.0,-1953.9120178984554,10.522139149864797,25.507853467730406,25.9,24.224258337026665,2837.753304240569,8855.58715301801,10617.85409703453,10617.85409703453,63.24,10554.61409703453,435.3778315026744,0.165,-0.766511870734353
1225,18601,2024-07-13 18:15:00,0.24955157498496305,10.669890105330147,-0.7643581471911518,0.45,0.0,0.0,1.0,1.0,0.0,-1812.767916131528,10.244590994956154,25.46177603518857,25.6,24.237413190407125,2838.0775525746512,8715.700654263757,10617.69816254797,10617.69816254797,0.0,10617.69816254797,76.97831167847278,0.029,-0.7643581471911518
1226,18602,2024-07-13 18:30:00,0.303635236473649,10.38162418959545,-0.7635304750784133,0.45,0.0,0.0,1.0,1.0,0.0,-1681.8403683488002,9.987174708960623,25.413379669670718,25.3,24.242832370051847,2838.2180811681105,8584.40690536901,10617.478303940252,10617.47830394025,0.0,10617.478303940252,76.97671770356683,0.029,-0.7635304750784133
1227,18603,2024-07-13 18:45:00,0.3537958166242256,10.114268297392877,-0.7632534487206776,0.45,0.0,0.0,1.0,1.0,0.0,-1560.391546907515,9.748428405015058,25.569203010124827,25.0,24.240745212351978,2838.1806062353194,8461.902252412576,10628.107521988635,10628.107521988635,0.0,10628.107521988635,77.05377953441761,0.029,-0.7632534487206776
1228,18604,2024-07-13 19:00:00,0.40031817106715323,9.866304148212073,1.0,0.45,0.0,1.0,1.0,0.0,6942.326704367472,-47.65401363756709,10.63971809666014,28.817151788935213,25.0,24.240745212351978,0.0,0.0,6901.079861693342,6901.079861693342,0.0,6901.079861693342,345.0539930846671,0.2,1.0
1229,18605,2024-07-13 19:15:00,0.2628175935259287,10.5991822265068,-0.7650598005383239,0.45,0.0,1.0,1.0,0.0,6607.465166147599,-42.797694903178815,11.67948008485327,29.742413862267757,25.0,24.240745212351978,0.0,0.0,6935.695460258522,6935.695460258522,0.0,6935.695460258522,50.283792086874286,0.029,-0.7650598005383239
1230,18606,2024-07-13 19:30:00,0.07882688825039853,11.579852685625376,-0.7663061286145316,0.45,0.0,0.0,1.0,1.0,0.0,-2302.178283154846,11.3524144521929,25.592741248780314,25.0,24.240745212351978,2838.1772940575033,9311.629757169612,10662.5871747874,10662.587174787399,0.0,10662.5871747874,77.30375701720865,0.029,-0.7663061286145316
1231,18607,2024-07-13 19:45:00,0.11599351880261867,11.381754544782043,-0.7668391285577745,0.45,0.0,0.0,1.0,1.0,0.0,-2138.7689374451934,11.014655491931475,25.49596510225579,25.0,24.240745212351978,2838.1772940575033,9045.480170882523,10618.045600654823,10618.045600654823,0.0,10618.045600654823,76.98083060474747,0.029,-0.7668391285577745
1232,18608,2024-07-13 20:00:00,0.17873520876476076,11.047341337283825,-0.7691831743082884,0.45,0.0,0.0,1.0,1.0,0.0,-2045.0491508961632,10.701375729132042,25.486629742315763,24.95,24.126935670737417,2835.6538188932127,8925.78529815739,10621.144479982051,10621.144479982051,0.0,10621.144479982051,531.0572239991026,0.2,-0.7691831743082884
1233,18609,2024-07-13 20:15:00,0.21462467358825163,10.856050489774619,-0.7702846174361249,0.45,0.0,0.0,1.0,1.0,0.0,-1897.307260124527,10.410823892154173,25.4990523325014,24.9,24.013047224087117,2832.923411722554,8769.620498362905,10620.797926577432,10620.797926577432,0.0,10620.797926577432,77.00078496768639,0.029,-0.7702846174361249
1234,18610,2024-07-13 20:30:00,0.2712425281889815,10.554277324752729,-0.7707492598127585,0.45,0.0,0.0,1.0,1.0,0.0,-1760.259910149211,10.14135051356898,25.516290646024217,24.85,23.89906234193672,2830.166844737655,8628.672724556185,10620.507092568925,10620.507092568927,0.0,10620.507092568925,76.99867642112471,0.029,-0.7707492598127585
1235,18611,2024-07-13 20:45:00,0.3237529098333305,10.274396990588349,-0.7709503708570646,0.45,0.0,0.0,1.0,1.0,0.0,-1633.1341737364653,9.89142540052639,25.53642122414981,24.8,23.784998137838386,2827.0676084919055,8499.307770023983,10619.970062442406,10619.97006244241,0.0,10619.970062442406,76.99478295270745,0.029,-0.7709503708570646
1236,18612,2024-07-13 21:00:00,0.37245395727552805,10.014820407721436,0.8713650974946742,0.45,0.0,1.0,1.0,0.0,6639.591138645465,-44.572726375832104,10.778614019891462,28.905346981143886,24.85,23.73715792217939,0.0,0.0,6900.69812898589,6900.698128985891,0.0,6900.69812898589,284.653797820668,0.165,0.8713650974946742
1237,18613,2024-07-13 21:15:00,0.235911012346931,10.742594304190858,-0.7648950873753582,0.45,0.0,1.0,1.0,0.0,6595.285664604726,-42.83024186429768,11.814943863686791,29.833865364131466,24.9,23.688837664556843,0.0,0.0,6936.539921055073,6936.539921055073,0.0,6936.539921055073,50.289914427649286,0.029,-0.7648950873753582
1238,18614,2024-07-13 21:30:00,0.05796946877246447,11.691022731442764,-0.7641624680706092,0.45,0.0,0.0,1.0,1.0,0.0,-2364.4630832394873,11.478897340580051,25.571760116475,24.95,23.640036226071054,2823.6285194531984,9376.475908131653,10666.451983086572,10666.451983086574,0.0,10666.451983086572,77.33177687737765,0.029,-0.7641624680706092
1239,18615,2024-07-13 21:45:00,0.09211356281968165,11.509034710171097,-0.7639158469446132,0.45,0.0,0.0,1.0,1.0,0.0,-2196.624571653693,11.131960696740002,25.484094418835895,25.0,23.590759118749073,2822.407259422643,9104.707187058613,10616.99183786611,10616.99183786611,0.0,10616.99183786611,76.9731908245293,0.029,-0.7639158469446132
1240,18616,2024-07-13 22:00:00,0.15656011454085594,11.165534589497238,-0.7645245774162318,0.45,0.0,0.0,1.0,1.0,0.0,-2100.362875553108,10.810169571483502,25.454553164733866,25.0,23.754770871156673,2826.1863478364953,8990.667265176387,10610.55824871371,10610.558248713714,0.0,10610.55824871371,220.16908366080952,0.083,-0.7645245774162318
1241,18617,2024-07-13 22:15:00,0.19342465377516221,10.969046595378385,-0.7660777654256229,0.45,0.0,0.0,1.0,1.0,0.0,-1948.6168277058312,10.511723636361449,25.43956228235606,25.0,23.917772376173595,2830.170116405101,8834.39855611935,10610.877491015577,10610.877491015579,0.0,10610.877491015577,76.92886180986294,0.029,-0.7660777654256229
1242,18618,2024-07-13 22:30:00,0.25158075462717416,10.659074577837162,-0.7668120158296058,0.45,0.0,0.0,1.0,1.0,0.0,-1807.85430872243,10.234928215914701,25.425850525677454,25.0,24.079756713753955,2834.082199839232,8691.391380328792,10611.48055118517,10611.48055118517,0.0,10611.48055118517,76.93323399609248,0.029,-0.7668120158296058
1243,18619,2024-07-13 22:45:00,0.3055178673695594,10.371589766920248,-0.7671095679762729,0.45,0.0,0.0,1.0,1.0,0.0,-1677.2814081743431,9.97821136262792,25.413369350063498,25.0,24.240745212351978,2837.921700466208,8559.29631560761,10612.161102045246,10612.161102045247,0.0,10612.161102045246,76.93816798982803,0.029,-0.7671095679762729
1244,18620,2024-07-13 23:00:00,0.35554228451683695,10.104959623525259,0.299324770199393,0.45,0.0,1.0,1.0,0.0,6637.856941265814,-44.56686385259196,10.861054791857534,28.97969941401415,24.775,23.98708468808899,0.0,0.0,6899.414846683074,6899.414846683074,0.0,6899.414846683074,143.16285806867378,0.083,0.299324770199393
1245,18621,2024-07-13 23:15:00,0.22044215469113734,10.825043315496238,-0.7702182287452484,0.45,0.0,1.0,1.0,0.0,6602.89071620068,-43.26147574237046,11.904112443923822,29.868000995342793,24.55,23.733675745425042,0.0,0.0,6937.365298668493,6937.365298668492,0.0,6937.365298668493,50.29589841534658,0.029,-0.7702182287452484
1246,18622,2024-07-13 23:30:00,0.048862849425969614,11.739561012559582,-0.7706448258143872,0.45,0.0,0.0,1.0,1.0,0.0,-2405.390187547784,11.562011608138164,25.62184440492397,24.325000000000003,23.480532402057325,2819.6613702279424,9418.747731181642,10690.768891477277,10690.768891477279,0.0,10690.768891477277,77.50807446321026,0.029,-0.7706448258143872
1247,18623,2024-07-13 23:45:00,0.07642163601395628,11.592672680045613,-0.7708340188506877,0.45,0.0,0.0,1.0,1.0,0.0,-2231.8390314448097,11.209029692223146,25.390163637961592,24.1,23.227628952582815,2813.290543223512,9123.912212641115,10624.115251119882,10624.115251119882,0.0,10624.115251119882,77.02483557061915,0.029,-0.7708340188506877
1248,18624,2024-07-14 00:00:00,0.1430636622835343,11.237470680028762,-0.7669540289044594,0.45,0.0,0.0,1.0,1.0,0.0,-2136.7008018480956,10.881642922257942,25.60219784648824,24.075000000000003,23.235165729358275,2813.4689370217957,9030.432569455246,10648.02331711052,10648.023317110517,0.0,10648.02331711052,77.19816904905127,0.029,-0.7669540289044594
1249,18625,2024-07-14 00:15:00,0.17949668874381586,11.043282648995461,-0.7651582414338195,0.45,0.0,0.0,1.0,1.0,0.0,-1982.3252199728258,10.578017796164106,25.515655811131175,24.05,23.242592848734624,2813.6574909575183,8905.881910428143,10615.287070731725,10615.287070731725,0.0,10615.287070731725,76.96083126280502,0.029,-0.7651582414338195
1250,18626,2024-07-14 00:30:00,0.2386630713181976,10.727925829874007,-0.7644579317641561,0.45,0.0,0.0,1.0,1.0,0.0,-1839.1249306003244,10.296416283214388,25.4514147919657,24.025,23.249918679849262,2813.8433837106113,8749.044961385947,10614.237634067775,10614.237634067773,0.0,10614.237634067775,76.95322284699137,0.029,-0.7644579317641561
1251,18627,2024-07-14 00:45:00,0.2935364501166179,10.435450720878427,-0.7642113210918732,0.45,0.0,0.0,1.0,1.0,0.0,-1706.2892852988273,10.035240173696486,25.568870728362622,24.0,23.25714793015782,2814.0267436723548,8608.053205171242,10613.65617981207,10613.65617981207,0.0,10613.65617981207,76.9490073036375,0.029,-0.7642113210918732
1252,18628,2024-07-14 01:00:00,0.34442962823733336,10.164190081495013,-0.07659353374411855,0.45,0.0,0.0,1.0,1.0,0.0,-1583.0709597951898,9.793014141269868,25.532121989818574,24.0,23.25714793015782,2792.000624090982,8478.766676793284,10590.530807861678,10590.530807861678,0.0,10590.530807861678,76.78134835699717,0.029,-0.07659353374411855
1253,18629,2024-07-14 01:15:00,0.3916307848498582,9.912607916750256,1.0,0.45,0.0,1.0,1.0,0.0,6698.097722684767,-45.97168251829228,10.683870967192828,28.829529816824266,24.0,23.25714793015782,0.0,0.0,6900.626422027094,6900.626422027094,0.0,6900.626422027094,50.02954155969643,0.029,1.0
1254,18630,2024-07-14 01:30:00,0.25374466190856,10.647540952027375,-0.7660442565803011,0.45,0.0,1.0,1.0,0.0,6595.619757990192,-42.86645594280787,11.724963552670783,29.745959045236294,24.0,23.25714793015782,0.0,0.0,6935.614578943565,6935.614578943564,0.0,6935.614578943565,50.28320569734085,0.029,-0.7660442565803011
1255,18631,2024-07-14 01:45:00,0.07485154185351978,11.60104128192074,-0.7667913043424056,0.45,0.0,0.0,1.0,1.0,0.0,-2323.057404525816,11.394811957671116,25.622469432171354,24.0,23.25714793015782,2814.0390264805937,9331.226134990718,10658.791112144296,10658.791112144296,0.0,10658.791112144296,77.27623556304614,0.029,-0.7667913043424056
1256,18632,2024-07-14 02:00:00,0.1079888974588213,11.424419176544482,-0.7693918472973615,0.45,0.0,0.0,1.0,1.0,0.0,-2155.4568762139816,11.053961769660635,25.403076788688054,23.85,23.04652009305546,2808.671323676505,9046.716038987659,10622.13783117174,10622.13783117174,0.0,10622.13783117174,77.01049927599512,0.029,-0.7693918472973615
1257,18633,2024-07-14 02:15:00,0.17234047034371658,11.08142529306799,-0.7705945474636023,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5830119544457,10.737826363274541,25.401702492575133,23.7,22.836116396711592,2803.614802399909,8937.838521328084,10619.973681437037,10619.973681437035,0.0,10619.973681437037,76.99480919041852,0.029,-0.7705945474636023
1258,18634,2024-07-14 02:30:00,0.20752138393094816,10.893911023648046,-0.7710973954543564,0.45,0.0,0.0,1.0,1.0,0.0,-1914.49777248308,10.44462659197027,25.420208938743617,23.549999999999997,22.625905486501,2798.145595283033,8782.157407681336,10620.035561816636,10620.035561816638,0.0,10620.035561816636,76.99525782317062,0.029,-0.7710973954543564
1259,18635,2024-07-14 02:45:00,0.2646552768270938,10.58938737451159,-0.7713109558334785,0.45,0.0,0.0,1.0,1.0,0.0,-1776.2043365740046,10.172697799155163,25.441506342421135,23.4,22.415921445237217,2792.630656354949,8640.999725997379,10620.001417032558,10620.001417032558,0.0,10620.001417032558,76.99501027348605,0.029,-0.7713109558334785
1260,18636,2024-07-14 03:00:00,0.3176441697342065,10.30695657531668,-0.7670128211522129,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9227210200736,9.920495705458913,25.425163157060638,23.049999999999997,22.136330695564396,2755.563947690859,8530.743275471195,10589.006302246295,10589.006302246295,0.0,10589.006302246295,76.77029569128564,0.029,-0.7670128211522129
1261,18637,2024-07-14 03:15:00,0.3667889464117082,10.045014915625595,0.6848055971392398,0.45,0.0,1.0,1.0,0.0,6697.590463136504,-46.011252121204876,10.805365113060638,28.94144669680504,22.7,21.855533648570884,0.0,0.0,6899.550889810423,6899.550889810423,0.0,6899.550889810423,50.021743951125565,0.029,0.6848055971392398
1262,18638,2024-07-14 03:30:00,0.2309500366630556,10.769036304585914,-0.7643062022982435,0.45,0.0,1.0,1.0,0.0,6595.797499531208,-42.86868375543999,11.84649082477059,29.862575377745564,22.35,21.573535954560672,0.0,0.0,6936.844987550314,6936.844987550314,0.0,6936.844987550314,50.29212615973978,0.029,-0.7643062022982435
1263,18639,2024-07-14 03:45:00,0.05205268855392363,11.722559170007587,-0.7640734510302154,0.45,0.0,0.0,1.0,1.0,0.0,-2376.883846742154,11.508355194994317,25.579556939791036,22.0,21.290342213020093,2761.967968329521,9358.031618406272,10701.736317814806,10701.736317814804,0.0,10701.736317814806,77.58758830415735,0.029,-0.7640734510302154
1264,18640,2024-07-14 04:00:00,0.08736747768055575,11.534331343962638,-0.7662128805272959,0.45,0.0,0.0,1.0,1.0,0.0,-2210.0980284467278,11.159279938270569,25.485043972264084,21.75,21.04452355727202,2755.2265208265817,9116.024561032064,10624.096036638459,10624.096036638459,0.0,10624.096036638459,77.02469626562883,0.029,-0.7662128805272959
1265,18641,2024-07-14 04:15:00,0.15139575055601606,11.193060649536434,-0.7672631336705263,0.45,0.0,0.0,1.0,1.0,0.0,-2113.244410317076,10.835506721150718,25.457985123232966,21.5,20.798719609095908,2748.907017300377,9001.423340080864,10624.261976692427,10624.26197669243,0.0,10624.261976692427,77.0258993310201,0.029,-0.7672631336705263
1266,18642,2024-07-14 04:30:00,0.18848736379040645,10.995362350997134,-0.7677359648810856,0.45,0.0,0.0,1.0,1.0,0.0,-1960.5660495074897,10.535222744510712,25.44505554275104,21.25,20.552917905610144,2742.105088115243,8844.113615352744,10625.473332637293,10625.473332637295,0.0,10625.473332637293,77.03468166162038,0.029,-0.7677359648810856
1267,18643,2024-07-14 04:45:00,0.24700165633273818,10.683481171746505,-0.7679703678866218,0.45,0.0,0.0,1.0,1.0,0.0,-1818.938626893753,10.256722834658271,25.43410156234771,21.0,20.307123850221597,2734.325982689943,8699.810057121702,10625.450732776859,10625.450732776859,0.0,10625.450732776859,77.03451781263223,0.029,-0.7679703678866218
1268,18644,2024-07-14 05:00:00,0.30127093165666463,10.394225934269977,-0.7699895415411879,0.45,0.0,0.0,1.0,1.0,0.0,-1687.563438262442,9.998425358914652,25.442203342170533,20.925,20.174536228075784,2684.7939732397804,8557.983331772219,10566.692230595092,10566.692230595092,16.2,10550.492230595091,76.49106867181442,0.029,-0.7699895415411879
1269,18645,2024-07-14 05:15:00,0.3516033746902247,10.125954012901103,0.1622022470971921,0.45,0.0,1.0,1.0,0.0,6623.069956182643,-43.36957930836223,10.881777826896379,28.99068166813734,20.85,20.041975340948614,0.0,0.0,6899.73075892143,6899.730758921431,0.0,6899.73075892143,50.02304800218037,0.029,0.1622022470971921
1270,18646,2024-07-14 05:30:00,0.2160926479768814,10.848226186283222,-0.7713351282057092,0.45,0.0,1.0,1.0,0.0,6633.836091788284,-44.16843656704921,11.923016613110061,29.827101753359344,20.775,19.909445787608703,0.0,0.0,6937.556677311873,6937.556677311872,0.0,6937.556677311873,50.29728591051108,0.029,-0.7713351282057092
1271,18647,2024-07-14 05:45:00,0.06047687703123639,11.67765824542351,-0.7714994191303408,0.45,0.0,0.0,1.0,1.0,0.0,-2413.8444918072914,11.57917370872203,25.70613453128782,20.7,19.776938722108223,2720.0278373811298,9422.16141224111,10684.726921277046,10684.726921277046,0.0,10684.726921277046,77.46427017925859,0.029,-0.7714994191303408
1272,18648,2024-07-14 06:00:00,0.07318147870439921,11.609942718505552,-0.7677125048613883,0.45,0.0,0.0,1.0,1.0,0.0,-2239.6796142868166,11.224948224564223,25.432442073934194,20.775,19.909445787608703,2723.7314392013295,9130.293202070694,10610.911165807925,10610.911165807925,116.52,10494.391165807925,76.08433595210747,0.029,-0.7677125048613883
1273,18649,2024-07-14 06:15:00,0.14005827239321603,11.253489408144159,-0.7659474389050341,0.45,0.0,0.0,1.0,1.0,0.0,-2144.2067975196687,10.896408238824929,25.39392784508475,20.85,20.041975340948614,2727.1836352953865,9036.134586461527,10608.4757633271,10608.4757633271,0.0,10608.4757633271,76.91144928412147,0.029,-0.7659474389050341
1274,18650,2024-07-14 06:30:00,0.17661963686285123,11.058617335521003,-0.7652447278688452,0.45,0.0,0.0,1.0,1.0,0.0,-1989.2862103092743,10.591703203613983,25.575072874588145,20.925,20.174536228075784,2730.88032783317,8882.457181184156,10625.309305552713,10625.309305552713,0.0,10625.309305552713,77.03349246525717,0.029,-0.7652447278688452
1275,18651,2024-07-14 06:45:00,0.23599541939667723,10.74214441461571,-0.7649815922882212,0.45,0.0,0.0,1.0,1.0,0.0,-1845.5805673545713,10.309111360017882,25.507422322604075,21.0,20.307123850221597,2734.572552149294,8756.731571627184,10608.85201573258,10608.85201573258,0.0,10608.85201573258,76.9141771140612,0.029,-0.7649815922882212
1276,18652,2024-07-14 07:00:00,0.291062898999157,10.448634748334493,-0.7653594868768507,0.45,0.0,0.0,1.0,1.0,0.0,-1712.278767553467,10.047016681091469,25.472348662083476,21.0,20.307123850221597,2704.039766806123,8605.330711227523,10578.378889135804,10578.378889135804,293.52,10284.858889135803,74.56522694623457,0.029,-0.7653594868768507
1277,18653,2024-07-14 07:15:00,0.34213506385712783,10.176420109641509,-0.766840623006564,0.45,0.0,0.0,1.0,1.0,0.0,-1588.6263744564244,9.80393240638322,25.45408147501822,21.0,20.307123850221597,2662.248888405452,8472.335503587612,10528.971081757642,10528.971081757642,0.0,10528.971081757642,76.3350403427429,0.029,-0.766840623006564
1278,18654,2024-07-14 07:30:00,0.3895028296520827,9.923949917954399,-0.7675554444382611,0.45,0.0,0.0,1.0,1.0,0.0,-1473.9390180157534,9.578475813916157,25.442445024028824,21.0,20.307123850221597,2624.9120967097206,8353.51497285081,10484.655995501898,10484.6559955019,0.0,10484.655995501898,76.01375596738876,0.029,-0.7675554444382611
1279,18655,2024-07-14 07:45:00,0.43343525996022053,9.689790064412025,-0.5314542597144074,0.45,0.0,0.0,1.0,1.0,0.0,-1367.5548496982738,9.36936770804179,25.433671307116963,21.0,20.307123850221597,2590.8567846263395,8245.137416227017,10444.387641055298,10444.3876410553,0.0,10444.387641055298,75.72181039765091,0.029,-0.5314542597144074
1280,18656,2024-07-14 08:00:00,0.47418193930044006,9.472610263528654,1.0,0.45,0.0,1.0,1.0,0.0,6544.154374226564,-42.24421240055985,10.244564552163435,32.78256546362689,21.125,20.3709554454931,0.0,0.0,6899.649258890588,6899.649258890586,898.2,6001.449258890588,247.55978192923675,0.165,1.0
1281,18657,2024-07-14 08:15:00,0.33711703332680093,10.203166212368151,-0.7703151512546673,0.45,0.0,1.0,1.0,0.0,6669.153800500982,-44.14079036247513,11.318206605749793,29.42825829015186,21.25,20.434236514006592,0.0,0.0,6978.002344335001,6978.002344335,0.0,6978.002344335001,50.59051699642876,0.029,-0.7703151512546673
1282,18658,2024-07-14 08:30:00,0.15908920915423896,11.152054515207906,-0.7706115729870685,0.45,0.0,0.0,1.0,1.0,0.0,-2135.7443859785794,11.014469292522309,25.6503968399515,21.375,20.49697694871049,2740.0959783785634,9132.099511633403,10643.55529122981,10643.555291229812,0.0,10643.55529122981,77.16577586141612,0.029,-0.7706115729870685
1283,18659,2024-07-14 08:45:00,0.17979749252298602,11.041679364852484,-0.7707039409294921,0.45,0.0,0.0,1.0,1.0,0.0,-1984.1657964609549,10.701228716648277,25.46577333624954,21.5,20.559169431456827,2741.821358611323,8883.197293174617,10611.342685252324,10611.342685252328,0.0,10611.342685252324,76.93223446807936,0.029,-0.7707039409294921
1284,18660,2024-07-14 09:00:00,0.2379845750866082,10.731542214788378,-0.7675581794620577,0.45,0.0,0.0,1.0,1.0,0.0,-1897.237716526488,10.410686675488568,25.427945612837064,21.625,20.56146207441351,2741.880672853363,8790.713875435134,10613.169395851417,10613.169395851419,1465.56,9147.609395851418,377.338887578871,0.165,-0.7675581794620577
1285,18661,2024-07-14 09:15:00,0.27126917980215787,10.554135271654498,-0.7660849630311396,0.45,0.0,0.0,1.0,1.0,0.0,-1760.1944456380727,10.141220286624858,25.395601660180635,21.75,20.562581075825157,2728.462954541672,8653.186632564335,10597.179090176034,10597.179090176034,0.0,10597.179090176034,76.82954840377626,0.029,-0.7660849630311396
1286,18662,2024-07-14 09:30:00,0.3237779901214177,10.274263312652844,-0.7655048756932118,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0714811961147,9.89129958925204,25.571324110236283,21.875,20.562507070875718,2688.0894928089306,8525.143473715108,10564.94226049993,10564.94226049993,0.0,10564.94226049993,76.5958313886245,0.029,-0.7655048756932118
1287,18663,2024-07-14 09:45:00,0.3724779706693907,10.014692416332148,-0.7653064943975041,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1610170941992,9.659512380491744,25.510490902150163,22.0,20.56122959497759,2655.5777434683837,8422.172416976447,10513.31242489986,10513.31242489986,0.0,10513.31242489986,76.22151508052399,0.029,-0.7653064943975041
1288,18664,2024-07-14 10:00:00,0.41764498519526794,9.773952228909222,1.0,0.45,0.0,1.0,1.0,0.0,7582.431186481157,-47.64997033286791,10.549730430026628,28.947135533944373,22.0,20.56122959497759,0.0,0.0,6900.394789673667,6900.394789673667,1659.9,5240.494789673667,216.17041007403876,0.165,1.0
1289,18665,2024-07-14 10:15:00,0.2804064488106738,10.505433627839109,-0.7675614809270745,0.45,0.0,1.0,1.0,0.0,6618.061067178041,-42.825206924268656,11.591789271839747,29.68451217443528,22.0,20.56122959497759,0.0,0.0,6938.121769517171,6938.121769517168,0.0,6938.121769517171,50.30138282899949,0.029,-0.7675614809270745
1290,18666,2024-07-14 10:30:00,0.09222090574036847,11.508462572403836,-0.7678790833268374,0.45,0.0,0.0,1.0,1.0,0.0,-2261.8469971082623,11.27051779048252,25.61363628614892,22.0,20.56122959497759,2741.878489781348,9265.400193583711,10656.525170952104,10656.525170952104,0.0,10656.525170952104,77.25980748940276,0.029,-0.7678790833268374
1291,18667,2024-07-14 10:45:00,0.1314555996403356,11.299341653917011,-0.7680234550263461,0.45,0.0,0.0,1.0,1.0,0.0,-2098.6708318968954,10.938686493108221,25.515030955608808,22.0,20.56122959497759,2741.878489781348,8991.704031461675,10613.906553073066,10613.906553073066,0.0,10613.906553073066,76.95082250977973,0.029,-0.7680234550263461
1292,18668,2024-07-14 11:00:00,0.19410450018169484,10.965423014031566,-0.7697093593764164,0.45,0.0,0.0,1.0,1.0,0.0,-2009.2250910473213,10.630919195598247,25.50993375428101,22.0,20.59137932570914,2742.6582892975534,8885.28653390847,10612.295720063554,10612.295720063556,1065.24,9547.055720063554,198.10140619131874,0.083,-0.7697093593764164
1293,18669,2024-07-14 11:15:00,0.2283541614532026,10.78287231945443,-0.770489783571572,0.45,0.0,0.0,1.0,1.0,0.0,-1864.0767016702466,10.34547969506719,25.523346626225717,22.0,20.621523885978508,2743.4936434671,8734.549849479396,10612.165581839567,10612.165581839568,0.0,10612.165581839567,76.93820046833686,0.029,-0.770489783571572
1294,18670,2024-07-14 11:30:00,0.2839757895450317,10.486409041724981,-0.7707991989366492,0.45,0.0,0.0,1.0,1.0,0.0,-1729.435426824882,10.080747496681829,25.53802927949332,22.0,20.651656692221273,2714.202431304945,8597.610450424718,10577.070449397424,10577.070449397424,0.0,10577.070449397424,76.68376075813133,0.029,-0.7707991989366492
1295,18671,2024-07-14 11:45:00,0.335562263668392,10.21145313464747,-0.7709130658064868,0.45,0.0,0.0,1.0,1.0,0.0,-1604.54176077428,9.835219252970958,25.554689419533677,22.0,20.681787658588235,2675.3917745528083,8471.119907114762,10530.735087988589,10530.73508798859,0.0,10530.735087988589,76.34782938791727,0.029,-0.7709130658064868
1296,18672,2024-07-14 12:00:00,0.3834064888902242,9.956443414215105,-0.5104825144420394,0.45,0.0,0.0,1.0,1.0,0.0,-1488.7018254757015,9.607498067253278,25.5429159921478,22.25,20.73853885371119,2645.2235584526425,8369.158670816674,10492.454600963978,10492.454600963978,896.46,9595.994600963979,69.57096085698885,0.029,-0.5104825144420394
1297,18673,2024-07-14 12:15:00,0.42778041102620695,9.719930409230317,-0.7416789467876115,0.45,0.0,0.0,1.0,1.0,0.0,-1381.2512542952902,9.396289617457056,25.51893779039793,22.5,20.791868069869828,2615.1485944706496,8267.763057233793,10455.579030140818,10455.579030140818,0.0,10455.579030140818,75.80294796852094,0.029,-0.7416789467876115
1298,18674,2024-07-14 12:30:00,0.46893636579932163,9.500569170289616,0.6936811782914952,0.45,0.0,1.0,1.0,0.0,6545.301343165743,-42.25319349030086,10.270779752757232,32.86981716957555,22.75,20.841715468808165,0.0,0.0,6900.525784889763,6900.525784889759,0.0,6900.525784889763,50.02881194045078,0.029,0.6936811782914952
1299,18675,2024-07-14 12:45:00,0.3322000703324818,10.229373625127872,-0.765345406361978,0.45,0.0,1.0,1.0,0.0,6671.891610852803,-44.18224709198078,11.345945523061905,29.458691731117092,23.0,20.88800748412034,0.0,0.0,6978.902702959746,6978.9027029597455,0.0,6978.902702959746,50.59704459645816,0.029,-0.765345406361978
1300,18676,2024-07-14 13:00:00,0.15389794088051637,11.179723975106848,-0.765423699993026,0.45,0.0,0.0,1.0,1.0,0.0,-2148.511253432877,11.040389559777253,25.60195794073486,23.25,20.962401428658495,2752.9665868347847,9146.282641098791,10643.96413786039,10643.964137860392,1004.16,9639.80413786039,200.0259358606031,0.083,-0.765423699993026
1301,18677,2024-07-14 13:15:00,0.17490372215344052,11.067763160922162,-0.7667798954210016,0.45,0.0,0.0,1.0,1.0,0.0,-1996.0240133742614,10.725267205421638,25.541157500999557,23.5,21.033783914037368,2754.93116915695,8900.961892074622,10609.305071022894,10609.305071022896,0.0,10609.305071022894,76.91746176491598,0.029,-0.7667798954210016
1302,18678,2024-07-14 13:30:00,0.23344046934775306,10.755762298376476,-0.767437183772189,0.45,0.0,0.0,1.0,1.0,0.0,-1908.5759229995765,10.432984383413228,25.512688352152946,23.75,21.102093419327616,2756.6827166464122,8798.115711806282,10609.602077118872,10609.602077118872,0.0,10609.602077118872,76.91961505911183,0.029,-0.767437183772189
1303,18679,2024-07-14 13:45:00,0.2669244942472683,10.57729244566206,-0.7677044988273883,0.45,0.0,0.0,1.0,1.0,0.0,-1770.713518922154,10.16190400125922,25.499739679195653,24.0,21.167290326755467,2752.5752902747936,8655.162474794113,10602.561487124625,10602.561487124625,0.0,10602.561487124625,76.86857078165353,0.029,-0.7677044988273883
1304,18680,2024-07-14 14:00:00,0.31974786192130517,10.295743895959443,-0.769663593921157,0.45,0.0,0.0,1.0,1.0,0.0,-1642.8309547707402,9.91048729523574,25.505345895777033,23.8,21.214814929106932,2710.3526632032736,8516.232258269523,10552.835165765533,10552.835165765533,552.24,10000.595165765533,207.51234968963482,0.083,-0.769663593921157
