step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1305,18681,2024-07-14 14:15:00,0.36873944847253104,10.03461873964141,-0.7705634970007684,0.45,0.0,0.0,1.0,1.0,0.0,-1524.2130011547958,9.67730591862383,25.520010137445038,23.6,21.258213957905397,2672.586425242935,8392.088400745002,10507.833822763241,10507.833822763241,0.0,10507.833822763241,76.1817952150335,0.029,-0.7705634970007684
1306,18682,2024-07-14 14:30:00,0.414177466097742,9.792434105699035,-0.7709170944601829,0.45,0.0,0.0,1.0,1.0,0.0,-1414.1916678916953,9.461034421198292,25.538903646846414,23.4,21.297575579745867,2638.265047437039,8279.388744305057,10467.158898076237,10467.158898076237,0.0,10467.158898076237,75.88690201105273,0.029,-0.7709170944601829
1307,18683,2024-07-14 14:45:00,0.4563201239662562,9.567813739259854,0.24981841426879045,0.45,0.0,1.0,1.0,0.0,6552.592562085233,-42.31880740243266,10.3350043134776,33.153634333961044,23.2,21.3329810099151,0.0,0.0,6900.7367919429125,6900.7367919429125,0.0,6900.7367919429125,50.03034174158612,0.029,0.24981841426879045
1308,18684,2024-07-14 15:00:00,0.3195639292707344,10.296724256986986,-0.7673560035763559,0.45,0.0,1.0,1.0,0.0,6680.24692368638,-44.319891651889876,11.415553449420589,29.53603999892085,23.4,21.297575579745867,0.0,0.0,6981.906366510839,6981.906366510839,501.0,6480.906366510839,134.47880710509992,0.083,-0.7673560035763559
1309,18685,2024-07-14 15:15:00,0.14087782338337637,11.249121201366604,-0.7656472638752542,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5500352829704,11.105439525956676,25.668445771461204,23.6,21.258213957905397,2761.088935668802,9180.642647230952,10653.84051666844,10653.840516668439,0.0,10653.84051666844,77.2403437458462,0.029,-0.7656472638752542
1310,18686,2024-07-14 15:30:00,0.16262235586197066,11.133222843255696,-0.7649787922354883,0.45,0.0,0.0,1.0,1.0,0.0,-2023.2453781228796,10.785584316961945,25.409074042251873,23.8,21.214814929106932,2759.900537714643,8913.737815522178,10614.964113077122,10614.964113077123,0.0,10614.964113077122,76.95848981980913,0.029,-0.7649787922354883
1311,18687,2024-07-14 15:45:00,0.22301007786782465,10.811356284964495,-0.7647187603333869,0.45,0.0,0.0,1.0,1.0,0.0,-1937.021609655711,10.488920110782578,25.562316052065498,24.0,21.167290326755467,2758.685243771701,8829.096313586924,10618.414650361505,10618.414650361505,0.0,10618.414650361505,76.98350621512091,0.029,-0.7647187603333869
1312,18688,2024-07-14 16:00:00,0.2560241333352046,10.63539136932336,-0.7664437229084312,0.45,0.0,0.0,1.0,1.0,0.0,-1797.0992625764125,10.213784057030686,25.531302085127262,24.0,21.167290326755467,2758.5978393279706,8692.709200345422,10613.008573233199,10613.0085732332,265.92,10347.088573233199,214.70208789458889,0.083,-0.7664437229084312
1313,18689,2024-07-14 16:15:00,0.3096385858244036,10.349626337555929,-0.7672317481589706,0.45,0.0,0.0,1.0,1.0,0.0,-1667.307303997617,9.958605374276576,25.51105552886212,24.0,21.167290326755467,2720.9068202886106,8555.03022371495,10568.944821962672,10568.944821962674,0.0,10568.944821962672,76.62484995922938,0.029,-0.7672317481589706
1314,18690,2024-07-14 16:30:00,0.35936318919215265,10.084594201605826,-0.7675672491379147,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9143583777875,9.721934890280341,25.497752500550543,24.0,21.167290326755467,2681.144029094014,8430.00871327125,10522.511008492354,10522.511008492354,0.0,10522.511008492354,76.28820481156957,0.029,-0.7675672491379147
1315,18691,2024-07-14 16:45:00,0.4054810985590756,9.838785744680127,-0.767747561363186,0.45,0.0,0.0,1.0,1.0,0.0,-1435.2499549772344,9.502426195928711,25.4876919889751,24.0,21.167290326755467,2644.8248050586344,8315.814409736966,10480.144050438344,10480.144050438346,0.0,10480.144050438344,75.981044365678,0.029,-0.767747561363186
1316,18692,2024-07-14 17:00:00,0.4482544452821006,9.610803806646404,1.0,0.45,0.0,1.0,1.0,0.0,6553.122289768237,-42.32315087823309,10.374730922126918,33.16099066608963,24.0,21.301433265867267,0.0,0.0,6900.18298272043,6900.182982720431,112.56,6787.62298272043,279.98944803721776,0.165,1.0
1317,18693,2024-07-14 17:15:00,0.3121112165150015,10.336447215975042,-0.7707479780735502,0.45,0.0,1.0,1.0,0.0,6679.487928034448,-44.29662235525139,11.454268539067268,29.5734870740423,24.0,21.43504203785452,0.0,0.0,6981.971803865814,6981.971803865812,0.0,6981.971803865814,50.619295578027156,0.029,-0.7707479780735502
1318,18694,2024-07-14 17:30:00,0.13361122981349247,11.287852145094085,-0.7711255576588288,0.45,0.0,0.0,1.0,1.0,0.0,-2198.369686757924,11.141620816804469,25.719196171910635,24.0,21.568116152955298,2769.538820245955,9199.62897459534,10636.139356332478,10636.139356332478,0.0,10636.139356332478,77.11201033341047,0.029,-0.7711255576588288
1319,18695,2024-07-14 17:45:00,0.15579137433479698,11.169631974795532,-0.7712624242235349,0.45,0.0,0.0,1.0,1.0,0.0,-2042.3399905719607,10.819158711693317,25.53369228161537,24.0,21.700666417601656,2773.131934533299,8943.447438260237,10607.552136338583,10607.552136338583,0.0,10607.552136338583,76.90475298845473,0.029,-0.7712624242235349
1320,18696,2024-07-14 18:00:00,0.21569144857249428,10.850364579108605,-0.7673717159771204,0.45,0.0,0.0,1.0,1.0,0.0,-1952.8570137300353,10.520063924483761,25.49146544325568,24.0,21.568116152955298,2769.7802136455275,8849.83843645693,10617.778651291053,10617.778651291055,4.14,10613.638651291054,437.812594365756,0.165,-0.7673717159771204
1321,18697,2024-07-14 18:15:00,0.24995586866801328,10.66773521999949,-0.7655812847145452,0.45,0.0,0.0,1.0,1.0,0.0,-1811.7888815233257,10.24266563135787,25.45337926051003,24.0,21.43504203785452,2766.1616485177406,8708.94607385861,10617.779566941364,10617.779566941364,0.0,10617.779566941364,76.9789018603249,0.029,-0.7655812847145452
1322,18698,2024-07-14 18:30:00,0.3040103498072664,10.37962483552727,-0.7648934537204144,0.45,0.0,0.0,1.0,1.0,0.0,-1680.9319693232374,9.985388659798932,25.413849704486097,24.0,21.301433265867267,2733.83170800295,8577.298042922594,10584.48336137814,10584.48336137814,0.0,10584.48336137814,76.73750436999151,0.029,-0.7648934537204144
1323,18699,2024-07-14 18:45:00,0.3541438151617487,10.11241346518788,-0.7646621506779248,0.45,0.0,0.0,1.0,1.0,0.0,-1559.5489422370472,9.746771893658643,25.562227683542943,24.0,21.167290326755467,2689.34296726749,8454.659597677397,10541.519381642229,10541.519381642229,0.0,10541.519381642229,76.42601551690616,0.029,-0.7646621506779248
1324,18700,2024-07-14 19:00:00,0.40064096050333864,9.864583680517205,1.0,0.45,0.0,1.0,1.0,0.0,6942.268308969369,-47.67020717885346,10.637634795386857,28.809791434284783,23.75,21.302655857125412,0.0,0.0,6901.030960781303,6901.0309607813015,0.0,6901.030960781303,345.0515480390652,0.2,1.0
1325,18701,2024-07-14 19:15:00,0.26320836694753336,10.597099404169647,-0.766588484014173,0.45,0.0,1.0,1.0,0.0,6605.518343450847,-42.78403823163146,11.677391941046027,29.736070016980587,23.5,21.428482055618336,0.0,0.0,6935.658809850696,6935.6588098506945,0.0,6935.658809850696,50.28352637141755,0.029,-0.766588484014173
1326,18702,2024-07-14 19:30:00,0.0792131413093077,11.57779395682139,-0.767315390430232,0.45,0.0,0.0,1.0,1.0,0.0,-2301.218086575338,11.35046481394205,25.650375499298974,23.25,21.54508984341089,2768.913287690193,9307.093715955818,10640.223315659303,10640.223315659305,0.0,10640.223315659303,77.14161903852995,0.029,-0.767315390430232
1327,18703,2024-07-14 19:45:00,0.11636164693403277,11.379792421841605,-0.7676122329393078,0.45,0.0,0.0,1.0,1.0,0.0,-2135.1964826525104,11.012832324149253,25.55847348689001,23.0,21.652778174212592,2771.8353595732688,9025.745698954366,10607.81405773575,10607.814057735752,0.0,10607.81405773575,76.90665191858419,0.029,-0.7676122329393078
1328,18704,2024-07-14 20:00:00,0.18010570229668468,11.04003660675867,-0.7695050160577848,0.45,0.0,0.0,1.0,1.0,0.0,-2044.1900839494583,10.699687442619329,25.542479138963035,23.0,21.55770635545184,2769.4292747884274,8925.942316633776,10616.582288993593,10616.582288993595,0.0,10616.582288993593,530.8291144496797,0.2,-0.7695050160577848
1329,18705,2024-07-14 20:15:00,0.21495391948743356,10.854295609131979,-0.7703864347105506,0.45,0.0,0.0,1.0,1.0,0.0,-1896.5115737297995,10.409260414144354,25.552943217248643,23.0,21.462195732564194,2766.832644570728,8769.55309234047,10616.62458497794,10616.624584977943,0.0,10616.62458497794,76.97052824109008,0.029,-0.7703864347105506
1330,18706,2024-07-14 20:30:00,0.2715474248175948,10.55265222572222,-0.7707464128361741,0.45,0.0,0.0,1.0,1.0,0.0,-1759.522948459496,10.139902700041624,25.56696137677459,23.0,21.366249361483977,2752.802471685955,8628.680599258587,10603.658078294453,10603.658078294453,0.0,10603.658078294453,76.87652106763478,0.029,-0.7707464128361741
1331,18707,2024-07-14 20:45:00,0.32403525879603023,10.272892070617159,-0.770890578485788,0.45,0.0,0.0,1.0,1.0,0.0,-1632.4516245374753,9.890084719926516,25.58448175426383,23.0,21.269863277825316,2707.566042097805,8499.246151279556,10554.700931687517,10554.700931687517,0.0,10554.700931687517,76.5215817547345,0.029,-0.770890578485788
1332,18708,2024-07-14 21:00:00,0.37271541597067004,10.013426832876329,0.8880991148530333,0.45,0.0,1.0,1.0,0.0,6627.112776322599,-43.716773324193525,10.777617601898534,28.894666122820997,23.0,21.366249361483977,0.0,0.0,6901.205385883051,6901.2053858830495,0.0,6901.205385883051,284.6747221676759,0.165,0.8880991148530333
1333,18709,2024-07-14 21:15:00,0.23608604989160964,10.74166135407772,-0.7657426746712679,0.45,0.0,1.0,1.0,0.0,6593.889776684188,-43.08878583814079,11.813663205683802,29.776362265315274,23.0,21.462195732564194,0.0,0.0,6936.48923353178,6936.489233531779,0.0,6936.48923353178,50.28954694310541,0.029,-0.7657426746712679
1334,18710,2024-07-14 21:30:00,0.06579003090506207,11.64933913527602,-0.7650927733908187,0.45,0.0,0.0,1.0,1.0,0.0,-2363.771255899088,11.47748912867935,25.663644752393182,23.0,21.55770635545184,2769.25608015924,9371.852009800266,10644.345189751133,10644.345189751131,0.0,10644.345189751133,77.17150262569572,0.029,-0.7650927733908187
1335,18711,2024-07-14 21:45:00,0.09237948885288617,11.507617324414117,-0.7648509243863043,0.45,0.0,0.0,1.0,1.0,0.0,-2193.227542325103,11.13064102803597,25.54079796364838,23.0,21.652778174212592,2771.835360079097,9089.710422534368,10608.476313762103,10608.476313762103,0.0,10608.476313762103,76.91145327477525,0.029,-0.7648509243863043
1336,18712,2024-07-14 22:00:00,0.15786353636159997,11.158587351192672,-0.7665414572593122,0.45,0.0,0.0,1.0,1.0,0.0,-2099.7412194685285,10.808948014755105,25.514311837955294,23.0,21.652778174212592,2771.835363833034,8986.817597074743,10612.111237045949,10612.111237045949,0.0,10612.111237045949,220.20130816870343,0.083,-0.7665414572593122
1337,18713,2024-07-14 22:15:00,0.19366292712545952,10.9677765984213,-0.7673542627702453,0.45,0.0,0.0,1.0,1.0,0.0,-1948.0413562733727,10.510593193651173,25.50422981984888,23.0,21.652778174212592,2771.8353638907643,8831.291660519499,10612.000297739864,10612.000297739865,0.0,10612.000297739864,76.93700215861402,0.029,-0.7673542627702453
1338,18714,2024-07-14 22:30:00,0.2518012851946361,10.65789914991259,-0.7677015131270283,0.45,0.0,0.0,1.0,1.0,0.0,-1807.3217428178532,10.233882475703723,25.49330487580814,23.0,21.652778174212592,2771.8353638907643,8688.985896069744,10611.840734825999,10611.840734825999,0.0,10611.840734825999,76.9358453274885,0.029,-0.7677015131270283
1339,18715,2024-07-14 22:45:00,0.30572191238656865,10.37050220697959,-0.7678568769354717,0.45,0.0,0.0,1.0,1.0,0.0,-1676.7887688417516,9.977244291277897,25.483717803626853,23.0,21.652778174212592,2741.7631659797576,8557.004264122095,10577.287270087192,10577.287270087192,0.0,10577.287270087192,76.68533270813215,0.029,-0.7678568769354717
1340,18716,2024-07-14 23:00:00,0.35573101100005733,10.103953711369694,0.30963087873625084,0.45,0.0,1.0,1.0,0.0,6625.986772399265,-43.71512686508289,10.860619406579147,28.971154240493977,22.975,21.596630565892326,0.0,0.0,6900.148641895059,6900.148641895059,0.0,6900.148641895059,143.1780843193225,0.083,0.30963087873625084
1341,18717,2024-07-14 23:15:00,0.220512552875277,10.824668093174774,-0.7700202764147058,0.45,0.0,1.0,1.0,0.0,6594.0270228071895,-43.08219548856575,11.896355674418828,29.85659322148579,22.95,21.54046681807053,0.0,0.0,6937.32441016918,6937.32441016918,0.0,6937.32441016918,50.295601973726555,0.029,-0.7700202764147058
1342,18718,2024-07-14 23:30:00,0.05027719955056947,11.732022526395465,-0.7703015283692376,0.45,0.0,0.0,1.0,1.0,0.0,-2401.822576510273,11.55476641452222,25.695997510139502,22.924999999999997,21.484273686624356,2767.259324408853,9412.16988175696,10664.976163593903,10664.976163593905,0.0,10664.976163593903,77.3210771860558,0.029,-0.7703015283692376
1343,18719,2024-07-14 23:45:00,0.07778957545980354,11.585381562799247,-0.7704152813752151,0.45,0.0,0.0,1.0,1.0,0.0,-2228.5306640626627,11.202313134347989,25.46708600138161,22.9,21.42805909948072,2765.7281473584803,9119.755689436184,10615.492749540144,10615.492749540144,0.0,10615.492749540144,76.96232243416605,0.029,-0.7704152813752151
1344,18720,2024-07-15 00:00:00,0.144331798470702,11.230711514151158,-0.7676365817212893,0.45,0.0,0.0,1.0,1.0,0.0,-2133.5347344896995,10.875416894781853,25.43351122677038,22.924999999999997,21.484273686624356,2767.156703204168,9023.931133750024,10609.083046389882,10609.08304638988,0.0,10609.083046389882,76.91585208632665,0.029,-0.7676365817212893
1345,18721,2024-07-15 00:15:00,0.180710237333193,11.036814435014081,-0.7663477615692993,0.45,0.0,0.0,1.0,1.0,0.0,-1979.3873385675518,10.572236433063571,25.40624034637539,22.95,21.54046681807053,2768.6852435696,8870.384900270461,10608.73553228944,10608.73553228944,0.0,10608.73553228944,76.91333260909845,0.029,-0.7663477615692993
1346,18722,2024-07-15 00:30:00,0.23978894461055517,10.721924925225741,-0.7658413160578713,0.45,0.0,0.0,1.0,1.0,0.0,-1836.3968593612306,10.29104976656392,25.568793362725316,22.975,21.596630565892326,2770.210702781837,8727.411427763554,10615.33352837739,10615.33352837739,0.0,10615.33352837739,76.96116808073609,0.029,-0.7658413160578713
1347,18723,2024-07-15 00:45:00,0.2945817290218634,10.429879384313468,-0.7656585081085977,0.45,0.0,0.0,1.0,1.0,0.0,-1703.7588165046084,10.030267837712708,25.519763176958232,23.0,21.652778174212592,2757.028452743028,8605.15495536673,10593.340873157096,10593.340873157098,0.0,10593.340873157096,76.80172133038896,0.029,-0.7656585081085977
1348,18724,2024-07-15 01:00:00,0.3453990377842334,10.159023128610036,-0.04297998249245959,0.45,0.0,0.0,1.0,1.0,0.0,-1580.7243932935128,9.788400430399962,25.492921398615042,23.0,21.652778174212592,2713.7381213959156,8469.538494458418,10545.231733611305,10545.231733611305,0.0,10545.231733611305,76.45293006868197,0.029,-0.04297998249245959
1349,18725,2024-07-15 01:15:00,0.39252961659939156,9.907817143525243,1.0,0.45,0.0,1.0,1.0,0.0,6696.575776026488,-45.947673408061696,10.67901261446421,28.821897098794867,23.0,21.652778174212592,0.0,0.0,6900.25390599415,6900.25390599415,0.0,6900.25390599415,50.02684081845759,0.029,1.0
1350,18726,2024-07-15 01:30:00,0.25465462486277923,10.642690849481387,-0.7673226116798002,0.45,0.0,1.0,1.0,0.0,6594.641149213086,-42.85665553897709,11.719602205888172,29.73875013383865,23.0,21.652778174212592,0.0,0.0,6935.556714901559,6935.556714901559,0.0,6935.556714901559,50.2827861830363,0.029,-0.7673226116798002
1351,18727,2024-07-15 01:45:00,0.07585393634532692,11.595698519279408,-0.7676415030824258,0.45,0.0,0.0,1.0,1.0,0.0,-2320.590121079167,11.389801609959228,25.617842751363426,23.0,21.652778174212592,2771.8353638907643,9327.132691819617,10655.709360557208,10655.709360557208,0.0,10655.709360557208,77.25389286403976,0.029,-0.7676415030824258
1352,18728,2024-07-15 02:00:00,0.10893484567208618,11.41937727256778,-0.7693762176240988,0.45,0.0,0.0,1.0,1.0,0.0,-2153.167673707632,11.049314517723346,25.566324563850568,22.95,21.60376805427326,2770.5065842721247,9043.282687643028,10614.234405566222,10614.23440556622,0.0,10614.234405566222,76.9531994403551,0.029,-0.7693762176240988
1353,18729,2024-07-15 02:15:00,0.17321786459873667,11.076748781688734,-0.7701798001012683,0.45,0.0,0.0,1.0,1.0,0.0,-2061.3933392650365,10.73352308975992,25.54799040659831,22.9,21.55475904591261,2769.265310054706,8944.162103798635,10614.72575569217,10614.72575569217,0.0,10614.72575569217,76.95676172876824,0.029,-0.7701798001012683
1354,18730,2024-07-15 02:30:00,0.2083606154363889,10.889437919724047,-0.770504249771727,0.45,0.0,0.0,1.0,1.0,0.0,-1912.4697327894758,10.440641609470092,25.555897565769843,22.85,21.50575033793157,2767.9331127781797,8786.712010250081,10614.577039589507,10614.577039589507,0.0,10614.577039589507,76.95568353702393,0.029,-0.770504249771727
1355,18731,2024-07-15 02:45:00,0.2654324120182106,10.585245243942937,-0.7706297981342237,0.45,0.0,0.0,1.0,1.0,0.0,-1774.3259895818526,10.169007554248791,25.567211178099267,22.8,21.456742621756575,2761.5948879050757,8644.706409462038,10608.888074620283,10608.888074620285,0.0,10608.888074620283,76.91443854099705,0.029,-0.7706297981342237
1356,18732,2024-07-15 03:00:00,0.31836382530705404,10.303120811113402,-0.767452973514099,0.45,0.0,0.0,1.0,1.0,0.0,-1646.1830085428446,9.917078383501963,25.552666401538875,22.85,21.50575033793157,2726.3732361203733,8528.88297287672,10563.011988354301,10563.011988354301,0.0,10563.011988354301,76.58183691556869,0.029,-0.767452973514099
1357,18733,2024-07-15 03:15:00,0.36745537622989494,10.04146284469466,0.7103229675919994,0.45,0.0,1.0,1.0,0.0,6626.545432732017,-43.708629602594094,10.80335975447332,28.917779341201307,22.9,21.55475904591261,0.0,0.0,6900.868319005074,6900.868319005073,0.0,6900.868319005074,50.03129531278679,0.029,0.7103229675919994
1358,18734,2024-07-15 03:30:00,0.23125587489314203,10.767406186819553,-0.7653902174920431,0.45,0.0,1.0,1.0,0.0,6651.825948233895,-44.4263299038079,11.849913280339182,29.763804880524773,22.95,21.60376805427326,0.0,0.0,6936.7476071597,6936.7476071597,0.0,6936.7476071597,50.29142015190783,0.029,-0.7653902174920431
1359,18735,2024-07-15 03:45:00,0.07431479513230192,11.60390214194483,-0.7651751093494459,0.45,0.0,0.0,1.0,1.0,0.0,-2380.2032330687593,11.510851285373437,25.617904293065543,23.0,21.652778174212592,2771.8353579960544,9388.121608300986,10649.697347868796,10649.697347868794,0.0,10649.697347868796,77.21030577204877,0.029,-0.7651751093494459
1360,18736,2024-07-15 04:00:00,0.08608067929488064,11.541189979358286,-0.7667071669806266,0.45,0.0,0.0,1.0,1.0,0.0,-2208.4684255624293,11.161582581871887,25.513073091485765,23.0,21.652778174212592,2771.835363890762,9102.86479033398,10612.06224013583,10612.062240135829,0.0,10612.06224013583,76.93745124098477,0.029,-0.7667071669806266
1361,18737,2024-07-15 04:15:00,0.1520217580160264,11.18972402977458,-0.7674439180509844,0.45,0.0,0.0,1.0,1.0,0.0,-2114.3304357738275,10.837643466043307,25.492077426926354,23.0,21.652778174212592,2771.8353638907643,8998.796177199889,10611.924099475276,10611.924099475278,0.0,10611.924099475276,76.93644972119576,0.029,-0.7674439180509844
1362,18738,2024-07-15 04:30:00,0.1880711061866673,10.997581004025063,-0.7677587609872664,0.45,0.0,0.0,1.0,1.0,0.0,-1961.5740983703731,10.537205891693265,25.4832900721543,23.0,21.652778174212592,2771.8353638907643,8843.755502812812,10611.762983490067,10611.762983490069,0.0,10611.762983490067,76.935281630303,0.029,-0.7677587609872664
1363,18739,2024-07-15 04:45:00,0.24661535575174467,10.6855401538432,-0.7678991952491985,0.45,0.0,0.0,1.0,1.0,0.0,-1819.8744413115728,10.258563710044942,25.47314649791202,23.0,21.652778174212592,2771.8353638907643,8700.960253701409,10611.629557375187,10611.629557375189,0.0,10611.629557375187,76.93431429097011,0.029,-0.7678991952491985
1364,18740,2024-07-15 05:00:00,0.3009123728412281,10.396137052756254,-0.7695607980850739,0.45,0.0,0.0,1.0,1.0,0.0,-1688.43231125207,10.000134325703296,25.47837435053466,22.875,21.59370987253579,2740.69223651909,8561.033555596854,10580.027665446307,10580.027665446307,0.0,10580.027665446307,76.70520057448573,0.029,-0.7695607980850739
1365,18741,2024-07-15 05:15:00,0.3512705241504832,10.127728106277925,0.1488665538854184,0.45,0.0,1.0,1.0,0.0,6623.915369225568,-43.37827460735117,10.883736503955483,28.994197404370322,22.75,21.53416822013532,0.0,0.0,6900.101209268193,6900.101209268189,0.0,6900.101209268193,50.0257337671944,0.029,0.1488665538854184
1366,18742,2024-07-15 05:30:00,0.21572597168488047,10.850180570919587,-0.7706510015694289,0.45,0.0,1.0,1.0,0.0,6636.076709362256,-44.19663845253201,11.925559704271162,29.831164544261895,22.625,21.474161369073148,0.0,0.0,6937.581547514331,6937.58154751433,0.0,6937.581547514331,50.2974662194789,0.029,-0.7706510015694289
1367,18743,2024-07-15 05:45:00,0.06001524558056064,11.680118741055612,-0.7707745302461325,0.45,0.0,0.0,1.0,1.0,0.0,-2415.0144676559908,11.58154980702308,25.708553782637487,22.5,21.413708972493232,2765.3369323939855,9424.515084371005,10665.208390293466,10665.208390293472,0.0,10665.208390293466,77.32276082962764,0.029,-0.7707745302461325
1368,18744,2024-07-15 06:00:00,0.07273287413938363,11.612333780837085,-0.7675966713633364,0.45,0.0,0.0,1.0,1.0,0.0,-2240.7651313817096,11.227152137897967,25.435414140546513,22.625,21.474161369073148,2766.9840393589466,9132.463468406211,10610.43459470692,10610.43459470692,9.6,10600.83459470692,76.85605081162517,0.029,-0.7675966713633364
1369,18745,2024-07-15 06:15:00,0.13964217661294875,11.255707198652983,-0.7661146524978198,0.45,0.0,0.0,1.0,1.0,0.0,-2145.2459638820055,10.898452369486126,25.39899804278998,22.75,21.53416822013532,2768.5070766791996,9036.854248158163,10608.570552512892,10608.570552512892,0.0,10608.570552512892,76.91213650571848,0.029,-0.7661146524978198
1370,18746,2024-07-15 06:30:00,0.17622132182501718,11.060740354672658,-0.7655236454448568,0.45,0.0,0.0,1.0,1.0,0.0,-1990.250258266758,10.593599243499956,25.573023710283998,22.875,21.59370987253579,2770.1252861139346,8882.56831575169,10620.407489133331,10620.407489133331,0.0,10620.407489133331,76.99795429621666,0.029,-0.7655236454448568
1371,18747,2024-07-15 06:45:00,0.2356259717638666,10.744113570498591,-0.7653006512397635,0.45,0.0,0.0,1.0,1.0,0.0,-1846.4748495406734,10.310869766028986,25.51550543382244,23.0,21.652778174212592,2771.7280329953333,8753.286121182333,10610.086460570183,10610.08646057018,0.0,10610.086460570183,76.92312683913383,0.029,-0.7653006512397635
1372,18748,2024-07-15 07:00:00,0.2907202424799151,10.450461107582052,-0.7643399586498171,0.45,0.0,0.0,1.0,1.0,0.0,-1713.1083605071751,10.048647868624709,25.484488264677232,23.0,21.652778174212592,2757.1226550434085,8604.941013558722,10595.002444245736,10595.002444245736,60.72,10534.282444245737,76.3735477207816,0.029,-0.7643399586498171
1373,18749,2024-07-15 07:15:00,0.3418172405016813,10.178114108126039,-0.7661948788944418,0.45,0.0,0.0,1.0,1.0,0.0,-1589.3961109182906,9.805445780139657,25.467465666032346,23.0,21.652778174212592,2714.9937834937955,8473.45739803148,10546.401719804238,10546.401719804238,0.0,10546.401719804238,76.46141246858073,0.029,-0.7661948788944418
1374,18750,2024-07-15 07:30:00,0.3892079813561709,9.925521459371609,-0.7671250038766895,0.45,0.0,0.0,1.0,1.0,0.0,-1474.6532195832133,9.579880002312917,25.455966113344957,23.0,21.652778174212592,2677.123583700681,8355.265037314926,10502.494667595967,10502.494667595965,0.0,10502.494667595967,76.14308634007077,0.029,-0.7671250038766895
1375,18751,2024-07-15 07:45:00,0.4331616959473324,9.691248160600718,-0.5429066410029139,0.45,0.0,0.0,1.0,1.0,0.0,-1368.2176235840693,9.370670636159765,25.446873258565684,23.0,21.652778174212592,2642.487393001118,8247.165973476496,10462.463008067376,10462.463008067376,0.0,10462.463008067376,75.85285680848848,0.029,-0.5429066410029139
1376,18752,2024-07-15 08:00:00,0.47392810757573356,9.47396318662134,1.0,0.45,0.0,1.0,1.0,0.0,6546.463188269175,-42.26127952043359,10.24613239368953,32.78896663841242,23.025,21.676494371071705,0.0,0.0,6899.771242778891,6899.771242778891,84.6,6815.171242778891,281.12581376462924,0.165,1.0
1377,18753,2024-07-15 08:15:00,0.3368256209253119,10.204719440468088,-0.7697469154105853,0.45,0.0,1.0,1.0,0.0,6670.686599488087,-44.15438825691531,11.320123553094565,29.433230345484617,23.05,21.700209993271038,0.0,0.0,6978.0363118355635,6978.036311835562,0.0,6978.0363118355635,50.59076326080784,0.029,-0.7697469154105853
1378,18754,2024-07-15 08:30:00,0.15873672725430427,11.153933243734558,-0.7700102371773658,0.45,0.0,0.0,1.0,1.0,0.0,-2136.626560862417,11.016260309101053,25.643706201947627,23.075000000000003,21.723939416830586,2773.761407643546,9134.592985354058,10647.85153663339,10647.85153663339,0.0,10647.85153663339,77.19692364059209,0.029,-0.7700102371773658
1379,18755,2024-07-15 08:45:00,0.1794593452836253,11.043481689638277,-0.7700921048418845,0.45,0.0,0.0,1.0,1.0,0.0,-1984.985075481414,10.70288942942851,25.452848886654905,23.1,21.747651727070753,2774.4023158662017,8885.129136202784,10611.378393645013,10611.37839364501,0.0,10611.378393645013,76.93249335392635,0.029,-0.7700921048418845
1380,18756,2024-07-15 09:00:00,0.23767062843753053,10.733215550427962,-0.7672858471313385,0.45,0.0,0.0,1.0,1.0,0.0,-1898.0208190396368,10.41222636975976,25.416363812991843,23.075000000000003,21.723939416830586,2773.804405170563,8791.803263809537,10612.247727674874,10612.247727674876,288.42,10323.827727674874,425.8578937665886,0.165,-0.7672858471313385
1381,18757,2024-07-15 09:15:00,0.2709690964863185,10.555734715727922,-0.765973128997265,0.45,0.0,0.0,1.0,1.0,0.0,-1760.9206378452732,10.142647805449322,25.584927880799718,23.05,21.700209993271038,2773.162648463975,8654.066971278087,10621.69017216919,10621.690172169187,0.0,10621.69017216919,77.00725374822663,0.029,-0.765973128997265
1382,18758,2024-07-15 09:30:00,0.3234997719902304,10.275746215292072,-0.765444747446169,0.45,0.0,0.0,1.0,1.0,0.0,-1633.7469351894756,9.892631451030596,25.532285995304136,23.025,21.676494371071705,2737.0725027034323,8538.970937999815,10573.146691592236,10573.146691592237,0.0,10573.146691592236,76.65531351404371,0.029,-0.765444747446169
1383,18759,2024-07-15 09:45:00,0.3722192295691616,10.016071506396369,-0.7652416060170787,0.45,0.0,0.0,1.0,1.0,0.0,-1515.788992796041,9.660746033821408,25.490631237500683,23.0,21.652778174212592,2695.9438226826373,8413.79288682415,10525.78760200397,10525.78760200397,0.0,10525.78760200397,76.31196011452879,0.029,-0.7652416060170787
1384,18760,2024-07-15 10:00:00,0.4174044333156168,9.775234370427762,1.0,0.45,0.0,1.0,1.0,0.0,7684.183248059387,-44.623129780596365,10.539364804580877,30.26068584209829,23.0,21.652778174212592,0.0,0.0,6900.190661508601,6900.190661508601,200.16,6700.030661508601,276.3762647872298,0.165,1.0
1385,18761,2024-07-15 10:15:00,0.28246764226391285,10.494447466733344,-0.7671958686364057,0.45,0.0,1.0,1.0,0.0,6628.62952707436,-42.90996434126464,11.59176230634621,29.71200518264714,23.0,21.652778174212592,0.0,0.0,6946.249642484735,6946.249642484734,0.0,6946.249642484735,50.36030990801433,0.029,-0.7671958686364057
1386,18762,2024-07-15 10:30:00,0.09225088872833263,11.508302763077987,-0.7674535083714996,0.45,0.0,0.0,1.0,1.0,0.0,-2261.833871789595,11.270491083996586,25.599528656621505,23.0,21.652778174212592,2771.8353638907643,9268.747450758288,10654.998049706843,10654.998049706845,0.0,10654.998049706843,77.24873586037461,0.029,-0.7674535083714996
1387,18763,2024-07-15 10:45:00,0.13146063323396073,11.29931482486299,-0.7675593349893467,0.45,0.0,0.0,1.0,1.0,0.0,-2101.2927306237016,10.93867502093513,25.538845203510466,23.0,21.652778174212592,2771.8353638907643,9009.086181068165,10611.840404393803,10611.840404393803,0.0,10611.840404393803,76.93584293185508,0.029,-0.7675593349893467
1388,18764,2024-07-15 11:00:00,0.19309840039026685,10.970785525919878,-0.7673603765163195,0.45,0.0,0.0,1.0,1.0,0.0,-2009.2199208638774,10.630909548710644,25.519694678747303,22.975,21.65953267512957,2772.0060801093573,8895.338519110775,10611.804976259746,10611.804976259746,417.3,10194.504976259746,211.53597825738976,0.083,-0.7673603765163195
1389,18765,2024-07-15 11:15:00,0.22835614045475358,10.782861771376163,-0.7684774289472593,0.45,0.0,0.0,1.0,1.0,0.0,-1864.072247468331,10.345471154966488,25.52162727595429,22.95,21.66623322120995,2772.1876705313853,8742.743650170089,10611.715981238362,10611.715981238362,0.0,10611.715981238362,76.93494086397813,0.029,-0.7684774289472593
1390,18766,2024-07-15 11:30:00,0.28397749433861863,10.486399955175163,-0.7690104991921736,0.45,0.0,0.0,1.0,1.0,0.0,-1729.4313761186384,10.0807395044164,25.527060763479042,22.924999999999997,21.672869923415803,2757.911181734369,8604.747864769946,10595.133246475929,10595.133246475929,0.0,10595.133246475929,76.81471603695049,0.029,-0.7690104991921736
1391,18767,2024-07-15 11:45:00,0.3355638139020162,10.211444871902254,-0.7692056451715856,0.45,0.0,0.0,1.0,1.0,0.0,-1604.5378727878563,9.835211383249078,25.535017331012764,22.9,21.679462618704044,2717.5542345774065,8477.954152648977,10548.664060822459,10548.66406082246,0.0,10548.664060822459,76.47781444096283,0.029,-0.7692056451715856
1392,18768,2024-07-15 12:00:00,0.38340797673705007,9.956435483991523,-0.5115769686371241,0.45,0.0,0.0,1.0,1.0,0.0,-1488.6979049876645,9.607489948317875,25.523370323628782,22.924999999999997,21.828784332879398,2689.390007516338,8371.529280166089,10506.422085758535,10506.422085758537,558.54,9947.882085758534,72.12214512174938,0.029,-0.5115769686371241
1393,18769,2024-07-15 12:15:00,0.4277819111934189,9.719922413339077,-0.7424829492381642,0.45,0.0,0.0,1.0,1.0,0.0,-1381.2472171161278,9.396281272707778,25.503184727821775,22.95,21.977589472988203,2662.562741678282,8268.187775879758,10471.258158635945,10471.258158635947,0.0,10471.258158635945,75.9166216501106,0.029,-0.7424829492381642
1394,18770,2024-07-15 12:30:00,0.4689379105006691,9.500560937031434,0.6917877588963595,0.45,0.0,1.0,1.0,0.0,6551.338217290578,-42.29721861481478,10.271430419780726,32.858712613010454,22.975,22.125882595446498,0.0,0.0,6900.313945898159,6900.313945898158,0.0,6900.313945898159,50.02727610776165,0.029,0.6917877588963595
1395,18771,2024-07-15 12:45:00,0.33208514426851893,10.229986181048794,-0.7652555249330247,0.45,0.0,1.0,1.0,0.0,6674.357707162741,-44.19419889691064,11.346649038790453,29.466853109831224,23.0,22.27367578722261,0.0,0.0,6978.6690546399295,6978.669054639929,0.0,6978.6690546399295,50.595350646139494,0.029,-0.7652555249330247
1396,18772,2024-07-15 13:00:00,0.15377750448998348,11.180365901068388,-0.7663585708574983,0.45,0.0,0.0,1.0,1.0,0.0,-2148.834719578855,11.04104619096722,25.582950818462702,23.0,22.119814648997696,2784.398680494191,9149.620391648752,10645.666198445359,10645.66619844536,740.82,9904.846198445359,205.5255586177412,0.083,-0.7663585708574983
1397,18773,2024-07-15 13:15:00,0.17477973872249333,11.06842399260911,-0.7668979845006368,0.45,0.0,0.0,1.0,1.0,0.0,-1996.3247194846188,10.725876597152675,25.504282982364835,23.0,21.965044033814735,2780.256346620708,8901.037503877355,10618.412911179159,10618.412911179159,0.0,10618.412911179159,76.98349360604891,0.029,-0.7668979845006368
1398,18774,2024-07-15 13:30:00,0.23332524267380275,10.756376456548631,-0.7671372705397825,0.45,0.0,0.0,1.0,1.0,0.0,-1908.8629401644994,10.433548027989413,25.480110327539368,23.0,21.80937564405645,2776.349973120566,8797.991372655546,10618.27061913598,10618.270619135978,0.0,10618.27061913598,76.98246198873585,0.029,-0.7671372705397825
1399,18775,2024-07-15 13:45:00,0.2668145071798136,10.577878676731594,-0.7672540617241534,0.45,0.0,0.0,1.0,1.0,0.0,-1770.9790648814446,10.162425399569315,25.46849917828663,23.0,21.652778174212592,2772.119852991172,8656.40857383041,10618.413423420992,10618.413423420992,0.0,10618.413423420992,76.9834973198022,0.029,-0.7672540617241534
1400,18776,2024-07-15 14:00:00,0.31964612527086184,10.296286152306307,-0.7686903883447255,0.45,0.0,0.0,1.0,1.0,0.0,-1643.076621571074,9.910969570202308,25.470506075018832,23.3,21.784192763252342,2735.305970810045,8520.344209690418,10560.728690328267,10560.728690328267,738.9,9821.828690328268,203.80294532431157,0.083,-0.7686903883447255
1401,18777,2024-07-15 14:15:00,0.36864534131412435,10.035120330795717,-0.7693444728142051,0.45,0.0,0.0,1.0,1.0,0.0,-1524.4401656486523,9.677751768762743,25.479217458078487,23.6,21.912276525827963,2701.428249711691,8397.554585419466,10517.855142712746,10517.855142712744,0.0,10517.855142712746,76.25444978466741,0.029,-0.7693444728142051
1402,18778,2024-07-15 14:30:00,0.414090442820108,9.792897939768825,-0.769594314409721,0.45,0.0,0.0,1.0,1.0,0.0,-1414.4016186896429,9.46144624052009,25.491167684650126,23.9,22.03696464498772,2670.7790019841436,8285.472041294881,10479.50076955826,10479.500769558263,0.0,10479.50076955826,75.9763805792974,0.029,-0.769594314409721
1403,18779,2024-07-15 14:45:00,0.45623970721793394,9.568242360528412,0.2455260421298713,0.45,0.0,1.0,1.0,0.0,6559.576463132371,-42.36965021577942,10.33632234927501,33.09771122551742,24.2,22.15821765597112,0.0,0.0,6900.189240315787,6900.189240315784,0.0,6900.189240315787,50.02637199228946,0.029,0.2455260421298713
1404,18780,2024-07-15 15:00:00,0.319324269811836,10.298001641902914,-0.7668947164338505,0.45,0.0,1.0,1.0,0.0,6681.106884747807,-44.30120168758617,11.415699106704235,29.54171849683073,23.9,22.20006812351673,0.0,0.0,6981.175693926274,6981.175693926274,589.56,6391.615693926275,132.6260256489702,0.083,-0.7668947164338505
1405,18781,2024-07-15 15:15:00,0.14085463213648575,11.249244810712531,-0.7656107007581494,0.45,0.0,0.0,1.0,1.0,0.0,-2180.6162963395564,11.105573886923821,25.61066514800172,23.6,22.233076987571316,2787.4157393590103,9183.73169511601,10644.65830000119,10644.658300001189,0.0,10644.65830000119,77.17377267500864,0.029,-0.7656107007581494
1406,18782,2024-07-15 15:30:00,0.16259695048179476,11.133358253932034,-0.7651171963555184,0.45,0.0,0.0,1.0,1.0,0.0,-2023.3067012890938,10.785709204277751,25.519706906211677,23.3,22.25752704138858,2788.0653851950624,8919.70948092848,10611.35273056699,10611.35273056699,0.0,10611.35273056699,76.93230729661069,0.029,-0.7651171963555184
1407,18783,2024-07-15 15:45:00,0.2229865820264939,10.811481517798788,-0.7649535803769449,0.45,0.0,0.0,1.0,1.0,0.0,-1937.0816684834153,10.48904055042302,25.486737960421934,23.0,22.27367578722261,2788.4653853480613,8829.790052471113,10611.702947874037,10611.702947874039,0.0,10611.702947874037,76.93484637208677,0.029,-0.7649535803769449
1408,18784,2024-07-15 16:00:00,0.25600112478888515,10.635514004875242,-0.7649130731420151,0.45,0.0,0.0,1.0,1.0,0.0,-1797.155306365769,10.213892608808163,25.471998834371966,23.0,22.27367578722261,2788.494129595653,8684.370676954897,10612.001729985972,10612.00172998597,360.66,10251.341729985972,212.71534089720893,0.083,-0.7649130731420151
1409,18785,2024-07-15 16:15:00,0.3096171184474267,10.349740758675216,-0.7661670124499744,0.45,0.0,0.0,1.0,1.0,0.0,-1667.3579079028293,9.95870357983309,25.45872417199829,23.0,22.27367578722261,2767.8479751236514,8551.87260063926,10588.392166866008,10588.392166866008,0.0,10588.392166866008,76.76584320977857,0.029,-0.7661670124499744
1410,18786,2024-07-15 16:30:00,0.3593438057487631,10.084697515359093,-0.7667995736106734,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9601571630533,9.72202379314691,25.447558310685988,23.0,22.27367578722261,2728.2581007018557,8429.551011674326,10543.18815115592,10543.188151155924,0.0,10543.18815115592,76.43811409588042,0.029,-0.7667995736106734
1411,18787,2024-07-15 16:45:00,0.4054635571220034,9.838879240539722,-0.7670781884943798,0.45,0.0,0.0,1.0,1.0,0.0,-1435.2913882994446,9.502506560085049,25.437630581818212,23.0,22.27367578722261,2691.6928809494575,8316.574755844049,10501.302883063812,10501.302883063812,0.0,10501.302883063812,76.13444590221265,0.029,-0.7670781884943798
1412,18788,2024-07-15 17:00:00,0.44823857662307476,9.610888386599012,1.0,0.45,0.0,1.0,1.0,0.0,6557.308077024797,-42.35343969010195,10.375304167119097,33.10018642011303,23.1,22.248329496841183,0.0,0.0,6899.637999395025,6899.637999395025,402.48,6497.157999395025,268.00776747504483,0.165,1.0
1413,18789,2024-07-15 17:15:00,0.31200822842941633,10.336996142471211,-0.7698231469706611,0.45,0.0,1.0,1.0,0.0,6678.900172643494,-44.26885483003394,11.45353395343175,29.57449966992204,23.2,22.22170957732265,0.0,0.0,6981.253758839535,6981.253758839535,0.0,6981.253758839535,50.61408975158663,0.029,-0.7698231469706611
1414,18790,2024-07-15 17:30:00,0.1337464084333473,11.287131643050259,-0.7701885304397409,0.45,0.0,0.0,1.0,1.0,0.0,-2198.030694517904,11.140932244537817,25.64320587451051,23.299999999999997,22.19380761886384,2786.3711173782553,9201.423505336334,10656.190633680832,10656.190633680832,0.0,10656.190633680832,77.25738209418603,0.029,-0.7701885304397409
1415,18791,2024-07-15 17:45:00,0.15592132606537412,11.168939332071556,-0.7703419190314289,0.45,0.0,0.0,1.0,1.0,0.0,-2039.463121051916,10.818502672192317,25.428917717291263,23.4,22.164611150960795,2785.5934579948275,8930.877853539436,10613.782378685231,10613.782378685231,0.0,10613.782378685231,76.94992224546793,0.029,-0.7703419190314289
1416,18792,2024-07-15 18:00:00,0.2167951148567607,10.844482037813465,-0.7669082286307488,0.45,0.0,0.0,1.0,1.0,0.0,-1952.5465290869643,10.519451111439752,25.394088329570415,23.299999999999997,22.19380761886384,2786.3189888458755,8845.212804847923,10610.123706311919,10610.12370631192,62.22,10547.90370631192,435.1010278853667,0.165,-0.7669082286307488
1417,18793,2024-07-15 18:15:00,0.2500748470888179,10.6671010650166,-0.7653268730551833,0.45,0.0,0.0,1.0,1.0,0.0,-1811.4988195343196,10.242093214576881,25.590474690454318,23.2,22.22170957732265,2787.0637485162842,8706.048512723604,10634.051972350744,10634.051972350744,0.0,10634.051972350744,77.0968767995429,0.029,-0.7653268730551833
1418,18794,2024-07-15 18:30:00,0.30412148703135655,10.37903247412287,-0.7647189439011587,0.45,0.0,0.0,1.0,1.0,0.0,-1680.663334086664,9.984863480475234,25.516377391989767,23.1,22.248329496841183,2781.1787116244654,8596.960828466732,10604.573754764666,10604.573754764666,0.0,10604.573754764666,76.88315972204383,0.029,-0.7647189439011587
1419,18795,2024-07-15 18:45:00,0.3542467235408907,10.111864963527053,-0.7645143637962281,0.45,0.0,0.0,1.0,1.0,0.0,-1559.3022376225076,9.746289071941789,25.461291460579645,23.0,22.27367578722261,2739.374257227297,8464.13773150559,10555.539871088942,10555.539871088942,0.0,10555.539871088942,76.52766406539483,0.029,-0.7645143637962281
1420,18796,2024-07-15 19:00:00,0.4007354698510359,9.864079945693979,1.0,0.45,0.0,1.0,1.0,0.0,7596.404440943526,-47.732771251651414,10.632896530193095,29.03345363011066,23.0,22.27367578722261,0.0,0.0,6899.8897153939,6899.8897153939,0.0,6899.8897153939,344.994485769695,0.2,1.0
1421,18797,2024-07-15 19:15:00,0.26481864928361265,10.588516599318345,-0.7670314722997476,0.45,0.0,1.0,1.0,0.0,6620.268388462297,-42.842429408193524,11.675620725731942,29.770070959469827,23.0,22.27367578722261,0.0,0.0,6939.026900296877,6939.026900296877,0.0,6939.026900296877,50.307945027152364,0.029,-0.7670314722997476
1422,18798,2024-07-15 19:30:00,0.07649841325568228,11.592263457347213,-0.767397763343428,0.45,0.0,0.0,1.0,1.0,0.0,-2300.4256450329517,11.348856280819646,25.72455205537263,23.0,22.27367578722261,2788.494129605258,9309.186865361184,10656.417740953704,10656.417740953706,0.0,10656.417740953704,77.25902862191435,0.029,-0.767397763343428
1423,18799,2024-07-15 19:45:00,0.1166652732699237,11.378174093471307,-0.7675741956847305,0.45,0.0,0.0,1.0,1.0,0.0,-2137.1412122636957,11.011355295574779,25.499492453922684,23.0,22.27367578722261,2788.4941296052584,9044.38023903158,10613.67397192866,10613.673971928662,0.0,10613.67397192866,76.94913629648279,0.029,-0.7675741956847305
1424,18800,2024-07-15 20:00:00,0.17935907178035687,11.044016147410698,-0.7695425245870315,0.45,0.0,0.0,1.0,1.0,0.0,-2043.492968066673,10.69831511630537,25.486457546242352,23.05,22.199265760739674,2786.649204097926,8925.47771779791,10614.968185190784,10614.96818519078,0.0,10614.968185190784,530.7484092595392,0.2,-0.7695425245870315
1425,18801,2024-07-15 20:15:00,0.21522109028035952,10.852871588805684,-0.7704719565923982,0.45,0.0,0.0,1.0,1.0,0.0,-1895.8637470208419,10.407985310193666,25.4963741489444,23.1,22.123872001748495,2784.6419066720846,8768.872594730856,10614.991605396055,10614.991605396055,0.0,10614.991605396055,76.9586891391214,0.029,-0.7704719565923982
1426,18802,2024-07-15 20:30:00,0.2717956621543637,10.551329120717241,-0.7708599286018342,0.45,0.0,0.0,1.0,1.0,0.0,-1758.9208658394416,10.138717736505129,25.511580143018122,23.15,22.0474734624417,2782.2050902956876,8627.760125250985,10614.62127197616,10614.621271976164,0.0,10614.62127197616,76.95600422182717,0.029,-0.7708599286018342
1427,18803,2024-07-15 20:45:00,0.32426592823299616,10.27166260251813,-0.7710230937046698,0.45,0.0,0.0,1.0,1.0,0.0,-1631.891991214374,9.88898340224305,25.52986494307724,23.2,21.970064637967006,2737.036758688938,8498.400880277917,10565.633619341877,10565.633619341877,0.0,10565.633619341877,76.60084374022861,0.029,-0.7710230937046698
1428,18804,2024-07-15 21:00:00,0.37292979040854213,10.01228421712247,0.889837709783606,0.45,0.0,1.0,1.0,0.0,6638.838425731243,-44.56797074689527,10.776118832116978,28.901842385228104,23.15,21.890633918031774,0.0,0.0,6900.633418815821,6900.633418815822,0.0,6900.633418815821,284.6511285261526,0.165,0.889837709783606
1429,18805,2024-07-15 21:15:00,0.2363783797010746,10.740103236193272,-0.7656148156011712,0.45,0.0,1.0,1.0,0.0,6594.562376443825,-42.82480417747825,11.812331830032916,29.830345467075635,23.1,21.8112770890196,0.0,0.0,6936.5080149679525,6936.5080149679525,0.0,6936.5080149679525,50.28968310851766,0.029,-0.7656148156011712
1430,18806,2024-07-15 21:30:00,0.05845696085541697,11.688424398640628,-0.7649645233143694,0.45,0.0,0.0,1.0,1.0,0.0,-2363.2614853522787,11.476457188741414,25.599638409506884,23.05,21.731988892523596,2773.9790352434707,9373.357736996784,10667.508321625648,10667.508321625648,0.0,10667.508321625648,77.33943533178595,0.029,-0.7649645233143694
1431,18807,2024-07-15 21:45:00,0.09257428056582923,11.50657908458413,-0.7647492796902344,0.45,0.0,0.0,1.0,1.0,0.0,-2195.5087687024857,11.12969831232786,25.4939532576202,23.0,21.652778174212592,2771.8353683960427,9101.525722673754,10615.323917504698,10615.3239175047,0.0,10615.323917504698,76.96109840190907,0.029,-0.7647492796902344
1432,18808,2024-07-15 22:00:00,0.15698779540948735,11.163255050467432,-0.7637731426477251,0.45,0.0,0.0,1.0,1.0,0.0,-2099.296235924347,10.808071743578424,25.46604558426087,23.0,21.80937564405645,2775.7852191958636,8988.094362314836,10605.307172913223,10605.307172913224,0.0,10605.307172913223,220.0601238379494,0.083,-0.7637731426477251
1433,18809,2024-07-15 22:15:00,0.19383348555305344,10.966867522002225,-0.7659228022842173,0.45,0.0,0.0,1.0,1.0,0.0,-1947.6276019386285,10.509778482430278,25.452819174047047,23.0,21.965044033814735,2779.9761484424635,8831.861388080228,10605.070431702485,10605.070431702483,0.0,10605.070431702485,76.88676062984302,0.029,-0.7659228022842173
1434,18810,2024-07-15 22:30:00,0.25195984145392786,10.657054045050565,-0.7669957981556214,0.45,0.0,0.0,1.0,1.0,0.0,-1806.9369242630194,10.233124723412674,25.440953343676796,23.0,22.119814648997696,2784.1215865816266,8688.902977809494,10605.17732169001,10605.17732169001,0.0,10605.17732169001,76.88753558225257,0.029,-0.7669957981556214
1435,18811,2024-07-15 22:45:00,0.3058693559737087,10.369716332660133,-0.7674305847996289,0.45,0.0,0.0,1.0,1.0,0.0,-1676.4307384038739,9.976539323404856,25.430351244905726,23.0,22.27367578722261,2768.982946563781,8556.857081172642,10583.590434162586,10583.590434162588,0.0,10583.590434162586,76.73103064767875,0.029,-0.7674305847996289
1436,18812,2024-07-15 23:00:00,0.3558681646330635,10.103222682505772,0.3126539118327348,0.45,0.0,1.0,1.0,0.0,6625.583955393263,-43.70226682866581,10.859608422433032,28.968739292607967,23.05,22.230192990599107,0.0,0.0,6899.596630704814,6899.596630704813,0.0,6899.596630704814,143.1666300871249,0.083,0.3126539118327348
1437,18813,2024-07-15 23:15:00,0.2207018284273073,10.823659254482452,-0.7699594352206667,0.45,0.0,1.0,1.0,0.0,6649.0884439801175,-44.38538565499756,11.905328658436822,29.81733700473276,23.1,22.186101887840298,0.0,0.0,6937.3141285857055,6937.314128585705,0.0,6937.3141285857055,50.29552743224637,0.029,-0.7699594352206667
1438,18814,2024-07-15 23:30:00,0.06390010854560398,11.65941242145193,-0.7702845741389442,0.45,0.0,0.0,1.0,1.0,0.0,-2405.7030055035366,11.56263859257356,25.641309103555002,23.15,22.14139599674959,2784.974529297343,9415.835945173067,10662.30200343283,10662.30200343283,0.0,10662.30200343283,77.30168952488802,0.029,-0.7702845741389442
1439,18815,2024-07-15 23:45:00,0.07630326278012696,11.593303609381923,-0.7704130204218691,0.45,0.0,0.0,1.0,1.0,0.0,-2232.1257491952465,11.209611863609707,25.41213750441697,23.2,22.09605296465968,2783.764161976874,9123.363138476412,10614.355632824798,10614.3556328248,0.0,10614.355632824798,76.9540783379798,0.029,-0.7704130204218691
1440,18816,2024-07-16 00:00:00,0.14295376248154698,11.238056445973355,-0.7673541062572874,0.45,0.0,0.0,1.0,1.0,0.0,-2136.975523919681,10.882183770247131,25.37705325658081,23.15,22.14139599674959,2784.8934156766,9028.017500437318,10609.265840716635,10609.265840716635,0.0,10609.265840716635,76.91717734519561,0.029,-0.7673541062572874
1441,18817,2024-07-16 00:15:00,0.1793913884947729,11.04384389932286,-0.7659333465466259,0.45,0.0,0.0,1.0,1.0,0.0,-1982.5779526891365,10.578510018153215,25.582306110873777,23.1,22.186101887840298,2786.0861113051315,8874.647179073143,10636.23085778354,10636.23085778354,0.0,10636.23085778354,77.11267371893067,0.029,-0.7659333465466259
1442,18818,2024-07-16 00:30:00,0.23856621768738806,10.728442059726222,-0.7653735652951461,0.45,0.0,0.0,1.0,1.0,0.0,-1839.3577811025436,10.296875575690441,25.50777203797522,23.05,22.230192990599107,2787.2604671902727,8754.772509047056,10611.278898104434,10611.278898104436,0.0,10611.278898104434,76.93177201125715,0.029,-0.7653735652951461
1443,18819,2024-07-16 00:45:00,0.2934472286192777,10.43592627145925,-0.7651702275824525,0.45,0.0,0.0,1.0,1.0,0.0,-1706.5065217095362,10.035668498316625,25.45447736716915,23.0,22.27367578722261,2786.3533024661606,8609.469238300635,10608.140691768383,10608.140691768385,0.0,10608.140691768383,76.90902001532078,0.029,-0.7651702275824525
1444,18820,2024-07-16 01:00:00,0.34434639855228943,10.164633695716297,-0.07917179221297253,0.45,0.0,0.0,1.0,1.0,0.0,-1583.2718814169762,9.793406628979033,25.427434949365047,23.0,22.27367578722261,2742.0701812480893,8472.226460118565,10558.973380688722,10558.973380688722,0.0,10558.973380688722,76.55255700999324,0.029,-0.07917179221297253
1445,18821,2024-07-16 01:15:00,0.3915538277546471,9.913018098067731,1.0,0.45,0.0,1.0,1.0,0.0,6966.55205573334,-47.62165688326458,10.68250360973607,28.85111713958259,23.0,22.27367578722261,0.0,0.0,6899.5685207756505,6899.5685207756505,0.0,6899.5685207756505,50.02187177562347,0.029,1.0
1446,18822,2024-07-16 01:30:00,0.2542744277260305,10.644717300220258,-0.7662893230725044,0.45,0.0,1.0,1.0,0.0,6605.545858761227,-42.786573220274526,11.723041786959877,29.779277634763044,23.0,22.27367578722261,0.0,0.0,6936.171157781506,6936.171157781506,0.0,6936.171157781506,50.28724089391592,0.029,-0.7662893230725044
1447,18823,2024-07-16 01:45:00,0.07064885698678633,11.623441592260429,-0.7670082054058526,0.45,0.0,0.0,1.0,1.0,0.0,-2322.224280390158,11.393121635584652,25.721926538851566,23.0,22.27367578722261,2788.4941296052584,9330.91768612917,10656.661250416135,10656.661250416135,0.0,10656.661250416135,77.26079406551698,0.029,-0.7670082054058526
1448,18824,2024-07-16 02:00:00,0.10830797758290273,11.422718479483128,-0.7693903864710117,0.45,0.0,0.0,1.0,1.0,0.0,-2157.389225736532,11.052408440619956,25.551792491444147,22.975,22.187278733571397,2786.1972922583473,9066.830292440478,10617.135036692423,10617.135036692429,0.0,10617.135036692423,76.97422901602008,0.029,-0.7693903864710117
1449,18825,2024-07-16 02:15:00,0.17159852983388507,11.085379835985393,-0.7704790790706841,0.45,0.0,0.0,1.0,1.0,0.0,-2062.852098042794,10.736391933875936,25.53461765311017,22.95,22.100751287134624,2784.044643266742,8946.418134608626,10615.853486948834,10615.853486948836,0.0,10615.853486948834,76.96493778037905,0.029,-0.7704790790706841
