step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1450,18826,2024-07-16 02:30:00,0.20780152145817937,10.892417890627904,-0.7709224669698902,0.45,0.0,0.0,1.0,1.0,0.0,-1913.8226175104878,10.443301768537452,25.544786157211398,22.924999999999997,22.014073819300187,2781.7266796078866,8786.749544267579,10615.932023479161,10615.932023479161,0.0,10615.932023479161,76.96550717022393,0.029,-0.7709224669698902
1451,18827,2024-07-16 02:45:00,0.2649139895086183,10.588008435919065,-0.7710991955878229,0.45,0.0,0.0,1.0,1.0,0.0,-1775.5806886636205,10.171474275274456,25.561071174393486,22.9,21.92727423564144,2779.3985461155485,8643.690582752632,10615.99113549782,10615.99113549782,0.0,10615.99113549782,76.9659357323592,0.029,-0.7710991955878229
1452,18828,2024-07-16 03:00:00,0.3178831074459567,10.30568303731305,-0.7671579196012832,0.45,0.0,0.0,1.0,1.0,0.0,-1647.3467283507991,9.919365917502025,25.54462502747955,22.924999999999997,21.859156149886676,2742.6298952894394,8531.113080078369,10575.511488283528,10575.511488283528,0.0,10575.511488283528,76.67245829005559,0.029,-0.7671579196012832
1453,18829,2024-07-16 03:15:00,0.3670095970243199,10.043838847860375,0.6927247321542219,0.45,0.0,1.0,1.0,0.0,6626.743187040097,-43.70817858814624,10.80555303476324,28.920197240133618,22.95,21.790702761903198,0.0,0.0,6900.782463595278,6900.782463595276,0.0,6900.782463595278,50.030672861065774,0.029,0.6927247321542219
1454,18830,2024-07-16 03:30:00,0.2308445866793586,10.769598352999019,-0.7646299199504041,0.45,0.0,1.0,1.0,0.0,6651.201157426379,-44.415751690222,11.851887209667716,29.76575142078763,22.975,21.72191420295103,0.0,0.0,6936.772605542067,6936.772605542066,0.0,6936.772605542067,50.29160139017999,0.029,-0.7646299199504041
1455,18831,2024-07-16 03:45:00,0.07394019934349381,11.605898737499178,-0.7643847116009155,0.45,0.0,0.0,1.0,1.0,0.0,-2379.0137771289383,11.51267410474723,25.700464913327334,23.0,21.652778174212592,2771.8353703969497,9353.300204643338,10665.390980180107,10665.39098018011,0.0,10665.390980180107,77.32408460630579,0.029,-0.7643847116009155
1456,18832,2024-07-16 04:00:00,0.0865527631993012,11.538673772147725,-0.7662897118258147,0.45,0.0,0.0,1.0,1.0,0.0,-2212.0738008121693,11.163286347111203,25.54075809196714,23.0,21.80937564405645,2776.0684728105894,9120.33804532287,10606.568794125324,10606.568794125324,0.0,10606.568794125324,76.8976237574086,0.029,-0.7662897118258147
1457,18833,2024-07-16 04:15:00,0.15063843180386688,11.19709715848539,-0.7671931505877467,0.45,0.0,0.0,1.0,1.0,0.0,-2115.1340657127475,10.83922476958853,25.50730161566304,23.0,21.965044033814735,2779.9761484424635,9007.014413432194,10605.902215351705,10605.902215351707,0.0,10605.902215351705,76.89279106129987,0.029,-0.7671931505877467
1458,18834,2024-07-16 04:30:00,0.18776308258577923,10.999222769817797,-0.7675659687909192,0.45,0.0,0.0,1.0,1.0,0.0,-1962.319985974469,10.538673107623428,25.49172907489111,23.0,22.119814648997696,2784.1215865816266,8848.214101433452,10605.76896919848,10605.76896919848,0.0,10605.76896919848,76.89182502668898,0.029,-0.7675659687909192
1459,18835,2024-07-16 04:45:00,0.2463295126460604,10.687063697596498,-0.7677194728009951,0.45,0.0,0.0,1.0,1.0,0.0,-1820.5666030951036,10.259924839777455,25.478630906190926,23.0,22.27367578722261,2788.220213502061,8703.431584219446,10605.897636845746,10605.897636845746,0.0,10605.897636845746,76.89275786713166,0.029,-0.7677194728009951
1460,18836,2024-07-16 05:00:00,0.3006471745090197,10.397550559866925,-0.7700292593273362,0.45,0.0,0.0,1.0,1.0,0.0,-1689.0744895913201,10.001396948351388,25.487985921898616,22.925,22.168829291475802,2765.91678171511,8559.84711637069,10593.07421062976,10593.074210629764,19.62,10573.45421062976,76.65754302706576,0.029,-0.7700292593273362
1461,18837,2024-07-16 05:15:00,0.35102450950275166,10.129039364350334,0.1387931890741725,0.45,0.0,1.0,1.0,0.0,6622.683089854426,-43.12473011035599,10.885146343113938,28.99618402072329,22.85,22.064019185725588,0.0,0.0,6900.199870243,6900.199870242998,0.0,6900.199870243,50.02644905926175,0.029,0.1387931890741725
1462,18838,2024-07-16 05:30:00,0.21546052898009713,10.851595380536082,-0.7715511483317098,0.45,0.0,1.0,1.0,0.0,6596.764022848543,-24.679114302842727,11.894663978569696,29.551879833648936,22.775,21.95925280088558,0.0,0.0,6937.596003248154,6937.596003248154,0.0,6937.596003248154,50.297571023549125,0.029,-0.7715511483317098
1463,18839,2024-07-16 05:45:00,0.10867232867421743,11.420776488166421,-0.7717275574413192,0.45,0.0,0.0,1.0,1.0,0.0,-2400.029103592171,11.551089431361882,25.683323780671124,22.7,21.85451079254746,2777.2848704997014,9402.887792289705,10667.840374964015,10667.840374964015,0.0,10667.840374964015,77.3418427184891,0.029,-0.7717275574413192
1464,18840,2024-07-16 06:00:00,0.0784837364362773,11.581681684794642,-0.7672597231397225,0.45,0.0,0.0,1.0,1.0,0.0,-2226.8499050566325,11.198900623070621,25.411678062181196,22.775,21.95925280088558,2780.100912281875,9118.371693377101,10608.568911948018,10608.56891194802,257.82,10350.748911948018,75.04292961162314,0.029,-0.7672597231397225
1465,18841,2024-07-16 06:15:00,0.14497604284914292,11.227277691614068,-0.7651788562157673,0.45,0.0,0.0,1.0,1.0,0.0,-2131.92515693129,10.872249668845393,25.36902651324823,22.85,22.064019185725588,2782.7199696659272,9026.517135407514,10606.79650306245,10606.79650306245,0.0,10606.79650306245,76.89927464720276,0.029,-0.7651788562157673
1466,18842,2024-07-16 06:30:00,0.18132718463562242,11.033526105892133,-0.7643532212575109,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8930254417828,10.569296300180063,25.579142479593468,22.925,22.168829291475802,2785.5185502870254,8874.58587141704,10640.690185586607,10640.690185586609,0.0,10640.690185586607,77.14500384550291,0.029,-0.7643532212575109
1467,18843,2024-07-16 06:45:00,0.2403616001857936,10.71887267100972,-0.7640475654119251,0.45,0.0,0.0,1.0,1.0,0.0,-1835.0118710949878,10.288330133215341,25.48640009325628,23.0,22.27367578722261,2788.3074850301805,8759.604670922101,10608.873282897575,10608.873282897574,0.0,10608.873282897575,76.91433130100742,0.029,-0.7640475654119251
1468,18844,2024-07-16 07:00:00,0.2951124043373998,10.427050884881659,-0.7646557318533701,0.45,0.0,0.0,1.0,1.0,0.0,-1702.474969070867,10.027742052062809,25.439188761120196,23.0,22.27367578722261,2784.2117484051896,8602.432062923393,10607.01345200328,10607.013452003283,789.54,9817.47345200328,71.17668252702379,0.029,-0.7646557318533701
1469,18845,2024-07-16 07:15:00,0.3458908751417614,10.156401635494412,-0.7663290325035477,0.45,0.0,0.0,1.0,1.0,0.0,-1579.5318151954566,9.786054495855097,25.414992122111194,23.0,22.27367578722261,2740.3277432497007,8466.842816113049,10556.878413572264,10556.878413572264,0.0,10556.878413572264,76.53736849839892,0.029,-0.7663290325035477
1470,18846,2024-07-16 07:30:00,0.39298641427528364,9.905382411912738,-0.7671312532751935,0.45,0.0,0.0,1.0,1.0,0.0,-1465.5033358891878,9.561892700290883,25.399861811353595,23.0,22.27367578722261,2701.646493433703,8347.328621896824,10512.389342470795,10512.389342470791,0.0,10512.389342470795,76.21482273291326,0.029,-0.7671312532751935
1471,18847,2024-07-16 07:45:00,0.4366664776344455,9.672567674208405,-0.41982929633478244,0.45,0.0,0.0,1.0,1.0,0.0,-1359.7288506244024,9.353985332060946,25.55038562954832,23.0,22.27367578722261,2666.581155426938,8238.986579260321,10472.210376078345,10472.210376078345,0.0,10472.210376078345,75.923525226568,0.029,-0.41982929633478244
1472,18848,2024-07-16 08:00:00,0.47717916501742663,9.456635050457116,1.0,0.45,0.0,1.0,1.0,0.0,6546.712259404444,-42.263524772286445,10.2303883545015,32.83807279843402,23.125,22.303682549365984,0.0,0.0,6900.917759746442,6900.917759746441,992.82,5908.0977597464425,243.70903258954075,0.165,1.0
1473,18849,2024-07-16 08:15:00,0.3397797414501293,10.18897397807081,-0.77068839321046,0.45,0.0,1.0,1.0,0.0,6672.612966398332,-44.199131805071026,11.306247732958898,29.42129865617801,23.25,22.33272343920378,0.0,0.0,6978.551702554732,6978.5517025547315,0.0,6978.551702554732,50.59449984352181,0.029,-0.77068839321046
1474,18850,2024-07-16 08:30:00,0.16134874739447835,11.14001117638743,-0.7710908402747797,0.45,0.0,0.0,1.0,1.0,0.0,-2130.240861091658,11.003295962575582,25.742654184480696,23.375,22.360804598658454,2790.802763743053,9126.911193446442,10647.973346839757,10647.973346839757,0.0,10647.973346839757,77.19780676458824,0.029,-0.7710908402747797
1475,18851,2024-07-16 08:45:00,0.1819070764960026,11.030435282276306,-0.77123898734319,0.45,0.0,0.0,1.0,1.0,0.0,-1979.0555130029297,10.690870031812615,25.566169110672725,23.5,22.38789133233713,2791.5188683956794,8879.859837678961,10612.910424261745,10612.910424261745,0.0,10612.910424261745,76.94360057589766,0.029,-0.77123898734319
1476,18852,2024-07-16 09:00:00,0.23994283679038678,10.721104679907238,-0.7671167710840018,0.45,0.0,0.0,1.0,1.0,0.0,-1892.353151459438,10.401083666436087,25.52206083125716,23.375,22.360804598658454,2790.8508147466723,8790.099541365304,10613.985135708852,10613.985135708852,2004.0,8609.985135708852,355.16188684799016,0.165,-0.7671167710840018
1477,18853,2024-07-16 09:15:00,0.27314086924045783,10.54415916694836,-0.7652083614410807,0.45,0.0,0.0,1.0,1.0,0.0,-1755.6654724054704,10.13231782235319,25.48143172283204,23.25,22.33272343920378,2790.109428568572,8653.915219872979,10613.628555048512,10613.628555048514,0.0,10613.628555048512,76.94880702410171,0.029,-0.7652083614410807
1478,18854,2024-07-16 09:30:00,0.3255131384711512,10.265014971948764,-0.764463182803929,0.45,0.0,0.0,1.0,1.0,0.0,-1628.87223278315,9.883046464852141,25.439164970099576,23.125,22.303682549365984,2761.1358572898407,8526.562536700141,10581.176648328541,10581.176648328545,0.0,10581.176648328541,76.71353070038192,0.029,-0.764463182803929
1479,18855,2024-07-16 09:45:00,0.37408654852192863,10.00611869637812,-0.7641920968645807,0.45,0.0,0.0,1.0,1.0,0.0,-1511.2658548269592,9.651852231748249,25.565444751187457,23.0,22.27367578722261,2721.343461652442,8407.903335146111,10536.241226067212,10536.241226067215,0.0,10536.241226067212,76.38774888898729,0.029,-0.7641920968645807
1480,18856,2024-07-16 10:00:00,0.41913708969463764,9.765999311927581,1.0,0.45,0.0,1.0,1.0,0.0,7588.5360554266545,-47.6888921787721,10.542840328668065,28.94552295416187,23.25,22.364770121283748,0.0,0.0,6901.0508160540685,6901.0508160540685,2354.4,4546.650816054069,187.54934616223034,0.165,1.0
1481,18857,2024-07-16 10:15:00,0.2817058165593932,10.498507997738434,-0.7670655318990862,0.45,0.0,1.0,1.0,0.0,6619.290376709279,-42.83487690555044,11.58547800969833,29.68131128937278,23.5,22.453161226680134,0.0,0.0,6938.079632202464,6938.079632202462,0.0,6938.079632202464,50.301077333467866,0.029,-0.7670655318990862
1482,18858,2024-07-16 10:30:00,0.09340786699401112,11.50213606892192,-0.7674293660845944,0.45,0.0,0.0,1.0,1.0,0.0,-2258.9428004561664,11.264620702053689,25.63677558698678,23.75,22.538805151430825,2795.494150414776,9264.239530822893,10645.90304028817,10645.903040288173,0.0,10645.90304028817,77.18279704208925,0.029,-0.7674293660845944
1483,18859,2024-07-16 10:45:00,0.1325689850251636,11.293407309815878,-0.7675672620690485,0.45,0.0,0.0,1.0,1.0,0.0,-2095.976385863803,10.933217095187914,25.540864936209626,24.0,22.621649433527345,2797.665601003356,8992.532725021581,10610.029652784113,10610.029652784113,0.0,10610.029652784113,76.92271498268482,0.029,-0.7675672620690485
1484,18860,2024-07-16 11:00:00,0.1951371388128222,10.959919050127658,-0.7683452152136157,0.45,0.0,0.0,1.0,1.0,0.0,-2006.6461107100731,10.625847684538702,25.535160979516245,24.1,22.685527073361627,2799.22271607791,8884.557117098677,10610.810784765446,10610.810784765448,1962.66,8648.150784765447,179.44912878388303,0.083,-0.7683452152136157
1485,18861,2024-07-16 11:15:00,0.22934252119179072,10.777604362047756,-0.7699065497771561,0.45,0.0,0.0,1.0,1.0,0.0,-1861.6849260513395,10.340777152197054,25.55281938817524,24.2,22.749184672689818,2800.881734406344,8732.100172120116,10610.989143836023,10610.989143836028,0.0,10610.989143836023,76.92967129281116,0.029,-0.7699065497771561
1486,18862,2024-07-16 11:30:00,0.2848922457443234,10.481524330182756,-0.7706033834717323,0.45,0.0,0.0,1.0,1.0,0.0,-1727.2173541473,10.076387309270983,25.572932717381743,24.299999999999997,22.81261190107491,2802.5298696642913,8594.729434637853,10611.294484246682,10611.294484246682,0.0,10611.294484246682,76.93188501078845,0.029,-0.7706033834717323
1487,18863,2024-07-16 11:45:00,0.33641202293126393,10.206923917776363,-0.7708467540222668,0.45,0.0,0.0,1.0,1.0,0.0,-1602.484925766404,9.831176793097466,25.5957343219881,24.4,22.87581865315459,2769.191524932122,8468.246079076423,10572.389729356768,10572.389729356768,0.0,10572.389729356768,76.64982553783658,0.029,-0.7708467540222668
1488,18864,2024-07-16 12:00:00,0.3841943556893798,9.952244084175605,-0.48839773799012254,0.45,0.0,0.0,1.0,1.0,0.0,-1486.7949455927271,9.603750460008252,25.5810605701636,24.549999999999997,22.857099101686334,2736.7729851202266,8371.072281366538,10539.173151005712,10539.173151005716,2722.98,7816.193151005713,56.667400344791425,0.029,-0.48839773799012254
1489,18865,2024-07-16 12:15:00,0.4285108395502266,9.716037225197292,-0.7200782097105632,0.45,0.0,0.0,1.0,1.0,0.0,-1379.4831936121257,9.392815355582114,25.54989280311325,24.7,22.83639234624206,2703.376028116502,8271.931976561464,10501.912870252683,10501.912870252685,0.0,10501.912870252683,76.13886830933195,0.029,-0.7200782097105632
1490,18866,2024-07-16 12:30:00,0.46961351776440796,9.496959950315706,0.715649196059204,0.45,0.0,1.0,1.0,0.0,6549.642343273489,-42.28510133506258,10.26813624170487,32.870109084901024,24.85,22.813665020282283,0.0,0.0,6900.81346240883,6900.813462408829,0.0,6900.81346240883,50.030897602464016,0.029,0.715649196059204
1491,18867,2024-07-16 12:45:00,0.33270117412805356,10.226702741897475,-0.7636676063257544,0.45,0.0,1.0,1.0,0.0,6673.71922851039,-44.199076054356055,11.343748884371125,29.46026677780424,25.0,22.788892451768852,0.0,0.0,6978.837016098247,6978.837016098247,0.0,6978.837016098247,50.59656836671229,0.029,-0.7636676063257544
1492,18868,2024-07-16 13:00:00,0.1543185585807418,11.177482082764646,-0.7657635765837754,0.45,0.0,0.0,1.0,1.0,0.0,-2147.4998920770686,11.038336148876823,25.586402454797287,24.75,22.752790694981716,2801.0865862918545,9147.262006219802,10656.010849509743,10656.010849509743,2331.24,8324.770849509743,172.73899512732717,0.083,-0.7657635765837754
1493,18869,2024-07-16 13:15:00,0.17529139606776134,11.065696858958832,-0.7667917043054486,0.45,0.0,0.0,1.0,1.0,0.0,-1995.0848576668845,10.723363209466477,25.502307799261366,24.5,22.712840067155785,2800.0465980232802,8899.130220781708,10614.4649703273,10614.4649703273,0.0,10614.4649703273,76.95487103487294,0.029,-0.7667917043054486
1494,18870,2024-07-16 13:30:00,0.23380036544736646,10.753844052165537,-0.7672507450588758,0.45,0.0,0.0,1.0,1.0,0.0,-1907.6775306905106,10.43121689753858,25.477036808412734,24.25,22.669102031844602,2798.9823932625886,8796.284298657154,10614.487799408198,10614.487799408198,0.0,10614.487799408198,76.95503654570943,0.029,-0.7672507450588758
1495,18871,2024-07-16 13:45:00,0.2672687502010875,10.575457561428204,-0.7674726063115077,0.45,0.0,0.0,1.0,1.0,0.0,-1769.8794001063268,10.16026324686506,25.463471795680558,24.0,22.621649433527345,2797.7488580687977,8654.691149385993,10614.362264513842,10614.362264513842,0.0,10614.362264513842,76.95412641772536,0.029,-0.7674726063115077
1496,18872,2024-07-16 14:00:00,0.3200674350687805,10.2940405710834,-0.7699630534566204,0.45,0.0,0.0,1.0,1.0,0.0,-1642.0564897855825,9.908964045917061,25.47295836088377,24.25,22.798248682306966,2779.9204824171256,8513.860900992735,10581.55568919891,10581.555689198914,1629.6,8951.95568919891,185.7530805508774,0.083,-0.7699630534566204
1497,18873,2024-07-16 14:15:00,0.3690361209946747,10.033037475098384,-0.7711108556765943,0.45,0.0,0.0,1.0,1.0,0.0,-1523.4940066437296,9.675891779622981,25.49320561409253,24.5,22.97386419568997,2747.6724851880813,8388.902791436445,10540.670168858718,10540.670168858722,0.0,10540.670168858718,76.4198587242257,0.029,-0.7711108556765943
1498,18874,2024-07-16 14:30:00,0.414452890063245,9.790966095962904,-0.771559362188883,0.45,0.0,0.0,1.0,1.0,0.0,-1413.5240948133137,9.459721711198936,25.51847335363077,24.75,23.148506277315796,2719.2241387817967,8275.935419261768,10504.64313714291,10504.643137142912,0.0,10504.64313714291,76.1586627442861,0.029,-0.771559362188883
1499,18875,2024-07-16 14:45:00,0.45657580656882335,9.566450950988171,0.2533366387005689,0.45,0.0,1.0,1.0,0.0,6554.412819097274,-42.33212371405392,10.333864664910093,33.13209279619153,25.0,23.322167962747383,0.0,0.0,6900.522367256161,6900.52236725616,0.0,6900.522367256161,50.028787162607166,0.029,0.2533366387005689
1500,18876,2024-07-16 15:00:00,0.31977972920506764,10.29557404333699,-0.7669069542275049,0.45,0.0,1.0,1.0,0.0,6680.412534998808,-44.315599414819204,11.414154472708182,29.534819149366413,25.0,23.38969372745667,0.0,0.0,6981.670242439948,6981.670242439948,784.92,6196.750242439948,128.58256753062892,0.083,-0.7669069542275049
1501,18877,2024-07-16 15:15:00,0.1411410759255305,11.247718065316922,-0.7646734545284428,0.45,0.0,0.0,1.0,1.0,0.0,-2179.905530231965,11.104130778336659,25.61668085068777,25.0,23.45696426076834,2819.071729029854,9182.2187113684,10645.204614035305,10645.204614035303,0.0,10645.204614035305,77.17773345175597,0.029,-0.7646734545284428
1502,18878,2024-07-16 15:30:00,0.16286941368293278,11.131906025069968,-0.7637931282568591,0.45,0.0,0.0,1.0,1.0,0.0,-2022.6472480019381,10.784370718906901,25.51953816859596,25.0,23.523988755784632,2820.7462047308277,8919.230432614997,10613.24716539601,10613.24716539601,0.0,10613.24716539601,76.94604194912107,0.029,-0.7637931282568591
1503,18879,2024-07-16 15:45:00,0.2232392888163201,10.810134590609014,-0.7634734761541676,0.45,0.0,0.0,1.0,1.0,0.0,-1936.450403255215,10.487799162930433,25.475728416241154,25.0,23.590759118749073,2822.296086836757,8833.653487367805,10613.46527903489,10613.465279034888,0.0,10613.46527903489,76.94762327300296,0.029,-0.7634734761541676
1504,18880,2024-07-16 16:00:00,0.25624302480389727,10.634224677795228,-0.7642775156487931,0.45,0.0,0.0,1.0,1.0,0.0,-1796.5696175890544,10.212740816782217,25.455401978009252,25.0,23.590759118749073,2822.407256817597,8685.54180908162,10615.210423581884,10615.210423581884,346.2,10269.010423581884,213.0819662893241,0.083,-0.7642775156487931
1505,18881,2024-07-16 16:15:00,0.30984151385620834,10.34854473114641,-0.7660149041986574,0.45,0.0,0.0,1.0,1.0,0.0,-1666.8143505294254,9.957634645539493,25.439209796041084,25.0,23.590759118749073,2822.4072568547454,8551.63416834445,10615.04276561968,10615.04276561968,0.0,10615.04276561968,76.95906005074269,0.029,-0.7660149041986574
1506,18882,2024-07-16 16:30:00,0.3595520314980602,10.083587672115339,-0.7668434386673005,0.45,0.0,0.0,1.0,1.0,0.0,-1546.4556495207592,9.72103156080821,25.426182128668575,25.0,23.590759118749073,2792.833079249762,8428.742805822216,10581.96034342866,10581.960343428662,0.0,10581.96034342866,76.7192124898578,0.029,-0.7668434386673005
1507,18883,2024-07-16 16:45:00,0.405656822071509,9.837849138358857,-0.7671931075605232,0.45,0.0,0.0,1.0,1.0,0.0,-1434.8229792316024,9.501585388706626,25.414969960226067,25.0,23.590759118749073,2755.320260223909,8315.529486401349,10539.854641128077,10539.854641128079,0.0,10539.854641128077,76.41394614817857,0.029,-0.7671931075605232
1508,18884,2024-07-16 17:00:00,0.4484179867762587,9.609932130482541,1.0,0.45,0.0,1.0,1.0,0.0,6554.150448440994,-42.33043683898589,10.373967165760385,33.074223656949364,25.225,23.641838302912312,0.0,0.0,6899.434965701373,6899.434965701375,96.24,6803.194965701373,280.6317923351817,0.165,1.0
1509,18885,2024-07-16 17:15:00,0.3122556071593664,10.335677613840577,-0.7715587640809517,0.45,0.0,1.0,1.0,0.0,6677.111482462268,-44.2503804631702,11.451648107933652,29.56742625110079,25.45,23.689945543607536,0.0,0.0,6981.072591304034,6981.072591304033,0.0,6981.072591304034,50.61277628695425,0.029,-0.7715587640809517
1510,18886,2024-07-16 17:30:00,0.13409187197026254,11.2852903223985,-0.7721056596966002,0.45,0.0,0.0,1.0,1.0,0.0,-2197.1631381462807,11.139170784885502,25.658595764485742,25.674999999999997,23.735026832119544,2825.9714094219057,9200.576804922403,10652.471887117208,10652.471887117208,0.0,10652.471887117208,77.23042118159977,0.029,-0.7721056596966002
1511,18887,2024-07-16 17:45:00,0.15625390035320266,11.16716671111743,-0.7723080622576727,0.45,0.0,0.0,1.0,1.0,0.0,-2041.2182104293902,10.816884359641854,25.479540539991895,25.9,23.777027452424708,2827.002505373183,8943.320696947741,10615.514130771118,10615.514130771122,0.0,10615.514130771118,76.96247744809061,0.029,-0.7723080622576727
1512,18888,2024-07-16 18:00:00,0.21612134372111141,10.848073237966476,-0.7666053174419889,0.45,0.0,0.0,1.0,1.0,0.0,-1951.7838567229587,10.517952316368596,25.427447280944055,25.674999999999997,23.735026832119544,2826.040655659692,8853.922846621577,10617.193808766253,10617.193808766253,19.86,10597.333808766252,437.14001961160795,0.165,-0.7666053174419889
1513,18889,2024-07-16 18:15:00,0.25036711796355604,10.665543261254246,-0.7639671081069553,0.45,0.0,0.0,1.0,1.0,0.0,-1810.7921963603444,10.240704538631087,25.375301209722373,25.45,23.689945543607536,2824.935926383474,8715.128037934528,10616.69704683692,10616.697046836924,0.0,10616.69704683692,76.97105358956767,0.029,-0.7639671081069553
1514,18890,2024-07-16 18:30:00,0.30439222708544783,10.377589429634563,-0.7629401899044677,0.45,0.0,0.0,1.0,1.0,0.0,-1680.0059695179095,9.983566568580644,25.58860460816435,25.225,23.641838302912312,2823.7529087456055,8584.291060895774,10659.151286713592,10659.151286713592,0.0,10659.151286713592,77.27884682867354,0.029,-0.7629401899044677
1515,18891,2024-07-16 18:45:00,0.35449854682286924,10.110522745434107,-0.762581740938353,0.45,0.0,0.0,1.0,1.0,0.0,-1558.6911520450496,9.745089218120519,25.473736464033276,25.0,23.590759118749073,2814.8247266239896,8494.563498689044,10609.788051332118,10609.788051332118,0.0,10609.788051332118,76.92096337215786,0.029,-0.762581740938353
1516,18892,2024-07-16 19:00:00,0.4009695737975718,9.862832171658942,1.0,0.45,0.0,1.0,1.0,0.0,7687.875281471262,-44.6224778053626,10.620062835245104,30.338835165020264,25.0,23.590759118749073,0.0,0.0,6899.9890137823695,6899.989013782371,0.0,6899.9890137823695,344.9994506891185,0.2,1.0
1517,18893,2024-07-16 19:15:00,0.2673316487415274,10.57512231220766,-0.7666401469433655,0.45,0.0,1.0,1.0,0.0,6628.148173845262,-42.9067862550838,11.672428068007546,29.786621564979608,25.0,23.590759118749073,0.0,0.0,6947.113361711035,6947.113361711034,0.0,6947.113361711035,50.36657187240501,0.029,-0.7666401469433655
1518,18894,2024-07-16 19:30:00,0.07711597144576302,11.588971872194083,-0.7658396986059405,0.45,0.0,0.0,1.0,1.0,0.0,-2298.955645295636,11.34587159018189,25.66235387562186,25.0,23.590759118749073,2822.4072568547454,9314.752724940938,10660.295076329969,10660.295076329969,0.0,10660.295076329969,77.28713930339228,0.029,-0.7658396986059405
1519,18895,2024-07-16 19:45:00,0.11722886311644558,11.375170159589345,-0.7666579710882264,0.45,0.0,0.0,1.0,1.0,0.0,-2133.0981118513782,11.008572785615423,25.463513389203065,25.0,23.590759118749073,2822.4072568547454,9027.409771855971,10616.14430614112,10616.144306141117,0.0,10616.14430614112,76.96704621952311,0.029,-0.7666579710882264
1520,18896,2024-07-16 20:00:00,0.1809099457508716,11.035749989147854,-0.7698344195488185,0.45,0.0,0.0,1.0,1.0,0.0,-2042.1804909345105,10.69573298313691,25.46634457585155,24.875,23.46865457862254,2819.5691063002237,8915.568456256453,10618.854436383903,10618.854436383903,0.0,10618.854436383903,530.9427218191952,0.2,-0.7698344195488185
1521,18897,2024-07-16 20:15:00,0.21572410416360938,10.850190524807962,-0.7712969655557856,0.45,0.0,0.0,1.0,1.0,0.0,-1894.6456992087649,10.405589664165017,25.49127900095418,24.75,23.346546466009656,2816.5044117563357,8760.169345689947,10618.76620392986,10618.766203929861,0.0,10618.76620392986,76.98605497849148,0.029,-0.7712969655557856
1522,18898,2024-07-16 20:30:00,0.2722624012339002,10.548841401423312,-0.7718965186454091,0.45,0.0,0.0,1.0,1.0,0.0,-1757.7907355882205,10.136495663032758,25.519778723178273,24.625,23.224436738462014,2813.417321043083,8619.928632557261,10618.671364932836,10618.671364932838,0.0,10618.671364932836,76.98536739576306,0.029,-0.7718965186454091
1523,18899,2024-07-16 20:45:00,0.32469890582575317,10.269354831948736,-0.7721391789442332,0.45,0.0,0.0,1.0,1.0,0.0,-1630.8437141792672,9.886922854125356,25.551241988510775,24.5,23.102336027001954,2788.510197255238,8490.854720659512,10594.216116965532,10594.216116965532,0.0,10594.216116965532,76.80806684800011,0.029,-0.7721391789442332
1524,18900,2024-07-16 21:00:00,0.37333134712111554,10.010143919844454,0.9012620181999037,0.45,0.0,1.0,1.0,0.0,6639.290862686205,-44.57614367179087,10.774283838545935,28.90036745339533,24.375,23.144213714327922,0.0,0.0,6900.863865474021,6900.86386547402,0.0,6900.863865474021,284.66063445080334,0.165,0.9012620181999037
1525,18901,2024-07-16 21:15:00,0.23672310612489406,10.738265844354315,-0.7641441207287429,0.45,0.0,1.0,1.0,0.0,6594.913510619576,-42.828923078010945,11.81076559506098,29.828878153258977,24.25,23.18395303902715,0.0,0.0,6936.493919988465,6936.493919988465,0.0,6936.493919988465,50.289580919916375,0.029,-0.7641441207287429
1526,18902,2024-07-16 21:30:00,0.058752029306280956,11.686851683797522,-0.7631513788817316,0.45,0.0,0.0,1.0,1.0,0.0,-2362.5404259011516,11.474992758580832,25.57085138162585,24.125,23.221581872642364,2813.137042527391,9373.992770228222,10655.449468710405,10655.449468710405,0.0,10655.449468710405,77.25200864815044,0.029,-0.7631513788817316
1527,18903,2024-07-16 21:45:00,0.09285074631372409,11.50510552214785,-0.7627975399974477,0.45,0.0,0.0,1.0,1.0,0.0,-2194.838510942298,11.12833923986973,25.481662574700188,24.0,23.25714793015782,2814.039024589008,9102.86802976314,10612.863047773315,10612.863047773315,0.0,10612.863047773315,76.94325709635653,0.029,-0.7627975399974477
1528,18904,2024-07-16 22:00:00,0.15724470431525941,11.161885725999667,-0.7654317839185986,0.45,0.0,0.0,1.0,1.0,0.0,-2098.655255006573,10.806810764932255,25.451943073036766,24.0,23.25714793015782,2814.039026460399,8988.641909559647,10614.20033953419,10614.200339534194,0.0,10614.20033953419,220.24465704533446,0.083,-0.7654317839185986
1529,18905,2024-07-16 22:15:00,0.19407915345131907,10.96555811210447,-0.7666983366849569,0.45,0.0,0.0,1.0,1.0,0.0,-1947.032754615693,10.508608398195936,25.437263974507903,24.0,23.25714793015782,2814.0390264805937,8832.281817952766,10613.930228292436,10613.93022829244,0.0,10613.930228292436,76.95099415512017,0.029,-0.7666983366849569
1530,18906,2024-07-16 22:30:00,0.25218778911141737,10.655839084036145,-0.767237623185022,0.45,0.0,0.0,1.0,1.0,0.0,-1806.3848386170998,10.232038872963274,25.4241479104742,24.0,23.25714793015782,2814.0390264805937,8689.24926984047,10613.750791888076,10613.750791888076,0.0,10613.750791888076,76.94969324118856,0.029,-0.767237623185022
1531,18907,2024-07-16 22:45:00,0.30608088294440716,10.36858889390631,-0.767475242853465,0.45,0.0,0.0,1.0,1.0,0.0,-1675.9182960203227,9.975531539019318,25.412504689060125,24.0,23.25714793015782,2814.0390264805937,8557.146928226333,10613.636357232934,10613.636357232934,0.0,10613.636357232934,76.94886358993877,0.029,-0.767475242853465
1532,18908,2024-07-16 23:00:00,0.35606447374484934,10.102176354939953,0.3187196092685584,0.45,0.0,1.0,1.0,0.0,6625.918397569888,-43.70380039501541,10.858598465334929,28.968015988276786,24.125,23.253293994383874,0.0,0.0,6899.408768852637,6899.408768852637,0.0,6899.408768852637,143.16273195369223,0.083,0.3187196092685584
1533,18909,2024-07-16 23:15:00,0.22089165200263486,10.822647494825956,-0.7714244738517329,0.45,0.0,1.0,1.0,0.0,6649.135169768106,-44.382995235204866,11.904267820094656,29.816752014965207,24.25,23.247945282107345,0.0,0.0,6937.307514369516,6937.307514369515,0.0,6937.307514369516,50.295479479178994,0.029,-0.7714244738517329
1534,18910,2024-07-16 23:30:00,0.0640994623899593,11.658349865461517,-0.771927643726437,0.45,0.0,0.0,1.0,1.0,0.0,-2405.215170306592,11.561647921514446,25.65929369406003,24.375,23.24108801924155,2813.6319628987435,9416.302667009191,10660.080081363105,10660.080081363105,0.0,10660.080081363105,77.28558058988251,0.029,-0.771927643726437
1535,18911,2024-07-16 23:45:00,0.07649031429262611,11.592306624820303,-0.7721199969327976,0.45,0.0,0.0,1.0,1.0,0.0,-2231.673770148686,11.208694372713108,25.443185269812613,24.5,23.232698151605554,2813.4191597274757,9123.888735239952,10615.320369653087,10615.320369653087,0.0,10615.320369653087,76.96107267998488,0.029,-0.7721199969327976
1536,18912,2024-07-17 00:00:00,0.14312700637761322,11.237133056007321,-0.7669294234008988,0.45,0.0,0.0,1.0,1.0,0.0,-2136.54324502275,10.881334143060565,25.397744614371632,24.375,23.24108801924155,2813.6176944442836,9033.479267866805,10613.43384441862,10613.433844418616,0.0,10613.43384441862,76.94739537203499,0.029,-0.7669294234008988
1537,18913,2024-07-17 00:15:00,0.1795570795105567,11.042960766208733,-0.7645229374790417,0.45,0.0,0.0,1.0,1.0,0.0,-1982.1774864240072,10.577722894137363,25.604013874975102,24.25,23.247945282107345,2813.7941593832647,8882.409835757657,10647.72153953549,10647.72153953549,0.0,10647.72153953549,77.1959811616323,0.029,-0.7645229374790417
1538,18914,2024-07-17 00:30:00,0.2387196854823574,10.727624076379035,-0.7635808052690853,0.45,0.0,0.0,1.0,1.0,0.0,-1838.9867503978403,10.29614645848907,25.504477020548038,24.125,23.253293994383874,2813.932286706712,8767.748034929256,10615.375802309652,10615.375802309652,0.0,10615.375802309652,76.96147456674498,0.029,-0.7635808052690853
1539,18915,2024-07-17 00:45:00,0.29358939683677415,10.435168514859994,-0.7632461212656987,0.45,0.0,0.0,1.0,1.0,0.0,-1706.1625353226946,10.034992134028323,25.430123084475316,24.0,23.25714793015782,2814.0324785190496,8620.361765416978,10614.287244433845,10614.287244433845,0.0,10614.287244433845,76.95358252214538,0.029,-0.7632461212656987
1540,18916,2024-07-17 01:00:00,0.34447818274081266,10.163931285991469,-0.06996799431776506,0.45,0.0,0.0,1.0,1.0,0.0,-1582.9524993002667,9.7927783101795,25.56189865728067,24.0,23.25714793015782,2791.4682764492727,8477.15003980584,10588.439484058243,10588.439484058244,0.0,10588.439484058243,76.76618625942227,0.029,-0.06996799431776506
1541,18917,2024-07-17 01:15:00,0.3916761617282491,9.912366057988432,1.0,0.45,0.0,1.0,1.0,0.0,6698.458877218588,-45.98042099139403,10.683819327413167,28.830163371951446,24.0,23.25714793015782,0.0,0.0,6901.024257030133,6901.02425703013,0.0,6901.024257030133,50.03242586346847,0.029,1.0
1542,18918,2024-07-17 01:30:00,0.25375471129441746,10.647487388800755,-0.7667062230062436,0.45,0.0,1.0,1.0,0.0,6595.638752894027,-42.86782773627903,11.725094934606172,29.746093827753302,24.0,23.25714793015782,0.0,0.0,6935.615150484471,6935.615150484471,0.0,6935.615150484471,50.283209841012415,0.029,-0.7667062230062436
1543,18919,2024-07-17 01:45:00,0.07482695624116589,11.601172323234586,-0.7671965968748714,0.45,0.0,0.0,1.0,1.0,0.0,-2323.118010106014,11.394935072489933,25.63364434504588,24.0,23.25714793015782,2814.0390264805937,9331.156778548799,10658.78743683298,10658.78743683298,0.0,10658.78743683298,77.2762089170391,0.029,-0.7671965968748714
1544,18920,2024-07-17 02:00:00,0.10796566093541803,11.424543027214222,-0.7704440582269169,0.45,0.0,0.0,1.0,1.0,0.0,-2155.5135341734276,11.054076868895633,25.42704968569026,24.05,23.242773777341412,2813.674708607182,9046.914379475695,10615.299951197023,10615.299951197021,0.0,10615.299951197023,76.96092464617843,0.029,-0.7704440582269169
1545,18921,2024-07-17 02:15:00,0.17231875598052565,11.081541030623798,-0.7719485332646594,0.45,0.0,0.0,1.0,1.0,0.0,-2063.637551972882,10.73793411135221,25.433630903219395,24.1,23.22801358780464,2813.325413555929,8934.222741134628,10614.030573372143,10614.030573372143,0.0,10614.030573372143,76.95172165694804,0.029,-0.7719485332646594
1546,18922,2024-07-17 02:30:00,0.20750048758632636,10.89402240116488,-0.7725537296281121,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5489168878814,10.444727854378382,25.463207601898503,24.15,23.212855564573488,2812.9412817079497,8776.961730107198,10614.182366144747,10614.182366144743,0.0,10614.182366144747,76.95282215454942,0.029,-0.7725537296281121
1547,18923,2024-07-17 02:45:00,0.2646356774767102,10.589491839049135,-0.7727859655359528,0.45,0.0,0.0,1.0,1.0,0.0,-1776.2525627145378,10.172793508245922,25.496917959734418,24.2,23.197300032741254,2812.5467172854824,8635.240923670472,10614.426588585979,10614.42658858598,0.0,10614.426588585979,76.95459276724834,0.029,-0.7727859655359528
1548,18924,2024-07-17 03:00:00,0.31762569864666607,10.30705502621327,-0.7666875806725963,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9684449928527,9.920586781747591,25.477291311669365,24.15,23.212855564573488,2807.519930746565,8532.983574978529,10607.739441914951,10607.739441914951,0.0,10607.739441914951,76.9061109538834,0.029,-0.7666875806725963
1549,18925,2024-07-17 03:15:00,0.36677142978616917,10.045108279239718,0.6763395645356661,0.45,0.0,1.0,1.0,0.0,6698.960330882143,-46.03892190665885,10.805881135651234,28.94390802420831,24.1,23.22801358780464,0.0,0.0,6900.089731680779,6900.089731680777,0.0,6900.089731680779,50.02565055468565,0.029,0.6763395645356661
1550,18926,2024-07-17 03:30:00,0.2308545982054198,10.769544991565112,-0.7627524705551573,0.45,0.0,1.0,1.0,0.0,6596.527658056157,-42.877529884849665,11.847603478076152,29.864512108372452,24.05,23.242773777341412,0.0,0.0,6936.857620226728,6936.857620226727,0.0,6936.857620226728,50.29221774664378,0.029,-0.7627524705551573
1551,18927,2024-07-17 03:45:00,0.05184650419213268,11.723658132655933,-0.7623583801771018,0.45,0.0,0.0,1.0,1.0,0.0,-2377.3952755158693,11.509394699408404,25.57484128632067,24.0,23.25714793015782,2814.039025174891,9360.432260359757,10658.586019240629,10658.58601924063,0.0,10658.586019240629,77.27474863949456,0.029,-0.7623583801771018
1552,18928,2024-07-17 04:00:00,0.08717139431289624,11.535376468312263,-0.7652844605697351,0.45,0.0,0.0,1.0,1.0,0.0,-2210.573394972226,11.160243823021354,25.47972861437461,24.0,23.25714793015782,2814.0390264805933,9118.358412298589,10614.206953912093,10614.206953912093,0.0,10614.206953912093,76.95300041586268,0.029,-0.7652844605697351
1553,18929,2024-07-17 04:15:00,0.1512135378712789,11.194031843146083,-0.7652826549869725,0.45,0.0,0.0,1.0,1.0,0.0,-2113.6988516192455,10.836400449929187,25.450714442076332,24.0,23.25714793015782,2814.0390264805937,9003.628669806729,10614.180813755302,10614.180813755305,0.0,10614.180813755302,76.95281089972595,0.029,-0.7652826549869725
1554,18930,2024-07-17 04:30:00,0.18831318621970217,10.996290717448987,-0.7664680379717855,0.45,0.0,0.0,1.0,1.0,0.0,-1960.9874354246447,10.536051330831913,25.435623311618258,24.0,23.25714793015782,2814.0390264805937,8846.444274903512,10613.911493808428,10613.911493808431,0.0,10613.911493808428,76.9508583301111,0.029,-0.7664680379717855
1555,18931,2024-07-17 04:45:00,0.24684016501286632,10.684341920481423,-0.7670647300836615,0.45,0.0,0.0,1.0,1.0,0.0,-1819.3293730624869,10.257490918645601,25.422336965817795,24.0,23.25714793015782,2814.0390264805937,8702.27885916656,10613.734182793738,10613.73418279374,0.0,10613.734182793738,76.9495728252546,0.029,-0.7670647300836615
1556,18932,2024-07-17 05:00:00,0.30112122143394926,10.39502388975705,-0.7704947779844135,0.45,0.0,0.0,1.0,1.0,0.0,-1687.9256843792982,9.999137236069606,25.43957505519248,23.925,23.214134512876164,2813.0211998723103,8554.727954174416,10615.001193248012,10615.001193248008,0.0,10615.001193248012,76.95875865104809,0.029,-0.7704947779844135
1557,18933,2024-07-17 05:15:00,0.35146460773278576,10.126693640784252,0.15080937607822972,0.45,0.0,1.0,1.0,0.0,6624.23102055031,-43.38001281393898,10.882599106766119,28.99295015144211,23.85,23.171028825532872,0.0,0.0,6899.700907345515,6899.700907345516,0.0,6899.700907345515,50.02283157825499,0.029,0.15080937607822972
1558,18934,2024-07-17 05:30:00,0.21593966411987964,10.849041590241042,-0.772726750381824,0.45,0.0,1.0,1.0,0.0,6636.074223274954,-44.192974029352335,11.924344786538308,29.83041521192295,23.775,23.127836243362804,0.0,0.0,6937.575477314628,6937.575477314628,0.0,6937.575477314628,50.29742221053106,0.029,-0.772726750381824
1559,18935,2024-07-17 05:45:00,0.06024316960706516,11.678903905994343,-0.7729769614738317,0.45,0.0,0.0,1.0,1.0,0.0,-2414.4558558034228,11.580415410747928,25.73036626216176,23.7,23.0845553166282,2809.6451890514372,9425.538782455807,10664.098003025823,10664.098003025827,0.0,10664.098003025823,77.31471052193723,0.029,-0.7729769614738317
1560,18936,2024-07-17 06:00:00,0.07294706426885064,11.611192147447026,-0.7665877546363422,0.45,0.0,0.0,1.0,1.0,0.0,-2240.2471514412878,11.22610086818905,25.532655035688183,23.775,23.127836243362804,2810.7509517785625,9137.341015930244,10613.87791939338,10613.87791939338,37.56,10576.317919393381,76.67830491560201,0.029,-0.7665877546363422
1561,18937,2024-07-17 06:15:00,0.1398407266353708,11.254648927033474,-0.7636235427942285,0.45,0.0,0.0,1.0,1.0,0.0,-2144.751324267338,10.897481430511966,25.475927543624067,23.85,23.171028825532872,2811.7781212567315,9047.480474761871,10612.859583627365,10612.859583627369,0.0,10612.859583627365,76.9432319812984,0.029,-0.7636235427942285
1562,18938,2024-07-17 06:30:00,0.17641092786156662,11.05972975449785,-0.7624605831523285,0.45,0.0,0.0,1.0,1.0,0.0,-1989.7931635369675,10.592701954020473,25.422409873524558,23.925,23.214134512876164,2812.8745237401145,8895.360725502474,10612.503105222593,10612.503105222597,0.0,10612.503105222593,76.9406475128638,0.029,-0.7624605831523285
1563,18939,2024-07-17 06:45:00,0.23580114099960006,10.743179918472132,-0.7620440991031139,0.45,0.0,0.0,1.0,1.0,0.0,-1846.0500640004464,10.310031291362641,25.570964994935384,24.0,23.25714793015782,2813.9659398056892,8752.489990775499,10625.068332801582,10625.068332801582,0.0,10625.068332801582,77.03174541281147,0.029,-0.7620440991031139
1564,18940,2024-07-17 07:00:00,0.2908830028871713,10.449593594611377,-0.7651053771217907,0.45,0.0,0.0,1.0,1.0,0.0,-1712.7133768601311,10.047872529111801,25.514464078491255,24.0,23.25714793015782,2814.0390264561706,8618.990741261048,10615.183810531502,10615.183810531502,135.0,10480.183810531502,75.98133262635339,0.029,-0.7651053771217907
1565,18941,2024-07-17 07:15:00,0.3419685558726721,10.177307597198658,-0.7665735312266689,0.45,0.0,0.0,1.0,1.0,0.0,-1589.030620457459,9.804727930065784,25.483476576107215,24.0,23.25714793015782,2792.624442113527,8480.66109162466,10590.584293024556,10590.584293024556,0.0,10590.584293024556,76.78173612442804,0.029,-0.7665735312266689
1566,18942,2024-07-17 07:30:00,0.3893479877496348,9.924775225294447,-0.7671972167641324,0.45,0.0,0.0,1.0,1.0,0.0,-1474.3146775166283,9.579214874853225,25.46533280409823,24.0,23.25714793015782,2752.4734754710353,8358.730360280633,10545.225807629018,10545.225807629015,0.0,10545.225807629018,76.45288710531038,0.029,-0.7671972167641324
1567,18943,2024-07-17 07:45:00,0.43329136912818206,9.69055700254679,-0.5373299367186002,0.45,0.0,0.0,1.0,1.0,0.0,-1367.9038473320086,9.370054130310884,25.452263762015512,24.0,23.25714793015782,2716.3686340389854,8249.086929773262,10504.389257596364,10504.389257596362,0.0,10504.389257596364,76.15682211757364,0.029,-0.5373299367186002
1568,18944,2024-07-17 08:00:00,0.47404827862096854,9.473322674950237,1.0,0.45,0.0,1.0,1.0,0.0,6547.02752028274,-42.265459068153575,10.245471639562938,32.80273570182125,24.025,23.249712064844534,0.0,0.0,6899.8288842947595,6899.8288842947595,199.56,6700.268884294759,276.3860914771588,0.165,1.0
1569,18945,2024-07-17 08:15:00,0.33695026155459934,10.204055105913985,-0.771299584170785,0.45,0.0,1.0,1.0,0.0,6671.186731711601,-44.16629215901515,11.319975305330354,29.43269456109716,24.05,23.24215356622817,0.0,0.0,6978.190914183257,6978.190914183257,0.0,6978.190914183257,50.591884127828614,0.029,-0.771299584170785
1570,18946,2024-07-17 08:30:00,0.15876683494423194,11.153772769747244,-0.7722144633200243,0.45,0.0,0.0,1.0,1.0,0.0,-2136.559120642081,11.016123580793934,25.69955365637243,24.075000000000003,23.234485601970793,2813.464506147369,9134.925282743374,10654.70341551324,10654.703415513242,0.0,10654.70341551324,77.24659976247099,0.029,-0.7722144633200243
1571,18947,2024-07-17 08:45:00,0.1794851985077112,11.0433438919539,-0.7725673801146954,0.45,0.0,0.0,1.0,1.0,0.0,-1984.9238771052335,10.702765713596811,25.532870014132335,24.1,23.226679212575107,2813.2664313599225,8886.012870736577,10615.78993556877,10615.789935568771,0.0,10615.78993556877,76.96447703287359,0.029,-0.7725673801146954
1572,18948,2024-07-17 09:00:00,0.23769408156821376,10.73309054524142,-0.7665083691082537,0.45,0.0,0.0,1.0,1.0,0.0,-1897.9633016531582,10.412114965406502,25.47937005745976,24.325000000000003,23.320302194781267,2815.4776074460524,8800.563608818791,10611.666391783867,10611.666391783867,259.8,10351.866391783868,427.01448866108456,0.165,-0.7665083691082537
1573,18949,2024-07-17 09:15:00,0.2709911382952539,10.555617232886297,-0.7636899176464924,0.45,0.0,0.0,1.0,1.0,0.0,-1760.8687267034934,10.14254710917802,25.424998703230038,24.55,23.41219354318925,2817.7946205179937,8666.206960427236,10611.455936390976,10611.455936390976,0.0,10611.455936390976,76.93305553883458,0.029,-0.7636899176464924
1574,18950,2024-07-17 09:30:00,0.32351965625393625,10.27564023216652,-0.7625784593589492,0.45,0.0,0.0,1.0,1.0,0.0,-1633.6977790959043,9.892531392693813,25.59263049886968,24.775,23.502360406780245,2820.055654791742,8539.312842714948,10633.112207247252,10633.112207247248,0.0,10633.112207247252,77.09006350254258,0.029,-0.7625784593589492
1575,18951,2024-07-17 09:45:00,0.3722380613297398,10.015971133112487,-0.7621741428091936,0.45,0.0,0.0,1.0,1.0,0.0,-1515.7424064279048,9.660655746417682,25.499006366448878,25.0,23.590759118749073,2796.47719950743,8440.685877523087,10584.817423532912,10584.81742353291,0.0,10584.817423532912,76.73992632061362,0.029,-0.7621741428091936
1576,18952,2024-07-17 10:00:00,0.4174222778900396,9.775139258846089,1.0,0.45,0.0,1.0,1.0,0.0,7671.250620428215,-44.59139660773428,10.539427768119605,30.23884378281684,25.0,23.590759118749073,0.0,0.0,6900.261211478219,6900.2612114782205,537.12,6363.141211478219,262.47957497347653,0.165,1.0
1577,18953,2024-07-17 10:15:00,0.28244159368061833,10.494586305682304,-0.7664955242795943,0.45,0.0,1.0,1.0,0.0,6627.331468057455,-42.89968111073265,11.591091165986496,29.70666074607155,25.0,23.590759118749073,0.0,0.0,6946.115805984327,6946.1158059843265,0.0,6946.115805984327,50.35933959338637,0.029,-0.7664955242795943
1578,18954,2024-07-17 10:30:00,0.0923737396718565,11.507647967549005,-0.7670898900480665,0.45,0.0,0.0,1.0,1.0,0.0,-2261.524252668877,11.269862175339476,25.7209682648277,25.0,23.590759118749073,2822.407256854744,9268.970047039746,10659.158236429306,10659.1582364293,0.0,10659.158236429306,77.27889721411248,0.029,-0.7670898900480665
1579,18955,2024-07-17 10:45:00,0.13157933283620576,11.298682155983023,-0.7673517529098941,0.45,0.0,0.0,1.0,1.0,0.0,-2101.0053177566597,10.938092097513984,25.496848694357055,25.0,23.590759118749073,2822.4072568547454,9008.816416726013,10617.011189088593,10617.011189088593,0.0,10617.011189088593,76.9733311208923,0.029,-0.7673517529098941
1580,18956,2024-07-17 11:00:00,0.19320856225026936,10.970198363206064,-0.7704736585980871,0.45,0.0,0.0,1.0,1.0,0.0,-2008.94458317442,10.630367165828778,25.493400071866862,25.025,23.61394096674806,2822.943740967878,8886.497310220011,10614.742927052126,10614.74292705213,500.04,10114.702927052125,209.8800857363316,0.083,-0.7704736585980871
1581,18957,2024-07-17 11:15:00,0.22846165616179998,10.782299372657606,-0.7719082911093901,0.45,0.0,0.0,1.0,1.0,0.0,-1863.8161527853765,10.344967023411684,25.517523197029313,25.05,23.63711839154665,2823.5178419003532,8730.169616866931,10614.844251551116,10614.844251551118,0.0,10614.844251551116,76.9576208237456,0.029,-0.7719082911093901
1582,18958,2024-07-17 11:30:00,0.2840756213878284,10.485876938002875,-0.7724503253637514,0.45,0.0,0.0,1.0,1.0,0.0,-1729.1935207329814,10.080271771966492,25.549091503674415,25.075000000000003,23.660303302695077,2824.091227919032,8590.655596770519,10615.157695507269,10615.157695507269,0.0,10615.157695507269,76.95989329242771,0.029,-0.7724503253637514
1583,18959,2024-07-17 11:45:00,0.3356549402806666,10.210959168304047,-0.772616888360053,0.45,0.0,0.0,1.0,1.0,0.0,-1604.3174263282317,9.834778496766084,25.58465910997168,25.1,23.683483938288028,2809.1717757111305,8463.406034889982,10598.35548315716,10598.355483157162,0.0,10598.35548315716,76.83807725288942,0.029,-0.772616888360053
1584,18960,2024-07-17 12:00:00,0.38349242154472934,9.955985393166593,-0.5202368491772564,0.45,0.0,0.0,1.0,1.0,0.0,-1488.4941699507483,9.607090521895971,25.56667135449493,25.075000000000003,23.824974260082598,2786.69967343594,8374.267487563418,10566.801729032659,10566.80172903266,1297.98,9268.82172903266,67.19895753548678,0.029,-0.5202368491772564
1585,18961,2024-07-17 12:15:00,0.42785994994923643,9.71950646677057,-0.7491152065310945,0.45,0.0,0.0,1.0,1.0,0.0,-1381.059180710846,9.395912615029454,25.525454651207202,25.05,23.965001542716376,2762.41525405333,8278.810072862005,10536.410022682625,10536.410022682627,0.0,10536.410022682625,76.38897266444903,0.029,-0.7491152065310945
1586,18962,2024-07-17 12:30:00,0.469009927208225,9.50017708798016,0.6902827972659517,0.45,0.0,1.0,1.0,0.0,6551.523101614793,-42.29878473808879,10.271461861917555,32.82150303666471,25.025,24.103587918207193,0.0,0.0,6900.557013280338,6900.557013280336,0.0,6900.557013280338,50.02903834628245,0.029,0.6902827972659517
1587,18963,2024-07-17 12:45:00,0.3320794520179476,10.23001652074434,-0.7620140391523734,0.45,0.0,1.0,1.0,0.0,6673.274873878389,-44.17716048992872,11.346027508947731,29.46351607953729,25.0,24.240745212351978,0.0,0.0,6978.306024313064,6978.306024313062,0.0,6978.306024313064,50.59271867626972,0.029,-0.7620140391523734
1588,18964,2024-07-17 13:00:00,0.1538890907578657,11.179771146260576,-0.7632648417296191,0.45,0.0,0.0,1.0,1.0,0.0,-2148.548070485252,11.040464544156032,25.656978935090226,25.0,24.240745212351978,2838.1772844017983,9156.380553793699,10649.615981649522,10649.615981649522,1343.64,9305.975981649523,193.0990016192276,0.083,-0.7632648417296191
1589,18965,2024-07-17 13:15:00,0.17488960993714772,11.067838379035003,-0.7652935224303662,0.45,0.0,0.0,1.0,1.0,0.0,-1996.0583585505547,10.72533662790931,25.495872543687796,25.0,24.240745212351978,2838.1772940574997,8903.683141851889,10618.694895286611,10618.694895286613,0.0,10618.694895286611,76.98553799082794,0.029,-0.7652935224303662
1590,18966,2024-07-17 13:30:00,0.23342731331163363,10.755832420048993,-0.7662418659824669,0.45,0.0,0.0,1.0,1.0,0.0,-1908.608196748504,10.43304688142894,25.467361026588158,25.0,24.240745212351978,2838.1772940575033,8800.1722521504,10617.976234400357,10617.976234400357,0.0,10617.976234400357,76.9803276994026,0.029,-0.7662418659824669
1591,18967,2024-07-17 13:45:00,0.26691212711733736,10.577358362464592,-0.7666351366588137,0.45,0.0,0.0,1.0,1.0,0.0,-1770.7425340549175,10.161960075916404,25.45220650716032,25.0,24.240745212351978,2838.1772940575033,8658.128566146552,10617.717218270918,10617.717218270916,0.0,10617.717218270918,76.97844983246416,0.029,-0.7666351366588137
1592,18968,2024-07-17 14:00:00,0.3197367463426048,10.295803141993916,-0.7701030402251072,0.45,0.0,0.0,1.0,1.0,0.0,-1642.8569122684487,9.910537321018076,25.468637586742563,25.15,24.323155205017244,2839.9908155322178,8513.082144413229,10615.34928747528,10615.349287475281,532.74,10082.60928747528,209.21414271511205,0.083,-0.7701030402251072
1593,18969,2024-07-17 14:15:00,0.36872950245563924,10.034671751911443,-0.7716991094030685,0.45,0.0,0.0,1.0,1.0,0.0,-1524.236213949905,9.6773507867587,25.499336885892554,25.3,24.404871107378867,2822.9553264454457,8386.242492298961,10594.989129474312,10594.989129474312,0.0,10594.989129474312,76.81367118868877,0.029,-0.7716991094030685
