step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1738,19114,2024-07-19 02:30:00,0.20576312544264136,10.903282541390722,-0.7743180769746575,0.45,0.0,0.0,1.0,1.0,0.0,-1918.7565492907079,10.453004837156286,25.601527621210813,25.325000000000003,24.36278977170998,2841.5008230873955,8778.261834033487,10628.53047271703,10628.530472717031,0.0,10628.53047271703,77.05684592719847,0.029,-0.7743180769746575
1739,19115,2024-07-19 02:45:00,0.26302333659154936,10.598085615967042,-0.7747016586673914,0.45,0.0,0.0,1.0,1.0,0.0,-1780.15831119359,10.180475822583826,25.650425485579145,25.1,24.076228077018722,2834.7185761371834,8632.852528746374,10627.98847582938,10627.98847582938,0.0,10627.98847582938,77.052916449763,0.029,-0.7747016586673914
1740,19116,2024-07-19 03:00:00,0.316129278962658,10.315030943129033,-0.7660510895385685,0.45,0.0,0.0,1.0,1.0,0.0,-1651.5944395406214,9.92771823405543,25.624930529468646,25.075000000000003,24.117920097762443,2835.189364880069,8540.93084960319,10618.143030137586,10618.143030137586,0.0,10618.143030137586,76.9815369684975,0.029,-0.7660510895385685
1741,19117,2024-07-19 03:15:00,0.36538241912996233,10.0525117060373,0.6222992087536623,0.45,0.0,1.0,1.0,0.0,6628.480708896679,-43.72982053710771,10.814299982276385,28.931792954480667,25.05,24.159225221683297,0.0,0.0,6901.611161203206,6901.611161203207,0.0,6901.611161203206,50.03668091872325,0.029,0.6222992087536623
1742,19118,2024-07-19 03:30:00,0.2292052899918679,10.778335804343344,-0.7604767801303988,0.45,0.0,1.0,1.0,0.0,6595.12765562927,-43.098389555490996,11.850557676834757,29.81350600439554,25.025,24.200171151617774,0.0,0.0,6936.876229881913,6936.876229881912,0.0,6936.876229881913,50.29235266664387,0.029,-0.7604767801303988
1743,19119,2024-07-19 03:45:00,0.05887422674369989,11.68620037145608,-0.7599254190163799,0.45,0.0,0.0,1.0,1.0,0.0,-2380.7467837938284,11.511963771303911,25.664054607171813,25.0,24.240745212351978,2838.177289756541,9398.616240866158,10659.490169506946,10659.490169506944,0.0,10659.490169506946,77.28130372892537,0.029,-0.7599254190163799
1744,19120,2024-07-19 04:00:00,0.08587069105671401,11.542309216667714,-0.7640570329177466,0.45,0.0,0.0,1.0,1.0,0.0,-2208.9765965407564,11.162614106780504,25.461628334484992,25.0,24.240745212351978,2838.177294057503,9103.900560486958,10618.71760254721,10618.71760254721,0.0,10618.71760254721,76.98570261846729,0.029,-0.7640570329177466
1745,19121,2024-07-19 04:15:00,0.1518269695848613,11.19076225211269,-0.7660332741636277,0.45,0.0,0.0,1.0,1.0,0.0,-2114.8162656929553,10.838598003740746,25.43839599707631,25.0,24.240745212351978,2838.1772940575033,9001.147438776503,10617.624297947092,10617.624297947092,0.0,10617.624297947092,76.97777616011642,0.029,-0.7660332741636277
1746,19122,2024-07-19 04:30:00,0.18788488702678618,10.99857355214723,-0.7654916955541422,0.45,0.0,0.0,1.0,1.0,0.0,-1962.0236872848582,10.53808894017827,25.42673262340952,25.0,24.240745212351978,2838.1772940575033,8846.115371847516,10617.465384023173,10617.465384023173,0.0,10617.465384023173,76.97662403416801,0.029,-0.7654916955541422
1747,19123,2024-07-19 04:45:00,0.2464430584812656,10.686458498294854,-0.7664335623803415,0.45,0.0,0.0,1.0,1.0,0.0,-1820.2903765739895,10.25938034062632,25.413917736677735,25.0,24.240745212351978,2838.1772940575033,8703.29104711785,10617.30845237623,10617.30845237623,0.0,10617.30845237623,76.97548627972768,0.029,-0.7664335623803415
1748,19124,2024-07-19 05:00:00,0.3007530064716803,10.396986475505944,-0.7714666295470732,0.45,0.0,0.0,1.0,1.0,0.0,-1688.8169396457802,10.000889249351665,25.44323706147603,24.95,24.158615958634968,2836.358438140741,8549.92493396516,10619.450199161096,10619.450199161096,0.0,10619.450199161096,76.99101394391795,0.029,-0.7714666295470732
1749,19125,2024-07-19 05:15:00,0.35112317144509647,10.128513496197636,0.13421073478023735,0.45,0.0,1.0,1.0,0.0,6624.759261074604,-43.388278845811385,10.884345313253968,28.99544338829633,24.9,24.076432368999612,0.0,0.0,6899.740274948674,6899.740274948675,0.0,6899.740274948674,50.02311699337789,0.029,0.13421073478023735
1750,19126,2024-07-19 05:30:00,0.21561254735696028,10.850785122587402,-0.7747484121583622,0.45,0.0,1.0,1.0,0.0,6638.805146101916,-44.22953196134514,11.926849168920821,29.834461970717506,24.85,23.994201102738515,0.0,0.0,6937.597739052656,6937.597739052655,0.0,6937.597739052656,50.29758360813176,0.029,-0.7747484121583622
1751,19127,2024-07-19 05:45:00,0.05979216483773793,11.681307761414857,-0.7751308833503247,0.45,0.0,0.0,1.0,1.0,0.0,-2415.608832051964,11.58275722492915,25.79550282769128,24.8,23.91193077104553,2830.2937155332743,9427.328100867684,10670.725116489632,10670.725116489633,0.0,10670.725116489632,77.36275709454983,0.029,-0.7751308833503247
1752,19128,2024-07-19 06:00:00,0.07250497499897622,11.613548483255457,-0.765949141927171,0.45,0.0,0.0,1.0,1.0,0.0,-2241.3176234739763,11.228273977829794,25.46853512154561,24.85,23.994201102738515,2832.2850012295075,9136.121237587646,10616.492290994938,10616.492290994938,117.66,10498.832290994938,76.11653410971331,0.029,-0.765949141927171
1753,19129,2024-07-19 06:15:00,0.13943039785731023,11.256835979420536,-0.7616922881084833,0.45,0.0,0.0,1.0,1.0,0.0,-2145.77525680828,10.899494194617347,25.400807276723455,24.9,24.076432368999612,2834.1307578383885,9053.99540017107,10614.392016411326,10614.392016411328,0.0,10614.392016411326,76.95434211898211,0.029,-0.7616922881084833
1754,19130,2024-07-19 06:30:00,0.17601844559067809,11.061821685001686,-0.7600277846247674,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7415889887636,10.59456555937409,25.61001851033827,24.95,24.158615958634968,2836.0959317582224,8905.256429905541,10662.967237257562,10662.967237257566,0.0,10662.967237257562,77.30651247011733,0.029,-0.7600277846247674
1755,19131,2024-07-19 06:45:00,0.2354376797150357,10.74511716711886,-0.7594381812713676,0.45,0.0,0.0,1.0,1.0,0.0,-1846.9310208809438,10.311767522708475,25.464359505680942,25.0,24.240745212351978,2838.046929910917,8799.65573180268,10616.67825974051,10616.678259740514,0.0,10616.67825974051,76.9709173831187,0.029,-0.7594381812713676
1756,19132,2024-07-19 07:00:00,0.2905454571067537,10.451392713621003,-0.7638115589566625,0.45,0.0,0.0,1.0,1.0,0.0,-1713.5313563006189,10.049478369612808,25.57500517484494,25.0,24.240745212351978,2838.177294013946,8626.978115989257,10617.581806487031,10617.581806487031,481.8,10135.781806487032,73.48441809703098,0.029,-0.7638115589566625
1757,19133,2024-07-19 07:15:00,0.3416551941949484,10.178977814940925,-0.7659054304413758,0.45,0.0,0.0,1.0,1.0,0.0,-1589.7889050536903,9.806219812780622,25.529158078312303,25.0,24.240745212351978,2838.1772940575033,8490.849476762964,10618.951843808067,10618.951843808067,0.0,10618.951843808067,76.98740086760849,0.029,-0.7659054304413758
1758,19134,2024-07-19 07:30:00,0.389057528730948,9.926323371864047,-0.7667916441880419,0.45,0.0,0.0,1.0,1.0,0.0,-1475.0190549593306,9.580600476719926,25.502459668722683,25.0,24.240745212351978,2806.7093251111323,8364.494260860421,10583.620542363396,10583.620542363396,0.0,10583.620542363396,76.73124893213463,0.029,-0.7667916441880419
1759,19135,2024-07-19 07:45:00,0.43302156131938246,9.691995078167691,-0.5455486382337432,0.45,0.0,0.0,1.0,1.0,0.0,-1368.5580871056425,9.371340803435732,25.485480379504374,25.0,24.240745212351978,2769.1333202614983,8252.511066128141,10541.678623199066,10541.678623199068,0.0,10541.678623199066,76.42717001819324,0.029,-0.5455486382337432
1760,19136,2024-07-19 08:00:00,0.4737977125881141,9.474658191905352,1.0,0.45,0.0,1.0,1.0,0.0,6548.177291419703,-42.27405248500687,10.246747337888783,32.849808669654635,24.925,24.166198856794153,0.0,0.0,6900.16659947116,6900.166599471157,595.08,6305.08659947116,260.0848222281854,0.165,1.0
1761,19137,2024-07-19 08:15:00,0.33671230000712327,10.205323440962033,-0.7728357276368604,0.45,0.0,1.0,1.0,0.0,6673.474626261277,-44.20117840878197,11.32254157994682,29.43850969467362,24.85,24.091645297015706,0.0,0.0,6978.673563224423,6978.673563224422,0.0,6978.673563224423,50.595383333377065,0.029,-0.7728357276368604
1762,19138,2024-07-19 08:30:00,0.15829598783560686,11.156282384836215,-0.7739858596910524,0.45,0.0,0.0,1.0,1.0,0.0,-2137.741189239938,11.018523781389717,25.773419307684485,24.775,24.017088943342372,2832.8368137605244,9136.78387263493,10664.65181835184,10664.651818351844,0.0,10664.65181835184,77.31872568305084,0.029,-0.7739858596910524
1763,19139,2024-07-19 08:45:00,0.1790320920543409,11.045758949350363,-0.7744233295371509,0.45,0.0,0.0,1.0,1.0,0.0,-1986.023609061878,10.704995396125728,25.625927800653148,24.7,23.942528546540878,2831.0357324688043,8888.260350708546,10621.335670012055,10621.335670012055,0.0,10621.335670012055,77.0046836075874,0.029,-0.7744233295371509
1764,19140,2024-07-19 09:00:00,0.2372726643931305,10.735336698784614,-0.765889424895853,0.45,0.0,0.0,1.0,1.0,0.0,-1899.0158738527055,10.414186770980319,25.561481785813783,24.775,24.017088943342372,2832.7163385606364,8808.588855257613,10616.034868678782,10616.034868678784,618.78,9997.254868678781,412.38676333299975,0.165,-0.765889424895853
1765,19141,2024-07-19 09:15:00,0.27058780747359273,10.55776698616575,-0.7619143181179409,0.45,0.0,0.0,1.0,1.0,0.0,-1761.8468894636192,10.144472044640061,25.490867166955358,24.85,24.091645297015706,2834.507806248941,8676.960458632027,10615.649843133126,10615.649843133126,0.0,10615.649843133126,76.96346136271517,0.029,-0.7619143181179409
1766,19142,2024-07-19 09:30:00,0.32314490036534393,10.277637681052717,-0.7603425168638898,0.45,0.0,0.0,1.0,1.0,0.0,-1634.6066197325422,9.894319443591836,25.41485958607494,24.925,24.166198856794153,2836.2887890051247,8551.076493572875,10615.227283432596,10615.227283432598,0.0,10615.227283432596,76.96039780488633,0.029,-0.7603425168638898
1767,19143,2024-07-19 09:45:00,0.37188991231162816,10.017826767379022,-0.7597690221363813,0.45,0.0,0.0,1.0,1.0,0.0,-1516.5841611142735,9.662306725579118,25.579272745925536,25.0,24.240745212351978,2829.283581317286,8432.60801105053,10634.40722270928,10634.407222709278,0.0,10634.40722270928,77.09945236464229,0.029,-0.7597690221363813
1768,19144,2024-07-19 10:00:00,0.41709982850559363,9.776857914065186,1.0,0.45,0.0,1.0,1.0,0.0,7676.405519617183,-44.61917957941109,10.541777512996461,30.251353813357532,24.75,23.994833834478545,0.0,0.0,6901.197728089623,6901.197728089625,501.12,6400.077728089623,264.00320628369695,0.165,1.0
1769,19145,2024-07-19 10:15:00,0.28200640508441877,10.496905860900048,-0.7658143850942138,0.45,0.0,1.0,1.0,0.0,6628.855038954098,-42.91135680653866,11.593910591264788,29.713715609443373,24.5,23.74893110070858,0.0,0.0,6946.182069093913,6946.182069093913,0.0,6946.182069093913,50.359820000930874,0.029,-0.7658143850942138
1770,19146,2024-07-19 10:30:00,0.09184837927407981,11.510448138469155,-0.7666608313209282,0.45,0.0,0.0,1.0,1.0,0.0,-2262.8218572713795,11.272497068037607,25.724760405117888,24.25,23.5030317068238,2820.2234232561514,9271.428447533297,10687.883970456305,10687.883970456305,0.0,10687.883970456305,77.48715878580822,0.029,-0.7666608313209282
1771,19147,2024-07-19 10:45:00,0.13108187128735838,11.30133362603838,-0.7670460652426989,0.45,0.0,0.0,1.0,1.0,0.0,-2102.210736345472,10.940536024236376,25.49924436230618,24.0,23.25714793015782,2814.039039557956,9010.284450666679,10625.104468714457,10625.104468714462,0.0,10625.104468714457,77.03200739817981,0.029,-0.7670460652426989
1772,19148,2024-07-19 11:00:00,0.1927465702249384,10.972660780701078,-0.7711769318441412,0.45,0.0,0.0,1.0,1.0,0.0,-2010.0971059141514,10.632633883247381,25.50583041967057,24.15,23.40393425857893,2817.494640863497,8883.583415343002,10609.781931070218,10609.781931070218,471.9,10137.881931070218,210.36105006970703,0.083,-0.7711769318441412
1773,19149,2024-07-19 11:15:00,0.22801996574406885,10.784653582584113,-0.7730781426201726,0.45,0.0,0.0,1.0,1.0,0.0,-1864.885392721581,10.347069818295335,25.54299773596134,24.3,23.550737028926367,2821.1673854911655,8725.551858831055,10610.34465067261,10610.34465067261,0.0,10610.34465067261,76.92499871737643,0.029,-0.7730781426201726
1774,19150,2024-07-19 11:30:00,0.2836659164219542,10.488060665470984,-0.7738218807065635,0.45,0.0,0.0,1.0,1.0,0.0,-1730.1857519835603,10.082223089987686,25.588774834850117,24.450000000000003,23.697538340713727,2824.8058375721503,8585.30855512139,10611.326716149259,10611.32671614926,0.0,10611.326716149259,76.93211869208213,0.029,-0.7738218807065635
1775,19151,2024-07-19 11:45:00,0.33527480783508457,10.212985274239,-0.7740849424808188,0.45,0.0,0.0,1.0,1.0,0.0,-1605.2384849620441,9.836589927020182,25.639071367384574,24.6,23.844338826058998,2815.4903165163764,8457.688995695416,10598.137774328392,10598.137774328392,0.0,10598.137774328392,76.83649886388085,0.029,-0.7740849424808188
1776,19152,2024-07-19 12:00:00,0.3831396079619758,9.957865889562669,-0.5373664126328066,0.45,0.0,0.0,1.0,1.0,0.0,-1489.3493976663162,9.608772862721057,25.61780258697308,24.450000000000003,23.697538340713727,2781.972884104012,8377.397288747665,10573.786627768483,10573.786627768483,574.86,9998.926627768482,72.4922180513215,0.029,-0.5373664126328066
1777,19153,2024-07-19 12:15:00,0.4275323559912695,9.721252542566534,-0.7623056289125608,0.45,0.0,0.0,1.0,1.0,0.0,-1381.8535754614986,9.397475092671911,25.56581620788005,24.3,23.550737028926367,2743.865885870216,8285.677352436516,10534.661153429095,10534.661153429095,0.0,10534.661153429095,76.37629336236094,0.029,-0.7623056289125608
1778,19154,2024-07-19 12:30:00,0.4687056762930668,9.501798745357954,0.6795728044924504,0.45,0.0,1.0,1.0,0.0,6552.183640594815,-42.303648392266304,10.273188876583244,32.854954625090905,24.15,23.40393425857893,0.0,0.0,6900.965846409201,6900.9658464092,0.0,6900.965846409201,50.03200238646671,0.029,0.6795728044924504
1779,19155,2024-07-19 12:45:00,0.331756232621724,10.231739280126211,-0.7603561324130438,0.45,0.0,1.0,1.0,0.0,6674.399110342446,-44.19615354636886,11.348480423485388,29.46788255488524,24.0,23.25714793015782,0.0,0.0,6978.6329540260795,6978.632954026079,0.0,6978.6329540260795,50.59508891668908,0.029,-0.7603561324130438
1780,19156,2024-07-19 13:00:00,0.15343411243635116,11.182196180714248,-0.7623314017022549,0.45,0.0,0.0,1.0,1.0,0.0,-2149.6768525118937,11.04275578344243,25.713369729447837,24.25,23.344699895076914,2816.251542010288,9151.81849408173,10662.465287999516,10662.465287999516,323.88,10338.585287999516,214.52564472598996,0.083,-0.7623314017022549
1781,19157,2024-07-19 13:15:00,0.17445692593979792,11.070144584740877,-0.7649492519189205,0.45,0.0,0.0,1.0,1.0,0.0,-1997.106544185098,10.727461481867799,25.498119169618224,24.5,23.42952122715796,2818.384112704989,8905.009246706899,10613.437019150939,10613.437019150939,0.0,10613.437019150939,76.94741838884431,0.029,-0.7649492519189205
1782,19158,2024-07-19 13:30:00,0.23302563769617593,10.757973351079382,-0.7661859526058963,0.45,0.0,0.0,1.0,1.0,0.0,-1909.6103712664212,10.43501767649088,25.46857971074484,24.75,23.51155095816141,2820.298731929861,8801.41406950043,10612.373130216882,10612.373130216882,0.0,10612.373130216882,76.9397051940724,0.029,-0.7661859526058963
1783,19159,2024-07-19 13:45:00,0.26652810128153803,10.579405220169402,-0.7667473467415447,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6722030306203,10.16378795545849,25.45242448640181,25.0,23.590759118749073,2822.275374817397,8658.757973108786,10612.431095117925,10612.431095117925,0.0,10612.431095117925,76.94012543960496,0.029,-0.7667473467415447
1784,19160,2024-07-19 14:00:00,0.3193805661379852,10.297701582484539,-0.7713483729753581,0.45,0.0,0.0,1.0,1.0,0.0,-1643.719276312762,9.912232619093295,25.47796115221485,25.175,23.824924205297293,2827.790790397249,8508.437895870178,10608.181587745412,10608.181587745412,1244.52,9363.661587745411,194.2959779457173,0.083,-0.7713483729753581
1785,19161,2024-07-19 14:15:00,0.36839915406934676,10.036432508810382,-0.7734908412295076,0.45,0.0,0.0,1.0,1.0,0.0,-1525.0361240625348,9.678923536902907,25.522211772586626,25.35,24.059606868989054,2800.7177434430455,8379.146922914268,10573.244382345965,10573.244382345965,0.0,10573.244382345965,76.65602177200826,0.029,-0.7734908412295076
1786,19162,2024-07-19 14:30:00,0.41386214339548505,9.794114775702065,-0.7743552884508129,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9549920697968,9.462534829855937,25.574922351216372,25.525,24.294796107281464,2775.2079970705254,8264.309960293216,10540.526390265848,10540.526390265853,0.0,10540.526390265848,76.4188163294274,0.029,-0.7743552884508129
1787,19163,2024-07-19 14:45:00,0.4560277640686055,9.569372017514333,0.2219409884358445,0.45,0.0,1.0,1.0,0.0,7682.004593189256,-44.62364032543904,10.349550012712097,30.069408803047512,25.7,24.530474285388536,0.0,0.0,6901.1081436976265,6901.108143697626,0.0,6901.1081436976265,50.033034041807795,0.029,0.2219409884358445
1788,19164,2024-07-19 15:00:00,0.31807712154183526,10.304648942182018,-0.7659190502337727,0.45,0.0,1.0,1.0,0.0,6626.824310602689,-42.89667513078982,11.402350514260412,29.523467859700045,25.525,24.460019097958877,0.0,0.0,6944.3162678258395,6944.316267825839,684.78,6259.53626782584,129.8853775573862,0.083,-0.7659190502337727
1789,19165,2024-07-19 15:15:00,0.12778235268274588,11.318920060200965,-0.7618771494104705,0.45,0.0,0.0,1.0,1.0,0.0,-2174.659708530446,11.09348640591978,25.62399199065644,25.35,24.388243007470177,2841.646052146721,9177.100040985939,10657.133657484228,10657.133657484228,0.0,10657.133657484228,77.26421901676066,0.029,-0.7618771494104705
1790,19166,2024-07-19 15:30:00,0.16487908104446017,11.121194498033027,-0.7603185529959969,0.45,0.0,0.0,1.0,1.0,0.0,-2017.783386390686,10.774498324244577,25.524041595988308,25.175,24.315144368857315,2839.9324034334345,8915.85788525117,10621.134288599918,10621.134288599918,0.0,10621.134288599918,77.00322359234941,0.029,-0.7603185529959969
1791,19167,2024-07-19 15:45:00,0.22510319943415352,10.800199947015962,-0.759776469552402,0.45,0.0,0.0,1.0,1.0,0.0,-1931.7944555318754,10.478643181079633,25.460394318465802,25.0,24.240745212351978,2838.295336924927,8838.64389144468,10620.647597627103,10620.647597627103,0.0,10620.647597627103,76.9996950827965,0.029,-0.759776469552402
1792,19168,2024-07-19 16:00:00,0.2580272072263452,10.62471498548358,-0.7639546739099999,0.45,0.0,0.0,1.0,1.0,0.0,-1792.250572062093,10.204248400687366,25.432338640736162,25.25,24.16191040529475,2836.4316160161948,8685.58330846455,10619.918464551047,10619.918464551047,240.9,10379.018464551047,215.36463313943423,0.083,-0.7639546739099999
1793,19169,2024-07-19 16:15:00,0.31149630465746675,10.339724696175702,-0.7645250829258146,0.45,0.0,0.0,1.0,1.0,0.0,-1662.8076043649833,9.949757296666048,25.41308874938529,25.5,24.075407620641727,2834.377521317844,8549.689591839222,10619.505170843539,10619.505170843539,0.0,10619.505170843539,76.99141248861565,0.029,-0.7645250829258146
1794,19170,2024-07-19 16:30:00,0.3610869326375548,10.075406649041833,-0.7659517973759072,0.45,0.0,0.0,1.0,1.0,0.0,-1542.739030340842,9.7137243603121,25.5570833539053,25.75,23.98097694314355,2813.3460504618183,8426.241008053203,10598.422339094166,10598.422339094168,0.0,10598.422339094166,76.8385619584327,0.029,-0.7659517973759072
1795,19171,2024-07-19 16:45:00,0.40708059285365805,9.830260440090003,-0.7666506367507381,0.45,0.0,0.0,1.0,1.0,0.0,-1431.3764197938797,9.494813525958216,25.536516358450204,26.0,23.878393249062118,2772.1602370854766,8319.363424595122,10556.751310622827,10556.751310622825,0.0,10556.751310622827,76.5364470020155,0.029,-0.7666506367507381
1796,19172,2024-07-19 17:00:00,0.4497380944000086,9.602895956847954,1.0,0.45,0.0,1.0,1.0,0.0,6556.955964864769,-42.35146645874411,10.367835141379954,33.19877472363157,26.075,24.120356362855315,0.0,0.0,6900.6556290335975,6900.655629033597,66.0,6834.6556290335975,281.9295446976359,0.165,1.0
1797,19173,2024-07-19 17:15:00,0.3134091722838539,10.329529111727059,-0.7732036608798749,0.45,0.0,1.0,1.0,0.0,6683.043811473978,-44.34447513209014,11.449045973436926,29.57418006193478,26.15,24.36215054276668,0.0,0.0,6982.323568445246,6982.323568445245,0.0,6982.323568445246,50.62184587122803,0.029,-0.7732036608798749
1798,19174,2024-07-19 17:30:00,0.1346075101524783,11.28254197088729,-0.7740062731063451,0.45,0.0,0.0,1.0,1.0,0.0,-2195.96724321338,11.136743206137572,25.822099986623627,26.225,24.60375394746371,2846.634017556423,9199.680007955481,10641.112970125929,10641.112970125925,0.0,10641.112970125929,77.14806903341298,0.029,-0.7740062731063451
1799,19175,2024-07-19 17:45:00,0.15671233761589287,11.164723240507291,-0.7742910097650331,0.45,0.0,0.0,1.0,1.0,0.0,-2040.1108344955683,10.814640273636385,25.66663442166523,26.3,24.84516965645027,2852.1021017871753,8944.420057193249,10616.182086267636,10616.18208626764,0.0,10616.182086267636,76.96732012544037,0.029,-0.7742910097650331
1800,19176,2024-07-19 18:00:00,0.21654571318697158,10.845811348713442,-0.7657862645273539,0.45,0.0,0.0,1.0,1.0,0.0,-1950.7274446817914,10.515878837011439,25.60160124212056,26.225,24.121338398925634,2836.4954783524277,8861.696574665155,10642.831250411851,10642.831250411853,5.58,10637.251250411851,438.7866140794889,0.165,-0.7657862645273539
1801,19177,2024-07-19 18:15:00,0.2507719419844032,10.66338554922313,-0.7619181882486608,0.45,0.0,0.0,1.0,1.0,0.0,-1809.8159513123142,10.238788737802832,25.53144078134641,26.15,23.384444025222646,2818.4929538108354,8725.734508938847,10642.901641650407,10642.901641650407,0.0,10642.901641650407,77.16103690196546,0.029,-0.7619181882486608
1802,19178,2024-07-19 18:30:00,0.3047662703580743,10.375595778991464,-0.7604850024515547,0.45,0.0,0.0,1.0,1.0,0.0,-1679.1037907112188,9.981796247018966,25.45677577707398,26.075,22.634005627458087,2799.3032982902205,8595.734807710545,10643.123536561741,10643.123536561741,0.0,10643.123536561741,77.16264564007263,0.029,-0.7604850024515547
1803,19179,2024-07-19 18:45:00,0.35484416565136895,10.108680597078203,-0.7600606726443884,0.45,0.0,0.0,1.0,1.0,0.0,-1557.8546052414606,9.743441779549661,25.5807774805373,26.0,21.869563699448666,2726.5688094358593,8473.362311922032,10594.525563727564,10594.525563727566,0.0,10594.525563727564,76.81031033702484,0.029,-0.7600606726443884
1804,19180,2024-07-19 19:00:00,0.40129004457468637,9.861124062416922,1.0,0.45,0.0,1.0,1.0,0.0,6943.2844637320795,-47.66505084756125,10.635087979149143,28.813178296363407,25.75,22.337519681590475,0.0,0.0,6901.193708613359,6901.19370861336,0.0,6901.193708613359,345.05968543066797,0.2,1.0
1805,19181,2024-07-19 19:15:00,0.26368731301631576,10.594546621623037,-0.7660920738453446,0.45,0.0,1.0,1.0,0.0,6607.539716099713,-42.79836756553265,11.674914198600648,29.738182178176206,25.5,22.77938766594285,0.0,0.0,6935.649963485732,6935.64996348573,0.0,6935.649963485732,50.28346223527156,0.029,-0.7660920738453446
1806,19182,2024-07-19 19:30:00,0.07968370334129073,11.57528586119092,-0.7668777244978102,0.45,0.0,0.0,1.0,1.0,0.0,-2300.0773703914692,11.348148270462225,25.618590970923613,25.25,23.19668026548833,2812.5043938639574,9308.50028664133,10619.936088142831,10619.936088142831,0.0,10619.936088142831,76.99453663903553,0.029,-0.7668777244978102
1807,19183,2024-07-19 19:45:00,0.11679898927800926,11.37746138714821,-0.7671939244862388,0.45,0.0,0.0,1.0,1.0,0.0,-2134.1383244993617,11.01068463079644,25.510855053211966,25.0,23.590759118749073,2822.4072423789876,9030.16906931016,10602.861538494184,10602.861538494186,0.0,10602.861538494184,76.87074615408284,0.029,-0.7671939244862388
1808,19184,2024-07-19 20:00:00,0.18051126554367572,11.037874954652208,-0.7697812456099612,0.45,0.0,0.0,1.0,1.0,0.0,-2043.1768246212348,10.69769358349204,25.523987543322658,25.125,23.77655295817753,2826.6852983961608,8911.978515045437,10610.21286330381,10610.21286330381,0.0,10610.21286330381,530.5106431651906,0.2,-0.7697812456099612
1809,19185,2024-07-19 20:15:00,0.21534225171486757,10.852225798359756,-0.7721924302357519,0.45,0.0,0.0,1.0,1.0,0.0,-1895.570979338218,10.407410432371087,25.563889011726655,25.25,23.962695617919806,2831.221806714135,8754.564018290666,10611.056692232178,10611.056692232178,0.0,10611.056692232178,76.9301610186833,0.029,-0.7721924302357519
1810,19186,2024-07-19 20:30:00,0.27190784086706665,10.550731208178535,-0.773247495774683,0.45,0.0,0.0,1.0,1.0,0.0,-1758.6503689904703,10.138187376005007,25.608475512371992,25.375,24.1491686052102,2835.703826833047,8613.70416935374,10612.313654636067,10612.313654636067,0.0,10612.313654636067,76.9392739961115,0.029,-0.773247495774683
1811,19187,2024-07-19 20:45:00,0.3243695567169941,10.271110262698421,-0.7736453631110093,0.45,0.0,0.0,1.0,1.0,0.0,-1631.642764840968,9.888495551649756,25.656548188231813,25.5,24.33597027424126,2840.1274859335763,8484.501125562523,10613.722249077457,10613.722249077458,0.0,10613.722249077457,76.94948630581156,0.029,-0.7736453631110093
1812,19188,2024-07-19 21:00:00,0.3730252573544344,10.011775378300865,0.8824549797350812,0.45,0.0,1.0,1.0,0.0,6625.568338775572,-43.29719321394973,10.776919823384086,28.896899766464486,25.375,24.1491686052102,0.0,0.0,6901.95083233132,6901.95083233132,0.0,6901.95083233132,284.705471833667,0.165,0.8824549797350812
1813,19189,2024-07-19 21:15:00,0.23621581052998256,10.740969729875193,-0.7624266142054013,0.45,0.0,1.0,1.0,0.0,6622.3133164136325,-43.98402835615315,11.814289495921106,29.71780943697681,25.25,23.962695617919806,0.0,0.0,6936.48633193552,6936.486331935519,0.0,6936.48633193552,50.289525906532525,0.029,-0.7624266142054013
1814,19190,2024-07-19 21:30:00,0.08079477920539598,11.56936382683524,-0.7610735347587737,0.45,0.0,0.0,1.0,1.0,0.0,-2363.8145426350047,11.477568589286705,25.62242645329328,25.125,23.77655295817753,2826.990896029467,9372.839632097553,10680.735881070346,10680.735881070344,0.0,10680.735881070346,77.43533513776002,0.029,-0.7610735347587737
1815,19191,2024-07-19 21:45:00,0.092364449752321,11.507697482820129,-0.7606241497286713,0.45,0.0,0.0,1.0,1.0,0.0,-2196.0171490610624,11.130729081441988,25.49202328950631,25.0,23.590759118749073,2822.4072665367185,9103.954642778723,10622.462325367245,10622.462325367245,0.0,10622.462325367245,77.01285185891253,0.029,-0.7606241497286713
1816,19192,2024-07-19 22:00:00,0.15679294131944863,11.164293622767339,-0.7643530628700568,0.45,0.0,0.0,1.0,1.0,0.0,-2099.782228211709,10.809027645639297,25.462197846680045,25.0,23.590759118749073,2822.4072569581117,8990.389551516515,10615.409372025446,10615.409372025446,0.0,10615.409372025446,220.269744469528,0.083,-0.7643530628700568
1817,19193,2024-07-19 22:15:00,0.19364720680824263,10.967860387712067,-0.766142116684679,0.45,0.0,0.0,1.0,1.0,0.0,-1948.0783666099542,10.510664874566805,25.447393284937377,25.0,23.590759118749073,2822.4072568547454,8833.957641697361,10615.148907675499,10615.148907675502,0.0,10615.148907675499,76.95982958064737,0.029,-0.766142116684679
1818,19194,2024-07-19 22:30:00,0.2517871002011676,10.657974755927777,-0.7669040452031707,0.45,0.0,0.0,1.0,1.0,0.0,-1807.354976982567,10.233946587146544,25.434172837796773,25.0,23.590759118749073,2822.4072568547454,8690.852542926721,10614.968574330107,10614.968574330109,0.0,10614.968574330107,76.95852216389328,0.029,-0.7669040452031707
1819,19195,2024-07-19 22:45:00,0.30570918280197906,10.370570055665452,-0.7672418194820401,0.45,0.0,0.0,1.0,1.0,0.0,-1676.8184142661235,9.977301287239719,25.422386057186017,25.0,23.590759118749073,2822.4072568547454,8558.666804577768,10614.852754004976,10614.852754004978,0.0,10614.852754004976,76.95768246653608,0.029,-0.7672418194820401
1820,19196,2024-07-19 23:00:00,0.3557196584558561,10.104014220430287,0.3055900409257914,0.45,0.0,1.0,1.0,0.0,6626.585167009693,-43.714033166646416,10.860447453566032,28.97121358068615,24.975,23.66384393827335,0.0,0.0,6899.505388897481,6899.5053888974835,0.0,6899.505388897481,143.16473681962273,0.083,0.3055900409257914
1821,19197,2024-07-19 23:15:00,0.2205454275656094,10.824492871075302,-0.7727152837167804,0.45,0.0,1.0,1.0,0.0,6651.41500300795,-44.41298921846771,11.906738729664095,29.820876710262993,24.95,23.73663302836468,0.0,0.0,6937.330627201143,6937.330627201143,0.0,6937.330627201143,50.29564704720829,0.029,-0.7727152837167804
1822,19198,2024-07-19 23:30:00,0.063651633686878,11.66073679244894,-0.7734102859687149,0.45,0.0,0.0,1.0,1.0,0.0,-2406.3525584054355,11.56395805307569,25.70960247075874,24.924999999999997,23.809111880662808,2827.7881240365655,9417.873776261735,10654.345556774279,10654.345556774279,0.0,10654.345556774279,77.24400528661353,0.029,-0.7734102859687149
1823,19199,2024-07-19 23:45:00,0.07605419640827608,11.594631133143888,-0.7736737506244115,0.45,0.0,0.0,1.0,1.0,0.0,-2232.7302574110413,11.210839539656586,25.50787415668089,24.9,23.881303648454423,2829.5493005312114,9125.884144370004,10615.426407233219,10615.42640723322,0.0,10615.426407233219,76.96184145244084,0.029,-0.7736737506244115
1824,19200,2024-07-20 00:00:00,0.1427220435488999,11.239291507884364,-0.7664496560191466,0.45,0.0,0.0,1.0,1.0,0.0,-2137.5553719231643,10.883326363949894,25.452672590508467,24.674999999999997,23.726619945444508,2826.0197590647576,9040.119025127855,10621.224221479279,10621.224221479279,0.0,10621.224221479279,77.00387560572477,0.029,-0.7664496560191466
1825,19201,2024-07-20 00:15:00,0.17916913692625355,11.045028500183069,-0.7631185447066899,0.45,0.0,0.0,1.0,1.0,0.0,-1983.1175762055075,10.579572869662663,25.39403075267836,24.45,23.571027023769307,2822.176386200976,8891.037403898492,10620.461580591666,10620.461580591666,0.0,10620.461580591666,76.99834645928958,0.029,-0.7631185447066899
1826,19202,2024-07-20 00:30:00,0.23835942178667238,10.729544281877036,-0.7618347896203488,0.45,0.0,0.0,1.0,1.0,0.0,-1839.8571475469062,10.297853473494907,25.597668240165248,24.225,23.414531840531822,2818.271391528371,8749.351643833494,10662.728993269353,10662.728993269355,0.0,10662.728993269353,77.30478520120282,0.029,-0.7618347896203488
1827,19203,2024-07-20 00:45:00,0.293255888738015,10.43694611302638,-0.7614002514412245,0.45,0.0,0.0,1.0,1.0,0.0,-1706.9687813892851,10.036579206627254,25.47156219796838,24.0,23.25714793015782,2814.3063438619397,8648.631087184604,10621.264535713086,10621.264535713086,0.0,10621.264535713086,77.00416788391988,0.029,-0.7614002514412245
1828,19204,2024-07-20 01:00:00,0.3441693101021087,10.16557757715576,-0.07702163960181335,0.45,0.0,0.0,1.0,1.0,0.0,-1583.7017376570411,9.794251990474676,25.572295813472824,24.0,23.25714793015782,2796.155643804131,8491.38466862856,10594.24951637226,10594.24951637226,0.0,10594.24951637226,76.80830899369889,0.029,-0.07702163960181335
1829,19205,2024-07-20 01:15:00,0.391389170178325,9.913895722949528,1.0,0.45,0.0,1.0,1.0,0.0,6698.705496551381,-45.98034623946954,10.685404948979281,28.832426886517005,24.0,23.25714793015782,0.0,0.0,6901.131499300007,6901.131499300006,0.0,6901.131499300007,50.033203369925054,0.029,1.0
1830,19206,2024-07-20 01:30:00,0.2534574784896194,10.649071639650328,-0.7666737723328042,0.45,0.0,1.0,1.0,0.0,6595.7871848966815,-42.86863765170822,11.72666608132869,29.747991431475093,24.0,23.25714793015782,0.0,0.0,6935.63355323216,6935.633553232159,0.0,6935.63355323216,50.283343260933165,0.029,-0.7666737723328042
1831,19207,2024-07-20 01:45:00,0.07453272050038057,11.602740599732972,-0.7671538465122926,0.45,0.0,0.0,1.0,1.0,0.0,-2323.8409314863175,11.396403119921509,25.627753768448795,24.0,23.25714793015782,2814.0390264805937,9332.077539651957,10658.844919079002,10658.844919078998,0.0,10658.844919079002,77.27662566332276,0.029,-0.7671538465122926
1832,19208,2024-07-20 02:00:00,0.1076884899801545,11.426020348405777,-0.77106549688419,0.45,0.0,0.0,1.0,1.0,0.0,-2156.1842438360745,11.055438493904106,25.430751956414266,24.075,23.267191688440782,2814.2934110667993,9047.550182161594,10614.427752535044,10614.427752535044,0.0,10614.427752535044,76.95460120587907,0.029,-0.77106549688419
1833,19209,2024-07-20 02:15:00,0.17206168392088445,11.082911224701686,-0.7728820272010639,0.45,0.0,0.0,1.0,1.0,0.0,-2064.2796394083734,10.739197100920853,25.443714637057532,24.15,23.276750627119952,2814.519157769743,8931.791719365616,10613.370181496948,10613.370181496948,0.0,10613.370181496948,76.94693381585287,0.029,-0.7728820272010639
1834,19210,2024-07-20 02:30:00,0.20725439223040806,10.895334089411925,-0.773614343348274,0.45,0.0,0.0,1.0,1.0,0.0,-1915.1446868318678,10.44589963753728,25.482183007090114,24.225,23.285826568784458,2814.749604873133,8773.174510166797,10613.63714728035,10613.63714728035,0.0,10613.63714728035,76.94886931778254,0.029,-0.773614343348274
1835,19211,2024-07-20 02:45:00,0.2644073821690268,10.590708653039087,-0.773895054853101,0.45,0.0,0.0,1.0,1.0,0.0,-1776.8054922836725,10.17388107820086,25.525977405496075,24.3,23.294410603346474,2814.967509605356,8630.871740839702,10614.052027431022,10614.052027431022,0.0,10614.052027431022,76.95187719887491,0.029,-0.773895054853101
1836,19212,2024-07-20 03:00:00,0.3174138509720409,10.308184174319022,-0.7664256559421931,0.45,0.0,0.0,1.0,1.0,0.0,-1648.4818505442977,9.92159667276115,25.504326550394076,24.225,23.285826568784458,2811.9243889301315,8534.678734885541,10611.907910053289,10611.907910053289,0.0,10611.907910053289,76.93633234788635,0.029,-0.7664256559421931
1837,19213,2024-07-20 03:15:00,0.36657476129323124,10.046156522307077,0.6670809454603407,0.45,0.0,1.0,1.0,0.0,6638.403756397582,-44.55080685827142,10.807359132338721,28.92955476996342,24.15,23.276750627119952,0.0,0.0,6900.36942693903,6900.369426939026,0.0,6900.36942693903,50.02767834530797,0.029,0.6670809454603407
1838,19214,2024-07-20 03:30:00,0.23051681725420245,10.771345364035101,-0.7616164758984315,0.45,0.0,1.0,1.0,0.0,6601.943927645567,-43.250647512960576,11.85002004553689,29.814255384557292,24.075,23.267191688440782,0.0,0.0,6936.827996217727,6936.827996217725,0.0,6936.827996217727,50.29200297257852,0.029,-0.7616164758984315
1839,19215,2024-07-20 03:45:00,0.05900644043442951,11.68549567248449,-0.7611434315378299,0.45,0.0,0.0,1.0,1.0,0.0,-2378.401829793544,11.511437612478971,25.57296548003829,24.0,23.25714793015782,2814.0390273260173,9360.84048228196,10660.80431690448,10660.80431690448,0.0,10660.80431690448,77.29083129755747,0.029,-0.7611434315378299
1840,19216,2024-07-20 04:00:00,0.08678603480641377,11.537430434481815,-0.7647326445800859,0.45,0.0,0.0,1.0,1.0,0.0,-2211.507821771604,11.162138158468043,25.566537895002483,24.0,23.09970396288606,2810.0325139217553,9115.155164077421,10619.651587344128,10619.651587344128,0.0,10619.651587344128,76.99247400824493,0.029,-0.7647326445800859
1841,19217,2024-07-20 04:15:00,0.15085536996028892,11.19594087811166,-0.7664686421536844,0.45,0.0,0.0,1.0,1.0,0.0,-2114.592948598724,10.838160962443695,25.5279483213208,24.0,22.94131815659012,2806.241221872981,9009.600521531518,10620.06311122123,10620.063111221232,0.0,10620.06311122123,76.99545755635393,0.029,-0.7664686421536844
1842,19218,2024-07-20 04:30:00,0.1879704875203649,10.998117301516455,-0.765793161979448,0.45,0.0,0.0,1.0,1.0,0.0,-1961.8185115080394,10.537687339749464,25.50965664309361,24.0,22.781970403217375,2802.122426933685,8849.817851758868,10619.532546707536,10619.532546707536,0.0,10619.532546707536,76.99161096362964,0.029,-0.765793161979448
1843,19219,2024-07-20 04:45:00,0.2465216885858567,10.686039399837384,-0.7667359318461038,0.45,0.0,0.0,1.0,1.0,0.0,-1820.1018282853631,10.25901133104298,25.495126900580836,24.0,22.621649433527345,2797.9468342223013,8704.207453877556,10619.116536129983,10619.116536129985,0.0,10619.116536129983,76.98859488694238,0.029,-0.7667359318461038
1844,19220,2024-07-20 05:00:00,0.3008252579725589,10.396601375006261,-0.7707851252688537,0.45,0.0,0.0,1.0,1.0,0.0,-1688.6437036140278,10.000550392743873,25.515873828354273,24.0,22.716789181728057,2789.3963204678744,8554.276665124491,10597.658621693228,10597.65862169323,0.78,10596.878621693228,76.8273700072759,0.029,-0.7707851252688537
1845,19221,2024-07-20 05:15:00,0.35118953990649027,10.128159752298407,0.14049564062660608,0.45,0.0,1.0,1.0,0.0,6623.412670044548,-43.133571170031054,10.884553648616194,28.997164264904107,24.0,22.81176354561246,0.0,0.0,6900.489065675257,6900.489065675258,0.0,6900.489065675257,50.028545726145616,0.029,0.14049564062660608
1846,19222,2024-07-20 05:30:00,0.21557241662056176,10.850999019412406,-0.7733702547183338,0.45,0.0,1.0,1.0,0.0,6597.5037611591,-24.68285382103765,11.8941840766555,29.552525481720647,24.0,22.906564479909505,0.0,0.0,6937.594843568402,6937.594843568401,0.0,6937.594843568402,50.297562615870916,0.029,-0.7733702547183338
1847,19223,2024-07-20 05:45:00,0.10877230075025032,11.420243637001166,-0.7736451977783994,0.45,0.0,0.0,1.0,1.0,0.0,-2399.8092908956937,11.550643306105965,25.766508265255105,24.0,23.001190480154346,2807.5081153005585,9403.166843461991,10645.43121770187,10645.431217701871,0.0,10645.43121770187,77.17937632833855,0.029,-0.7736451977783994
1848,19224,2024-07-20 06:00:00,0.07856802188687753,11.581232443342943,-0.7664697933747652,0.45,0.0,0.0,1.0,1.0,0.0,-2226.6474053439306,11.198489695609165,25.47456583583728,24.0,22.906564479909505,2805.071195922647,9119.817095122415,10618.920176511716,10618.920176511714,166.98,10451.940176511716,75.77656627970995,0.029,-0.7664697933747652
1849,19225,2024-07-20 06:15:00,0.1450536692632253,11.22686394282701,-0.7631512798567346,0.45,0.0,0.0,1.0,1.0,0.0,-2131.7320376431403,10.871871178817852,25.418146070685417,24.0,22.81176354561246,2802.783049041772,9034.030022643554,10616.357825811669,10616.35782581167,0.0,10616.357825811669,76.9685942371346,0.029,-0.7631512798567346
1850,19226,2024-07-20 06:30:00,0.1814012006144956,11.033131600724738,-0.7618607890407685,0.45,0.0,0.0,1.0,1.0,0.0,-1977.7150379003835,10.568947317585756,25.597970812345487,24.0,22.716789181728057,2800.315384785091,8884.4984008489,10643.960573661885,10643.960573661885,0.0,10643.960573661885,77.16871415904868,0.029,-0.7618607890407685
1851,19227,2024-07-20 06:45:00,0.24042980865396685,10.718509119874357,-0.7614121397060907,0.45,0.0,0.0,1.0,1.0,0.0,-1834.8474571533488,10.288007252424215,25.492057935769832,24.0,22.621649433527345,2797.8325115888597,8766.802714328722,10617.573723639547,10617.573723639553,0.0,10617.573723639547,76.97740949638673,0.029,-0.7614121397060907
1852,19228,2024-07-20 07:00:00,0.29517540019066263,10.426715116983768,-0.76485425940212,0.45,0.0,0.0,1.0,1.0,0.0,-1702.3227240087558,10.027442828890994,25.439309616094512,24.0,22.621649433527345,2797.6656042665586,8605.699869192811,10612.763781628562,10612.763781628564,706.44,9906.323781628562,71.82084741680708,0.029,-0.76485425940212
1853,19229,2024-07-20 07:15:00,0.34594920601099827,10.15609073196138,-0.7665037578696291,0.45,0.0,0.0,1.0,1.0,0.0,-1579.3906357509154,9.785776982063636,25.4126806910279,24.0,22.621649433527345,2757.127000768911,8468.387175837224,10566.387975184478,10566.387975184478,0.0,10566.387975184478,76.60631282008747,0.029,-0.7665037578696291
1854,19230,2024-07-20 07:30:00,0.3930404916235209,9.905094179646634,-0.7672039531558946,0.45,0.0,0.0,1.0,1.0,0.0,-1465.3723703667617,9.561635214210227,25.553929099334958,24.0,22.621649433527345,2717.976400451993,8348.137930315472,10521.605030746636,10521.605030746636,0.0,10521.605030746636,76.2816364729131,0.029,-0.7672039531558946
1855,19231,2024-07-20 07:45:00,0.4367166416697673,9.67230029990014,-0.41631480941110366,0.45,0.0,0.0,1.0,1.0,0.0,-1359.6089481252804,9.353752937943373,25.533041824463787,24.0,22.621649433527345,2684.6590345267928,8245.805192558031,10485.274733934795,10485.274733934795,0.0,10485.274733934795,76.01824182102727,0.029,-0.41631480941110366
1856,19232,2024-07-20 08:00:00,0.47722509047940737,9.456390267744759,1.0,0.45,0.0,1.0,1.0,0.0,6547.169563107624,-42.2667528692098,10.230064803482113,32.8490013826342,24.175,22.79011626151186,0.0,0.0,6900.648385323735,6900.648385323736,1805.46,5095.188385323735,210.17652089460407,0.165,1.0
1857,19233,2024-07-20 08:15:00,0.3398409898771737,10.188647523954664,-0.7722861377879603,0.45,0.0,1.0,1.0,0.0,6673.364833045853,-44.20793825456996,11.306217148684146,29.422210464266495,24.35,22.958590047632484,0.0,0.0,6978.664259162819,6978.664259162818,0.0,6978.664259162819,50.595315878930435,0.029,-0.7722861377879603
1858,19234,2024-07-20 08:30:00,0.1613579803628301,11.139961964666115,-0.7728744258623602,0.45,0.0,0.0,1.0,1.0,0.0,-2130.2272918728945,11.00326853528249,25.781362494506226,24.525,23.12707691438754,2810.731556828883,9127.551406618299,10636.323370574339,10636.323370574337,0.0,10636.323370574339,77.11334443666397,0.029,-0.7728744258623602
1859,19235,2024-07-20 08:45:00,0.1819122814545331,11.030407539847339,-0.7730661731515213,0.45,0.0,0.0,1.0,1.0,0.0,-1979.0438677870802,10.690846692140541,25.621022178508664,24.7,23.295585866637474,2815.011764282534,8880.878314861187,10610.661027472943,10610.661027472945,0.0,10610.661027472943,76.92729244917884,0.029,-0.7730661731515213
1860,19236,2024-07-20 09:00:00,0.23994729401425274,10.721080922904033,-0.7666965573455259,0.45,0.0,0.0,1.0,1.0,0.0,-1892.3427179179384,10.401064306923036,25.567438716546473,24.775,23.17171661167787,2812.0808019093092,8796.286629345814,10619.75229815732,10619.75229815732,2790.6,7829.15229815732,322.95253229898947,0.165,-0.7666965573455259
1861,19237,2024-07-20 09:15:00,0.2731448701076146,10.544137842326414,-0.7637163068920791,0.45,0.0,0.0,1.0,1.0,0.0,-1755.6567998506657,10.132301758901836,25.512939333390403,24.85,23.045998501634525,2808.873991581933,8662.661177132775,10619.16121661035,10619.16121661035,0.0,10619.16121661035,76.98891882042504,0.029,-0.7637163068920791
1862,19238,2024-07-20 09:30:00,0.3255164575714319,10.264997281144268,-0.7625232997584527,0.45,0.0,0.0,1.0,1.0,0.0,-1628.8649725927214,9.883032879930452,25.455100828989284,24.925,22.918397942076606,2794.2218961935364,8536.3773190281,10605.559328156176,10605.559328156176,0.0,10605.559328156176,76.89030512913229,0.029,-0.7625232997584527
1863,19239,2024-07-20 09:45:00,0.37408932687802643,10.00610388774012,-0.7620750211564735,0.45,0.0,0.0,1.0,1.0,0.0,-1511.259603477893,9.6518402961411,25.575330758587153,25.0,22.788892451768852,2749.2020881638477,8418.125469038321,10557.69080954912,10557.690809549124,0.0,10557.69080954912,76.54325836923113,0.029,-0.7620750211564735
1864,19240,2024-07-20 10:00:00,0.4191394817995586,9.765986562008353,1.0,0.45,0.0,1.0,1.0,0.0,7591.259817972296,-47.71210853041486,10.543392001253858,28.952921044882423,25.0,22.788892451768852,0.0,0.0,6901.125733254649,6901.125733254649,3375.12,3526.0057332546494,145.4477364967543,0.165,1.0
1865,19241,2024-07-20 10:15:00,0.28160529367947,10.499043784688425,-0.765387259829903,0.45,0.0,1.0,1.0,0.0,6621.727062032303,-42.8529764292273,11.58637745385713,29.688131866580193,25.0,22.788892451768852,0.0,0.0,6938.105220126591,6938.105220126589,0.0,6938.105220126591,50.30126284591779,0.029,-0.765387259829903
1866,19242,2024-07-20 10:30:00,0.09324487108243132,11.503004837130641,-0.7664105627858165,0.45,0.0,0.0,1.0,1.0,0.0,-2259.3566058359665,11.265460962408422,25.636377879140344,25.0,22.788892451768852,2802.024705381147,9266.655009099843,10656.648044251795,10656.648044251795,0.0,10656.648044251795,77.26069832082551,0.029,-0.7664105627858165
1867,19243,2024-07-20 10:45:00,0.13241034385880715,11.294252867232558,-0.7668104275524327,0.45,0.0,0.0,1.0,1.0,0.0,-2096.360261308843,10.933996323792798,25.542664847178948,25.0,22.788892451768852,2802.0247053811454,8994.119443281024,10613.536538714803,10613.536538714801,0.0,10613.536538714803,76.94813990568232,0.029,-0.7668104275524327
1868,19244,2024-07-20 11:00:00,0.194990021891413,10.960703183318769,-0.7700544007314601,0.45,0.0,0.0,1.0,1.0,0.0,-2007.0135947064969,10.626570454496838,25.546861367771395,25.375,22.971903735362,2806.439265788556,8881.571102058404,10607.310800550635,10607.310800550636,3284.28,7323.030800550634,151.95288911142566,0.083,-0.7700544007314601
1869,19245,2024-07-20 11:15:00,0.229201687241645,10.778355007002032,-0.7715149775140746,0.45,0.0,0.0,1.0,1.0,0.0,-1862.0259509448047,10.341447976114111,25.578718544383342,25.75,23.15053735604789,2811.024473334522,8727.304245282725,10608.077646791744,10608.077646791744,0.0,10608.077646791744,76.90856293924014,0.029,-0.7715149775140746
1870,19246,2024-07-20 11:30:00,0.2847615757717624,10.482220801136506,-0.7720556755477677,0.45,0.0,0.0,1.0,1.0,0.0,-1727.5340702991273,10.077010550660916,25.614452007537164,26.125,23.324720570996718,2815.452754701231,8589.454222546303,10609.174045602447,10609.174045602447,0.0,10609.174045602447,76.91651183061775,0.029,-0.7720556755477677
1871,19247,2024-07-20 11:45:00,0.3362906844563315,10.207570651847753,-0.7722184758443523,0.45,0.0,0.0,1.0,1.0,0.0,-1602.779412292846,9.83175655736475,25.653371801831923,26.5,23.49438298569923,2798.484565533795,8462.934365925914,10586.758688126834,10586.758688126834,0.0,10586.758688126834,76.75400048891956,0.029,-0.7722184758443523
1872,19248,2024-07-20 12:00:00,0.3840815545592289,9.95284531419931,-0.5023300225801757,0.45,0.0,0.0,1.0,1.0,0.0,-1487.0690950159815,9.604290584457548,25.636107398323528,26.375,23.415860392417102,2766.2527390921828,8375.134710127522,10560.838899609418,10560.838899609418,3131.7,7429.138899609418,53.86125702216829,0.029,-0.5023300225801757
1873,19249,2024-07-20 12:15:00,0.42840583097480445,9.716596920904292,-0.7320609038612815,0.45,0.0,0.0,1.0,1.0,0.0,-1379.7386366647675,9.393318607252862,25.594597219872607,26.25,23.33702174533591,2730.888260231084,8280.171493731978,10523.103985712602,10523.103985712602,0.0,10523.103985712602,76.29250389641636,0.029,-0.7320609038612815
1874,19250,2024-07-20 12:30:00,0.46951568347359446,9.497481407085742,0.7057917142094546,0.45,0.0,1.0,1.0,0.0,6557.585867742205,-42.342884003457314,10.269681699886231,32.91663459016389,26.125,23.257881479985777,0.0,0.0,6901.233979241435,6901.233979241434,0.0,6901.233979241435,50.033946349500404,0.029,0.7057917142094546
1875,19251,2024-07-20 12:45:00,0.33242065008492205,10.228197935047366,-0.7614435672694528,0.45,0.0,1.0,1.0,0.0,6678.634526494858,-44.247312606532,11.34666630654382,29.474324179102634,26.0,23.17843194155573,0.0,0.0,6979.156606865256,6979.1566068652555,0.0,6979.156606865256,50.59888539977311,0.029,-0.7614435672694528
1876,19252,2024-07-20 13:00:00,0.15379413310759815,11.180277270536502,-0.7644326775043944,0.45,0.0,0.0,1.0,1.0,0.0,-2148.8424396382215,11.041061886296232,25.58941126768986,26.25,23.413003620183343,2817.9696846135007,9151.537422958476,10652.33667301292,10652.33667301292,2796.06,7856.276673012921,163.0177409650181,0.083,-0.7644326775043944
1877,19253,2024-07-20 13:15:00,0.17477678025812754,11.06843976122418,-0.7658435530198792,0.45,0.0,0.0,1.0,1.0,0.0,-1996.3320230444706,10.725891397977165,25.50647924269525,26.5,23.647612430928138,2823.815914703167,8903.223319596058,10607.841277515852,10607.841277515854,0.0,10607.841277515852,76.90684926198993,0.029,-0.7658435530198792
1878,19254,2024-07-20 13:30:00,0.23332244719699913,10.756391356439995,-0.7664177213052812,0.45,0.0,0.0,1.0,1.0,0.0,-1908.8699450577976,10.433561846620776,25.480983668862486,26.75,23.882239760495455,2829.189025410032,8800.37117837629,10609.041632864572,10609.041632864572,0.0,10609.041632864572,76.91555183826814,0.029,-0.7664177213052812
1879,19255,2024-07-20 13:45:00,0.26681182358434624,10.577892980295434,-0.7652129116647904,0.45,0.0,0.0,1.0,1.0,0.0,-1770.985599361328,10.162438252168501,25.467578341440174,27.0,24.116895585770376,2834.8553403073206,8658.954801386019,10609.70943154039,10609.70943154039,0.0,10609.70943154039,76.92039337866784,0.029,-0.7652129116647904
1880,19256,2024-07-20 14:00:00,0.3196436244166006,10.296299481859519,-0.7690609218991212,0.45,0.0,0.0,1.0,1.0,0.0,-1643.0826817935192,9.910981452115042,25.483966817025365,26.775,23.975676503208195,2832.0664542510176,8514.818957119789,10620.901720474287,10620.901720474287,1631.7,8989.201720474286,186.52593569984145,0.083,-0.7690609218991212
1881,19257,2024-07-20 14:15:00,0.3686430221461509,10.035132691961016,-0.7709247545179863,0.45,0.0,0.0,1.0,1.0,0.0,-1524.4458982765611,9.677763350083078,25.51414810772484,26.55,23.83364291733276,2792.8646420930118,8388.318861100757,10581.309026771258,10581.30902677126,0.0,10581.309026771258,76.71449044409162,0.029,-0.7709247545179863
