step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2026,19402,2024-07-22 02:30:00,0.20815865037096157,10.890514393522775,-0.7716559411774526,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9588759728479,10.441603810533278,25.574919429962044,26.299999999999997,24.09090420385584,2835.234371357046,8785.879105023294,10631.099955406371,10631.099955406371,0.0,10631.099955406371,77.07547467669619,0.029,-0.7716559411774526
2027,19403,2024-07-22 02:45:00,0.26524497306142175,10.586244293582622,-0.7719251858736481,0.45,0.0,0.0,1.0,1.0,0.0,-1774.7800624631097,10.16990074775185,25.597164186164317,26.4,23.68965734734252,2825.5172626801195,8640.962904881717,10630.67598418451,10630.67598418451,0.0,10630.67598418451,77.0724008853377,0.029,-0.7719251858736481
2028,19404,2024-07-22 03:00:00,0.3181898545284783,10.30404807536321,-0.7667590258497315,0.45,0.0,0.0,1.0,1.0,0.0,-1646.6047247544195,9.917908035061062,25.576750315713227,26.049999999999997,23.852680413555884,2828.5854342438943,8533.367465961948,10612.67743726691,10612.67743726691,0.0,10612.67743726691,76.9419114201851,0.029,-0.7667590258497315
2029,19405,2024-07-22 03:15:00,0.36729383329927784,10.042323868514849,0.6947529493398991,0.45,0.0,1.0,1.0,0.0,6627.853924954794,-43.71810989042367,10.804509790553583,28.92083769755062,25.7,23.9983606168691,0.0,0.0,6901.112270279511,6901.112270279511,0.0,6901.112270279511,50.03306395952646,0.029,0.6947529493398991
2030,19406,2024-07-22 03:30:00,0.2310414420362232,10.76854911394693,-0.7634007045128799,0.45,0.0,1.0,1.0,0.0,6653.034929289235,-44.43720584654976,11.851287133342296,29.766298752961468,25.35,24.127478428109015,0.0,0.0,6936.770833519314,6936.770833519314,0.0,6936.770833519314,50.291588543015024,0.029,-0.7634007045128799
2031,19407,2024-07-22 03:45:00,0.07406542673571903,11.605231275498618,-0.7630543529727248,0.45,0.0,0.0,1.0,1.0,0.0,-2378.7375733287827,11.512113032055176,25.660987264582392,25.0,24.240745212351978,2838.177283372296,9360.084243727819,10650.792352575874,10650.792352575878,0.0,10650.792352575874,77.2182445561751,0.029,-0.7630543529727248
2032,19408,2024-07-22 04:00:00,0.0866586709622676,11.538109283771114,-0.7640286343314381,0.45,0.0,0.0,1.0,1.0,0.0,-2211.8175760565955,11.16276663979557,25.497389378888098,25.0,24.240745212351978,2838.177294057498,9118.84107392778,10618.70501733147,10618.705017331467,0.0,10618.70501733147,76.98561137565315,0.029,-0.7640286343314381
2033,19409,2024-07-22 04:15:00,0.1507366423711363,11.196573696161844,-0.7658675396885364,0.45,0.0,0.0,1.0,1.0,0.0,-2114.888560908093,10.838740961005339,25.467309728956373,25.0,24.240745212351978,2838.1772940575033,9005.547373564217,10618.014686308183,10618.014686308183,0.0,10618.014686308183,76.98060647573433,0.029,-0.7658675396885364
2034,19410,2024-07-22 04:30:00,0.18785717876499353,10.998721237182584,-0.7667439944791483,0.45,0.0,0.0,1.0,1.0,0.0,-1962.0914151791135,10.538222731544568,25.451044898353636,25.0,24.240745212351978,2838.1772940575033,8848.263090214246,10617.757146831293,10617.75714683129,0.0,10617.757146831293,76.97873931452688,0.029,-0.7667439944791483
2035,19411,2024-07-22 04:45:00,0.24641710786418608,10.686596815083888,-0.7671182988145983,0.45,0.0,0.0,1.0,1.0,0.0,-1820.3537477743475,10.259505439768846,25.436755152219263,25.0,24.240745212351978,2838.1772940575033,8703.992590276312,10617.569829160479,10617.569829160479,0.0,10617.569829160479,76.97738126141347,0.029,-0.7671182988145983
2036,19412,2024-07-22 05:00:00,0.3007287305419584,10.397115866211362,-0.7697734291760265,0.45,0.0,0.0,1.0,1.0,0.0,-1688.8761980204508,10.001006225835686,25.446772233785794,25.25,24.128536241692483,2835.6894580194166,8559.492859359778,10620.534749118999,10620.534749118999,24.72,10595.814749119,76.81965693111275,0.029,-0.7697734291760265
2037,19413,2024-07-22 05:15:00,0.35110047222516355,10.128634483039878,0.13928473178845807,0.45,0.0,1.0,1.0,0.0,6624.340238804521,-43.37927910450509,10.884466607822194,28.99438783033487,25.5,24.006961414739326,0.0,0.0,6899.776125551598,6899.776125551599,0.0,6899.776125551598,50.02337691024909,0.029,0.13928473178845807
2038,19414,2024-07-22 05:30:00,0.2155893984710792,10.850908506149148,-0.771526219877447,0.45,0.0,1.0,1.0,0.0,6635.509657368339,-44.18349071815948,11.92601562815582,29.831387416101997,25.75,23.875680352402572,0.0,0.0,6937.594990316562,6937.594990316562,0.0,6937.594990316562,50.297563679795076,0.029,-0.771526219877447
2039,19415,2024-07-22 05:45:00,0.05992584388478447,11.680595252094099,-0.7717332480294345,0.45,0.0,0.0,1.0,1.0,0.0,-2415.2242274334353,11.581975836518264,25.695685934666802,26.0,23.73435542538977,2825.9549220348563,9426.825964141233,10675.784258465352,10675.784258465352,0.0,10675.784258465352,77.3994358738738,0.029,-0.7717332480294345
2040,19416,2024-07-22 06:00:00,0.07265243259596503,11.612762534263506,-0.7667621791477695,0.45,0.0,0.0,1.0,1.0,0.0,-2240.9592535867014,11.22754615469697,25.400045529584062,25.75,23.875680352402572,2829.4124414131334,9134.471652839067,10613.006208189496,10613.006208189496,341.34,10271.666208189496,74.46958000937384,0.029,-0.7667621791477695
2041,19417,2024-07-22 06:15:00,0.1395677636915975,11.256103819523785,-0.7644407621012951,0.45,0.0,0.0,1.0,1.0,0.0,-2145.431374986436,10.898816323175144,25.598201983944943,25.5,24.006961414739326,2832.380455111181,9042.889545193697,10643.364189291666,10643.364189291668,0.0,10643.364189291666,77.16439037236458,0.029,-0.7644407621012951
2042,19418,2024-07-22 06:30:00,0.17615025305135223,11.061119151236293,-0.7635113319880242,0.45,0.0,0.0,1.0,1.0,0.0,-1990.423940571726,10.593945098196398,25.507956633431036,25.25,24.128536241692483,2835.3150573285807,8916.154318880976,10614.797431906185,10614.797431906185,0.0,10614.797431906185,76.95728138131985,0.029,-0.7635113319880242
2043,19419,2024-07-22 06:45:00,0.23555940692700372,10.74446836107907,-0.7631560158304459,0.45,0.0,0.0,1.0,1.0,0.0,-1846.6373019995706,10.311187817966971,25.43717985622596,25.0,24.240745212351978,2837.999169392328,8760.200463903639,10614.501436704695,10614.501436704695,0.0,10614.501436704695,76.95513541610904,0.029,-0.7631560158304459
2044,19420,2024-07-22 07:00:00,0.2906579950403284,10.45079288643505,-0.765502871319094,0.45,0.0,0.0,1.0,1.0,0.0,-1713.2575867288233,10.048939583886103,25.56414347515566,25.25,24.324793216283123,2840.0267427053363,8608.24471872504,10615.09132911092,10615.091329110921,966.0,9649.09132911092,69.95591213605417,0.029,-0.765502871319094
2045,19421,2024-07-22 07:15:00,0.34176007007995374,10.178418826473846,-0.7666010124940951,0.45,0.0,0.0,1.0,1.0,0.0,-1589.5345808949758,9.805719655683617,25.534068350524432,25.5,24.406073117781595,2841.9351909027055,8482.564815543403,10616.970808265862,10616.970808265862,0.0,10616.970808265862,76.9730383599275,0.029,-0.7666010124940951
2046,19422,2024-07-22 07:30:00,0.3891549450600389,9.925804142829993,-0.7655894202923179,0.45,0.0,0.0,1.0,1.0,0.0,-1474.7831246725593,9.580136793453015,25.514626781175945,25.75,24.484527235034705,2819.0995494452236,8361.292778025732,10589.883080958027,10589.883080958029,0.0,10589.883080958027,76.7766523369457,0.029,-0.7655894202923179
2047,19423,2024-07-22 07:45:00,0.433111934938997,9.691513386775146,-0.5478811489243639,0.45,0.0,0.0,1.0,1.0,0.0,-1368.3394132048177,9.37091125089291,25.50117756713507,26.0,24.56011754252521,2786.4272682658166,8251.680936581495,10552.173539937428,10552.173539937427,0.0,10552.173539937428,76.50325816454637,0.029,-0.5478811489243639
2048,19424,2024-07-22 08:00:00,0.4738814656494932,9.474211788088201,1.0,0.45,0.0,1.0,1.0,0.0,6551.212332854257,-42.29643914680702,10.246927861812882,32.83325649277295,26.65,24.776602782949947,0.0,0.0,6900.309177869242,6900.309177869239,1638.78,5261.529177869243,217.03807858710627,0.165,1.0
2049,19425,2024-07-22 08:15:00,0.336682020873396,10.2054848287448,-0.7700950108732084,0.45,0.0,1.0,1.0,0.0,6674.946388734197,-44.20539615664063,11.322583292976532,29.44271519381883,27.3,24.97427042517828,0.0,0.0,6978.441462178634,6978.441462178633,0.0,6978.441462178634,50.593700600795096,0.029,-0.7700950108732084
2050,19426,2024-07-22 08:30:00,0.158295066003127,11.156287298203333,-0.7704961374305892,0.45,0.0,0.0,1.0,1.0,0.0,-2137.7592402593796,11.018560134684344,25.69669507856469,27.950000000000003,25.152343663197232,2858.8645577736766,9139.237933857563,10646.532065303907,10646.532065303907,0.0,10646.532065303907,77.18735747345333,0.029,-0.7704961374305892
2051,19427,2024-07-22 08:45:00,0.17902517678757668,11.045795807722216,-0.7705957759129215,0.45,0.0,0.0,1.0,1.0,0.0,-1986.0384630968952,10.705025014232078,25.51341835476929,28.6,25.309952379170234,2862.2443927936883,8890.001242135404,10619.639377606802,10619.639377606798,0.0,10619.639377606802,76.99238548764932,0.029,-0.7705957759129215
2052,19428,2024-07-22 09:00:00,0.23726697444040973,10.735367026232616,-0.766013716547163,0.45,0.0,0.0,1.0,1.0,0.0,-1899.0286704313583,10.414209549594673,25.46663306941215,28.950000000000003,25.367997943613346,2863.3909879588286,8800.806232267674,10621.651081668286,10621.651081668286,1930.86,8690.791081668285,358.4951321188168,0.165,-0.766013716547163
2053,19429,2024-07-22 09:15:00,0.2705829002591215,10.557793141618882,-0.7638602025180041,0.45,0.0,0.0,1.0,1.0,0.0,-1761.8566647182734,10.144489216832007,25.422793479616676,29.3,25.419389234393513,2864.481365437955,8664.938525121757,10621.591151556486,10621.591151556486,0.0,10621.591151556486,77.00653584878452,0.029,-0.7638602025180041
2054,19430,2024-07-22 09:30:00,0.3231411592333619,10.277657621286181,-0.7629856568222747,0.45,0.0,0.0,1.0,1.0,0.0,-1634.6140251958163,9.894332532634467,25.590292386528958,29.65,25.46394406806759,2865.42242655509,8537.752566072984,10636.741229186491,10636.741229186491,0.0,10636.741229186491,77.11637391160207,0.029,-0.7629856568222747
2055,19431,2024-07-22 09:45:00,0.3718870783521119,10.017841872383244,-0.7626411784007426,0.45,0.0,0.0,1.0,1.0,0.0,-1516.5921581015616,9.662326177308534,25.516263445611838,30.0,25.50148866155575,2866.2129497832757,8435.488484403513,10623.704888266804,10623.704888266802,0.0,10623.704888266804,77.02186043993433,0.029,-0.7626411784007426
2056,19432,2024-07-22 10:00:00,0.41709676841334814,9.776874224356854,1.0,0.45,0.0,1.0,1.0,0.0,7689.532529604171,-44.69945278999495,10.542476971529993,30.275912156550238,30.25,25.728834036375712,0.0,0.0,6900.384585640341,6900.384585640343,2592.06,4308.324585640341,177.71838915766406,0.165,1.0
2057,19433,2024-07-22 10:15:00,0.2818895679863372,10.497528602632823,-0.7657214867542764,0.45,0.0,1.0,1.0,0.0,6633.512248928176,-42.94628205759749,11.595557164267971,29.72544253493923,30.5,25.95623830279198,0.0,0.0,6946.289153147659,6946.289153147658,0.0,6946.289153147659,50.36059636032053,0.029,-0.7657214867542764
2058,19434,2024-07-22 10:30:00,0.091550451871332,11.5120360915258,-0.7660928609624338,0.45,0.0,0.0,1.0,1.0,0.0,-2263.5795214945606,11.274035606977069,25.732120477112982,30.75,26.183674118308097,2879.7484932674797,9276.693058393861,10654.97013256523,10654.97013256523,0.0,10654.97013256523,77.24853346109792,0.029,-0.7660928609624338
2059,19435,2024-07-22 10:45:00,0.13079140018358376,11.302881837021499,-0.7662239384971423,0.45,0.0,0.0,1.0,1.0,0.0,-2102.914697093537,10.941963201059384,25.50140314973828,31.0,26.411158717837942,2883.929002741078,9015.446294729227,10623.735422585993,10623.735422585994,0.0,10623.735422585993,77.02208181374846,0.029,-0.7662239384971423
2060,19436,2024-07-22 11:00:00,0.19247678372015303,10.974098742771584,-0.7671821274748591,0.45,0.0,0.0,1.0,1.0,0.0,-2010.770151867409,10.6339576070093,25.49111839921181,31.35,26.43024363814591,2884.2490943867606,8896.083062284666,10627.22504236616,10627.225042366159,3049.92,7577.305042366161,157.22907962909784,0.083,-0.7671821274748591
2061,19437,2024-07-22 11:15:00,0.22776202934008022,10.786028383617372,-0.7688536793675218,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5095890658297,10.348296898087623,25.505608165715646,31.7,26.441078898547993,2884.4532747567714,8741.28198016371,10627.408632003993,10627.408632003993,0.0,10627.408632003993,77.04871258202895,0.029,-0.7688536793675218
2062,19438,2024-07-22 11:30:00,0.28342674282009395,10.489335460768899,-0.7696097430988712,0.45,0.0,0.0,1.0,1.0,0.0,-1730.7642255927444,10.083359597535665,25.526051199168457,32.05,26.443405873762515,2884.5051551711967,8602.425686742548,10627.751074681992,10627.751074681993,0.0,10627.751074681992,77.05119529144444,0.029,-0.7696097430988712
2063,19439,2024-07-22 11:45:00,0.33505318957335595,10.214166499574013,-0.7698863561324651,0.45,0.0,0.0,1.0,1.0,0.0,-1605.774054511586,9.83764138177249,25.549792729445574,32.4,26.43697270828925,2884.4004601797046,8475.349957068229,10628.17059621902,10628.17059621902,0.0,10628.17059621902,77.05423682258791,0.029,-0.7698863561324651
2064,19440,2024-07-22 12:00:00,0.3829344583398678,9.958959337048505,-0.5417456295154038,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8445759890894,9.609744349469187,25.532267927044266,32.8,26.471969590165255,2884.976068378066,8379.873872845526,10627.582542074553,10627.58254207455,2538.96,8088.622542074553,58.642513430040516,0.029,-0.5417456295154038
2065,19441,2024-07-22 12:15:00,0.42734268073119047,9.722263511702755,-0.7630537925474264,0.45,0.0,0.0,1.0,1.0,0.0,-1382.311130276909,9.398372567943753,25.49696402666094,33.2,26.497709121178193,2885.444430515606,8281.400770151376,10627.676295955258,10627.676295955258,0.0,10627.676295955258,77.05065314567562,0.029,-0.7630537925474264
2066,19442,2024-07-22 12:30:00,0.468530438625563,9.50273276212575,0.6707817971207208,0.45,0.0,1.0,1.0,0.0,6559.335286684362,-42.35596045833117,10.27468253829201,32.82084447553448,33.6,26.513876047157265,0.0,0.0,6900.204665881599,6900.204665881598,0.0,6900.204665881599,50.02648382764159,0.029,0.6707817971207208
2067,19443,2024-07-22 12:45:00,0.33148446112807756,10.233187822187347,-0.7618923967307217,0.45,0.0,1.0,1.0,0.0,6678.824197697704,-44.210179654950004,11.349671118116236,29.479417777990683,34.0,26.520163305975316,0.0,0.0,6978.168603379248,6978.1686033792475,0.0,6978.168603379248,50.591722374499554,0.029,-0.7618923967307217
2068,19444,2024-07-22 13:00:00,0.1532314807094701,11.183276207818524,-0.7641649018485861,0.45,0.0,0.0,1.0,1.0,0.0,-2150.224688085281,11.043868567637375,25.661339121107023,34.0,26.371736247206957,2883.2165851478203,9162.514671266139,10671.46968123866,10671.46968123866,1701.12,8970.349681238658,186.13475588570216,0.083,-0.7641649018485861
2069,19445,2024-07-22 13:15:00,0.17424693492984472,11.071263836823928,-0.7652681835284448,0.45,0.0,0.0,1.0,1.0,0.0,-1997.615792023061,10.728493812575955,25.50259974809216,34.0,26.222457978603487,2880.473010785975,8909.614476651032,10631.428792609036,10631.428792609036,0.0,10631.428792609036,77.07785874641552,0.029,-0.7652681835284448
2070,19446,2024-07-22 13:30:00,0.23283049274952794,10.759013473645016,-0.7657509357798996,0.45,0.0,0.0,1.0,1.0,0.0,-1910.097293999561,10.435975301103987,25.474323751675545,34.0,26.072302209992323,2877.833892591696,8805.829551992545,10630.016639222767,10630.016639222767,0.0,10630.016639222767,77.06762063436507,0.029,-0.7657509357798996
2071,19447,2024-07-22 13:45:00,0.26634151425758806,10.580399729007055,-0.7659782288841709,0.45,0.0,0.0,1.0,1.0,0.0,-1772.1239740376768,10.164676351064237,25.45962737322006,34.0,25.921277405111034,2874.922098311998,8663.484740001295,10629.330986656983,10629.330986656985,0.0,10629.330986656983,77.06264965326314,0.029,-0.7659782288841709
2072,19448,2024-07-22 14:00:00,0.3192074750144118,10.298624158173185,-0.768818520935401,0.45,0.0,0.0,1.0,1.0,0.0,-1644.1384928941488,9.913056872558025,25.471733850699277,34.225,25.799466807096636,2872.4840491407613,8520.7595613176,10627.914696694506,10627.914696694508,1442.4,9185.514696694507,190.59942995641103,0.083,-0.768818520935401
2073,19449,2024-07-22 14:15:00,0.3682385683167633,10.037288430871651,-0.7701447871320163,0.45,0.0,0.0,1.0,1.0,0.0,-1525.4249369836848,9.679687759101455,25.496407974585455,34.45,25.67034107543559,2869.903080682528,8394.868934701512,10627.712096341927,10627.712096341926,0.0,10627.712096341927,77.05091269847898,0.029,-0.7701447871320163
2074,19450,2024-07-22 14:30:00,0.41371320131852446,9.794908636972265,-0.7706843642579408,0.45,0.0,0.0,1.0,1.0,0.0,-1415.315319747384,9.463242559196074,25.5270392731091,34.675,25.533666531382185,2855.2868774240083,8281.402857570301,10614.742449693536,10614.742449693533,0.0,10614.742449693536,76.95688276027815,0.029,-0.7706843642579408
2075,19451,2024-07-22 14:45:00,0.4558897487945501,9.570107638925048,0.22122795926539585,0.45,0.0,1.0,1.0,0.0,6565.024996946054,-42.41005689582154,10.338476714793945,33.190938652770605,34.9,25.38918914097253,0.0,0.0,6900.525991986408,6900.525991986409,0.0,6900.525991986408,50.02881344190146,0.029,0.22122795926539585
2076,19452,2024-07-22 15:00:00,0.31892606827322373,10.300124056103718,-0.7654387213628258,0.45,0.0,1.0,1.0,0.0,6689.908271066065,-44.394570252957735,11.420663991991898,29.561371294874377,34.925,25.25217327483954,0.0,0.0,6982.093191772307,6982.0931917723055,897.9,6084.193191772308,126.2470087292754,0.083,-0.7654387213628258
2077,19453,2024-07-22 15:15:00,0.13996415816034694,11.25399103700535,-0.7629241781657818,0.45,0.0,0.0,1.0,1.0,0.0,-2182.901103698189,11.110212963314872,25.633735965058285,34.95,25.11419444445177,2858.0371300864385,9190.344830518614,10676.536237254853,10676.536237254855,0.0,10676.536237254853,77.40488772009769,0.029,-0.7629241781657818
2078,19454,2024-07-22 15:30:00,0.16172111031974973,11.138026481995734,-0.7619612939437284,0.45,0.0,0.0,1.0,1.0,0.0,-2025.4266480515162,10.790012253546436,25.536098793968396,34.975,24.975239956660285,2854.993134625397,8926.938137906674,10625.956207250598,10625.956207250596,0.0,10625.956207250598,77.03818250256684,0.029,-0.7619612939437284
2079,19455,2024-07-22 15:45:00,0.2221741786326185,10.815811627888143,-0.7616421454997598,0.45,0.0,0.0,1.0,1.0,0.0,-1939.1112218846417,10.493032103789693,25.491016454863754,35.0,24.835320752914743,2852.0916935361333,8842.704859657611,10625.100212980222,10625.100212980225,0.0,10625.100212980222,77.03197654410661,0.029,-0.7616421454997598
2080,19456,2024-07-22 16:00:00,0.25522338623786206,10.639659351352195,-0.7623157504514131,0.45,0.0,0.0,1.0,1.0,0.0,-1799.038152575968,10.217594779621816,25.47187435613605,35.0,24.723786418028034,2849.538406187005,8693.470641618958,10623.50020979813,10623.500209798129,410.28,10213.22020979813,211.9243193533112,0.083,-0.7623157504514131
2081,19457,2024-07-22 16:15:00,0.3088957214200099,10.353585804831347,-0.7644693219134048,0.45,0.0,0.0,1.0,1.0,0.0,-1669.1044879598705,9.962137194451167,25.457646916204748,35.0,24.61177109270362,2846.989654560976,8559.033854171963,10622.792552041145,10622.792552041145,0.0,10622.792552041145,77.0152460022983,0.029,-0.7644693219134048
2082,19458,2024-07-22 16:30:00,0.3586747236505662,10.088263722942482,-0.7655241924571935,0.45,0.0,0.0,1.0,1.0,0.0,-1548.5800252887877,9.725208369320017,25.446910681777176,35.0,24.499272148680912,2844.402512145626,8435.83889608665,10622.232990704966,10622.232990704966,0.0,10622.232990704966,77.011189182611,0.029,-0.7655241924571935
2083,19459,2024-07-22 16:45:00,0.4048430067971369,9.84218677377126,-0.7659854412360431,0.45,0.0,0.0,1.0,1.0,0.0,-1436.7940185985194,9.505460179336538,25.438165312322194,35.0,24.386284215113204,2801.1492513861594,8322.388680120022,10576.868022342242,10576.868022342243,0.0,10576.868022342242,76.68229316198125,0.029,-0.7659854412360431
2084,19460,2024-07-22 17:00:00,0.4476630327211476,9.613956035596283,1.0,0.45,0.0,1.0,1.0,0.0,6564.14940482307,-42.40383973864478,10.378869787812585,33.15074783786529,34.725,24.938194072158122,0.0,0.0,6899.595291996731,6899.595291996731,146.16,6753.435291996731,278.5792057948652,0.165,1.0
2085,19461,2024-07-22 17:15:00,0.3113467652934283,10.340521740986027,-0.7706130118238773,0.45,0.0,1.0,1.0,0.0,6686.048330379399,-44.33135678014296,11.458690096310196,29.59269583284777,34.45,25.45889341197156,0.0,0.0,6981.681265501215,6981.6812655012145,0.0,6981.681265501215,50.61718917488381,0.029,-0.7706130118238773
2086,19462,2024-07-22 17:30:00,0.1328124225019882,11.292109788064403,-0.7711391631576489,0.45,0.0,0.0,1.0,1.0,0.0,-2200.404090755576,11.14575146918132,25.700333833524617,34.175,25.950346695140528,2875.291162443342,9208.704933882762,10635.041039325788,10635.041039325788,0.0,10635.041039325788,77.10404753511197,0.029,-0.7711391631576489
2087,19463,2024-07-22 17:45:00,0.15501149779476533,11.1737887167539,-0.7713033099618416,0.45,0.0,0.0,1.0,1.0,0.0,-2044.2296180147796,10.822989416003715,25.52154278448908,33.9,26.414324597104777,2883.9859839633164,8951.573819449924,10617.959700450645,10617.959700450647,0.0,10617.959700450645,76.98020782826718,0.029,-0.7713033099618416
2088,19464,2024-07-22 18:00:00,0.21496729432521153,10.854224321246623,-0.7651938443133773,0.45,0.0,0.0,1.0,1.0,0.0,-1954.6634767524158,10.52361620861961,25.466614104714527,33.675,26.373510397528793,2883.298366464037,8863.008723670138,10628.661862387286,10628.661862387286,27.3,10601.361862387286,437.3061768234756,0.165,-0.7651938443133773
2089,19465,2024-07-22 18:15:00,0.24926360845342418,10.671424966943249,-0.7623934010529677,0.45,0.0,0.0,1.0,1.0,0.0,-1813.464210897767,10.24595918278644,25.411297949895488,33.45,26.33020969364985,2882.5136581470333,8724.369533126744,10628.073693757993,10628.073693757997,0.0,10628.073693757993,77.05353427974545,0.029,-0.7623934010529677
2090,19466,2024-07-22 18:30:00,0.30336845596606654,10.383046129700865,-0.7613317921513905,0.45,0.0,0.0,1.0,1.0,0.0,-1682.4853137767334,9.988441545249945,25.601873738971264,33.225,26.284463638533012,2881.6778317084013,8593.571621567371,10660.389987749397,10660.389987749399,0.0,10660.389987749397,77.28782741118313,0.029,-0.7613317921513905
2091,19467,2024-07-22 18:45:00,0.35354874793721736,10.115585173494631,-0.7609910226879257,0.45,0.0,0.0,1.0,1.0,0.0,-1560.9911352345239,9.749611231151675,25.49421865765939,33.0,26.236315394995064,2880.7906673214598,8497.976732356427,10629.316616336844,10629.316616336844,0.0,10629.316616336844,77.06254546844212,0.029,-0.7609910226879257
2092,19468,2024-07-22 19:00:00,0.40008847046155577,9.867528452439908,1.0,0.45,0.0,1.0,1.0,0.0,7596.792542445358,-47.75213356965212,10.637260813326286,29.04600302544344,32.75,26.20611986877434,0.0,0.0,6900.1439737444225,6900.143973744421,0.0,6900.1439737444225,345.00719868722115,0.2,1.0
2093,19469,2024-07-22 19:15:00,0.2640002561695651,10.592878634616218,-0.7654284402553276,0.45,0.0,1.0,1.0,0.0,6625.332066762066,-42.879889869643165,11.680555975165866,29.78431631597768,32.5,26.172567546429693,0.0,0.0,6939.089495094485,6939.089495094483,0.0,6939.089495094485,50.308398839435014,0.029,-0.7654284402553276
2094,19470,2024-07-22 19:30:00,0.07558445350962607,11.597134862793693,-0.7646693036863252,0.45,0.0,0.0,1.0,1.0,0.0,-2302.6963545513695,11.353467766921984,25.668473485996632,32.25,26.135707575047803,2878.845932336613,9322.440122807846,10674.081609429888,10674.081609429888,0.0,10674.081609429888,77.3870916683667,0.029,-0.7646693036863252
2095,19471,2024-07-22 19:45:00,0.11579471150562506,11.382814187675018,-0.7655619209202333,0.45,0.0,0.0,1.0,1.0,0.0,-2136.5686170094764,11.015617999059529,25.46528839615634,32.0,26.095612781553832,2878.0859588540266,9034.130900208947,10628.093319808784,10628.093319808784,0.0,10628.093319808784,77.0536765686137,0.029,-0.7655619209202333
2096,19472,2024-07-22 20:00:00,0.17957981260702296,11.042839598804568,-0.7685617316921618,0.45,0.0,0.0,1.0,1.0,0.0,-2045.5027266757584,10.702267125081619,25.465815828801396,31.75,26.4011769127572,2883.378751567738,8923.220099986267,10619.932767139382,10619.932767139382,0.0,10619.932767139382,530.9966383569691,0.2,-0.7685617316921618
2097,19473,2024-07-22 20:15:00,0.21445084521115862,10.856976995024525,-0.7699212750976789,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7274711165044,10.41164975225643,25.486518178687362,31.5,26.691099464458016,2888.5053311293923,8768.490585579506,10621.495887764302,10621.495887764302,0.0,10621.495887764302,77.0058451862912,0.029,-0.7699212750976789
2098,19474,2024-07-22 20:30:00,0.27108151191184565,10.555135541509863,-0.7704585218761412,0.45,0.0,0.0,1.0,1.0,0.0,-1760.6493605287283,10.14211594154484,25.509660079207865,31.25,26.966079913520694,2893.094733192439,8628.565185902165,10623.18486412326,10623.18486412326,0.0,10623.18486412326,77.01809026489363,0.029,-0.7704585218761412
2099,19475,2024-07-22 20:45:00,0.323603704425433,10.275192255412442,-0.7706556710408224,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4952378661708,9.892135029846054,25.53494323930594,31.0,27.226770954641594,2897.186187237526,8499.667390533938,10624.744865076058,10624.744865076058,0.0,10624.744865076058,77.02940027180142,0.029,-0.7706556710408224
2100,19476,2024-07-22 21:00:00,0.37231564985899496,10.015557586251557,0.860315496872529,0.45,0.0,1.0,1.0,0.0,6643.23433579008,-44.59647210530781,10.779874537407386,28.913540145334597,30.75,26.794115313800823,0.0,0.0,6900.65889487663,6900.6588948766275,0.0,6900.65889487663,284.65217941366103,0.165,0.860315496872529
2101,19477,2024-07-22 21:15:00,0.2356782287851629,10.743835040575082,-0.7633804095178311,0.45,0.0,1.0,1.0,0.0,6598.277179185488,-42.85177813952949,11.816556307379882,29.84089533101611,30.5,26.362312544031038,0.0,0.0,6936.580843827403,6936.580843827403,0.0,6936.580843827403,50.290211117748676,0.029,-0.7633804095178311
2102,19478,2024-07-22 21:30:00,0.05767749580220261,11.69257894737426,-0.7625651511900853,0.45,0.0,0.0,1.0,1.0,0.0,-2365.204347845432,11.480402540781682,25.74439637450063,30.25,25.9314215429267,2874.922449450125,9380.870934743081,10711.49056460437,10711.49056460437,0.0,10711.49056460437,77.65830659338168,0.029,-0.7625651511900853
2103,19479,2024-07-22 21:45:00,0.09182935209061541,11.51054955335702,-0.7623452785278253,0.45,0.0,0.0,1.0,1.0,0.0,-2194.5585883514473,11.133342935641181,25.45811903576076,30.0,25.50148866155575,2866.2651841395523,9092.70272226465,10638.177717289705,10638.177717289705,0.0,10638.177717289705,77.12678845035038,0.029,-0.7623452785278253
2104,19480,2024-07-22 22:00:00,0.15735336045221432,11.161306588789698,-0.7648538858853547,0.45,0.0,0.0,1.0,1.0,0.0,-2101.0143739412497,10.811450439991386,25.433016964490417,30.0,25.50148866155575,2866.2651711463,8990.213933820094,10623.252367926825,10623.252367926825,0.0,10623.252367926825,220.43248663448162,0.083,-0.7648538858853547
2105,19481,2024-07-22 22:15:00,0.19317495068124899,10.970377512868943,-0.7660688186240566,0.45,0.0,0.0,1.0,1.0,0.0,-1949.2206810726293,10.512910681475761,25.420782166539063,30.0,25.50148866155575,2866.2651709464812,8835.56035274985,10623.09015737854,10623.090157378541,0.0,10623.09015737854,77.01740364099442,0.029,-0.7660688186240566
2106,19482,2024-07-22 22:30:00,0.2513493534999607,10.66030794584521,-0.7665987731055393,0.45,0.0,0.0,1.0,1.0,0.0,-1808.4140309636093,10.23602836536844,25.40774390857988,30.0,25.50148866155575,2866.265170946481,8693.462838987543,10622.926370968851,10622.926370968851,0.0,10622.926370968851,77.01621618952417,0.029,-0.7665987731055393
2107,19483,2024-07-22 22:45:00,0.3053034110851694,10.372732818916047,-0.7654467939461651,0.45,0.0,0.0,1.0,1.0,0.0,-1677.800240092276,9.979230953433246,25.5569037449747,30.0,25.50148866155575,2866.265170946481,8561.532392797686,10622.815503676426,10622.815503676427,0.0,10622.815503676426,77.01541240165409,0.029,-0.7654467939461651
2108,19484,2024-07-22 23:00:00,0.3553435294247319,10.106018988166179,0.2871386116985238,0.45,0.0,1.0,1.0,0.0,6626.144335311878,-43.30523086186127,10.863690599645091,28.980407469177486,29.8,25.641424878675615,0.0,0.0,6900.9456907058375,6900.945690705837,0.0,6900.9456907058375,143.19462308214614,0.083,0.2871386116985238
2109,19485,2024-07-22 23:15:00,0.21993693329722774,10.827736145525776,-0.7700659658115593,0.45,0.0,1.0,1.0,0.0,6621.619774665245,-43.9638344601005,11.900663445326774,29.804546910457663,29.6,25.77494348883534,0.0,0.0,6937.368204608041,6937.36820460804,0.0,6937.368204608041,50.2959194834083,0.029,-0.7700659658115593
2110,19486,2024-07-22 23:30:00,0.06458642375828891,11.65575436136832,-0.7706604811705161,0.45,0.0,0.0,1.0,1.0,0.0,-2403.5612339186355,11.558289364960746,25.748113629904132,29.4,25.902225847749033,2874.3513686876086,9416.282539535703,10660.528778445487,10660.528778445485,0.0,10660.528778445487,77.28883364372979,0.029,-0.7706604811705161
2111,19487,2024-07-22 23:45:00,0.07712447005898398,11.588926574585615,-0.7708852928558158,0.45,0.0,0.0,1.0,1.0,0.0,-2230.141166513779,11.205583072287519,25.524391366820364,29.2,26.023449058283447,2876.7056375382,9125.588513163892,10624.596433713843,10624.596433713841,0.0,10624.596433713843,77.02832414442537,0.029,-0.7708852928558158
2112,19488,2024-07-23 00:00:00,0.1437144760528975,11.234001842638056,-0.7660603787051663,0.45,0.0,0.0,1.0,1.0,0.0,-2135.077119076711,10.878451970774066,25.478598756856794,28.9,25.97209419856113,2875.7804497684224,9034.516888847771,10627.380580082914,10627.380580082916,0.0,10627.380580082914,77.04850920560114,0.029,-0.7660603787051663
2113,19489,2024-07-23 00:15:00,0.18011904917193547,11.039965467913584,-0.763839823132325,0.45,0.0,0.0,1.0,1.0,0.0,-1980.8191130358214,10.575053194542415,25.434022417437834,28.6,25.915614934057388,2874.6876425325013,8883.267757010582,10626.92226275029,10626.92226275029,0.0,10626.92226275029,77.0451864049396,0.029,-0.763839823132325
2114,19490,2024-07-23 00:30:00,0.23924024880656974,10.724849473860983,-0.7629887345160993,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7257536610598,10.293663344866363,25.587621492589733,28.3,25.85413773131063,2873.4867123007957,8740.996229776596,10636.007596537534,10636.007596537536,0.0,10636.007596537534,77.11105507489712,0.029,-0.7629887345160993
2115,19491,2024-07-23 00:45:00,0.2940725555046403,10.432593279160267,-0.7627055831839399,0.45,0.0,0.0,1.0,1.0,0.0,-1704.9919910926913,10.032692611690944,25.51535799643209,28.0,25.787771254732956,2872.1772875342876,8620.659443936813,10627.836260228678,10627.836260228678,0.0,10627.836260228678,77.05181288665791,0.029,-0.7627055831839399
2116,19492,2024-07-23 01:00:00,0.3449266191332374,10.161541120019844,-0.06132757676649211,0.45,0.0,0.0,1.0,1.0,0.0,-1581.8684081095644,9.790649138089787,25.476181984131927,28.0,25.787771254732956,2872.0885830224706,8479.302958165945,10625.261058550032,10625.261058550032,0.0,10625.261058550032,77.03314267448773,0.029,-0.06132757676649211
2117,19493,2024-07-23 01:15:00,0.3920914109511309,9.910152779630472,1.0,0.45,0.0,1.0,1.0,0.0,6969.876610711744,-47.65378160219797,10.680587634081188,28.854709136587697,28.0,25.787771254732956,0.0,0.0,6900.057469720374,6900.057469720373,0.0,6900.057469720374,50.02541665547271,0.029,1.0
2118,19494,2024-07-23 01:30:00,0.2546372649091032,10.64278337803448,-0.7667046730295778,0.45,0.0,1.0,1.0,0.0,6607.662596666591,-42.803129697414825,11.721732210712535,29.781589992576667,28.0,25.787771254732956,0.0,0.0,6936.172391525824,6936.172391525824,0.0,6936.172391525824,50.28724983856223,0.029,-0.7667046730295778
2119,19495,2024-07-23 01:45:00,0.07090052391221982,11.622100207547868,-0.7669328580123413,0.45,0.0,0.0,1.0,1.0,0.0,-2321.621559455365,11.391897634606932,25.724518264332918,28.0,25.787771254732956,2872.0885829928147,9333.614354579855,10670.007863495937,10670.007863495937,0.0,10670.007863495937,77.35755701034554,0.029,-0.7669328580123413
2120,19496,2024-07-23 02:00:00,0.10853906660961529,11.42148677497075,-0.7682321007818785,0.45,0.0,0.0,1.0,1.0,0.0,-2156.8294006818473,11.05127338902453,25.554641545524635,28.05,25.834216191290988,2873.011426446233,9069.538356623949,10625.553397790214,10625.553397790214,0.0,10625.553397790214,77.03526213397906,0.029,-0.7682321007818785
2121,19497,2024-07-23 02:15:00,0.1718131022200806,11.08423616516697,-0.7700668927236677,0.45,0.0,0.0,1.0,1.0,0.0,-2062.316889577326,10.73533935229432,25.540151184070663,28.1,25.880668496036442,2873.866845825657,8946.364117663114,10624.711945456056,10624.711945456058,0.0,10624.711945456056,77.0291616045564,0.029,-0.7700668927236677
2122,19498,2024-07-23 02:30:00,0.208006643222405,10.891324591624581,-0.7708988750911645,0.45,0.0,0.0,1.0,1.0,0.0,-1913.326253753919,10.442325779853416,25.55503364458156,28.15,25.927120147047116,2874.777593775472,8785.650053117442,10624.903725019072,10624.903725019072,0.0,10624.903725019072,77.03055200638828,0.029,-0.7708988750911645
2123,19499,2024-07-23 02:45:00,0.2651041967261547,10.586994631449596,-0.7712187135848196,0.45,0.0,0.0,1.0,1.0,0.0,-1775.1204086757516,10.170569514551048,25.576883675067933,28.2,25.973568706396435,2875.6818594296747,8642.23607323998,10625.23515687871,10625.235156878709,0.0,10625.23515687871,77.03295488737065,0.029,-0.7712187135848196
2124,19500,2024-07-23 03:00:00,0.31805945411394637,10.304743109572666,-0.7660959385384881,0.45,0.0,0.0,1.0,1.0,0.0,-1646.9200287869212,9.918527445473773,25.554927698232397,27.9,25.86809528071457,2873.819917635413,8535.18046140014,10628.93124604613,10628.93124604613,0.0,10628.93124604613,77.05975153383444,0.029,-0.7660959385384881
2125,19501,2024-07-23 03:15:00,0.367173049263476,10.042967647425673,0.6905022336187222,0.45,0.0,1.0,1.0,0.0,6640.3195964379765,-44.57834463984829,10.80495677392833,28.931277907696067,27.6,25.758923494637454,0.0,0.0,6900.877222638569,6900.877222638568,0.0,6900.877222638569,50.03135986412963,0.029,0.6905022336187222
2126,19502,2024-07-23 03:30:00,0.23096946921954362,10.768932729059832,-0.7628315972305209,0.45,0.0,1.0,1.0,0.0,6596.065309540655,-42.835648753800804,11.84133644140611,29.860206454436774,27.3,25.646107318521135,0.0,0.0,6936.813674215659,6936.813674215659,0.0,6936.813674215659,50.291899138063535,0.029,-0.7628315972305209
2127,19503,2024-07-23 03:45:00,0.05302075866195856,11.71739935633176,-0.7625298820439109,0.45,0.0,0.0,1.0,1.0,0.0,-2376.607276624728,11.50356059216805,25.66432625553614,27.0,25.52972925927267,2866.84973139554,9396.683216663434,10679.603533378258,10679.603533378258,0.0,10679.603533378258,77.42712561699237,0.029,-0.7625298820439109
2128,19504,2024-07-23 04:00:00,0.08745721521750244,11.533853042890712,-0.7650452010580137,0.45,0.0,0.0,1.0,1.0,0.0,-2205.137786171806,11.154820571440263,25.457548883918484,27.0,25.52972925927267,2866.849721050687,9101.263982628026,10624.530196455169,10624.530196455169,0.0,10624.530196455169,77.02784392429999,0.029,-0.7650452010580137
2129,19505,2024-07-23 04:15:00,0.15329838598365747,11.182919602707106,-0.7662564365533813,0.45,0.0,0.0,1.0,1.0,0.0,-2111.141450742134,10.831369755367948,25.433140489466165,27.0,25.52972925927267,2866.849721050684,8998.603975850925,10623.40623933886,10623.40623933886,0.0,10623.40623933886,77.01969523520674,0.029,-0.7662564365533813
2130,19506,2024-07-23 04:30:00,0.1892933943434515,10.991066208149403,-0.7667770730578187,0.45,0.0,0.0,1.0,1.0,0.0,-1958.6147629844195,10.531384876272861,25.42033321608109,27.0,25.52972925927267,2866.849721050682,8843.806955205502,10623.235350086195,10623.235350086195,0.0,10623.235350086195,77.01845628812492,0.029,-0.7667770730578187
2131,19507,2024-07-23 04:45:00,0.24774941242197535,10.679495631790871,-0.767012704777671,0.45,0.0,0.0,1.0,1.0,0.0,-1817.128113845881,10.25316235055744,25.40637228165077,27.0,25.52972925927267,2866.849721050682,8701.219620204172,10623.066670275903,10623.0666702759,0.0,10623.066670275903,77.0172333595003,0.029,-0.767012704777671
2132,19508,2024-07-23 05:00:00,0.30196463437854426,10.39052849876236,-0.7694756997224821,0.45,0.0,0.0,1.0,1.0,0.0,-1685.8834647267304,9.995121994487773,25.414646736601636,27.125,25.684616536050328,2869.806447350725,8558.034535369752,10619.59604307747,10619.596043077474,15.24,10604.35604307747,76.88158131231167,0.029,-0.7694756997224821
2133,19509,2024-07-23 05:15:00,0.35224696022020147,10.122523702026326,0.17360916851670116,0.45,0.0,1.0,1.0,0.0,6629.672541499655,-43.86540288369958,10.878668048162476,28.992317976560336,27.25,25.83969054302886,0.0,0.0,6899.434005173729,6899.43400517373,0.0,6899.434005173729,50.020896537509536,0.029,0.17360916851670116
2134,19510,2024-07-23 05:30:00,0.2166819291003312,10.845085317895235,-0.7710485558596519,0.45,0.0,1.0,1.0,0.0,6599.359407022811,-43.171268748136356,11.917858846443377,29.880449296254454,27.375,25.994943724472503,0.0,0.0,6937.561892765897,6937.561892765896,0.0,6937.561892765897,50.297323722552754,0.029,-0.7710485558596519
2135,19511,2024-07-23 05:45:00,0.046267766857137994,11.753392802651454,-0.7712021720958063,0.45,0.0,0.0,1.0,1.0,0.0,-2411.715837867899,11.57485858298417,25.624377087227632,27.5,26.150377197574304,2879.1227191206885,9427.80416502163,10661.393483410375,10661.393483410378,0.0,10661.393483410375,77.29510275472522,0.029,-0.7712021720958063
2136,19512,2024-07-23 06:00:00,0.07399613329039088,11.605600609562217,-0.766471432838864,0.45,0.0,0.0,1.0,1.0,0.0,-2237.7071334856796,11.220944132210558,25.570624829443506,27.375,25.994943724472503,2876.1560257141305,9141.510162830373,10630.42647430594,10630.426474305938,223.2,10407.226474305939,75.45239193871807,0.029,-0.766471432838864
2137,19513,2024-07-23 06:15:00,0.1408143495894883,11.249459516688027,-0.7642932831968301,0.45,0.0,0.0,1.0,1.0,0.0,-2142.3203336329125,10.892700428595777,25.514867960443894,27.25,25.83969054302886,2873.3256358472913,9045.789640108862,10629.909720923954,10629.909720923955,0.0,10629.909720923954,77.06684547669866,0.029,-0.7642932831968301
2138,19514,2024-07-23 06:30:00,0.17734273100063236,11.05476324376663,-0.7634535168478016,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5389066622872,10.588269438405067,25.469018590240815,27.125,25.684616536050328,2870.226990809375,8891.010228093446,10629.039388772568,10629.039388772568,0.0,10629.039388772568,77.06053556860113,0.029,-0.7634535168478016
2139,19515,2024-07-23 06:45:00,0.23666503813604403,10.738575346734885,-0.7606581788507536,0.45,0.0,0.0,1.0,1.0,0.0,-1843.959864537602,10.305922276119677,25.573175492740845,27.0,25.52972925927267,2867.0641774591136,8747.214276678784,10627.867739626914,10627.867739626916,0.0,10627.867739626914,77.05204111229513,0.029,-0.7606581788507536
2140,19516,2024-07-23 07:00:00,0.29168389132182476,10.445324859254674,-0.7640480712849362,0.45,0.0,0.0,1.0,1.0,0.0,-1710.7749860961117,10.044061675382373,25.535950150303822,27.25,25.772176556665798,2871.4520541920283,8608.586392139623,10619.691691954458,10619.691691954458,856.92,9762.771691954458,70.78009476666982,0.029,-0.7640480712849362
2141,19517,2024-07-23 07:15:00,0.3427111569131017,10.173349533653168,-0.7657233532153309,0.45,0.0,0.0,1.0,1.0,0.0,-1587.2327998373949,9.801194395777188,25.512506552977957,27.5,26.01463962706074,2876.222398258008,8476.745072189238,10620.149091696872,10620.149091696872,0.0,10620.149091696872,76.99608091480233,0.029,-0.7657233532153309
2142,19518,2024-07-23 07:30:00,0.39003662826788765,9.921104771332159,-0.7663738456836671,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6477657412424,9.575938786708953,25.49608155302335,27.75,26.257121325238483,2880.81508849563,8358.268148121893,10621.128505890318,10621.128505890321,0.0,10621.128505890318,77.00318166770481,0.029,-0.7663738456836671
2143,19519,2024-07-23 07:45:00,0.4339298675023033,9.687153806212724,-0.52050704211632,0.45,0.0,0.0,1.0,1.0,0.0,-1366.3581964823968,9.36701688683625,25.482297524243542,28.0,26.499616396303747,2885.2203367607876,8250.334973960016,10622.096892119995,10622.096892119998,0.0,10622.096892119995,77.01020246786996,0.029,-0.52050704211632
2144,19520,2024-07-23 08:00:00,0.47464024253011294,9.470167507314498,1.0,0.45,0.0,1.0,1.0,0.0,6553.014545945435,-42.309621311792334,10.243487675579564,32.7817831697265,28.35,26.58961092280991,0.0,0.0,6900.109843863341,6900.109843863339,1319.94,5580.169843863341,230.18200605936283,0.165,1.0
2145,19521,2024-07-23 08:15:00,0.3373295677985312,10.202033403633829,-0.7696962120634165,0.45,0.0,1.0,1.0,0.0,6673.926439320674,-44.18373127237709,11.318246791161423,29.43706495714355,28.7,26.67337978448696,0.0,0.0,6977.890281999851,6977.890281999849,0.0,6977.890281999851,50.58970454449892,0.029,-0.7696962120634165
2146,19522,2024-07-23 08:30:00,0.15910391727314407,11.151976120934142,-0.7700418808810757,0.45,0.0,0.0,1.0,1.0,0.0,-2135.7626337396746,11.014506297939306,25.642616721254985,29.049999999999997,26.75076065849676,2889.8486416955966,9138.815147643692,10663.401713331825,10663.401713331823,0.0,10663.401713331825,77.30966242165573,0.029,-0.7700418808810757
2147,19523,2024-07-23 08:45:00,0.17979050449935685,11.041716611018428,-0.7701355650124804,0.45,0.0,0.0,1.0,1.0,0.0,-1984.1827265933878,10.701262965992182,25.44950359983987,29.4,26.821594911761895,2891.032682961448,8889.045719652047,10628.104678340424,10628.104678340424,0.0,10628.104678340424,77.05375891796807,0.029,-0.7701355650124804
2148,19524,2024-07-23 09:00:00,0.23797809181272295,10.731576770638187,-0.7659473390943716,0.45,0.0,0.0,1.0,1.0,0.0,-1897.2536955935345,10.410717761825612,25.40228385192157,29.799999999999997,26.93552008804542,2892.775321320793,8799.00350104569,10626.433211821439,10626.433211821442,2033.22,8593.21321182144,354.47004498763437,0.165,-0.7659473390943716
2149,19525,2024-07-23 09:15:00,0.27126305447513854,10.554167919647512,-0.7639741145245648,0.45,0.0,0.0,1.0,1.0,0.0,-1760.208850007332,10.141248048118552,25.602830616814636,30.2,27.042519640773072,2894.495023407554,8662.832331058575,10655.490668459219,10655.490668459219,0.0,10655.490668459219,77.25230734632935,0.029,-0.7639741145245648
2150,19526,2024-07-23 09:30:00,0.32377247360083405,10.274292715707555,-0.763168619062929,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0867256094857,9.891333974910713,25.51404459121475,30.6,27.14242195332169,2896.062145005143,8560.221659956584,10629.069153527273,10629.06915352727,0.0,10629.069153527273,77.06075136307273,0.029,-0.763168619062929
2151,19527,2024-07-23 09:45:00,0.37247213293614073,10.01472353145037,-0.7628471761809693,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1766519422715,9.659541885288107,25.447515411707638,31.0,27.235023100839786,2897.4809891616956,8429.42592638825,10628.469301406065,10628.469301406069,0.0,10628.469301406065,77.05640243519397,0.029,-0.7628471761809693
2152,19528,2024-07-23 10:00:00,0.4176389974629937,9.773984143522243,1.0,0.45,0.0,1.0,1.0,0.0,6566.7216174181885,-42.42400139466458,10.52649167942588,33.36681498348946,31.25,27.138813259168103,0.0,0.0,6899.7070232708065,6899.707023270805,1770.0,5129.7070232708065,211.60041470992078,0.165,1.0
2153,19529,2024-07-23 10:15:00,0.28365361633685315,10.488126224924573,-0.7641032936820409,0.45,0.0,1.0,1.0,0.0,6687.8213755560855,-44.36088739885473,11.607546905590215,29.73813662613097,31.5,27.03494682965023,0.0,0.0,6983.938743095906,6983.938743095903,0.0,6983.938743095906,50.63355588744532,0.029,-0.7641032936820409
2154,19530,2024-07-23 10:30:00,0.10489439039295731,11.440912899205538,-0.7652760397989009,0.45,0.0,0.0,1.0,1.0,0.0,-2266.9120697328513,11.284833662965479,25.587821084450706,31.75,26.923180800500436,2892.699151357635,9251.547005716899,10680.485343445913,10680.485343445913,0.0,10680.485343445913,77.43351873998287,0.029,-0.7652760397989009
2155,19531,2024-07-23 10:45:00,0.12953040217713757,11.309602956395857,-0.7657631124169815,0.45,0.0,0.0,1.0,1.0,0.0,-2107.853641679133,10.951976410568392,25.492956903293344,32.0,26.803252498625017,2890.727808676711,9020.284563321125,10631.924914446461,10631.924914446461,0.0,10631.924914446461,77.08145562973685,0.029,-0.7657631124169815
2156,19532,2024-07-23 11:00:00,0.1905839057951792,10.984187782111695,-0.7681089996436987,0.45,0.0,0.0,1.0,1.0,0.0,-2015.4920094544475,10.64324399524226,25.48362009943131,32.2,26.804809436923197,2890.7519919762526,8901.299911817867,10628.956406203131,10628.956406203135,2533.38,8095.576406203131,167.98321042871498,0.083,-0.7681089996436987
2157,19533,2024-07-23 11:15:00,0.22595241631507457,10.795673621040653,-0.7691771019112961,0.45,0.0,0.0,1.0,1.0,0.0,-1869.8895185040044,10.356909284356373,25.49548370589929,32.4,26.80347938493643,2890.7330685289603,8747.437923884801,10628.94744135559,10628.94744135559,0.0,10628.94744135559,77.05986894982804,0.029,-0.7691771019112961
2158,19534,2024-07-23 11:30:00,0.28174847685303467,10.498280618373325,-0.7695889275403586,0.45,0.0,0.0,1.0,1.0,0.0,-1734.8268790913485,10.091346809849385,25.51260040992678,32.599999999999994,26.79920815980372,2890.665192853461,8608.501718138941,10629.107676112228,10629.107676112228,0.0,10629.107676112228,77.06103065181365,0.029,-0.7695889275403586
2159,19535,2024-07-23 11:45:00,0.3334967399802942,10.222462375905032,-0.769729310891073,0.45,0.0,0.0,1.0,1.0,0.0,-1609.5423388981408,9.845048667905111,25.532741836705885,32.8,26.79195445627563,2890.5475322617317,8481.166779370325,10629.351293315343,10629.351293315345,0.0,10629.351293315343,77.06279687653624,0.029,-0.769729310891073
2160,19536,2024-07-23 12:00:00,0.38149100422644644,9.96665294747304,-0.592536821844644,0.45,0.0,0.0,1.0,1.0,0.0,-1493.3392508490417,9.616613779801895,25.51504149210876,33.099999999999994,26.92192409204764,2892.537214710967,8383.611723341963,10626.91994058114,10626.91994058114,1969.08,8657.83994058114,62.769339569213265,0.029,-0.592536821844644
2161,19537,2024-07-23 12:15:00,0.4260040344998781,9.72939849611565,-0.763380777895232,0.45,0.0,0.0,1.0,1.0,0.0,-1385.5525280857244,9.404743147055092,25.480944671167496,33.4,27.049556302046216,2894.584292149326,8284.084994706185,10627.127913142485,10627.127913142489,0.0,10627.127913142485,77.04667737028302,0.029,-0.763380777895232
2162,19538,2024-07-23 12:30:00,0.4672889985459171,9.509349637750262,0.6258346985226773,0.45,0.0,1.0,1.0,0.0,6559.581627470275,-42.35782501763482,10.280757293841337,32.81107058524191,33.7,27.174810089869602,0.0,0.0,6900.036671404828,6900.036671404827,0.0,6900.036671404828,50.025265867685,0.029,0.6258346985226773
2163,19539,2024-07-23 12:45:00,0.33034503803880555,10.239260947253166,-0.7622698813823588,0.45,0.0,1.0,1.0,0.0,7085.133388859302,-49.34048866503579,11.426676151760871,29.705054088201603,34.0,27.297668086688578,0.0,0.0,6978.072182654219,6978.072182654218,0.0,6978.072182654219,50.591023324243096,0.029,-0.7622698813823588
2164,19540,2024-07-23 13:00:00,0.14067215391702076,11.25021741962228,-0.7627658444599644,0.45,0.0,0.0,1.0,1.0,0.0,-2179.500256543991,11.115703792708569,25.640759122475593,34.25,27.177041436904265,2896.6960460305827,9127.234034155703,10676.112062056363,10676.112062056363,1744.26,8931.852062056363,185.33593028766956,0.083,-0.7627658444599644
2165,19541,2024-07-23 13:15:00,0.1630646196212098,11.130865577418952,-0.7644175896346377,0.45,0.0,0.0,1.0,1.0,0.0,-2030.4806733523528,10.79511699113727,25.504507308518036,34.5,27.048236953776033,2894.6984499405125,8942.671410928362,10633.407277322716,10633.407277322718,0.0,10633.407277322716,77.0922027605897,0.029,-0.7644175896346377
2166,19542,2024-07-23 13:30:00,0.22023622012356497,10.826140946741399,-0.765230821254685,0.45,0.0,0.0,1.0,1.0,0.0,-1941.51835854707,10.497765183258096,25.479091939538765,34.75,26.910962167776972,2892.650266200163,8837.801367930262,10632.564807852343,10632.56480785234,0.0,10632.564807852343,77.08609485692949,0.029,-0.765230821254685
2167,19543,2024-07-23 13:45:00,0.25430095169086125,10.64457592748771,-0.7655880493899538,0.45,0.0,0.0,1.0,1.0,0.0,-1801.2706041020078,10.221984007866894,25.46166380654663,35.0,26.764950677824494,2890.2515271244847,8694.381953059154,10632.176150501082,10632.176150501084,0.0,10632.176150501082,77.08327709113284,0.029,-0.7655880493899538
2168,19544,2024-07-23 14:00:00,0.30804037505592674,10.35814480095191,-0.768389159449801,0.45,0.0,0.0,1.0,1.0,0.0,-1671.1751128398653,9.966207607446428,25.471145970907646,35.0,26.811803965895137,2890.8178430509943,8549.48936587926,10627.721993370486,10627.721993370486,1856.82,8770.901993370486,181.9962163624376,0.083,-0.768389159449801
2169,19545,2024-07-23 14:15:00,0.35788151162015436,10.092491543064577,-0.7696778578830773,0.45,0.0,0.0,1.0,1.0,0.0,-1550.500495717219,9.728984172953947,25.492963976113238,35.0,26.85862594099133,2891.5928186387455,8421.668583696744,10627.868619203964,10627.868619203964,0.0,10627.868619203964,77.05204748922874,0.029,-0.7696778578830773
