step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2170,19546,2024-07-23 14:30:00,0.40410731068212025,9.846108034064299,-0.7701859896172353,0.45,0.0,0.0,1.0,1.0,0.0,-1438.576104240921,9.508964099366054,25.52038499693496,35.0,26.905414851637676,2892.359306289745,8306.462612288076,10628.27050434732,10628.270504347318,0.0,10628.27050434732,77.05496115651808,0.029,-0.7701859896172353
2171,19547,2024-07-23 14:45:00,0.44698045178391765,9.617594191991719,-0.08799910319747242,0.45,0.0,0.0,1.0,1.0,0.0,-1334.7525818932102,9.304899821828931,25.550277884451035,35.0,26.95217454245628,2893.1173039234995,8201.131403800367,10628.722303849892,10628.722303849892,0.0,10628.722303849892,77.05823670291173,0.029,-0.08799910319747242
2172,19548,2024-07-23 15:00:00,0.4867444463555484,9.405652100924927,1.0,0.45,0.0,1.0,1.0,0.0,6560.0759244394185,-42.360856194694904,10.18539048171365,32.72617897380156,33.5,26.46688596598921,0.0,0.0,6900.772624108481,6900.772624108478,1362.6,5538.172624108482,114.917081950251,0.083,1.0
2173,19549,2024-07-23 15:15:00,0.34823778639678293,10.143892598505147,-0.7627652007106016,0.45,0.0,1.0,1.0,0.0,7084.51983043873,-49.350300194065,11.331926526322455,29.612408355642675,32.0,25.90832624131493,0.0,0.0,6977.152239960744,6977.152239960743,0.0,6977.152239960744,50.5843537397154,0.029,-0.7627652007106016
2174,19550,2024-07-23 15:30:00,0.1584446250366534,11.155490148554637,-0.7619271448279791,0.45,0.0,0.0,1.0,1.0,0.0,-2136.012544274004,11.027161413014182,25.61903998713249,30.5,25.28196365702243,2861.6488398729784,9078.165477909515,10728.67769041095,10728.677690410954,0.0,10728.67769041095,77.78291325547939,0.029,-0.7619271448279791
2175,19551,2024-07-23 15:45:00,0.17973368697336256,11.042019448431978,-0.7617512524857009,0.45,0.0,0.0,1.0,1.0,0.0,-1989.9716154039832,10.712998001481838,25.50066664732038,29.0,24.592512740667498,2846.3763300499436,8898.939927767236,10643.246450119357,10643.246450119357,0.0,10643.246450119357,77.16353676336534,0.029,-0.7617512524857009
2176,19552,2024-07-23 16:00:00,0.23575977848299626,10.74340038068563,-0.7644401930335895,0.45,0.0,0.0,1.0,1.0,0.0,-1902.7889088430288,10.421603588271203,25.475724895288593,28.75,24.52412267354457,2844.9082329563716,8795.729739734357,10621.314475172556,10621.314475172556,886.62,9734.694475172555,201.99491035983053,0.083,-0.7644401930335895
2177,19553,2024-07-23 16:15:00,0.26914202225608985,10.565473021375041,-0.7644357687007477,0.45,0.0,0.0,1.0,1.0,0.0,-1765.3446488141822,10.151347254775589,25.458485105334233,28.5,24.452995385859147,2843.265764325539,8654.832293366739,10620.919714914207,10620.919714914207,0.0,10620.919714914207,77.001667933128,0.029,-0.7644357687007477
2178,19554,2024-07-23 16:30:00,0.32180482248738473,10.28478029614224,-0.7656677366925556,0.45,0.0,0.0,1.0,1.0,0.0,-1637.8499521958795,9.900694592318857,25.443454293220974,28.25,24.379193628942783,2841.550223726115,8524.272106168217,10620.540884658923,10620.540884658923,0.0,10620.540884658923,76.9989214137772,0.029,-0.7656677366925556
2179,19555,2024-07-23 16:45:00,0.37064750298556653,10.02444880908693,-0.7663409174197399,0.45,0.0,0.0,1.0,1.0,0.0,-1519.5922378938315,9.668220765176994,25.43044706446098,28.0,24.302749140313615,2823.6694001930464,8403.779422748377,10602.41379097982,10602.41379097982,0.0,10602.41379097982,76.8674999846037,0.029,-0.7663409174197399
2180,19556,2024-07-23 17:00:00,0.4159475392488038,9.782999615803876,1.0,0.45,0.0,1.0,1.0,0.0,7686.15298071262,-44.64437771450086,10.546406804807194,30.26789432438818,29.0,24.74978971393174,0.0,0.0,6899.561544020538,6899.561544020538,339.18,6560.381544020538,270.6157386908472,0.165,1.0
2181,19557,2024-07-23 17:15:00,0.2811486129762865,10.501477892836393,-0.7702050931874289,0.45,0.0,1.0,1.0,0.0,6629.910202348745,-42.919517051385604,11.598976565104465,29.718996251980425,30.0,25.166486308923375,0.0,0.0,6946.331478732664,6946.3314787326635,0.0,6946.331478732664,50.36090322081182,0.029,-0.7702050931874289
2182,19558,2024-07-23 17:30:00,0.09090043474668288,11.51550068280018,-0.7706838799807477,0.45,0.0,0.0,1.0,1.0,0.0,-2265.15464068456,11.277234319505316,25.63686331807015,31.0,25.55130616970087,2867.294840085507,9274.836495609623,10639.451493911327,10639.451493911327,0.0,10639.451493911327,77.13602333085713,0.029,-0.7706838799807477
2183,19559,2024-07-23 17:45:00,0.13018753944811173,11.306100414741564,-0.7708520163799035,0.45,0.0,0.0,1.0,1.0,0.0,-2101.739815467736,10.94491641690588,25.530465418947223,32.0,25.902555710495633,2874.3578359708386,8999.72201446916,10617.182303918618,10617.182303918618,0.0,10617.182303918618,76.97457170340999,0.029,-0.7708520163799035
2184,19560,2024-07-23 18:00:00,0.1929283023642363,10.97169214839862,-0.766157343225525,0.45,0.0,0.0,1.0,1.0,0.0,-2012.1631017113816,10.63669777584666,25.48336850660322,30.75,25.755902044139766,2871.648585980851,8912.429922932844,10628.99901043121,10628.999010431207,51.12,10577.879010431208,436.3375091802874,0.165,-0.766157343225525
2185,19561,2024-07-23 18:15:00,0.2272281915764703,10.788873738897413,-0.7640217857635998,0.45,0.0,0.0,1.0,1.0,0.0,-1866.8019300478002,10.35083795597286,25.43961720241941,29.5,25.52400427324003,2867.052612805489,8768.983274265687,10630.13765224067,10630.13765224067,0.0,10630.13765224067,77.06849797874486,0.029,-0.7640217857635998
2186,19562,2024-07-23 18:30:00,0.2829315526028685,10.49197482462671,-0.76323386859492,0.45,0.0,0.0,1.0,1.0,0.0,-1731.9622430946858,10.085713573509413,25.58671089351583,28.25,25.214235282832863,2860.645138890918,8634.398303088085,10637.253970234326,10637.253970234326,0.0,10637.253970234326,77.12009128419886,0.029,-0.76323386859492
2187,19563,2024-07-23 18:45:00,0.3345942134006586,10.21661284257449,-0.7630093067183104,0.45,0.0,0.0,1.0,1.0,0.0,-1606.8853145275468,9.839827136771886,25.51956369348267,27.0,24.832888624238116,2852.399377545032,8519.40581682045,10633.263071355881,10633.263071355881,0.0,10633.263071355881,77.09115726733015,0.029,-0.7630093067183104
2188,19564,2024-07-23 19:00:00,0.38250879042938307,9.961228147011388,1.0,0.45,0.0,1.0,1.0,0.0,6699.764817445726,-45.99539460525573,10.729049984065966,28.875119375937217,27.0,25.0088568872059,0.0,0.0,6900.472116207585,6900.472116207585,0.0,6900.472116207585,345.02360581037925,0.2,1.0
2189,19565,2024-07-23 19:15:00,0.24527010624706239,10.692710333703157,-0.766411300022179,0.45,0.0,1.0,1.0,0.0,6597.246053272685,-42.87879462342801,11.77038525222234,29.792378052138343,27.0,25.183637155855724,0.0,0.0,6936.085529567795,6936.085529567794,0.0,6936.085529567795,50.286620089366515,0.029,-0.766411300022179
2190,19566,2024-07-23 19:30:00,0.06633579702054736,11.646430201880483,-0.7668692022075366,0.45,0.0,0.0,1.0,1.0,0.0,-2343.958659903053,11.437257006262652,25.728781256299044,27.0,25.357262352635516,2863.246506754688,9356.071690853938,10654.728789648989,10654.728789648989,0.0,10654.728789648989,77.24678372495518,0.029,-0.7668692022075366
2191,19567,2024-07-23 19:45:00,0.09997524747833587,11.46713193094047,-0.765661166733386,0.45,0.0,0.0,1.0,1.0,0.0,-2177.578362171141,11.093342721140935,25.497244594085593,27.0,25.52972925927267,2866.8497135703938,9087.209627808128,10620.768287089986,10620.768287089984,0.0,10620.768287089986,77.0005700814024,0.029,-0.765661166733386
2192,19568,2024-07-23 20:00:00,0.16386037180210522,11.12662421829478,-0.7684351364389403,0.45,0.0,0.0,1.0,1.0,0.0,-2082.1535939832647,10.774354027290522,25.48347030418138,27.65,25.416592858605533,2864.653977977116,8965.541410961718,10626.388854610326,10626.388854610326,0.0,10626.388854610326,531.3194427305164,0.2,-0.7684351364389403
2193,19569,2024-07-23 20:15:00,0.2004038604266514,10.931847423925948,-0.7697988187166944,0.45,0.0,0.0,1.0,1.0,0.0,-1931.7259768573135,10.478507660977376,25.49389904875424,28.3,25.25983002643305,2861.4009396255638,8805.683258071787,10626.987349897545,10626.987349897545,0.0,10626.987349897545,77.0456582867572,0.029,-0.7697988187166944
2194,19570,2024-07-23 20:30:00,0.2580534461461774,10.624575132040874,-0.7703632820980553,0.45,0.0,0.0,1.0,1.0,0.0,-1792.187003433255,10.204124108410392,25.510419909493915,28.950000000000003,25.05611502670353,2857.0691762325364,8661.76187402624,10627.638204562174,10627.638204562174,0.0,10627.638204562174,77.05037698307576,0.029,-0.7703632820980553
2195,19571,2024-07-23 20:45:00,0.3115206640827862,10.33959486043875,-0.770607174992253,0.45,0.0,0.0,1.0,1.0,0.0,-1662.7497648856636,9.949645275121295,25.53062623806124,29.6,24.80161485313162,2851.5085737167456,8529.860903594217,10628.410201748777,10628.410201748778,0.0,10628.410201748777,77.05597396267864,0.029,-0.770607174992253
2196,19572,2024-07-23 21:00:00,0.36110908646935186,10.075288569118355,0.4776220911563,0.45,0.0,1.0,1.0,0.0,6628.641239179795,-43.73074507273353,10.834728336444257,28.950319203089457,28.950000000000003,25.05611502670353,0.0,0.0,6900.639781631644,6900.639781631644,0.0,6900.639781631644,284.6513909923053,0.165,0.4776220911563
2197,19573,2024-07-23 21:15:00,0.22537279692514817,10.79876299238896,-0.7645134859760583,0.45,0.0,1.0,1.0,0.0,6595.782270167685,-43.09625440825331,11.870757639451245,29.834024621374585,28.3,25.25983002643305,0.0,0.0,6937.084263668696,6937.084263668694,0.0,6937.084263668696,50.293860911598046,0.029,-0.7645134859760583
2198,19574,2024-07-23 21:30:00,0.05508770477762742,11.706382533535246,-0.7637422034007718,0.45,0.0,0.0,1.0,1.0,0.0,-2390.042023013186,11.530840817609624,25.742761206006175,27.65,25.416592858605533,2864.494974610476,9404.222225606249,10653.360638446597,10653.360638446598,0.0,10653.360638446597,77.23686462873783,0.029,-0.7637422034007718
2199,19575,2024-07-23 21:45:00,0.08230663360833787,11.56130564286756,-0.7634602950818504,0.45,0.0,0.0,1.0,1.0,0.0,-2217.600321719042,11.180122048631436,25.460816891531906,27.0,25.52972925927267,2866.8497175917596,9114.852049490712,10622.513326025253,10622.513326025253,0.0,10622.513326025253,77.01322161368309,0.029,-0.7634602950818504
2200,19576,2024-07-23 22:00:00,0.1485214730527781,11.208380548628693,-0.7654728479224856,0.45,0.0,0.0,1.0,1.0,0.0,-2123.0714453030982,10.854835625780474,25.434348820965866,27.0,25.52972925927267,2866.8497209982947,9011.589599306146,10623.419727339684,10623.419727339686,0.0,10623.419727339684,220.43595934229845,0.083,-0.7654728479224856
2201,19577,2024-07-23 22:15:00,0.18472075773393656,11.015438361278118,-0.7664453122176449,0.45,0.0,0.0,1.0,1.0,0.0,-1969.6813157744864,10.553148363881597,25.42081939574463,27.0,25.52972925927267,2866.849721050682,8855.304411087542,10623.248330031342,10623.248330031342,0.0,10623.248330031342,77.01855039272724,0.029,-0.7664453122176449
2202,19578,2024-07-23 22:30:00,0.24350851273839733,10.702099627104342,-0.7668633419978186,0.45,0.0,0.0,1.0,1.0,0.0,-1827.393605614927,10.273347041929995,25.40661651978284,27.0,25.52972925927267,2866.849721050682,8711.685345959695,10623.071481914372,10623.071481914372,0.0,10623.071481914372,77.0172682438792,0.029,-0.7668633419978186
2203,19579,2024-07-23 22:45:00,0.2980313919571931,10.411492680868161,-0.7670507862430738,0.45,0.0,0.0,1.0,1.0,0.0,-1695.4057963888245,10.01384250673706,25.55492517547562,27.0,25.52972925927267,2866.849721050682,8578.362645457222,10622.947757786962,10622.94775778696,0.0,10622.947757786962,77.01637124395548,0.029,-0.7670507862430738
2204,19580,2024-07-23 23:00:00,0.34859904008957804,10.141967116322549,0.05344346240957384,0.45,0.0,1.0,1.0,0.0,6624.958993993298,-43.143256995475205,10.897833350962859,29.01278981117621,27.25,25.632735690527436,0.0,0.0,6900.940704137895,6900.940704137896,0.0,6900.940704137895,143.19451961086133,0.083,0.05344346240957384
2205,19581,2024-07-23 23:15:00,0.21308241877805467,10.864270707912969,-0.7696249894235546,0.45,0.0,1.0,1.0,0.0,6599.063380952408,-24.690164722994965,11.907707590342827,29.56732883395269,27.5,25.733385059435467,0.0,0.0,6937.740061003151,6937.740061003151,0.0,6937.740061003151,50.29861544227285,0.029,-0.7696249894235546
2206,19582,2024-07-23 23:30:00,0.10625651972586046,11.433652749861164,-0.7703607448545926,0.45,0.0,0.0,1.0,1.0,0.0,-2406.030069707597,11.563276704243084,25.64774052167831,27.75,25.83166009846086,2872.9607939161224,9412.892212625478,10659.782780223075,10659.782780223075,0.0,10659.782780223075,77.2834251566173,0.029,-0.7703607448545926
2207,19583,2024-07-23 23:45:00,0.07618275983833078,11.593945890061697,-0.7706335440643389,0.45,0.0,0.0,1.0,1.0,0.0,-2232.417512239336,11.21020430566529,25.429661120392865,28.0,25.927515049691095,2874.8461500661115,9126.455837189253,10623.807036292119,10623.807036292117,0.0,10623.807036292119,77.02260101311786,0.029,-0.7706335440643389
2208,19584,2024-07-24 00:00:00,0.142841923378037,11.238652548395063,-0.7662285916282405,0.45,0.0,0.0,1.0,1.0,0.0,-2137.255052458782,10.882733958122195,25.385787526389066,27.75,25.83166009846086,2873.088083314473,9034.490204944683,10626.97426850978,10626.97426850978,0.0,10626.97426850978,77.04556344669591,0.029,-0.7662285916282405
2209,19585,2024-07-24 00:15:00,0.1792842497023556,11.044414949086445,-0.7641976583601142,0.45,0.0,0.0,1.0,1.0,0.0,-1982.8374916804185,10.579020654085532,25.598619511989238,27.5,25.733385059435467,2871.1323958243042,8882.75160511954,10661.582548512624,10661.582548512624,0.0,10661.582548512624,77.29647347671653,0.029,-0.7641976583601142
2210,19586,2024-07-24 00:30:00,0.23846674982944718,10.728972223409047,-0.7634172183980457,0.45,0.0,0.0,1.0,1.0,0.0,-1839.5988100122527,10.297349847704215,25.50137795418033,27.25,25.632735690527436,2869.1008168127237,8768.209266184964,10628.249670179634,10628.249670179635,0.0,10628.249670179634,77.05481010880234,0.029,-0.7634172183980457
2211,19587,2024-07-24 00:45:00,0.2933548785676133,10.436418497234621,-0.7631552805967476,0.45,0.0,0.0,1.0,1.0,0.0,-1706.7302063742134,10.036108100016724,25.430035594192653,27.0,25.52972925927267,2866.9923761580185,8620.398461422914,10626.748552687252,10626.748552687252,0.0,10626.748552687252,77.04392700698257,0.029,-0.7631552805967476
2212,19588,2024-07-24 01:00:00,0.34426071012740445,10.165090415020934,-0.08320812909029317,0.45,0.0,0.0,1.0,1.0,0.0,-1583.479026802276,9.7938133250731,25.563279292615675,27.0,25.52972925927267,2866.8497210983805,8478.629256458049,10623.286309376312,10623.286309376314,0.0,10623.286309376312,77.01882574297827,0.029,-0.08320812909029317
2213,19589,2024-07-24 01:15:00,0.39147447645390604,9.91344104050068,1.0,0.45,0.0,1.0,1.0,0.0,6699.444968614165,-45.980365405394934,10.685012828623833,28.833041489608103,27.0,25.52972925927267,0.0,0.0,6901.030590425035,6901.0305904250345,0.0,6901.030590425035,50.03247178058151,0.029,1.0
2214,19590,2024-07-24 01:30:00,0.2535318033258459,10.648675488273241,-0.7668125168636195,0.45,0.0,1.0,1.0,0.0,6596.7468680529855,-42.8753241104363,11.726351136050768,29.74895970484875,27.0,25.52972925927267,0.0,0.0,6935.636700062417,6935.636700062417,0.0,6935.636700062417,50.28336607545253,0.029,-0.7668125168636195
2215,19591,2024-07-24 01:45:00,0.07459518610324087,11.602407658069726,-0.7670160022847508,0.45,0.0,0.0,1.0,1.0,0.0,-2323.6957139313795,11.39610814840249,25.60548565101657,27.0,25.52972925927267,2866.849721050682,9334.097730644216,10668.501885519889,10668.501885519887,0.0,10668.501885519889,77.3466386700192,0.029,-0.7670160022847508
2216,19592,2024-07-24 02:00:00,0.10774416684299913,11.425723590726815,-0.7692991399825142,0.45,0.0,0.0,1.0,1.0,0.0,-2156.0490098247087,11.055164390254493,25.549964657496396,27.175,25.6641465795932,2869.6020146178703,9055.44693675775,10621.03391653352,10621.03391653352,0.0,10621.03391653352,77.00249589486803,0.029,-0.7692991399825142
2217,19593,2024-07-24 02:15:00,0.1721135221398921,11.082634926994375,-0.7703484627483316,0.45,0.0,0.0,1.0,1.0,0.0,-2064.151627066735,10.738947855246817,25.541237370396548,27.35,25.798239849159117,2872.118006799188,8944.129504088607,10622.051902769292,10622.051902769297,0.0,10622.051902769292,77.00987629507736,0.029,-0.7703484627483316
2218,19594,2024-07-24 02:30:00,0.20730345764658634,10.895072570743695,-0.7707567437705842,0.45,0.0,0.0,1.0,1.0,0.0,-1915.0281587160734,10.445672540042802,25.5562622975206,27.525,25.93200663386356,2874.758659412294,8787.221873029855,10622.661197266261,10622.661197266263,0.0,10622.661197266261,77.0142936801804,0.029,-0.7707567437705842
2219,19595,2024-07-24 02:45:00,0.26445204119418536,10.590470620434992,-0.7708988755247723,0.45,0.0,0.0,1.0,1.0,0.0,-1776.6991452527814,10.173673543180298,25.573873931107862,27.7,26.065441419799235,2877.3396738687798,8645.762928677641,10623.408364516557,10623.408364516557,0.0,10623.408364516557,77.01971064274504,0.029,-0.7708988755247723
2220,19596,2024-07-24 03:00:00,0.3174546002232861,10.307966980809885,-0.7665049454580917,0.45,0.0,0.0,1.0,1.0,0.0,-1648.3844424814658,9.921406188426204,25.55372120158115,27.525,25.93200663386356,2875.1083260745763,8535.696112918347,10629.803327631056,10629.803327631056,0.0,10629.803327631056,77.06607412532516,0.029,-0.7665049454580917
2221,19597,2024-07-24 03:15:00,0.3666120788719686,10.045957619612407,0.6686688346025496,0.45,0.0,1.0,1.0,0.0,6640.267561748108,-44.580121901806535,10.80769487361909,28.933963776102008,27.35,25.798239849159117,0.0,0.0,6900.863456259113,6900.8634562591105,0.0,6900.863456259113,50.031260057878576,0.029,0.6686688346025496
2222,19598,2024-07-24 03:30:00,0.23045570691294984,10.771671082153977,-0.763710818557536,0.45,0.0,1.0,1.0,0.0,6596.106866636417,-42.8364085928621,11.844139169704324,29.863146899941665,27.175,25.6641465795932,0.0,0.0,6936.840363765723,6936.840363765722,0.0,6936.840363765723,50.292092637301494,0.029,-0.763710818557536
2223,19599,2024-07-24 03:45:00,0.052495089385355666,11.720201173576054,-0.7609463044762668,0.45,0.0,0.0,1.0,1.0,0.0,-2377.8968939231036,11.50617912071186,25.726867907897187,27.0,25.52972925927267,2866.8497333495006,9392.599104235967,10681.621725835008,10681.62172583501,0.0,10681.621725835008,77.44175751230381,0.029,-0.7609463044762668
2224,19600,2024-07-24 04:00:00,0.0869627410337204,11.53648859029027,-0.7642323713577104,0.45,0.0,0.0,1.0,1.0,0.0,-2206.334283918456,11.157249705844412,25.4619038570377,26.75,25.457725770202163,2865.3550741507647,9103.211975143475,10627.132215626085,10627.132215626083,0.0,10627.132215626085,77.04670856328912,0.029,-0.7642323713577104
2225,19601,2024-07-24 04:15:00,0.1528397686396959,11.185364033150421,-0.7659090561385395,0.45,0.0,0.0,1.0,1.0,0.0,-2112.286885146552,10.833622826529918,25.43612318535943,26.5,25.382825205229512,2863.8912869230417,9000.514813518617,10624.812037204287,10624.812037204287,0.0,10624.812037204287,77.02988726973108,0.029,-0.7659090561385395
2226,19602,2024-07-24 04:30:00,0.18885437037088404,10.993406205923188,-0.7666187623890459,0.45,0.0,0.0,1.0,1.0,0.0,-1959.677362161851,10.533474613391155,25.42264537262963,26.25,25.30506472002175,2862.2513491056916,8845.15826396933,10624.451102031084,10624.451102031084,0.0,10624.451102031084,77.02727048972537,0.029,-0.7666187623890459
2227,19603,2024-07-24 04:45:00,0.24734221184002578,10.681666010892663,-0.7669389914351198,0.45,0.0,0.0,1.0,1.0,0.0,-1818.113839701089,10.255100585941957,25.408432709632823,26.0,25.224497358648435,2860.5355996500416,8702.235103712483,10624.008928632991,10624.008928632991,0.0,10624.008928632991,77.0240647325892,0.029,-0.7669389914351198
2228,19604,2024-07-24 05:00:00,0.3015869541650493,10.392541534300287,-0.7692155043410392,0.45,0.0,0.0,1.0,1.0,0.0,-1686.797865099835,9.996919717254123,25.41469220150439,26.275,25.36230013260946,2863.157718369676,8559.876449300173,10618.525521352269,10618.525521352269,20.52,10598.005521352268,76.83554002980395,0.029,-0.7692155043410392
2229,19605,2024-07-24 05:15:00,0.3518966605240398,10.124390799406868,0.1632719564581938,0.45,0.0,1.0,1.0,0.0,6629.643295823413,-43.86479419213511,10.880396547490822,28.994239210687358,26.55,25.497757384329148,0.0,0.0,6899.431879243493,6899.431879243494,0.0,6899.431879243493,50.02088112451533,0.029,0.1632719564581938
2230,19606,2024-07-24 05:30:00,0.216357609871538,10.846813939384703,-0.7706655749675896,0.45,0.0,1.0,1.0,0.0,6599.309194578927,-43.17008100181148,11.91953812533005,29.882312559988712,26.825000000000003,25.630847781545352,0.0,0.0,6937.579026215574,6937.579026215573,0.0,6937.579026215574,50.297447940062916,0.029,-0.7706655749675896
2231,19607,2024-07-24 05:45:00,0.0459524956436812,11.75507319821918,-0.7708075217736667,0.45,0.0,0.0,1.0,1.0,0.0,-2412.4884288041762,11.576427622315196,25.617509043195476,27.1,25.761533217923834,2871.5644721401163,9428.399558041188,10660.772215494466,10660.772215494466,0.0,10660.772215494466,77.29059856233488,0.029,-0.7708075217736667
2232,19608,2024-07-24 06:00:00,0.0736998939948564,11.607179565007415,-0.7665194279798996,0.45,0.0,0.0,1.0,1.0,0.0,-2238.424606431385,11.222400649033883,25.53410101077451,27.075000000000003,25.703547460309153,2870.39923948798,9138.806919009752,10626.494506747522,10626.494506747522,325.38,10301.114506747523,74.68308017391955,0.029,-0.7665194279798996
2233,19609,2024-07-24 06:15:00,0.1405393357536253,11.250925340433177,-0.7645403223163133,0.45,0.0,0.0,1.0,1.0,0.0,-2143.0066855068594,10.894049743762766,25.488559831268866,27.05,25.64557795353422,2869.303852196981,9041.468210989433,10626.316925981508,10626.316925981508,0.0,10626.316925981508,77.04079771336593,0.029,-0.7645403223163133
2234,19610,2024-07-24 06:30:00,0.17707964597805026,11.056165486936992,-0.7637744749590438,0.45,0.0,0.0,1.0,1.0,0.0,-1988.1749623902913,10.589519763587933,25.447790589091344,27.025,25.587644719957282,2868.1213357115407,8888.423310946177,10625.675195302105,10625.675195302107,0.0,10625.675195302105,77.03614516594027,0.029,-0.7637744749590438
2235,19611,2024-07-24 06:45:00,0.2364212859903858,10.739874545671244,-0.7635117265381058,0.45,0.0,0.0,1.0,1.0,0.0,-1844.5493893254109,10.307081011380204,25.569489144064235,27.0,25.52972925927267,2866.929945010464,8745.25193426988,10624.94890162027,10624.94890162027,0.0,10624.94890162027,77.03087953674697,0.029,-0.7635117265381058
2236,19612,2024-07-24 07:00:00,0.2914580084952468,10.446528814720335,-0.763172027466206,0.45,0.0,0.0,1.0,1.0,0.0,-1711.321577084797,10.045136201952669,25.53312990646689,27.25,25.598785658914945,2868.175110090396,8608.301118461815,10623.227177808696,10623.227177808696,918.54,9704.687177808697,70.35898203911306,0.029,-0.763172027466206
2237,19613,2024-07-24 07:15:00,0.34250175681688266,10.174465636166016,-0.7652488111251884,0.45,0.0,0.0,1.0,1.0,0.0,-1587.7397471992354,9.802190863025396,25.50991192001613,27.5,25.66484472763725,2869.52628211253,8476.55577114467,10623.056649439466,10623.056649439466,0.0,10623.056649439466,77.01716070843614,0.029,-0.7652488111251884
2238,19614,2024-07-24 07:30:00,0.3898424430663499,9.922139778456355,-0.7662733513951274,0.45,0.0,0.0,1.0,1.0,0.0,-1473.1179042585386,9.57686288643523,25.493684536642736,27.75,25.727858402368,2870.8039404440256,8357.884164237366,10623.220737901158,10623.220737901158,0.0,10623.220737901158,77.0183503497834,0.029,-0.7662733513951274
2239,19615,2024-07-24 07:45:00,0.43374978691180177,9.688113635760097,-0.5255462983730207,0.45,0.0,0.0,1.0,1.0,0.0,-1366.7942480689564,9.367873876229766,25.48021528945945,28.0,25.787771254732956,2859.4112757214502,8249.653582500789,10609.751261131993,10609.75126113199,0.0,10609.751261131993,76.92069664320695,0.029,-0.5255462983730207
2240,19616,2024-07-24 08:00:00,0.47447323997768975,9.471057630918914,1.0,0.45,0.0,1.0,1.0,0.0,6550.154191220167,-42.288692273677796,10.243968706539118,32.784879883835586,28.475,25.87325420754686,0.0,0.0,6900.107771639202,6900.107771639202,1532.88,5367.227771639202,221.39814558011707,0.165,1.0
2241,19617,2024-07-24 08:15:00,0.3372359316721384,10.202532484187502,-0.769720057033464,0.45,0.0,1.0,1.0,0.0,6672.377044001313,-44.17336557996984,11.318550711588404,29.4329476329791,28.95,25.945720460360178,0.0,0.0,6977.974614338854,6977.974614338853,0.0,6977.974614338854,50.59031595395669,0.029,-0.769720057033464
2242,19618,2024-07-24 08:30:00,0.15903965961939567,11.152318614228621,-0.7700941621656853,0.45,0.0,0.0,1.0,1.0,0.0,-2135.902653080157,11.01479059955853,25.648175960694896,29.424999999999997,26.004662705033667,2876.3436865474464,9137.16667329825,10660.786888573912,10660.786888573912,0.0,10660.786888573912,77.29070494216086,0.029,-0.7700941621656853
2243,19619,2024-07-24 08:45:00,0.1797368312672738,11.04200268934543,-0.770206640541908,0.45,0.0,0.0,1.0,1.0,0.0,-1984.312854928056,10.70152681031147,25.457374037865154,29.9,26.049583442383867,2877.2073707517006,8887.86913250923,10625.685140273632,10625.685140273634,0.0,10625.685140273632,77.03621726698384,0.029,-0.770206640541908
2244,19620,2024-07-24 09:00:00,0.23792822071906705,10.731842583567373,-0.7663454912439528,0.45,0.0,0.0,1.0,1.0,0.0,-1897.3782205138125,10.41096279317999,25.41333617917839,30.174999999999997,26.14412332657838,2878.8851368752416,8797.025665257745,10623.76925891515,10623.76925891515,2104.08,8519.68925891515,351.43718193024995,0.165,-0.7663454912439528
2245,19621,2024-07-24 09:15:00,0.2712153396956356,10.554422239422262,-0.7644947008559637,0.45,0.0,0.0,1.0,1.0,0.0,-1760.3245386541405,10.141475765138766,25.59832217797831,30.45,26.235940528786646,2880.6093037640026,8660.580779624304,10643.98655502536,10643.986555025358,0.0,10643.98655502536,77.16890252393387,0.029,-0.7644947008559637
2246,19622,2024-07-24 09:30:00,0.32372814610793055,10.27452898124473,-0.7637087061129666,0.45,0.0,0.0,1.0,1.0,0.0,-1633.1941178314853,9.891544985971207,25.52352221819828,30.725,26.324960122375746,2882.2554036051647,8552.678625215636,10626.192349614274,10626.192349614275,0.0,10626.192349614274,77.03989453470349,0.029,-0.7637087061129666
2247,19623,2024-07-24 09:45:00,0.37243099612255576,10.014942790666778,-0.7633706534178862,0.45,0.0,0.0,1.0,1.0,0.0,-1515.276310547853,9.65973798967147,25.465706274579134,31.0,26.411158717837942,2883.8248657997306,8424.656616398595,10625.737794343577,10625.737794343575,0.0,10625.737794343577,77.03659900899093,0.029,-0.7633706534178862
2248,19624,2024-07-24 10:00:00,0.41760082406415944,9.77418760773803,1.0,0.45,0.0,1.0,1.0,0.0,6564.391498075496,-42.407238233533995,10.526379434338056,33.38921602216022,31.5,26.90854097056987,0.0,0.0,6899.903501374601,6899.903501374604,1732.98,5166.9235013746,213.13559443170226,0.165,1.0
2249,19625,2024-07-24 10:15:00,0.2836721324773423,10.488027533895766,-0.7649506133613702,0.45,0.0,1.0,1.0,0.0,6688.150026234957,-44.372422967427745,11.607954863262213,29.738042324691328,32.0,27.406932187553103,0.0,0.0,6984.221649624655,6984.221649624655,0.0,6984.221649624655,50.63560695977875,0.029,-0.7649506133613702
2250,19626,2024-07-24 10:30:00,0.10481934719452825,11.441312879453164,-0.7655316667646134,0.45,0.0,0.0,1.0,1.0,0.0,-2267.0995550330576,11.28521490792214,25.66002805761077,32.5,27.906322240450038,2906.749335520993,9254.941619724055,10650.454019799621,10650.454019799623,0.0,10650.454019799621,77.21579164354726,0.029,-0.7655316667646134
2251,19627,2024-07-24 10:45:00,0.12945852964629243,11.309986036985261,-0.7656981686932481,0.45,0.0,0.0,1.0,1.0,0.0,-2108.0282004737815,10.95233032856121,25.49231784090459,33.0,28.40671619349797,2912.302474037597,9021.871047267292,10623.574352611202,10623.5743526112,0.0,10623.574352611202,77.02091405643122,0.029,-0.7656981686932481
2252,19628,2024-07-24 11:00:00,0.1905170028656352,10.984544374726164,-0.7677522804514174,0.45,0.0,0.0,1.0,1.0,0.0,-2015.6589107130303,10.643572209424065,25.47858291168417,33.275,28.260836779847864,2910.907779628868,8903.715741446666,10634.726871334076,10634.726871334076,1510.02,9124.706871334076,189.33766758018209,0.083,-0.7677522804514174
2253,19629,2024-07-24 11:15:00,0.2258884566953819,10.796014525813614,-0.7687061507291107,0.45,0.0,0.0,1.0,1.0,0.0,-1870.0442636881514,10.35721347791509,25.48619643976718,33.55,28.103942616416777,2909.1997823700085,8749.806935174538,10634.910958429957,10634.91095842996,0.0,10634.910958429957,77.10310444861719,0.029,-0.7687061507291107
2254,19630,2024-07-24 11:30:00,0.281689179830306,10.498596671504469,-0.7690875533666812,0.45,0.0,0.0,1.0,1.0,0.0,-1734.9702873265032,10.09162854969586,25.49932870641074,33.825,27.93561540817455,2907.242406684287,8610.778063940472,10635.11685771981,10635.116857719808,0.0,10635.11685771981,77.10459721846863,0.029,-0.7690875533666812
2255,19631,2024-07-24 11:45:00,0.33344180080456093,10.22275520171169,-0.7692329865977309,0.45,0.0,0.0,1.0,1.0,0.0,-1609.6751408384264,9.845309418072883,25.515717101841158,34.1,27.75537854800774,2905.007438905262,8483.329418973099,10635.353962290124,10635.353962290124,0.0,10635.353962290124,77.10631622660341,0.029,-0.7692329865977309
2256,19632,2024-07-24 12:00:00,0.38144013869047144,9.966924060779787,-0.5941167221542991,0.45,0.0,0.0,1.0,1.0,0.0,-1493.4620842393663,9.616854911908142,25.497521098204448,34.075,27.641175492364525,2903.4531837460268,8384.069050962062,10634.023187360912,10634.02318736091,1205.82,9428.203187360912,68.35447310836662,0.029,-0.5941167221542991
2257,19633,2024-07-24 12:15:00,0.4259569766989651,9.729649314194516,-0.7634573684730808,0.45,0.0,0.0,1.0,1.0,0.0,-1385.6661415293056,9.404966063421664,25.46446425252709,34.05,27.526825783678316,2901.898850181767,8283.666796233143,10633.590053207912,10633.590053207914,0.0,10633.590053207912,77.09352788575737,0.029,-0.7634573684730808
2258,19634,2024-07-24 12:30:00,0.46724548823133333,9.509581547726993,0.6237815320520192,0.45,0.0,1.0,1.0,0.0,6559.63556327377,-42.358165699733725,10.280952923154475,32.7950519187322,34.025,27.412321495003074,0.0,0.0,6899.867069756066,6899.867069756064,0.0,6899.867069756066,50.02403625573148,0.029,0.6237815320520192
2259,19635,2024-07-24 12:45:00,0.33030839379995675,10.23945626104623,-0.7625003396508485,0.45,0.0,1.0,1.0,0.0,7083.388647736872,-49.31530858346323,11.426270859987019,29.7034383919183,34.0,27.297668086688578,0.0,0.0,6977.907063984047,6977.9070639840465,0.0,6977.907063984047,50.58982621388434,0.029,-0.7625003396508485
2260,19636,2024-07-24 13:00:00,0.14074009955123876,11.249855269391897,-0.762951483314358,0.45,0.0,0.0,1.0,1.0,0.0,-2179.3142847188788,11.115325110449692,25.638723281136254,34.25,27.516162083257495,2901.6445808243093,9127.445590706993,10681.270065680497,10681.2700656805,584.52,10096.750065680497,209.5075638628703,0.083,-0.762951483314358
2261,19637,2024-07-24 13:15:00,0.16313591027313168,11.130485598244208,-0.764429276121556,0.45,0.0,0.0,1.0,1.0,0.0,-2030.3073175617903,10.794765559441247,25.500570580135637,34.5,27.73470692008467,2904.584262781311,8943.236587946556,10627.548779567345,10627.548779567345,0.0,10627.548779567345,77.04972865186326,0.029,-0.764429276121556
2262,19638,2024-07-24 13:30:00,0.22030265190721227,10.825786865334559,-0.7651243719515191,0.45,0.0,0.0,1.0,1.0,0.0,-1941.352586075466,10.497439083271257,25.47356526840143,34.75,27.95331774004191,2907.142807052182,8838.38707953785,10627.495321986878,10627.495321986882,0.0,10627.495321986878,77.04934108440487,0.029,-0.7651243719515191
2263,19639,2024-07-24 13:45:00,0.2543644801838752,10.644237320619945,-0.7653951235186731,0.45,0.0,0.0,1.0,1.0,0.0,-1801.1167159320973,10.221681333926199,25.45412847045043,35.0,28.171993818463953,2909.6799240528876,8695.171595501182,10627.384559910362,10627.384559910366,0.0,10627.384559910362,77.04853805935014,0.029,-0.7653951235186731
2264,19640,2024-07-24 14:00:00,0.30809933189640504,10.357830560992161,-0.7679948835500786,0.45,0.0,0.0,1.0,1.0,0.0,-1671.0322221685988,9.96592657504184,25.459962593651337,35.1,28.206865087838537,2910.198751086021,8551.116298812158,10630.719465253424,10630.719465253425,581.76,10048.959465253423,208.51590890400854,0.083,-0.7679948835500786
2265,19641,2024-07-24 14:15:00,0.3579362428350936,10.092199825688951,-0.7691944807899019,0.45,0.0,0.0,1.0,1.0,0.0,-1550.3677809544442,9.728723053913804,25.477457507762246,35.2,28.241400969226515,2910.572043965411,8423.665820274206,10630.9480888527,10630.948088852701,0.0,10630.9480888527,77.07437364418207,0.029,-0.7691944807899019
2266,19642,2024-07-24 14:30:00,0.40415814573084874,9.845837083254576,-0.7696688473262456,0.45,0.0,0.0,1.0,1.0,0.0,-1438.4527453036128,9.508721269154597,25.50031627021111,35.3,28.275586657647004,2910.936035956304,8308.604280158432,10631.163057642347,10631.16305764235,0.0,10631.163057642347,77.07593216790701,0.029,-0.7696688473262456
2267,19643,2024-07-24 14:45:00,0.44702770504950556,9.617342332086135,-0.08703509642730306,0.45,0.0,0.0,1.0,1.0,0.0,-1334.6377762527577,9.304673763864725,25.52558491957234,35.4,28.309425038189893,2911.2908806904916,8203.33051337842,10631.42533742788,10631.425337427881,0.0,10631.42533742788,77.07783369635213,0.029,-0.08703509642730306
2268,19644,2024-07-24 15:00:00,0.4867884123747591,9.405417762042534,1.0,0.45,0.0,1.0,1.0,0.0,6561.087687372945,-42.368306026556986,10.18533878909046,32.681793171473224,35.3,27.926069113350703,0.0,0.0,6900.516015069093,6900.516015069093,657.3,6243.2160150690925,129.54673231268367,0.083,1.0
2269,19645,2024-07-24 15:15:00,0.3482486687578042,10.143834595520904,-0.7626774681114071,0.45,0.0,1.0,1.0,0.0,7080.660990017145,-49.28957997798131,11.330463562149458,29.608793215496444,35.2,27.54087589971732,0.0,0.0,6976.689319116447,6976.689319116446,0.0,6976.689319116447,50.580997563594245,0.029,-0.7626774681114071
2270,19646,2024-07-24 15:30:00,0.1587012156507447,11.15412252058153,-0.7618594909754928,0.45,0.0,0.0,1.0,1.0,0.0,-2135.341156162343,11.025794378343367,25.57493615747318,35.1,27.15383664007949,2896.3408698258904,9077.888491922235,10709.629491266156,10709.629491266152,0.0,10709.629491266156,77.64481381167964,0.029,-0.7618594909754928
2271,19647,2024-07-24 15:45:00,0.1799910293830327,11.040647813388436,-0.7616282941103081,0.45,0.0,0.0,1.0,1.0,0.0,-1989.3459416622318,10.711729651774654,25.49663971068529,35.0,26.764950677824494,2890.0872916171584,8901.065786823754,10638.495782539745,10638.495782539747,0.0,10638.495782539745,77.12909442341315,0.029,-0.7616282941103081
2272,19648,2024-07-24 16:00:00,0.23599954231908746,10.742122439439264,-0.7626823043740508,0.45,0.0,0.0,1.0,1.0,0.0,-1902.1906728606398,10.4204270858043,25.472046142746553,35.0,26.764950677824494,2890.087278055265,8797.601882063243,10628.889844260604,10628.889844260604,552.48,10076.409844260605,209.08550426840756,0.083,-0.7626823043740508
2273,19649,2024-07-24 16:15:00,0.269371262349155,10.564251171679004,-0.7644332660873752,0.45,0.0,0.0,1.0,1.0,0.0,-1764.7896311819277,10.150255945077303,25.4550530772208,35.0,26.764950677824494,2890.087277908913,8657.17257409816,10628.625158841107,10628.62515884111,0.0,10628.625158841107,77.05753240159802,0.029,-0.7644332660873752
2274,19650,2024-07-24 16:30:00,0.3220174625416923,10.28364692465278,-0.7652741910543626,0.45,0.0,0.0,1.0,1.0,0.0,-1637.3350584773198,9.899682300658583,25.440446811368194,35.0,26.764950677824494,2890.0872779089127,8527.063572268868,10628.460762140492,10628.460762140492,0.0,10628.460762140492,77.05634052551858,0.029,-0.7652741910543626
2275,19651,2024-07-24 16:45:00,0.3708447459246668,10.023397504221526,-0.7656418231092048,0.45,0.0,0.0,1.0,1.0,0.0,-1519.1146124253803,9.667281755626169,25.427536216835033,35.0,26.764950677824494,2890.0872779089127,8407.08283338007,10628.330222756349,10628.330222756347,0.0,10628.330222756349,77.05539411498353,0.029,-0.7656418231092048
2276,19652,2024-07-24 17:00:00,0.41613050189888173,9.78202442487896,1.0,0.45,0.0,1.0,1.0,0.0,7689.3457216118495,-44.68098043381166,10.546210688975602,30.27536852832966,33.925,26.253861162938236,0.0,0.0,6899.482957369331,6899.482957369334,297.84,6601.642957369331,272.3177719914849,0.165,1.0
2277,19653,2024-07-24 17:15:00,0.2811888861806238,10.501263236657275,-0.7697130512747585,0.45,0.0,1.0,1.0,0.0,6634.650211566879,-42.954595914374245,11.599365854000496,29.731006025460356,32.85,25.718980213113504,0.0,0.0,6946.3412489721295,6946.341248972129,0.0,6946.3412489721295,50.36097405504794,0.029,-0.7697130512747585
2278,19654,2024-07-24 17:30:00,0.09083858479043987,11.515830343066956,-0.7703181819577415,0.45,0.0,0.0,1.0,1.0,0.0,-2265.333634450808,11.277597794557337,25.643258139877382,31.775,25.161275871012062,2859.0578470316213,9277.612081654448,10723.846298502931,10723.846298502933,0.0,10723.846298502931,77.74788566414625,0.029,-0.7703181819577415
2279,19655,2024-07-24 17:45:00,0.1301189195011155,11.306466159059054,-0.7706295512480823,0.45,0.0,0.0,1.0,1.0,0.0,-2101.9060281205625,10.945253829772032,25.537835665153917,30.7,24.581598901015816,2846.1258168199233,9000.831441394681,10639.559116029739,10639.559116029739,0.0,10639.559116029739,77.13680359121561,0.029,-0.7706295512480823
2280,19656,2024-07-24 18:00:00,0.19286460282881746,10.972031666922403,-0.7656345667026855,0.45,0.0,0.0,1.0,1.0,0.0,-2012.3222893072937,10.637011016372064,25.491248205841423,31.025,24.9586761137288,2854.0672435693523,8914.533780299034,10610.881496905686,10610.881496905688,40.08,10570.801496905686,436.04556174735956,0.165,-0.7656345667026855
2281,19657,2024-07-24 18:15:00,0.22716718313520257,10.78919891388937,-0.7633066059632294,0.45,0.0,0.0,1.0,1.0,0.0,-1866.94976945684,10.351128800702615,25.447368526625784,31.35,25.336716890233483,2862.2743982408815,8771.869078868822,10612.361309931768,10612.361309931768,0.0,10612.361309931768,76.93961949700532,0.029,-0.7633066059632294
2282,19658,2024-07-24 18:30:00,0.28287491056092073,10.492276726710292,-0.7623989357896308,0.45,0.0,0.0,1.0,1.0,0.0,-1732.0995278922335,10.085983643176878,25.594335339518068,31.675,25.71569695269485,2870.1313136903054,8637.991497577144,10621.392938507175,10621.392938507175,0.0,10621.392938507175,77.00509880417702,0.029,-0.7623989357896308
2283,19659,2024-07-24 18:45:00,0.33454161924785814,10.216893169408916,-0.7620921297203341,0.45,0.0,0.0,1.0,1.0,0.0,-1607.0128016457438,9.840077934308468,25.523930995829225,32.0,26.095612781553832,2877.600451694975,8524.010666769364,10617.743665867521,10617.743665867521,0.0,10617.743665867521,76.97864157753953,0.029,-0.7620921297203341
2284,19660,2024-07-24 19:00:00,0.38245995127807064,9.961488459687883,1.0,0.45,0.0,1.0,1.0,0.0,6703.42404649633,-46.02698400326769,10.729899910615885,28.883455576341387,31.75,26.008004572135007,0.0,0.0,6900.481454292119,6900.48145429212,0.0,6900.481454292119,345.024072714606,0.2,1.0
2285,19661,2024-07-24 19:15:00,0.24511436409285153,10.693540439385101,-0.7658187194624315,0.45,0.0,1.0,1.0,0.0,6600.0726735135,-42.90020348667177,11.77171456069397,29.79945968931462,31.5,25.918292028228166,0.0,0.0,6936.119003151073,6936.119003151073,0.0,6936.119003151073,50.28686277284528,0.029,-0.7658187194624315
2286,19662,2024-07-24 19:30:00,0.06609635871498466,11.647706408049132,-0.7649791230135992,0.45,0.0,0.0,1.0,1.0,0.0,-2344.570274182612,11.438499048895219,25.73229095453989,31.25,25.82649796604331,2872.858512108104,9358.254029602505,10677.4332462255,10677.4332462255,0.0,10677.4332462255,77.41139103513488,0.029,-0.7649791230135992
2287,19663,2024-07-24 19:45:00,0.09974075462111805,11.46838177786944,-0.765869169478983,0.45,0.0,0.0,1.0,1.0,0.0,-2175.415757820967,11.094480582766735,25.510508219001608,31.0,25.732643140575338,2870.985128128934,9075.378459417961,10628.934242587367,10628.934242587367,0.0,10628.934242587367,77.05977325875841,0.029,-0.765869169478983
2288,19664,2024-07-24 20:00:00,0.16469060576738612,11.122199071259832,-0.7688736303618177,0.45,0.0,0.0,1.0,1.0,0.0,-2082.690288823553,10.775409886099077,25.50778008517343,30.7,26.13558219313809,2878.331913784928,8960.989588661649,10616.739494006397,10616.739494006395,0.0,10616.739494006397,530.8369747003198,0.2,-0.7688736303618177
2289,19665,2024-07-24 20:15:00,0.20019816707642724,10.932943769482643,-0.770230532248537,0.45,0.0,0.0,1.0,1.0,0.0,-1932.2241949840695,10.47948793270828,25.527777697208887,30.4,26.513600875535978,2885.307277366793,8802.733475552357,10619.027072287574,10619.027072287576,0.0,10619.027072287574,76.98794627408492,0.029,-0.770230532248537
2290,19666,2024-07-24 20:30:00,0.25786252852700225,10.625592722951078,-0.7707580569440496,0.45,0.0,0.0,1.0,1.0,0.0,-1792.6497591876162,10.205034680429515,25.55028487775052,30.1,26.868111918007852,2891.409023103511,8660.068633411305,10621.400136388276,10621.400136388278,0.0,10621.400136388276,77.005150988815,0.029,-0.7707580569440496
2291,19667,2024-07-24 20:45:00,0.3113433686807978,10.340539844931348,-0.7709388438515521,0.45,0.0,0.0,1.0,1.0,0.0,-1663.179767788497,9.950491457245962,25.575049017193948,29.8,27.200376850957493,2896.7121158810937,8528.77233091577,10623.507780046757,10623.507780046759,0.0,10623.507780046757,77.020431405339,0.029,-0.7709388438515521
2292,19668,2024-07-24 21:00:00,0.36094436357332593,10.076166542154173,0.46463308759773847,0.45,0.0,1.0,1.0,0.0,6630.007465259587,-43.74602925553894,10.835978503842192,28.954507122766145,30.1,27.217906647090192,0.0,0.0,6901.091850734679,6901.091850734676,0.0,6901.091850734679,284.6700388428055,0.165,0.46463308759773847
2293,19669,2024-07-24 21:15:00,0.22513963149249394,10.800005764145007,-0.7635037966848927,0.45,0.0,1.0,1.0,0.0,6597.335819113333,-43.11640396609437,11.872680610232383,29.837953142555307,30.4,27.22963075730123,0.0,0.0,6937.107248214564,6937.107248214563,0.0,6937.107248214564,50.29402754955559,0.029,-0.7635037966848927
2294,19670,2024-07-24 21:30:00,0.0547341602034871,11.708266926115414,-0.7625930220150288,0.45,0.0,0.0,1.0,1.0,0.0,-2390.926727357198,11.53263751279089,25.746701654333286,30.7,27.235388574867248,2897.579937249467,9407.131362827435,10675.047362502999,10675.047362502999,0.0,10675.047362502999,77.39409337814675,0.029,-0.7625930220150288
2295,19671,2024-07-24 21:45:00,0.08196741457741943,11.563113680302354,-0.7622771608804485,0.45,0.0,0.0,1.0,1.0,0.0,-2218.4210117835673,11.181788229704905,25.45601475644981,31.0,27.235023100839786,2897.574442787432,9117.510904871937,10632.219825615146,10632.219825615146,0.0,10632.219825615146,77.08359373570981,0.029,-0.7622771608804485
2296,19672,2024-07-24 22:00:00,0.1482068959554878,11.21005724455725,-0.7647664519002542,0.45,0.0,0.0,1.0,1.0,0.0,-2123.8570209420654,10.856380716826367,25.428630474701897,30.75,27.003155794514658,2894.2315784210873,9013.969709739265,10634.487892293853,10634.487892293855,0.0,10634.487892293853,220.66562376509748,0.083,-0.7647664519002542
2297,19673,2024-07-24 22:15:00,0.18441965528174079,11.017043237348322,-0.7659904100519386,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4099162670818,10.554581120856867,25.414354809648366,30.5,26.77132960911362,2890.4545865036775,8857.468794085626,10633.872101578221,10633.872101578221,0.0,10633.872101578221,77.09557273644211,0.029,-0.7659904100519386
2298,19674,2024-07-24 22:30:00,0.24322929716039093,10.703587846135116,-0.765153533218974,0.45,0.0,0.0,1.0,1.0,0.0,-1828.0693364901997,10.274675590799493,25.55843084558297,30.25,26.539538633161484,2886.4859741676964,8713.620910187567,10633.007016293637,10633.007016293637,0.0,10633.007016293637,77.08930086812887,0.029,-0.765153533218974
2299,19675,2024-07-24 22:45:00,0.29777248032744863,10.412872679854699,-0.7660074260406552,0.45,0.0,0.0,1.0,1.0,0.0,-1696.0341198982942,10.015081011381715,25.53563751192101,30.0,26.30778701775011,2882.3348058883416,8586.450066840223,10633.842693321605,10633.842693321605,0.0,10633.842693321605,77.09535952658165,0.029,-0.7660074260406552
2300,19676,2024-07-24 23:00:00,0.3483583343252423,10.143250078046458,0.04478533050199338,0.45,0.0,1.0,1.0,0.0,6625.774271660021,-43.14903687951365,10.89908343503927,29.01502305834762,29.85,26.403253070856525,0.0,0.0,6900.648373046869,6900.64837304687,0.0,6900.648373046869,143.18845374072254,0.083,0.04478533050199338
2301,19677,2024-07-24 23:15:00,0.2128486587403635,10.865516648913863,-0.770102991755974,0.45,0.0,1.0,1.0,0.0,6599.811725515161,-24.693751814191884,11.909072540239647,29.570106096137426,29.7,26.495358252650025,0.0,0.0,6937.759004418516,6937.759004418515,0.0,6937.759004418516,50.29875278203424,0.029,-0.770102991755974
2302,19678,2024-07-24 23:30:00,0.10601054707371817,11.434963784097082,-0.7706107745113366,0.45,0.0,0.0,1.0,1.0,0.0,-2406.657888911013,11.564551715911623,25.640406855405956,29.549999999999997,26.584171935534954,2886.994245836754,9414.50989734635,10664.308118307628,10664.30811830763,0.0,10664.308118307628,77.31623385773031,0.029,-0.7706107745113366
2303,19679,2024-07-24 23:45:00,0.07594203329096168,11.595228962559174,-0.7707995870581029,0.45,0.0,0.0,1.0,1.0,0.0,-2233.000040492983,11.21138733763522,25.52977844548467,29.4,26.6697596329911,2888.472845362768,9131.529011288116,10627.174839974532,10627.174839974536,0.0,10627.174839974532,77.04701758981535,0.029,-0.7707995870581029
2304,19680,2024-07-25 00:00:00,0.14261863864200422,11.239842656038117,-0.7660702674496391,0.45,0.0,0.0,1.0,1.0,0.0,-2137.8138933659225,10.883835329589754,25.480946945156145,29.549999999999997,26.584171935534954,2887.094202030691,9038.689675154168,10630.605223123135,10630.605223123137,0.0,10630.605223123135,77.07188786764273,0.029,-0.7660702674496391
2305,19681,2024-07-25 00:15:00,0.17907004910575222,11.04555663826634,-0.7639068486077218,0.45,0.0,0.0,1.0,1.0,0.0,-1983.3578752644194,10.58004608875621,25.435744408411153,29.7,26.495358252650025,2885.5388716033362,8886.361933924793,10630.044317965425,10630.044317965423,0.0,10630.044317965425,77.06782130524934,0.029,-0.7639068486077218
2306,19682,2024-07-25 00:30:00,0.23826732647240007,10.730035149902108,-0.7630550386087844,0.45,0.0,0.0,1.0,1.0,0.0,-1840.0807946607206,10.29829410200403,25.586731041468326,29.85,26.403253070856525,2883.8978753631,8743.464449453128,10637.510450480306,10637.510450480304,0.0,10637.510450480306,77.12195076598222,0.029,-0.7630550386087844
2307,19683,2024-07-25 00:45:00,0.2931702003178575,10.43740283230582,-0.7627723397649285,0.45,0.0,0.0,1.0,1.0,0.0,-1707.1765419764781,10.036987415941024,25.51679940256661,30.0,26.30778701775011,2882.167464639461,8621.935387282178,10630.676135821579,10630.676135821579,0.0,10630.676135821579,77.07240198470645,0.029,-0.7627723397649285
2308,19684,2024-07-25 01:00:00,0.344089719954798,10.166001792640927,-0.09038124371665335,0.45,0.0,0.0,1.0,1.0,0.0,-1583.894806314703,9.794632475545788,25.478550291802385,29.75,26.42899246093124,2884.103617383652,8481.12163656261,10625.100098195398,10625.100098195398,0.0,10625.100098195398,77.03197571191664,0.029,-0.09038124371665335
2309,19685,2024-07-25 01:15:00,0.3913152164763559,9.914289896181023,1.0,0.45,0.0,1.0,1.0,0.0,6970.213918566665,-47.658025593266245,10.68444363273708,28.858257903694128,29.5,26.54174974879473,0.0,0.0,6900.084006400365,6900.084006400365,0.0,6900.084006400365,50.02560904640265,0.029,1.0
2310,19686,2024-07-25 01:30:00,0.25391416502363556,10.646637500424022,-0.7652511919732327,0.45,0.0,1.0,1.0,0.0,6607.914256485104,-42.805137445553825,11.725663802897298,29.7854690703782,29.25,26.64634699618112,0.0,0.0,6936.213191978412,6936.213191978412,0.0,6936.213191978412,50.287545641843494,0.029,-0.7652511919732327
2311,19687,2024-07-25 01:45:00,0.07016362936184097,11.626027855501388,-0.7660223732866558,0.45,0.0,0.0,1.0,1.0,0.0,-2323.4307209692065,11.395571518670033,25.724266064700195,29.0,26.743025910600082,2889.7182656322448,9336.374797280836,10666.661252159227,10666.661252159229,0.0,10666.661252159227,77.3332940781544,0.029,-0.7660223732866558
2312,19688,2024-07-25 02:00:00,0.10784543327148197,11.425183840663001,-0.7692477024680023,0.45,0.0,0.0,1.0,1.0,0.0,-2158.5098538609536,11.054680598893498,25.554486884662083,28.875,26.76891251611678,2890.153774276818,9072.217998431155,10629.926580709256,10629.926580709258,0.0,10629.926580709256,77.06696771014211,0.029,-0.7692477024680023
2313,19689,2024-07-25 02:15:00,0.17116901270553403,11.087669162279504,-0.7707219335015764,0.45,0.0,0.0,1.0,1.0,0.0,-2063.9235543316545,10.738499352911814,25.54083241999041,28.75,26.793406366452754,2890.5362275109974,8947.836262922538,10628.970118228652,10628.970118228652,0.0,10628.970118228652,77.06003335715774,0.029,-0.7707219335015764
2314,19690,2024-07-25 02:30:00,0.20739087328878084,10.894606645370798,-0.7713130650557768,0.45,0.0,0.0,1.0,1.0,0.0,-1914.8166056453967,10.445256558588325,25.557457869873513,28.625,26.816528589614006,2890.922840372639,8786.514239282338,10629.094531639139,10629.09453163914,0.0,10629.094531639139,77.06093535438376,0.029,-0.7713130650557768
