step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2315,19691,2024-07-25 02:45:00,0.26453309894418753,10.59003858262748,-0.7715387346837156,0.45,0.0,0.0,1.0,1.0,0.0,-1776.5029189111635,10.17328778796992,25.581420639016393,28.5,26.83829794371633,2891.285129425134,8642.783534388194,10629.342357350173,10629.342357350173,0.0,10629.342357350173,77.06273209078876,0.029,-0.7715387346837156
2316,19692,2024-07-25 03:00:00,0.3175297744557272,10.307566302150974,-0.7659651033945285,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2025189688113,9.92104872973578,25.558096245113248,28.375,26.214504982006286,2881.101979300819,8537.4167484873,10643.489312434398,10643.4893124344,0.0,10643.489312434398,77.16529751514939,0.029,-0.7659651033945285
2317,19693,2024-07-25 03:15:00,0.36668176543828135,10.04558619021396,0.6719100165448528,0.45,0.0,1.0,1.0,0.0,6640.727087000345,-44.58385811785045,10.807457885874417,28.934436712301547,28.25,25.58408001790467,0.0,0.0,6900.907326687809,6900.907326687809,0.0,6900.907326687809,50.031578118486614,0.029,0.6719100165448528
2318,19694,2024-07-25 03:30:00,0.23050063609784985,10.77143160959846,-0.7625367287771025,0.45,0.0,1.0,1.0,0.0,6596.427194166777,-42.83872345861355,11.843943879318768,29.86331901735241,28.125,24.946872563700854,0.0,0.0,6936.8419119181435,6936.8419119181435,0.0,6936.8419119181435,50.292103861406545,0.029,-0.7625367287771025
2319,19695,2024-07-25 03:45:00,0.052532855240902517,11.71999988156599,-0.7622898058351167,0.45,0.0,0.0,1.0,1.0,0.0,-2377.8071211579354,11.505997269991063,25.667011609787888,28.0,24.302749140313615,2839.6408207603495,9396.945245340172,10744.560730328547,10744.560730328549,0.0,10744.560730328547,77.89806529488197,0.029,-0.7622898058351167
2320,19696,2024-07-25 04:00:00,0.08699717123593703,11.536305077312456,-0.7650694233513863,0.45,0.0,0.0,1.0,1.0,0.0,-2206.250996605067,11.157080610868423,25.464713429486846,27.75,24.261437167803784,2838.666524655128,9101.42799105028,10620.159734622059,10620.15973462206,0.0,10620.159734622059,76.99615807600993,0.029,-0.7650694233513863
2321,19697,2024-07-25 04:15:00,0.15287169429655809,11.185193869399345,-0.7664124106872011,0.45,0.0,0.0,1.0,1.0,0.0,-2112.2071794545377,10.833466117333298,25.442476471540928,27.5,24.216643380083113,2837.6776049916625,8998.732151339438,10618.957131324205,10618.957131324207,0.0,10618.957131324205,76.98743920210049,0.029,-0.7664124106872011
2322,19698,2024-07-25 04:30:00,0.18888491902961113,10.993243381572173,-0.7669957318261262,0.45,0.0,0.0,1.0,1.0,0.0,-1959.6035167928787,10.533329538216135,25.431745583188718,27.25,24.16844412793831,2836.5382304511395,8843.86679698958,10618.765697066687,10618.765697066689,0.0,10618.765697066687,76.98605130373348,0.029,-0.7669957318261262
2323,19699,2024-07-25 04:45:00,0.2473705081204798,10.681515191717843,-0.7658567426117305,0.45,0.0,0.0,1.0,1.0,0.0,-1818.0454861963642,10.254966414508836,25.419766042473153,27.0,24.116895585770376,2835.3143257740744,8701.179546074545,10618.521836382337,10618.521836382337,0.0,10618.521836382337,76.98428331377194,0.029,-0.7658567426117305
2324,19700,2024-07-25 05:00:00,0.3016131370696119,10.392401979418969,-0.7692324621140558,0.45,0.0,0.0,1.0,1.0,0.0,-1686.7346861716853,9.996795750971833,25.4328667263836,27.1,24.534473885603763,2844.394501652755,8556.50730665779,10606.193957050657,10606.193957050657,19.92,10586.273957050656,76.75048618861726,0.029,-0.7692324621140558
2325,19701,2024-07-25 05:15:00,0.3519208640556042,10.12426179458363,0.16435572720972635,0.45,0.0,1.0,1.0,0.0,6625.273441909545,-43.38444152900314,10.88048867207669,28.992209735282287,27.2,24.949937348783298,0.0,0.0,6899.624259139624,6899.624259139622,0.0,6899.624259139624,50.02227587876228,0.029,0.16435572720972635
2326,19702,2024-07-25 05:30:00,0.21633660535534618,10.846925893456005,-0.7714179256622237,0.45,0.0,1.0,1.0,0.0,6635.501774673955,-44.1773065420764,11.921906195442709,29.828657131020623,27.299999999999997,25.36330524865934,0.0,0.0,6937.562279997013,6937.562279997013,0.0,6937.562279997013,50.29732652997835,0.029,-0.7714179256622237
2327,19703,2024-07-25 05:45:00,0.06069675579572934,11.676486291608763,-0.7716033958510107,0.45,0.0,0.0,1.0,1.0,0.0,-2413.3331899798327,11.578135163238912,25.675203220450026,27.4,25.7745931985865,2871.825565335214,9426.997455330053,10642.349484617347,10642.349484617353,0.0,10642.349484617347,77.15703376347577,0.029,-0.7716033958510107
2328,19704,2024-07-25 06:00:00,0.07337753878125539,11.608897718295909,-0.7661971774437305,0.45,0.0,0.0,1.0,1.0,0.0,-2239.204349073721,11.223983113158933,25.369083261414573,27.299999999999997,25.539106789839103,2867.0433537869585,9133.998914756505,10631.530667308662,10631.530667308662,303.9,10327.630667308662,74.8753223379878,0.029,-0.7661971774437305
2329,19705,2024-07-25 06:15:00,0.1402404456573868,11.252518424646128,-0.7637152984797615,0.45,0.0,0.0,1.0,1.0,0.0,-2143.751104266075,10.895510509652304,25.602303652801425,27.2,25.30366341103661,2862.446103854337,9043.342319636304,10677.727348259583,10677.727348259583,0.0,10677.727348259583,77.41352327488198,0.029,-0.7637152984797615
2330,19706,2024-07-25 06:30:00,0.17679430803891155,11.057686338152601,-0.7627694207475221,0.45,0.0,0.0,1.0,1.0,0.0,-1988.8650018307392,10.590879293245912,25.48738407388943,27.1,25.06824488722914,2857.380364337537,8927.775100073859,10629.94521077684,10629.94521077684,0.0,10629.94521077684,77.0671027781321,0.029,-0.7627694207475221
2331,19707,2024-07-25 06:45:00,0.2361568371311973,10.741284058090718,-0.7624605269651252,0.45,0.0,0.0,1.0,1.0,0.0,-1845.1910449849,10.3083435645199,25.58313998495952,27.0,24.832888624238116,2852.1804773367635,8766.134356616734,10627.669821570153,10627.669821570154,0.0,10627.669821570153,77.0506062063836,0.029,-0.7624605269651252
2332,19708,2024-07-25 07:00:00,0.291212148676784,10.447839247552741,-0.7650709442638156,0.45,0.0,0.0,1.0,1.0,0.0,-1711.9173298802757,10.046307738105806,25.531107553809747,27.5,24.95080941109225,2854.27806243373,8617.436393009955,10619.03478172576,10619.034781725763,1251.0,9368.03478172576,67.91825216751177,0.029,-0.7650709442638156
2333,19709,2024-07-25 07:15:00,0.3422735253872015,10.175682109686216,-0.7663138808510935,0.45,0.0,0.0,1.0,1.0,0.0,-1588.2924789895965,9.80327733640987,25.50188270263031,28.0,25.055846026902906,2856.6104309347693,8480.354416709079,10618.968393823341,10618.96839382334,0.0,10618.968393823341,76.98752085521923,0.029,-0.7663138808510935
2334,19710,2024-07-25 07:30:00,0.3896307224209086,9.923268249496557,-0.7668343477401767,0.45,0.0,0.0,1.0,1.0,0.0,-1473.6304537785245,9.577870238945623,25.483829157561935,28.5,25.14751701077048,2857.423416887765,8359.413627763288,10618.219947960379,10618.21994796038,0.0,10618.219947960379,76.98209462271275,0.029,-0.7668343477401767
2335,19711,2024-07-25 07:45:00,0.43355346108704995,9.689160052406024,-0.5307410698780383,0.45,0.0,0.0,1.0,1.0,0.0,-1367.269513845432,9.368807770562304,25.470326076713263,29.0,25.225323377084113,2824.823461172292,8250.216998560269,10581.386292438287,10581.386292438287,0.0,10581.386292438287,76.71505062017758,0.029,-0.5307410698780383
2336,19712,2024-07-25 08:00:00,0.4742912207190114,9.472027793567669,1.0,0.45,0.0,1.0,1.0,0.0,6549.6121904263555,-42.28466541221915,10.244728806034114,32.794625661274736,29.325,25.523200066383435,0.0,0.0,6900.00781873939,6900.007818739391,2308.86,4591.14781873939,189.38484752299982,0.165,1.0
2337,19713,2024-07-25 08:15:00,0.33709268701141354,10.203295978229166,-0.7706418157555173,0.45,0.0,1.0,1.0,0.0,6672.620560463587,-44.17646597339227,11.319419341570079,29.433888368972514,29.65,25.821155323254494,0.0,0.0,6978.084684838428,6978.084684838428,0.0,6978.084684838428,50.591113965078605,0.029,-0.7706418157555173
2338,19714,2024-07-25 08:30:00,0.15887783104464653,11.153181160532034,-0.7710565658183974,0.45,0.0,0.0,1.0,1.0,0.0,-2136.3027198214904,11.01560291372994,25.667566924099617,29.975,26.11919791308599,2878.533579071371,9137.570322682735,10646.473400425744,10646.47340042574,0.0,10646.473400425744,77.18693215308664,0.029,-0.7710565658183974
2339,19715,2024-07-25 08:45:00,0.17958347979623593,11.042820052686062,-0.7711548898057818,0.45,0.0,0.0,1.0,1.0,0.0,-1984.6849513782881,10.702281195986009,25.483375842563476,30.3,26.417325373939658,2884.039977675634,8888.589250310419,10621.438143255904,10621.438143255904,0.0,10621.438143255904,77.0054265386053,0.029,-0.7711548898057818
2340,19716,2024-07-25 09:00:00,0.23778563505709077,10.732602565145706,-0.7662774143905384,0.45,0.0,0.0,1.0,1.0,0.0,-1897.7342764764874,10.411663534548682,25.4346971896396,30.725,26.361139470185663,2883.0926538982435,8800.039535444334,10628.636210330149,10628.63621033015,3130.38,7498.256210330149,309.30306867611864,0.165,-0.7662774143905384
2341,19717,2024-07-25 09:15:00,0.27107889938184293,10.555149466294777,-0.7639694000379752,0.45,0.0,0.0,1.0,1.0,0.0,-1760.6553179746904,10.142126563756612,25.388414411400248,31.15,26.289277066628614,2881.7986240480295,8664.555501285076,10628.335412897053,10628.335412897053,0.0,10628.335412897053,77.05543174350363,0.029,-0.7639694000379752
2342,19718,2024-07-25 09:30:00,0.323601418791606,10.27520443784074,-0.7630212751051685,0.45,0.0,0.0,1.0,1.0,0.0,-1633.4989806065537,9.892139827673882,25.5893849538551,31.575,26.201016257281747,2880.1836075245355,8537.50861513505,10660.646360030405,10660.646360030405,0.0,10660.646360030405,77.28968611022044,0.029,-0.7630212751051685
2343,19719,2024-07-25 09:45:00,0.3723142101804197,10.015565259738363,-0.7605634216860712,0.45,0.0,0.0,1.0,1.0,0.0,-1515.5576456552592,9.660292440877424,25.493246217933134,32.0,26.095612781553832,2878.2203007454095,8445.581537536962,10630.121951733416,10630.121951733416,0.0,10630.121951733416,77.06838415006727,0.029,-0.7605634216860712
2344,19720,2024-07-25 10:00:00,0.4174930580054932,9.774762000830721,1.0,0.45,0.0,1.0,1.0,0.0,6563.596932227982,-42.401579002133055,10.527118503825033,33.40265086451208,32.25,26.135707575047803,0.0,0.0,6900.149196238395,6900.149196238393,3619.62,3280.5291962383953,135.32182934483382,0.165,1.0
2345,19721,2024-07-25 10:15:00,0.28353260643265965,10.488771207713924,-0.7652689612295372,0.45,0.0,1.0,1.0,0.0,6688.483950908404,-44.37769640369598,11.608881404219098,29.739421287298153,32.5,26.172567546429693,0.0,0.0,6984.368641003676,6984.368641003675,0.0,6984.368641003676,50.636672647276654,0.029,-0.7652689612295372
2346,19722,2024-07-25 10:30:00,0.10464706973360972,11.44223111831986,-0.7658833534325974,0.45,0.0,0.0,1.0,1.0,0.0,-2267.5257640849572,11.286081129079832,25.665314550371246,32.75,26.20611986877434,2880.1683829669073,9253.236227320029,10667.6080630696,10667.6080630696,0.0,10667.6080630696,77.3401584572546,0.029,-0.7658833534325974
2347,19723,2024-07-25 10:45:00,0.1292951352656885,11.31085692903388,-0.7661223097093823,0.45,0.0,0.0,1.0,1.0,0.0,-2108.424661240449,10.953134125405079,25.50223963622765,33.0,26.236315394995064,2880.7307064949982,9019.99786280169,10626.8273538761,10626.8273538761,0.0,10626.8273538761,77.04449831560173,0.029,-0.7661223097093823
2348,19724,2024-07-25 11:00:00,0.19036505965561265,10.985354232035585,-0.7686411044475102,0.45,0.0,0.0,1.0,1.0,0.0,-2016.0380515713314,10.644318103573688,25.49621734550758,33.275,26.707891754139553,2888.5842230793946,8900.185237865178,10617.986425864498,10617.986425864498,3833.7,6784.286425864498,140.77394333668835,0.083,-0.7686411044475102
2349,19725,2024-07-25 11:15:00,0.22574315048448126,10.796789007917715,-0.7697423728028043,0.45,0.0,0.0,1.0,1.0,0.0,-1870.3962427004979,10.35790599564601,25.512638372325974,33.55,27.18058256111141,2896.264762253318,8745.75587325375,10619.748753910722,10619.748753910724,0.0,10619.748753910722,76.99317846585274,0.029,-0.7697423728028043
2350,19726,2024-07-25 11:30:00,0.2815543072265447,10.499315542482517,-0.7701084197188673,0.45,0.0,0.0,1.0,1.0,0.0,-1735.2972486916374,10.092271933649226,25.534399211433282,33.825,27.654329046834818,2903.100840261927,8606.852752034889,10621.604094214137,10621.604094214137,0.0,10621.604094214137,77.0066296830525,0.029,-0.7701084197188673
2351,19727,2024-07-25 11:45:00,0.3333165395428941,10.223422844236374,-0.7701682907228043,0.45,0.0,0.0,1.0,1.0,0.0,-1609.9790510460664,9.845907594883483,25.558766294248393,34.1,28.12906512820817,2909.0043302362237,8479.79826134004,10623.028093558147,10623.028093558147,0.0,10623.028093558147,77.01695367829657,0.029,-0.7701682907228043
2352,19728,2024-07-25 12:00:00,0.3813237227952445,9.967544557501347,-0.6001878232532296,0.45,0.0,0.0,1.0,1.0,0.0,-1493.7447627834906,9.61741150565472,25.53924583950825,34.325,27.811415035948144,2905.836506583658,8385.291605398259,10638.420124051332,10638.420124051332,3387.24,7251.180124051332,52.57105589937216,0.029,-0.6001878232532296
2353,19729,2024-07-25 12:15:00,0.42584869819276555,9.73022643863256,-0.7628730967162387,0.45,0.0,0.0,1.0,1.0,0.0,-1385.9292115965777,9.405484034905953,25.50112960286353,34.55,27.47866598076994,2901.43296739998,8286.918654423906,10638.746200544105,10638.746200544105,0.0,10638.746200544105,77.13090995394477,0.029,-0.7628730967162387
2354,19730,2024-07-25 12:30:00,0.467144730191602,9.510118588078761,0.6205024967910682,0.45,0.0,1.0,1.0,0.0,6559.770276334409,-42.35929614585727,10.28155151548831,32.8313421853463,34.775,27.13009564664392,0.0,0.0,6900.245235968847,6900.245235968845,0.0,6900.245235968847,50.02677796077414,0.029,0.6205024967910682
2355,19731,2024-07-25 12:45:00,0.3301962606138618,10.240053930928116,-0.7617388594318005,0.45,0.0,1.0,1.0,0.0,6679.381701199058,-44.21558906412753,11.356694084191254,29.48701298716973,35.0,26.764950677824494,0.0,0.0,6978.2810023569655,6978.281002356964,0.0,6978.2810023569655,50.592537267088005,0.029,-0.7617388594318005
2356,19732,2024-07-25 13:00:00,0.1519165360387418,11.190284862913506,-0.7624401730706523,0.45,0.0,0.0,1.0,1.0,0.0,-2153.457094447843,11.05043137535053,25.660675584170168,35.25,26.819740675737762,2891.001936155336,9166.662312956407,10687.322406939042,10687.322406939042,3223.74,7463.582406939042,154.86933494398514,0.083,-0.7624401730706523
2357,19733,2024-07-25 13:15:00,0.17300787901498704,11.077868004850119,-0.7642901826043761,0.45,0.0,0.0,1.0,1.0,0.0,-2000.6183492605992,10.73458041753468,25.50127028026603,35.5,26.871887135788587,2891.862392969495,8913.48672751729,10628.76752845445,10628.76752845445,0.0,10628.76752845445,77.05856458129476,0.029,-0.7642901826043761
2358,19734,2024-07-25 13:30:00,0.23167989618955193,10.765146153309688,-0.7651718578678008,0.45,0.0,0.0,1.0,1.0,0.0,-1912.9679230074362,10.441620282929222,25.47239501938978,35.75,26.921347954108708,2892.6155722028407,8809.551240823443,10628.32758498729,10628.32758498729,0.0,10628.32758498729,77.05537499115786,0.029,-0.7651718578678008
2359,19735,2024-07-25 13:45:00,0.26524151013782404,10.586262750965398,-0.7655345636538364,0.45,0.0,0.0,1.0,1.0,0.0,-1774.7867660896177,10.16991175116265,25.45698718869952,36.0,26.96807948846114,2893.3733128281106,8667.106981483266,10628.246960969402,10628.246960969402,0.0,10628.246960969402,77.05479046702817,0.029,-0.7655345636538364
2360,19736,2024-07-25 14:00:00,0.3181872834971725,10.30406177896007,-0.7686828383585588,0.45,0.0,0.0,1.0,1.0,0.0,-1646.608470915195,9.917912397244462,25.470583839491482,36.15,27.08684688505425,2895.1794415773334,8523.076509330893,10626.865304603689,10626.86530460369,2665.68,7961.185304603689,165.19459507052656,0.083,-0.7686828383585588
2361,19737,2024-07-25 14:15:00,0.3672923996894108,10.04233150965544,-0.770123425351493,0.45,0.0,0.0,1.0,1.0,0.0,-1527.7157158060963,9.68419113165465,25.49749621908078,36.3,27.205662697236416,2897.0104311225027,8396.608975060679,10627.364706162438,10627.36470616244,0.0,10627.364706162438,77.04839411967768,0.029,-0.770123425351493
2362,19738,2024-07-25 14:30:00,0.4128356704265965,9.79958587662624,-0.7706807355968089,0.45,0.0,0.0,1.0,1.0,0.0,-1417.440303102465,9.467419415546319,25.530446549954146,36.45,27.32451953328362,2898.7872609144665,8282.935963708303,10628.012244797821,10628.012244797821,0.0,10628.012244797821,77.0530887747842,0.029,-0.7706807355968089
2363,19739,2024-07-25 14:45:00,0.45507585267216694,9.57444570525735,0.1887786595502928,0.45,0.0,1.0,1.0,0.0,6566.569056711365,-42.42153042384514,10.342622223760044,33.18514191182884,36.6,27.443408330228248,0.0,0.0,6900.559041895951,6900.559041895951,0.0,6900.559041895951,50.02905305374565,0.029,0.1887786595502928
2364,19740,2024-07-25 15:00:00,0.31814999798640725,10.30426051073245,-0.7648452303328385,0.45,0.0,1.0,1.0,0.0,6690.448885026273,-44.3987434630845,11.424902384293299,29.565990844857925,36.45,27.15950207667569,0.0,0.0,6982.034229624959,6982.034229624958,1786.68,5195.354229624959,107.8036002647179,0.083,-0.7648452303328385
2365,19741,2024-07-25 15:15:00,0.13917153880656344,11.258215698161017,-0.7620887886483824,0.45,0.0,0.0,1.0,1.0,0.0,-2184.851494665705,11.114172927838881,25.60284258170491,36.3,26.87597044205478,2891.929368395041,9194.126822506578,10682.035232146995,10682.035232146995,0.0,10682.035232146995,77.44475543306571,0.029,-0.7620887886483824
2366,19742,2024-07-25 15:30:00,0.1609734509176963,11.142011506608679,-0.7610533125964359,0.45,0.0,0.0,1.0,1.0,0.0,-2029.7810532227138,10.793698766414451,25.519470436521384,36.15,26.592826866402042,2887.1449338470657,8943.134275550892,10635.598571247388,10635.598571247388,0.0,10635.598571247388,77.10808964154357,0.029,-0.7610533125964359
2367,19743,2024-07-25 15:45:00,0.22050433122431037,10.824711914574426,-0.7607316162104627,0.45,0.0,0.0,1.0,1.0,0.0,-1940.849676071525,10.49645047249301,25.464132709733164,36.0,26.310092308243384,2882.43947683454,8850.775318611844,10634.362867198033,10634.362867198033,0.0,10634.362867198033,77.09913078718574,0.029,-0.7607316162104627
2368,19744,2024-07-25 16:00:00,0.254557202746714,10.643210109360014,-0.7636564346920097,0.45,0.0,0.0,1.0,1.0,0.0,-1800.6502984979666,10.220764047215637,25.437716330372073,36.0,26.47617176740295,2884.894303043907,8698.733166104354,10623.780408403585,10623.780408403587,951.54,9672.240408403584,200.69898847437437,0.083,-0.7636564346920097
2369,19745,2024-07-25 16:15:00,0.30827803755678307,10.356878059822346,-0.7636502757065381,0.45,0.0,0.0,1.0,1.0,0.0,-1670.599316813321,9.965075143154248,25.41945607666741,36.0,26.641182772473538,2887.7911392559977,8562.76453926333,10623.869872092004,10623.869872092002,0.0,10623.869872092004,77.02305657266703,0.029,-0.7636502757065381
2370,19746,2024-07-25 16:30:00,0.3581020863757738,10.091315879617126,-0.7648082414715176,0.45,0.0,0.0,1.0,1.0,0.0,-1549.9656920877153,9.727931676551133,25.567280007850762,36.0,26.805148431184737,2890.5760996956305,8439.101441064122,10624.386295062352,10624.386295062352,0.0,10624.386295062352,77.02680063920205,0.029,-0.7648082414715176
2371,19747,2024-07-25 16:45:00,0.40431218473921393,9.84501605533999,-0.7653906001940434,0.45,0.0,0.0,1.0,1.0,0.0,-1438.0802600208149,9.507991022117192,25.545679715368102,36.0,26.96807948846114,2893.2480136095123,8332.05155680527,10626.632622032925,10626.632622032927,0.0,10626.632622032925,77.04308650973871,0.029,-0.7653906001940434
2372,19748,2024-07-25 17:00:00,0.447170374609131,9.616581903333332,1.0,0.45,0.0,1.0,1.0,0.0,6566.8152888579325,-42.42383299231391,10.381706631230843,33.23466409702147,36.075,27.023468129118054,0.0,0.0,6900.68358310287,6900.68358310287,422.82,6477.8635831028705,267.2118728029934,0.165,1.0
2373,19749,2024-07-25 17:15:00,0.31081747468655185,10.343342859920678,-0.7709255767633929,0.45,0.0,1.0,1.0,0.0,6689.740639210236,-44.39545036732163,11.464015509358365,29.602321216845155,36.15,27.078881991554056,0.0,0.0,6982.535616937712,6982.535616937709,0.0,6982.535616937712,50.62338322279842,0.029,-0.7709255767633929
2374,19750,2024-07-25 17:30:00,0.13183041791013286,11.297343872538992,-0.7716280609876748,0.45,0.0,0.0,1.0,1.0,0.0,-2202.8560564825466,11.150730320664032,25.790336920732173,36.224999999999994,27.134292601719586,2896.0400901926873,9211.711855064947,10668.352939209137,10668.352939209137,0.0,10668.352939209137,77.34555880926625,0.029,-0.7716280609876748
2375,19751,2024-07-25 17:45:00,0.15407155363842306,11.178798619107205,-0.7719051381432503,0.45,0.0,0.0,1.0,1.0,0.0,-2046.5091475606093,10.827611070374537,25.62317812528392,36.3,27.18971364208558,2896.8891381596345,8955.140577746273,10631.165509059692,10631.165509059694,0.0,10631.165509059692,77.07594994068278,0.029,-0.7719051381432503
2376,19752,2024-07-25 18:00:00,0.21409371151897272,10.858880517603875,-0.7648165943202081,0.45,0.0,0.0,1.0,1.0,0.0,-1956.8441264562925,10.527906804081415,25.56355160069529,35.974999999999994,27.088749081491937,2895.4390949695676,8868.94133399425,10633.477776498898,10633.477776498898,42.78,10590.697776498897,436.8662832805795,0.165,-0.7648165943202081
2377,19753,2024-07-25 18:15:00,0.248427952304216,10.675879014218529,-0.7615681398972243,0.45,0.0,0.0,1.0,1.0,0.0,-1815.4890273478245,10.249942562562563,25.501450622826948,35.65,26.98425782233046,2893.7948475971793,8731.229626161137,10632.775428606945,10632.775428606947,0.0,10632.775428606945,77.08762185740035,0.029,-0.7615681398972243
2378,19754,2024-07-25 18:30:00,0.30259264738235014,10.387181189452074,-0.7603399877442804,0.45,0.0,0.0,1.0,1.0,0.0,-1684.365452888037,9.992139731298973,25.43506772346117,35.325,26.87630038393186,2892.0533353045807,8600.662822157747,10631.875496996117,10631.87549699612,0.0,10631.875496996117,77.08109735322185,0.029,-0.7603399877442804
2379,19755,2024-07-25 18:45:00,0.3528284865189754,10.119424166853861,-0.7599495439637922,0.45,0.0,0.0,1.0,1.0,0.0,-1562.734088873444,9.753034284701428,25.583535415877034,35.0,26.764950677824494,2890.2125668139333,8478.162367373001,10647.344272068069,10647.344272068069,0.0,10647.344272068069,77.1932459724935,0.029,-0.7599495439637922
2380,19756,2024-07-25 19:00:00,0.3994207605263572,9.871087346394516,1.0,0.45,0.0,1.0,1.0,0.0,7611.858156195653,-47.83524191229348,10.641086711753317,29.056759442383367,34.75,26.910962167776972,0.0,0.0,6901.186457601386,6901.186457601389,0.0,6901.186457601386,345.0593228800693,0.2,1.0
2381,19757,2024-07-25 19:15:00,0.26329898573718435,10.596616406020807,-0.7650602835418032,0.45,0.0,1.0,1.0,0.0,6626.129581712095,-42.88695928711984,11.685320458320497,29.790557619796694,34.5,27.048236953776033,0.0,0.0,6939.190160614597,6939.190160614595,0.0,6939.190160614597,50.30912866445583,0.029,-0.7650602835418032
2382,19758,2024-07-25 19:30:00,0.07469246350393695,11.601889169524016,-0.7657758222391454,0.45,0.0,0.0,1.0,1.0,0.0,-2304.889469421169,11.35792090790984,25.734524484573512,34.25,27.177041436904265,2896.696038104835,9319.868745453638,10666.479424840027,10666.479424840027,0.0,10666.479424840027,77.3319758300902,0.029,-0.7657758222391454
2383,19759,2024-07-25 19:45:00,0.11495388821270318,11.387295775826292,-0.764657089750719,0.45,0.0,0.0,1.0,1.0,0.0,-2141.2879656902714,11.019762817402716,25.500923832979108,34.0,27.297668086688578,2898.5087114513126,9053.725946589797,10629.550686428842,10629.550686428844,0.0,10629.550686428842,77.06424247660911,0.029,-0.764657089750719
2384,19760,2024-07-25 20:00:00,0.1777697381288754,11.052487295773094,-0.7683106109599258,0.45,0.0,0.0,1.0,1.0,0.0,-2047.4575830538745,10.706112713398507,25.494592934563546,33.275,26.565815274853453,2887.5279322652127,8930.109202374135,10645.952387234127,10645.952387234129,0.0,10645.952387234127,532.2976193617063,0.2,-0.7683106109599258
2385,19761,2024-07-25 20:15:00,0.21370162844583324,10.860970320383709,-0.7701613776498552,0.45,0.0,0.0,1.0,1.0,0.0,-1899.5415015825008,10.415217554476587,25.514907149470144,32.55,25.836908562530823,2874.0288164673707,8771.070796478989,10645.207553284115,10645.207553284114,0.0,10645.207553284115,77.17775476130984,0.029,-0.7701613776498552
2386,19762,2024-07-25 20:30:00,0.2703863989639671,10.558840493522055,-0.7710003863773705,0.45,0.0,0.0,1.0,1.0,0.0,-1762.3326492371407,10.145426111318695,25.54245369513755,31.825000000000003,25.110990497035303,2859.0231199509367,8628.50803613806,10643.848470545277,10643.848470545277,0.0,10643.848470545277,77.16790141145327,0.029,-0.7710003863773705
2387,19763,2024-07-25 20:45:00,0.3229587946076852,10.278629624741038,-0.7714293990210482,0.45,0.0,0.0,1.0,1.0,0.0,-1635.057275131514,9.8952064548409,25.574344740261843,31.1,24.388092414929513,2842.7730544522683,8498.08257365361,10642.744985038724,10642.744985038724,0.0,10642.744985038724,77.15990114153075,0.029,-0.7714293990210482
2388,19764,2024-07-25 21:00:00,0.37171728225403255,10.018746885586006,0.8418107067286982,0.45,0.0,1.0,1.0,0.0,6631.734076504668,-43.75123507704587,10.783182347058627,28.908878757252708,30.325000000000003,24.255799886784853,0.0,0.0,6901.0696175340845,6901.069617534085,0.0,6901.0696175340845,284.669121723281,0.165,0.8418107067286982
2389,19765,2024-07-25 21:15:00,0.2350467217107108,10.747200973281911,-0.7634165102580522,0.45,0.0,1.0,1.0,0.0,6597.297070319475,-43.11249767718331,11.819671368320137,29.78830546907916,29.55,24.09336482119821,0.0,0.0,6936.5818046764725,6936.581804676472,0.0,6936.5818046764725,50.29021808390443,0.029,-0.7634165102580522
2390,19766,2024-07-25 21:30:00,0.06467878815030144,11.655262059158893,-0.7624968445527112,0.45,0.0,0.0,1.0,1.0,0.0,-2366.534878097563,11.48310135858027,25.59862603101128,28.775,23.90236230285635,2830.0613377051936,9378.606442651972,10680.161139033506,10680.161139033507,0.0,10680.161139033506,77.43116825799292,0.029,-0.7624968445527112
2391,19767,2024-07-25 21:45:00,0.09131985809136453,11.513265156373027,-0.7622316921137176,0.45,0.0,0.0,1.0,1.0,0.0,-2198.5477192123244,11.135860143224196,25.490400362920088,28.0,23.684225301466817,2824.7202971828087,9106.913360323095,10623.620840841986,10623.620840841988,0.0,10623.620840841986,77.02125109610441,0.029,-0.7622316921137176
2392,19768,2024-07-25 22:00:00,0.15582297649255733,11.16946353529467,-0.7649975655791789,0.45,0.0,0.0,1.0,1.0,0.0,-2102.201623268176,10.813786359646826,25.462041294907642,28.0,23.840228325408923,2828.292942567106,8993.015896462663,10611.250968025493,10611.250968025493,0.0,10611.250968025493,220.183457586529,0.083,-0.7649975655791789
2393,19769,2024-07-25 22:15:00,0.19271989893252042,10.972802938689666,-0.7663288715813252,0.45,0.0,0.0,1.0,1.0,0.0,-1950.322625188877,10.51507834306711,25.44801407025912,28.0,23.995319608974963,2832.060945868494,8836.680645013506,10611.562475439372,10611.562475439374,0.0,10611.562475439372,76.93382794693545,0.029,-0.7663288715813252
2394,19770,2024-07-25 22:30:00,0.2509270768236036,10.662558680530193,-0.7668976739204886,0.45,0.0,0.0,1.0,1.0,0.0,-1809.4367841546905,10.23803991181861,25.43515970025169,28.0,24.149479946977337,2835.7629644553413,8693.543788492896,10612.142618768374,10612.142618768376,0.0,10612.142618768374,76.9380339860707,0.029,-0.7668976739204886
2395,19771,2024-07-25 22:45:00,0.3049115491042523,10.374821443274335,-0.7671477096768217,0.45,0.0,0.0,1.0,1.0,0.0,-1678.749504907244,9.981097726823547,25.423513457629564,28.0,24.302749140313615,2839.398677938109,8561.286592405611,10612.798734173162,10612.798734173164,0.0,10612.798734173162,76.94279082275543,0.029,-0.7671477096768217
2396,19772,2024-07-25 23:00:00,0.3549798799889614,10.107957239658836,0.27816259036053775,0.45,0.0,1.0,1.0,0.0,6627.338237548132,-43.717819975782106,10.864214383125715,28.97561756002959,28.0,24.566559243432987,0.0,0.0,6899.51468902768,6899.51468902768,0.0,6899.51468902768,143.16492979732436,0.083,0.27816259036053775
2397,19773,2024-07-25 23:15:00,0.219839464250711,10.82825565554371,-0.771309048069236,0.45,0.0,1.0,1.0,0.0,6651.392523071444,-44.407619732751364,11.910393705102116,29.824800391990554,28.0,24.82806875301919,0.0,0.0,6937.374262497129,6937.374262497129,0.0,6937.374262497129,50.29596340310419,0.029,-0.771309048069236
2398,19774,2024-07-25 23:30:00,0.06296584348860516,11.664392054205734,-0.7718116042396886,0.45,0.0,0.0,1.0,1.0,0.0,-2408.03380343664,11.567372354164762,25.66744891399385,28.0,25.08730284044252,2857.4516542818355,9420.947017080538,10646.630218539813,10646.630218539813,0.0,10646.630218539813,77.18806908441364,0.029,-0.7718116042396886
2399,19775,2024-07-25 23:45:00,0.07540954884741377,11.598067104643285,-0.7719785055152795,0.45,0.0,0.0,1.0,1.0,0.0,-2234.2889215556384,11.214003794021902,25.44687727872218,28.0,25.344314447425837,2862.972829998769,9128.331076436592,10616.81382010235,10616.813820102348,0.0,10616.81382010235,76.97190019574204,0.029,-0.7719785055152795
2400,19776,2024-07-26 00:00:00,0.14212459194783794,11.242475924918024,-0.7664394380282247,0.45,0.0,0.0,1.0,1.0,0.0,-2139.046688017244,10.886258490529116,25.398528041355288,28.0,25.272358244139355,2861.546900065897,9038.556478435754,10624.128358481123,10624.128358481123,0.0,10624.128358481123,77.02493059898815,0.029,-0.7664394380282247
2401,19777,2024-07-26 00:15:00,0.1785975171176122,11.048075233763127,-0.7638801313556627,0.45,0.0,0.0,1.0,1.0,0.0,-1984.499774954416,10.582290012789787,25.608841711023345,28.0,25.200293264909448,2860.003460202584,8887.658964748218,10661.048190023952,10661.048190023952,0.0,10661.048190023952,77.29259937767365,0.029,-0.7638801313556627
2402,19778,2024-07-26 00:30:00,0.23782972466314314,10.732367567545447,-0.7628871123749226,0.45,0.0,0.0,1.0,1.0,0.0,-1841.1409778175816,10.300382457212077,25.502139834385872,28.0,25.128123453873204,2858.4446653149403,8774.743210063789,10625.388885351309,10625.388885351313,0.0,10625.388885351309,77.03406941879699,0.029,-0.7628871123749226
2403,19779,2024-07-26 00:45:00,0.29276397830041406,10.439567995658793,-0.7625437474501939,0.45,0.0,0.0,1.0,1.0,0.0,-1708.160853379753,10.038920755213077,25.582186377658896,28.0,25.05584506259907,2856.8706181117527,8626.233047471036,10623.84643968485,10623.84643968485,0.0,10623.84643968485,77.02288668771517,0.029,-0.7625437474501939
2404,19780,2024-07-26 01:00:00,0.3437126327993808,10.1680116671793,-0.10013261112538183,0.45,0.0,0.0,1.0,1.0,0.0,-1584.8076843761803,9.796428303896985,25.53381148209377,28.0,24.869604771555696,2852.926839326594,8487.951614689382,10627.317741328625,10627.317741328627,0.0,10627.317741328625,77.04805362463253,0.029,-0.10013261112538183
2405,19781,2024-07-26 01:15:00,0.390965550249318,9.916153617171135,1.0,0.45,0.0,1.0,1.0,0.0,6699.259123012543,-45.977240050281594,10.687383445529203,28.83447805151276,28.0,24.682014735375407,0.0,0.0,6900.637023269768,6900.637023269765,0.0,6900.637023269768,50.02961841870582,0.029,1.0
2406,19782,2024-07-26 01:30:00,0.25308685389215807,10.651047068754798,-0.7663516601933255,0.45,0.0,1.0,1.0,0.0,6596.787609108318,-42.874623060810755,11.728577609055716,29.750901293971186,28.0,24.49307514772352,0.0,0.0,6935.659532054673,6935.659532054673,0.0,6935.659532054673,50.283531607396384,0.029,-0.7663516601933255
2407,19783,2024-07-26 01:45:00,0.07417762897906517,11.604633237541583,-0.766892259677938,0.45,0.0,0.0,1.0,1.0,0.0,-2324.720310110313,11.398188843969773,25.61264288376607,28.0,24.302749140313615,2839.640773909693,9334.20002465496,10682.902622745649,10682.902622745649,0.0,10682.902622745649,77.45104401490596,0.029,-0.766892259677938
2408,19784,2024-07-26 02:00:00,0.10735133552389929,11.427817381657617,-0.769963768754393,0.45,0.0,0.0,1.0,1.0,0.0,-2156.999555241649,11.057093510551857,25.39912329776736,27.975,24.656483044150406,2847.8393773422686,9049.489225099294,10609.788307883666,10609.788307883666,0.0,10609.788307883666,76.92096523215658,0.029,-0.769963768754393
2409,19785,2024-07-26 02:15:00,0.1717491959599944,11.08457678553323,-0.771353162404352,0.45,0.0,0.0,1.0,1.0,0.0,-2065.059740676997,10.74073072242738,25.40348485139825,27.95,25.004926835060832,2855.132575453738,8937.624412256742,10610.587424675223,10610.587424675223,0.0,10610.587424675223,76.92675882889537,0.029,-0.771353162404352
2410,19786,2024-07-26 02:30:00,0.20695541339378878,10.896927646611106,-0.7718765148617601,0.45,0.0,0.0,1.0,1.0,0.0,-1915.8675714539227,10.447320321186677,25.429612612969223,27.924999999999997,25.3482067878886,2862.5677066365547,8780.87288273899,10612.534209018137,10612.534209018137,0.0,10612.534209018137,76.9408730153815,0.029,-0.7718765148617601
2411,19787,2024-07-26 02:45:00,0.2641303758213729,10.592185096872083,-0.7720398053218105,0.45,0.0,0.0,1.0,1.0,0.0,-1777.475098237091,10.175196510104595,25.45905063349811,27.9,25.686461694492298,2869.594531472187,8639.467702841044,10614.828268466366,10614.828268466368,0.0,10614.828268466366,76.95750494638116,0.029,-0.7720398053218105
2412,19788,2024-07-26 03:00:00,0.3171573036335776,10.309551571633031,-0.7662556279908224,0.45,0.0,0.0,1.0,1.0,0.0,-1649.1017537473588,9.922813895989231,25.437967394538614,27.924999999999997,25.71178290362669,2870.531086900486,8535.726997500547,10623.38863234677,10623.38863234677,0.0,10623.38863234677,77.01956758451409,0.029,-0.7662556279908224
2413,19789,2024-07-26 03:15:00,0.36633729199849246,10.047422233648035,0.6576472868190686,0.45,0.0,1.0,1.0,0.0,6699.069225302325,-46.01127933856443,10.807961081198114,28.94602343729311,27.95,25.737116131079368,0.0,0.0,6899.67719710061,6899.677197100608,0.0,6899.67719710061,50.02265967897942,0.029,0.6576472868190686
2414,19790,2024-07-26 03:30:00,0.23046451000329474,10.771624161682439,-0.7625206772918676,0.45,0.0,1.0,1.0,0.0,6597.553595965773,-42.880708119928585,11.849209249485114,29.867236588279837,27.975,25.76244553089725,0.0,0.0,6936.886757246555,6936.886757246553,0.0,6936.886757246555,50.29242899003753,0.029,-0.7625206772918676
2415,19791,2024-07-26 03:45:00,0.05154887570687217,11.725244492482371,-0.7621445566594949,0.45,0.0,0.0,1.0,1.0,0.0,-2378.132884107824,11.510893989312278,25.710497826897313,28.0,25.787771254732956,2872.088581230022,9365.126284080472,10668.890961011479,10668.890961011479,0.0,10668.890961011479,77.34945946733322,0.029,-0.7621445566594949
2416,19792,2024-07-26 04:00:00,0.08688857744623935,11.536883882211544,-0.7634973335140559,0.45,0.0,0.0,1.0,1.0,0.0,-2211.2594763427996,11.161635242813425,25.542685330198616,28.0,25.787771254732956,2872.088582992814,9124.293294535944,10626.439693282358,10626.439693282357,0.0,10626.439693282358,77.0416877762971,0.029,-0.7634973335140559
2417,19793,2024-07-26 04:15:00,0.15095055910717314,11.195433519958767,-0.7654153575400838,0.45,0.0,0.0,1.0,1.0,0.0,-2114.355566583932,10.837693541022578,25.506314201494185,28.0,25.787771254732956,2872.0885829928147,9009.76582475564,10625.38633244667,10625.386332446671,0.0,10625.38633244667,77.03405091023835,0.029,-0.7654153575400838
2418,19794,2024-07-26 04:30:00,0.18806147171646073,10.997632355751264,-0.7663152433688665,0.45,0.0,0.0,1.0,1.0,0.0,-1961.5978552041458,10.537252927369893,25.487113610873635,28.0,25.787771254732956,2872.0885829928147,8850.954076681632,10625.13892739571,10625.138927395712,0.0,10625.13892739571,77.0322572236189,0.029,-0.7663152433688665
2419,19795,2024-07-26 04:45:00,0.24660624951304408,10.685588690095475,-0.7666975534850587,0.45,0.0,0.0,1.0,1.0,0.0,-1819.8966857308071,10.258607492951658,25.470803035348137,28.0,25.787771254732956,2872.0885829928147,8706.079125276292,10624.917152083144,10624.917152083144,0.0,10624.917152083144,77.0306493526028,0.029,-0.7666975534850587
2420,19796,2024-07-26 05:00:00,0.3009038571040409,10.396182441635462,-0.7694997309334901,0.45,0.0,0.0,1.0,1.0,0.0,-1688.4529369073896,10.000174834934139,25.480484524198182,27.675,25.654732462774053,2869.5920312418143,8560.697573461568,10627.705361799048,10627.705361799048,8.28,10619.425361799047,76.9908338730431,0.029,-0.7694997309334901
2421,19797,2024-07-26 05:15:00,0.35126262067445874,10.127770231805135,0.14261549656722006,0.45,0.0,1.0,1.0,0.0,6626.011049320912,-43.394546226829995,10.884095333231489,28.997816623863173,27.35,25.518271288585105,0.0,0.0,6900.110519575986,6900.110519575984,0.0,6900.110519575986,50.025801266925896,0.029,0.14261549656722006
2422,19798,2024-07-26 05:30:00,0.2156606386813433,10.85052879582844,-0.7713551148397859,0.45,0.0,1.0,1.0,0.0,6638.564397236762,-44.22002081645162,11.926399713676384,29.835044294433306,27.025,25.3784260383786,0.0,0.0,6937.602598403285,6937.602598403284,0.0,6937.602598403285,50.297618838423816,0.029,-0.7713551148397859
2423,19799,2024-07-26 05:45:00,0.059874867028509644,11.680866958738044,-0.7715799649973475,0.45,0.0,0.0,1.0,1.0,0.0,-2415.4008899722185,11.582334629048706,25.711065771490166,26.7,25.23525734192355,2860.650473596886,9428.576461727458,10680.779218719932,10680.779218719932,0.0,10680.779218719932,77.43564933571952,0.029,-0.7715799649973475
2424,19800,2024-07-26 06:00:00,0.07258470422567646,11.613123526477144,-0.7663615438817225,0.45,0.0,0.0,1.0,1.0,0.0,-2241.1233954261857,11.227879441786815,25.40859272907842,26.525,25.066451001874036,2856.9965170050646,9135.878256149284,10628.065746593627,10628.065746593627,212.88,10415.185746593628,75.5100966628038,0.029,-0.7663615438817225
2425,19801,2024-07-26 06:15:00,0.139504845869836,11.256439171513774,-0.7639628971356144,0.45,0.0,0.0,1.0,1.0,0.0,-2145.5886018579076,10.899125784786339,25.602526791157363,26.35,24.89766077048507,2853.525349446066,9044.804331272766,10654.867791961624,10654.867791961622,0.0,10654.867791961624,77.24779149172177,0.029,-0.7639628971356144
2426,19802,2024-07-26 06:30:00,0.17608998573180643,11.061440376049472,-0.7630462437210703,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5699366049378,10.594232288606925,25.511247575723807,26.175,24.728876376541184,2849.740442257505,8917.375252242837,10626.601876803097,10626.601876803097,0.0,10626.601876803097,77.04286360682246,0.029,-0.7630462437210703
2427,19803,2024-07-26 06:45:00,0.2355034620413839,10.744766547319424,-0.7627442723789408,0.45,0.0,0.0,1.0,1.0,0.0,-1846.7728029058333,10.31145431130542,25.438446952935042,26.0,24.56011754252521,2845.892277638239,8761.751896084923,10624.82151737649,10624.82151737649,0.0,10624.82151737649,77.02995600097955,0.029,-0.7627442723789408
2428,19804,2024-07-26 07:00:00,0.29060607909425,10.451069598427647,-0.7652899158506266,0.45,0.0,0.0,1.0,1.0,0.0,-1713.383330670993,10.049186798506156,25.564540248252353,26.0,24.56011754252521,2845.63199987322,8609.176213888986,10619.008919912438,10619.008919912438,586.74,10032.268919912438,72.73394966936517,0.029,-0.7652899158506266
2429,19805,2024-07-26 07:15:00,0.341711902536517,10.178675559480364,-0.7650681579514039,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6512343226996,9.805948954879831,25.533362574471738,26.0,24.56011754252521,2845.6319997861888,8483.061846638417,10620.224730390592,10620.224730390592,0.0,10620.224730390592,76.99662929533179,0.029,-0.7650681579514039
2430,19806,2024-07-26 07:30:00,0.3891102650418096,9.926042287327155,-0.7661988148908343,0.45,0.0,0.0,1.0,1.0,0.0,-1474.891308007146,9.580349435468417,25.51290750865566,26.0,24.56011754252521,2823.769851464011,8361.403401371106,10595.764874139959,10595.764874139963,0.0,10595.764874139959,76.8192953375147,0.029,-0.7661988148908343
2431,19807,2024-07-26 07:45:00,0.4330704966425139,9.691734252895401,-0.5462378263340264,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4397399803306,9.371108401668774,25.498473599018606,26.0,24.56011754252521,2786.630313085591,8251.430323231725,10554.58826782722,10554.588267827221,0.0,10554.58826782722,76.52076494174734,0.029,-0.5462378263340264
2432,19808,2024-07-26 08:00:00,0.473843041779798,9.474416587313677,1.0,0.45,0.0,1.0,1.0,0.0,6548.792768188879,-42.27870200097891,10.246837875494904,32.824754344117096,25.7,24.40197260048076,0.0,0.0,6900.298606191721,6900.298606191721,1115.94,5784.358606191721,238.6047925054085,0.165,1.0
2433,19809,2024-07-26 08:15:00,0.336696034453189,10.205410136364502,-0.7703157374215378,0.45,0.0,1.0,1.0,0.0,6672.665002307891,-44.187410900861806,11.322092160864138,29.437007215468746,25.4,24.241544026196646,0.0,0.0,6978.399364190666,6978.399364190665,0.0,6978.399364190666,50.593395390382334,0.029,-0.7703157374215378
2434,19810,2024-07-26 08:30:00,0.1583765572813141,11.155852949690596,-0.7707865612430831,0.45,0.0,0.0,1.0,1.0,0.0,-2137.5332433584736,11.018101276642437,25.69016013096849,25.1,24.07888664610199,2834.321876007486,9136.716189970462,10674.259380207095,10674.259380207095,0.0,10674.259380207095,77.38838050650145,0.029,-0.7707865612430831
2435,19811,2024-07-26 08:45:00,0.17911180420255426,11.045334083600386,-0.7709856208975845,0.45,0.0,0.0,1.0,1.0,0.0,-1985.8283859863022,10.70459914083937,25.50742306125303,24.8,23.914005603429665,2830.3440843884237,8887.549483199244,10623.477486813414,10623.477486813415,0.0,10623.477486813414,77.02021177939726,0.029,-0.7709856208975845
2436,19812,2024-07-26 09:00:00,0.23734747512530402,10.73493795758213,-0.7667575298298446,0.45,0.0,0.0,1.0,1.0,0.0,-1898.8277500411384,10.41381432208349,25.461882108162925,24.85,23.344386620400936,2817.2054286120256,8797.567741932527,10634.900122337063,10634.900122337063,1768.26,8866.640122337063,365.7489050464039,0.165,-0.7667575298298446
2437,19813,2024-07-26 09:15:00,0.27065989052783895,10.557382783486618,-0.7648520228409691,0.45,0.0,0.0,1.0,1.0,0.0,-1761.6701680608744,10.144122461912112,25.419752893190715,24.9,22.75907676218409,2802.2696531936995,8660.895640997003,10635.607143672962,10635.607143672967,0.0,10635.607143672962,77.10815179162897,0.029,-0.7648520228409691
2438,19814,2024-07-26 09:30:00,0.3232126062403187,10.277276808739101,-0.7641659839202417,0.45,0.0,0.0,1.0,1.0,0.0,-1634.440962427759,9.893992254493561,25.581421384197156,24.95,22.157344641358424,2758.1859608920845,8532.828364606918,10616.898312433834,10616.898312433834,0.0,10616.898312433834,76.9725127651453,0.029,-0.7641659839202417
2439,19815,2024-07-26 09:45:00,0.37195337298566117,10.017488521986426,-0.7639861966908088,0.45,0.0,0.0,1.0,1.0,0.0,-1516.4315291652263,9.662010205067858,25.513746068675633,25.0,21.53842112500391,2697.389811050795,8428.098680305118,10556.609220165397,10556.6092201654,0.0,10556.609220165397,76.53541684619914,0.029,-0.7639861966908088
2440,19816,2024-07-26 10:00:00,0.41715830175775076,9.776546251631189,1.0,0.45,0.0,1.0,1.0,0.0,7584.467433184169,-47.6635667256774,10.552349611372568,28.951890606124046,25.0,21.252325747995805,0.0,0.0,6900.419471206508,6900.419471206506,1449.36,5451.0594712065085,224.85620318726848,0.165,1.0
2441,19817,2024-07-26 10:15:00,0.2799172842787152,10.508040874794448,-0.767189658615097,0.45,0.0,1.0,1.0,0.0,6619.107517477659,-42.8330487401084,11.59459168978988,29.68881015802663,25.0,20.96312056522387,0.0,0.0,6938.160133111355,6938.160133111355,0.0,6938.160133111355,50.30166096505733,0.029,-0.767189658615097
2442,19818,2024-07-26 10:30:00,0.0916976098194914,11.51125173966211,-0.7676710552652348,0.45,0.0,0.0,1.0,1.0,0.0,-2263.1367036967104,11.27313668505726,25.620293787638907,25.0,20.6707317872517,2744.912422648001,9267.16281757064,10705.348598163973,10705.348598163975,0.0,10705.348598163973,77.61377733668881,0.029,-0.7676710552652348
2443,19819,2024-07-26 10:45:00,0.1309611569839733,11.301977033275422,-0.7679140169248208,0.45,0.0,0.0,1.0,1.0,0.0,-2099.867450014494,10.941115596087833,25.519525306064278,25.0,20.375106366568843,2736.710700029481,8992.847203927768,10630.133294380483,10630.133294380485,0.0,10630.133294380483,77.0684663842585,0.029,-0.7679140169248208
2444,19820,2024-07-26 11:00:00,0.1936458879880976,10.96786741702344,-0.7701539326869555,0.45,0.0,0.0,1.0,1.0,0.0,-2010.370621492786,10.633172252241934,25.520640242562113,25.25,20.632502977257506,2743.37559093001,8884.19514318622,10601.653972431644,10601.653972431644,1175.58,9426.073972431645,195.59103492795663,0.083,-0.7701539326869555
2445,19821,2024-07-26 11:15:00,0.2279151417597974,10.78521229442028,-0.7711759313981127,0.45,0.0,0.0,1.0,1.0,0.0,-1865.1394844757317,10.347569748316332,25.5420940528255,25.5,20.890436116005084,2750.5061146139687,8732.478374464163,10600.954452987356,10600.954452987355,0.0,10600.954452987356,76.85691978415834,0.029,-0.7711759313981127
2446,19822,2024-07-26 11:30:00,0.2835685602708349,10.48857957375645,-0.771564576405257,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4215690675812,10.08268671691572,25.565500753832122,25.75,21.148889242189554,2732.235122755007,8595.190140786306,10571.705240674282,10571.705240674284,0.0,10571.705240674282,76.64486299488856,0.029,-0.771564576405257
2447,19823,2024-07-26 11:45:00,0.3351844606168298,10.213466824912297,-0.7716884016363644,0.45,0.0,0.0,1.0,1.0,0.0,-1605.456988823696,9.837018953938035,25.591114040539576,26.0,21.407874849351042,2702.4701771023056,8468.618520604217,10529.608352582813,10529.608352582813,0.0,10529.608352582813,76.3396605562254,0.029,-0.7716884016363644
2448,19824,2024-07-26 12:00:00,0.3830559100586472,9.95831199938741,-0.5302911142364869,0.45,0.0,0.0,1.0,1.0,0.0,-1489.551320303498,9.609168779660193,25.578254745720017,26.75,22.198198740869298,2703.7767610519118,8371.787370378495,10490.445282059734,10490.445282059738,489.06,10001.385282059735,72.51004329493308,0.029,-0.5302911142364869
2449,19825,2024-07-26 12:15:00,0.42745500810375825,9.721664806806968,-0.7596539859549725,0.45,0.0,0.0,1.0,1.0,0.0,-1382.0399976973454,9.397840651761989,25.54843994123598,27.5,22.992440444210366,2708.5922067138195,8272.973494055928,10476.849701135057,10476.84970113506,0.0,10476.849701135057,75.95716033322917,0.029,-0.7596539859549725
2450,19826,2024-07-26 12:30:00,0.46863427899606763,9.50217929295096,0.6777457144171701,0.45,0.0,1.0,1.0,0.0,6548.135596800513,-42.27433333983426,10.27274684893754,32.87636671538875,28.25,23.79056703525561,0.0,0.0,6900.827038410795,6900.827038410794,0.0,6900.827038410795,50.03099602847826,0.029,0.6777457144171701
2451,19827,2024-07-26 12:45:00,0.33183437454739956,10.23132278366236,-0.7638471159455825,0.45,0.0,1.0,1.0,0.0,6674.785735109807,-44.207214896578286,11.348524662575224,29.466008845419683,29.0,24.592512740667498,0.0,0.0,6978.9526761627185,6978.952676162718,0.0,6978.9526761627185,50.59740690217971,0.029,-0.7638471159455825
2452,19828,2024-07-26 13:00:00,0.15342757705538232,11.182231014294812,-0.7640019290116815,0.45,0.0,0.0,1.0,1.0,0.0,-2149.698015120124,11.042798982762374,25.583285537119085,29.5,25.046913603705505,2856.5689837996943,9152.078013806991,10611.66574919736,10611.66574919736,278.4,10333.26574919736,214.41526429584525,0.083,-0.7640019290116815
2453,19829,2024-07-26 13:15:00,0.1744488133705629,11.0701878247349,-0.7655172359201824,0.45,0.0,0.0,1.0,1.0,0.0,-1997.126672041753,10.727502267640952,25.500492726346394,30.0,25.50148866155575,2866.2651511573895,8904.218842393384,10611.818913577126,10611.818913577128,0.0,10611.818913577126,76.93568712343416,0.029,-0.7655172359201824
2454,19830,2024-07-26 13:30:00,0.2330179288715569,10.758014439114602,-0.7661611028559342,0.45,0.0,0.0,1.0,1.0,0.0,-1909.6296357429144,10.435055602321633,25.474024377611112,30.5,25.95623830279198,2874.81152144387,8801.409507557797,10614.386916234584,10614.386916234584,0.0,10614.386916234584,76.95430514270073,0.029,-0.7661611028559342
2455,19831,2024-07-26 13:45:00,0.26652072082114026,10.579444558023322,-0.7663389892753506,0.45,0.0,0.0,1.0,1.0,0.0,-1771.6901592309857,10.163823357028699,25.459543051006204,31.0,26.411158717837942,2883.3781292301296,8660.252854221078,10616.286223507082,10616.286223507084,0.0,10616.286223507082,76.96807512042635,0.029,-0.7663389892753506
2456,19832,2024-07-26 14:00:00,0.31937369036691227,10.297738230344358,-0.7692226205267173,0.45,0.0,0.0,1.0,1.0,0.0,-1643.7360534049214,9.912265749432127,25.47192981480554,31.025,26.472881654856256,2884.9603880647187,8517.777201879999,10625.64172767557,10625.64172767557,421.26,10204.381727675569,211.74092084926806,0.083,-0.7692226205267173
2457,19833,2024-07-26 14:15:00,0.3683927278587587,10.036466760512816,-0.7705251588145406,0.45,0.0,0.0,1.0,1.0,0.0,-1525.051692280502,9.67895401337453,25.496267350084015,31.05,26.53465167375251,2886.0543388405736,8392.199791396066,10626.34851420401,10626.34851420401,0.0,10626.34851420401,77.04102672797907,0.029,-0.7705251588145406
2458,19834,2024-07-26 14:30:00,0.4138561796509519,9.794146562460426,-0.7710556874107956,0.45,0.0,0.0,1.0,1.0,0.0,-1414.9691035977191,9.462562015080891,25.524966474115956,31.075000000000003,26.596450400458068,2887.1358638973593,8278.978009469318,10626.853975470494,10626.853975470494,0.0,10626.853975470494,77.04469132216109,0.029,-0.7710556874107956
