step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2459,19835,2024-07-26 14:45:00,0.45602235877699393,9.569400827718622,0.2258613606752424,0.45,0.0,1.0,1.0,0.0,6561.438955446106,-42.38365758334083,10.337367009754743,33.14315270025227,31.1,26.65828811163355,0.0,0.0,6900.551984386307,6900.551984386303,0.0,6900.551984386307,50.02900188680073,0.029,0.2258613606752424
2460,19836,2024-07-26 15:00:00,0.3191303283738687,10.29903534976728,-0.7656536293927183,0.45,0.0,1.0,1.0,0.0,6683.798066983388,-44.34437769919238,11.418377759105748,29.544348027537282,31.825000000000003,26.852955340930038,0.0,0.0,6981.687374008765,6981.687374008765,532.44,6449.247374008764,133.82188301068186,0.083,-0.7656536293927183
2461,19837,2024-07-26 15:15:00,0.14036455631378336,11.251856914847535,-0.7630439040151666,0.45,0.0,0.0,1.0,1.0,0.0,-2181.8487269836337,11.10807608353701,25.582265950464944,32.55,27.025154245058722,2894.3337991614567,9188.48440833165,10661.984628783332,10661.984628783332,0.0,10661.984628783332,77.29938855867915,0.029,-0.7630439040151666
2462,19838,2024-07-26 15:30:00,0.1621245198559814,11.13587630916762,-0.7620317640213689,0.45,0.0,0.0,1.0,1.0,0.0,-2026.9914308650036,10.788043535380808,25.5038534863905,33.275,27.17379383886958,2896.6464574676693,8937.794174498003,10626.915274807021,10626.915274807023,0.0,10626.915274807021,77.04513574235091,0.029,-0.7620317640213689
2463,19839,2024-07-26 15:45:00,0.2215733708312078,10.819013933469662,-0.7616556383554132,0.45,0.0,0.0,1.0,1.0,0.0,-1938.1824182982116,10.491204868584862,25.4487731662383,34.0,27.297668086688578,2898.3857110056147,8844.863703031564,10627.998655774527,10627.99865577453,0.0,10627.998655774527,77.05299025436533,0.029,-0.7616556383554132
2464,19840,2024-07-26 16:00:00,0.2555793128389088,10.637762262568616,-0.7644182012762748,0.45,0.0,0.0,1.0,1.0,0.0,-1798.175808330518,10.215898337264111,25.421953831178275,33.5,26.813476139778682,2891.435585858029,8693.401638078734,10639.80790855221,10639.80790855221,608.4,10031.40790855221,208.15171410245836,0.083,-0.7644182012762748
2465,19841,2024-07-26 16:15:00,0.30922611879799944,10.351824786806663,-0.7642904748138848,0.45,0.0,0.0,1.0,1.0,0.0,-1668.3036398038882,9.960561729106495,25.563974961358905,33.0,26.330482102906597,2883.055700041757,8557.617630730167,10638.875851171944,10638.875851171944,0.0,10638.875851171944,77.1318499209966,0.029,-0.7642904748138848
2466,19842,2024-07-26 16:30:00,0.3589815144086696,10.086628528201791,-0.7655299495155014,0.45,0.0,0.0,1.0,1.0,0.0,-1547.8378618679083,9.723751582891847,25.53971572318731,32.5,25.848678064976486,2873.934424410265,8440.372700998287,10639.11057267194,10639.110572671942,0.0,10639.11057267194,77.13355165187157,0.029,-0.7655299495155014
2467,19843,2024-07-26 16:45:00,0.40512731851251105,9.840671392328316,-0.7662444829339816,0.45,0.0,0.0,1.0,1.0,0.0,-1436.1075993283864,9.504112899731698,25.522102215361883,32.0,25.368080383829597,2860.9801236007133,8323.584775092455,10633.900821467452,10633.900821467454,0.0,10633.900821467452,77.09578095563903,0.029,-0.7662444829339816
2468,19844,2024-07-26 17:00:00,0.4479259494415902,9.612554689476324,1.0,0.45,0.0,1.0,1.0,0.0,6558.774345889208,-42.36489373924153,10.377010986907981,33.19444271475342,31.75,25.374739098684252,0.0,0.0,6900.517478313864,6900.517478313863,269.4,6631.117478313864,273.5335959804469,0.165,1.0
2469,19845,2024-07-26 17:15:00,0.3116896369434097,10.338694235091626,-0.7713933108874014,0.45,0.0,1.0,1.0,0.0,6683.489997951871,-44.340712759583305,11.457925379565271,29.58265065989641,31.5,25.377230612101872,0.0,0.0,6982.260887639064,6982.260887639062,0.0,6982.260887639064,50.62139143538322,0.029,-0.7713933108874014
2470,19846,2024-07-26 17:30:00,0.13294380632772224,11.29140951227324,-0.7720710815970472,0.45,0.0,0.0,1.0,1.0,0.0,-2200.0532088412456,11.145039237653556,25.768149274940175,31.25,25.37565728258548,2863.634590529911,9204.820781011953,10665.25588802163,10665.25588802163,0.0,10665.25588802163,77.32310518815682,0.029,-0.7720710815970472
2471,19847,2024-07-26 17:45:00,0.15514601245072726,11.173071753637624,-0.7723469813810298,0.45,0.0,0.0,1.0,1.0,0.0,-2043.9050263911213,10.822331722843739,25.596272423314613,31.0,25.37009116957409,2863.517259323437,8948.367558045193,10625.197514890997,10625.197514890999,0.0,10625.197514890997,77.03268198295973,0.029,-0.7723469813810298
2472,19848,2024-07-26 18:00:00,0.21509168337936937,10.853561327587961,-0.7660229613177391,0.45,0.0,0.0,1.0,1.0,0.0,-1954.354073946974,10.52300934623775,25.541012123705887,30.75,25.06540500553412,2857.419737330582,8860.45073724592,10631.452678454403,10631.452678454405,19.08,10612.372678454403,437.76037298624414,0.165,-0.7660229613177391
2473,19849,2024-07-26 18:15:00,0.2493821748290106,10.670793008161374,-0.7631325518620768,0.45,0.0,0.0,1.0,1.0,0.0,-1813.178723997205,10.245399446212383,25.48483524197907,30.5,24.761648634902894,2850.684373825897,8722.03947130633,10630.136981064628,10630.136981064628,0.0,10630.136981064628,77.06849311271856,0.029,-0.7631325518620768
2474,19850,2024-07-26 18:30:00,0.3034778375346833,10.382463125940138,-0.7620448509884293,0.45,0.0,0.0,1.0,1.0,0.0,-1682.2220042631618,9.987925476956981,25.425199332181048,30.25,24.458832788382814,2843.7617411525857,8591.18825206875,10628.490641267188,10628.490641267188,0.0,10628.490641267188,77.05655714918711,0.029,-0.7620448509884293
2475,19851,2024-07-26 18:45:00,0.35364961631069786,10.11504754506398,-0.7617026656086466,0.45,0.0,0.0,1.0,1.0,0.0,-1560.7458372248288,9.749125222521167,25.572769174953645,30.0,24.156976604975448,2836.6701178917956,8468.59258882653,10640.452299931636,10640.452299931638,0.0,10640.452299931636,77.14327917450436,0.029,-0.7617026656086466
2476,19852,2024-07-26 19:00:00,0.4001824385473854,9.867027602542436,1.0,0.45,0.0,1.0,1.0,0.0,6942.597054245626,-47.65728101832223,10.640396837728174,28.81572654842773,29.75,24.108279547368962,0.0,0.0,6901.129544542495,6901.129544542494,0.0,6901.129544542495,345.0564772271248,0.2,1.0
2477,19853,2024-07-26 19:15:00,0.26269054585069423,10.5998593906158,-0.7663054071081954,0.45,0.0,1.0,1.0,0.0,6607.575238174522,-42.798530328569804,11.680173848276967,29.741591897167254,29.5,24.056504043776787,0.0,0.0,6935.701489363617,6935.701489363616,0.0,6935.701489363617,50.283835797886226,0.029,-0.7663054071081954
2478,19854,2024-07-26 19:30:00,0.07869704115832996,11.580544770626101,-0.7669530087234305,0.45,0.0,0.0,1.0,1.0,0.0,-2302.4976928145943,11.35306314298273,25.610781246131815,29.25,24.00170679348512,2832.466069603568,9311.229881700532,10667.210244869702,10667.2102448697,0.0,10667.210244869702,77.33727427530535,0.029,-0.7669530087234305
2479,19855,2024-07-26 19:45:00,0.1158710570862452,11.382407265730313,-0.7672489246829973,0.45,0.0,0.0,1.0,1.0,0.0,-2136.38366152149,11.01524272355472,25.51125943855676,29.0,23.943944980450638,2831.070039840888,9032.606609704937,10618.97048887092,10618.97048887092,0.0,10618.97048887092,76.98753604431417,0.029,-0.7672489246829973
2480,19856,2024-07-26 20:00:00,0.1796506982691824,11.042461778225258,-0.7685891687166186,0.45,0.0,0.0,1.0,1.0,0.0,-2045.3262240144556,10.701920993536312,25.513550400446707,28.95,24.30310332755844,2839.081517706669,8919.869649589036,10607.460765990589,10607.460765990589,0.0,10607.460765990589,530.3730382995294,0.2,-0.7685891687166186
2481,19857,2024-07-26 20:15:00,0.21451848510310567,10.856616474400447,-0.7703971776850134,0.45,0.0,0.0,1.0,1.0,0.0,-1897.5646998630612,10.411330721674972,25.537747800447928,28.9,24.655661334681103,2847.2808895624785,8764.796032470984,10609.39211123972,10609.392111239717,0.0,10609.39211123972,76.91809280648798,0.029,-0.7703971776850134
2482,19858,2024-07-26 20:30:00,0.27114387795252065,10.554803130513065,-0.7711835759097858,0.45,0.0,0.0,1.0,1.0,0.0,-1760.4993944084629,10.141822189741056,25.564341997409613,28.85,25.001804684469107,2855.067097994146,8624.882373696217,10611.795044921842,10611.795044921846,0.0,10611.795044921842,76.93551407568336,0.029,-0.7711835759097858
2483,19859,2024-07-26 20:45:00,0.3236611589418012,10.2748860228402,-0.7714502970531725,0.45,0.0,0.0,1.0,1.0,0.0,-1633.3571916531941,9.891864865393416,25.593202593923518,28.8,25.34172731585122,2862.43503938792,8496.075194858846,10614.23682567127,10614.23682567127,0.0,10614.23682567127,76.95321698611671,0.029,-0.7714502970531725
2484,19860,2024-07-26 21:00:00,0.37236852230387374,10.015275776120353,0.8661623924991605,0.45,0.0,1.0,1.0,0.0,6629.136712938451,-43.73122938573641,10.779658861733617,28.899202816796407,28.6,25.0810864608957,0.0,0.0,6901.292474359139,6901.2924743591375,0.0,6901.292474359139,284.6783145673145,0.165,0.8661623924991605
2485,19861,2024-07-26 21:15:00,0.23570513808846433,10.743691613988485,-0.7638656013407253,0.45,0.0,1.0,1.0,0.0,6595.728078188031,-43.102542805668406,11.815985750282879,29.780885153168235,28.4,24.821041376055376,0.0,0.0,6936.527370432732,6936.527370432731,0.0,6936.527370432732,50.28982343563731,0.029,-0.7638656013407253
2486,19862,2024-07-26 21:30:00,0.0653628924126979,11.65161578344032,-0.7629591565228129,0.45,0.0,0.0,1.0,1.0,0.0,-2364.839172935543,11.47965765973482,25.60539592184346,28.2,24.561586105156007,2845.6658160149263,9376.34597626707,10691.126137446156,10691.126137446156,0.0,10691.126137446156,77.51066449648464,0.029,-0.7629591565228129
2487,19863,2024-07-26 21:45:00,0.09197003285334232,11.509799724891685,-0.7626648327220842,0.45,0.0,0.0,1.0,1.0,0.0,-2196.972679504276,11.132666558322683,25.491335144334887,28.0,24.302749140313615,2839.640766954488,9105.293748100848,10627.037399845742,10627.037399845747,0.0,10627.037399845742,77.04602114888164,0.029,-0.7626648327220842
2488,19864,2024-07-26 22:00:00,0.15642668487358893,11.166245769623771,-0.7652087211010187,0.45,0.0,0.0,1.0,1.0,0.0,-2100.695774451611,10.81082452178931,25.46202571729161,28.0,24.302749140313615,2839.6407542993943,8991.63723840897,10618.227282634782,10618.227282634783,0.0,10618.227282634782,220.32821611467173,0.083,-0.7652087211010187
2489,19865,2024-07-26 22:15:00,0.19329705782477938,10.969726681793926,-0.7664288171536893,0.45,0.0,0.0,1.0,1.0,0.0,-1948.9257813489419,10.512331382383596,25.447521923002608,28.0,24.302749140313615,2839.640754162828,8835.254768429299,10617.967411015385,10617.967411015385,0.0,10617.967411015385,76.98026372986155,0.029,-0.7664288171536893
2490,19866,2024-07-26 22:30:00,0.2514623583937907,10.659705629761095,-0.7669501248453768,0.45,0.0,0.0,1.0,1.0,0.0,-1808.141046466473,10.235492205584634,25.434507891101365,28.0,24.302749140313615,2839.640754162828,8692.143344745133,10617.790022782483,10617.790022782483,0.0,10617.790022782483,76.978977665173,0.029,-0.7669501248453768
2491,19867,2024-07-26 22:45:00,0.30540799996546636,10.372175360184064,-0.7671836048210474,0.45,0.0,0.0,1.0,1.0,0.0,-1677.547584547218,9.978734801854992,25.4228967521517,28.0,24.302749140313615,2839.640754162828,8559.927197093411,10617.676267370554,10617.676267370554,0.0,10617.676267370554,76.97815293843652,0.029,-0.7671836048210474
2492,19868,2024-07-26 23:00:00,0.3554403220400959,10.105503083526289,0.29437699571947673,0.45,0.0,1.0,1.0,0.0,6627.164826911208,-43.71507132459987,10.861916810151564,28.972957690168613,28.0,24.56673584096798,0.0,0.0,6899.511071064695,6899.511071064696,0.0,6899.511071064695,143.16485472459243,0.083,0.29437699571947673
2493,19869,2024-07-26 23:15:00,0.2202703474997007,10.825959047826595,-0.7709980803136597,0.45,0.0,1.0,1.0,0.0,6650.881639140657,-44.400853083087426,11.90795526578945,29.821982079187062,28.0,24.828395431855125,0.0,0.0,6937.349757075836,6937.349757075836,0.0,6937.349757075836,50.295785738799815,0.029,-0.7709980803136597
2494,19870,2024-07-26 23:30:00,0.0634197712970753,11.661972618986589,-0.771451394611226,0.45,0.0,0.0,1.0,1.0,0.0,-2406.9117036497405,11.565093422130378,25.65690161632287,28.0,25.08775812226288,2857.4615806231136,9419.75075809043,10646.699764753273,10646.699764753273,0.0,10646.699764753273,77.18857329446124,0.029,-0.771451394611226
2495,19871,2024-07-26 23:45:00,0.07583980360675857,11.595773846775977,-0.7715967103557236,0.45,0.0,0.0,1.0,1.0,0.0,-2233.2476173141467,11.211889651640442,25.54889580424429,28.0,25.344852080675885,2862.9842028655685,9127.187725595528,10616.703761220791,10616.70376122079,0.0,10616.703761220791,76.97110226885074,0.029,-0.7715967103557236
2496,19872,2024-07-27 00:00:00,0.1425237321329274,11.240348507731497,-0.7665182539766178,0.45,0.0,0.0,1.0,1.0,0.0,-2138.050915119255,10.884301995161263,25.494269093224734,28.0,25.08775812226288,2857.837138080944,9041.08325102441,10629.788670205613,10629.788670205613,0.0,10629.788670205613,77.0659678589907,0.029,-0.7665182539766178
2497,19873,2024-07-27 00:15:00,0.1789791924367375,11.04604090431219,-0.76418933365299,0.45,0.0,0.0,1.0,1.0,0.0,-1983.5781060931456,10.580479453199171,25.446431442140412,28.0,24.828395431855125,2852.1159695021997,8887.611312057887,10628.547884642607,10628.547884642607,0.0,10628.547884642607,77.0569721636589,0.029,-0.76418933365299
2498,19874,2024-07-27 00:30:00,0.23818293510007307,10.73048495591661,-0.7633049648354503,0.45,0.0,0.0,1.0,1.0,0.0,-1840.2853099077013,10.298696473606265,25.588156645416728,28.0,24.56673584096798,2846.1874349446502,8743.989657774666,10632.826562786175,10632.826562786177,0.0,10632.826562786175,77.08799258019977,0.029,-0.7633049648354503
2499,19875,2024-07-27 00:45:00,0.29309183755409923,10.437820505836651,-0.7630199356000922,0.45,0.0,0.0,1.0,1.0,0.0,-1707.3663801812509,10.037360658859416,25.52022150344145,28.0,24.302749140313615,2840.057206034425,8620.426048750338,10627.888244920548,10627.888244920548,0.0,10627.888244920548,77.05218977567398,0.029,-0.7630199356000922
2500,19876,2024-07-27 01:00:00,0.3440169949115923,10.166389417121213,-0.08898927645053886,0.45,0.0,0.0,1.0,1.0,0.0,-1584.0709436388765,9.79497878763046,25.484349818363096,28.0,24.302749140313615,2839.6407543021123,8479.378511485662,10618.811053717402,10618.811053717402,0.0,10618.811053717402,76.98638013945117,0.029,-0.08898927645053886
2501,19877,2024-07-27 01:15:00,0.39124774771027293,9.914649504704245,1.0,0.45,0.0,1.0,1.0,0.0,6971.865771984299,-47.684195250764155,10.684670536416945,28.85779108231969,28.0,24.302749140313615,0.0,0.0,6900.150073601138,6900.1500736011385,0.0,6900.150073601138,50.026088033608254,0.029,1.0
2502,19878,2024-07-27 01:30:00,0.2538732593308032,10.646855527766819,-0.7665302153491802,0.45,0.0,1.0,1.0,0.0,6607.253476476499,-42.80096650543955,11.72605474312853,29.784835868234865,28.0,24.302749140313615,0.0,0.0,6936.212819347113,6936.212819347112,0.0,6936.212819347113,50.28754294026657,0.029,-0.7665302153491802
2503,19879,2024-07-27 01:45:00,0.07008841633412106,11.626428740939135,-0.7669641602888587,0.45,0.0,0.0,1.0,1.0,0.0,-2323.611221071277,11.395938209442185,25.728011716430178,28.0,24.302749140313615,2839.640754162828,9333.96878849915,10663.323414401864,10663.323414401864,0.0,10663.323414401864,77.30909475441352,0.029,-0.7669641602888587
2504,19880,2024-07-27 02:00:00,0.10777623374915003,11.42555267411703,-0.7699528193070674,0.45,0.0,0.0,1.0,1.0,0.0,-2158.677905213529,11.055020609189533,25.409827651665374,27.825,24.4793417532004,2843.766402533019,9063.058960692766,10615.231185863426,10615.231185863426,0.0,10615.231185863426,76.96042609750984,0.029,-0.7699528193070674
2505,19881,2024-07-27 02:15:00,0.17110460951126474,11.088012431304959,-0.7713214526800413,0.45,0.0,0.0,1.0,1.0,0.0,-2064.08237828818,10.738808662442317,25.40511462746884,27.65,24.649383647304273,2847.4171191436817,8941.936447652555,10613.834573379583,10613.834573379583,0.0,10613.834573379583,76.95030065700197,0.029,-0.7713214526800413
2506,19882,2024-07-27 02:30:00,0.2073299976314583,10.894931112624327,-0.7718542521866147,0.45,0.0,0.0,1.0,1.0,0.0,-1914.9610948756826,10.445537769979719,25.426032704561337,27.475,24.81306785858112,2851.1359712466233,8782.399579190194,10614.759762628357,10614.759762628357,0.0,10614.759762628357,76.95700827905559,0.029,-0.7718542521866147
2507,19883,2024-07-27 02:45:00,0.2644777360649661,10.59033366677373,-0.7720406829488493,0.45,0.0,0.0,1.0,1.0,0.0,-1776.6342101859502,10.173543120681506,25.453685949847234,27.3,24.970579391781502,2854.656814900457,8639.420896587177,10615.951857309356,10615.95185730936,0.0,10615.951857309356,76.96565096549283,0.029,-0.7720406829488493
2508,19884,2024-07-27 03:00:00,0.31747947245294095,10.307834411825825,-0.7663929811267046,0.45,0.0,0.0,1.0,1.0,0.0,-1648.3216584816998,9.921280216673342,25.432932884506673,27.475,24.81306785858112,2851.6195884756953,8534.600399076893,10624.651809624815,10624.651809624815,0.0,10624.651809624815,77.0287256197799,0.029,-0.7663929811267046
2509,19885,2024-07-27 03:15:00,0.3666361256234708,10.0458294504269,0.6705738566773571,0.45,0.0,1.0,1.0,0.0,6698.930513372427,-46.01300075828831,10.806422553038026,28.944209280037928,27.65,24.649383647304273,0.0,0.0,6899.626595054902,6899.626595054902,0.0,6899.626595054902,50.022292814148045,0.029,0.6705738566773571
2510,19886,2024-07-27 03:30:00,0.23075301638465281,10.7700864226698,-0.7627902648808772,0.45,0.0,1.0,1.0,0.0,6597.363365738499,-42.87940795517396,11.84765734412518,29.865402793260294,27.825,24.4793417532004,0.0,0.0,6936.868874121675,6936.868874121674,0.0,6936.868874121675,50.29229933738215,0.029,-0.7627902648808772
2511,19887,2024-07-27 03:45:00,0.05183935516947585,11.723696236946694,-0.7624539929505709,0.45,0.0,0.0,1.0,1.0,0.0,-2377.4195780396767,11.509444117915018,25.567781550223682,28.0,24.302749140313615,2839.6407681415476,9362.566847352298,10682.054611757094,10682.054611757092,0.0,10682.054611757094,77.44489593523893,0.029,-0.7624539929505709
2512,19888,2024-07-27 04:00:00,0.08716206953438209,11.535426169381743,-0.7651903158700302,0.45,0.0,0.0,1.0,1.0,0.0,-2210.5958657552355,11.160289010344977,25.566675194508807,27.75,24.261437167803784,2838.6665252596977,9115.569898210566,10619.23053058687,10619.23053058687,0.0,10619.23053058687,76.98942134675481,0.029,-0.7651903158700302
2513,19889,2024-07-27 04:15:00,0.15120492425778864,11.194077753705987,-0.7651227885708644,0.45,0.0,0.0,1.0,1.0,0.0,-2113.7210372638847,10.836445984383722,25.52733738619777,27.5,24.216643380083113,2837.6776049916616,9010.088290188303,10620.164491186903,10620.164491186903,0.0,10620.164491186903,76.99619256110505,0.029,-0.7651227885708644
2514,19890,2024-07-27 04:30:00,0.18830467532748188,10.996336080504522,-0.766270289236534,0.45,0.0,0.0,1.0,1.0,0.0,-1961.0097233637005,10.536096756554628,25.508329258332598,27.25,24.16844412793831,2836.5382304511395,8850.306565852989,10619.631976609957,10619.631976609959,0.0,10619.631976609957,76.99233183042219,0.029,-0.766270289236534
2515,19891,2024-07-27 04:45:00,0.24683163229311111,10.684387399877718,-0.766856549535138,0.45,0.0,0.0,1.0,1.0,0.0,-1819.3515463895103,10.257536080078886,25.492927135624285,27.0,24.116895585770376,2835.3143257740744,8704.758576650898,10619.310243568081,10619.310243568081,0.0,10619.310243568081,76.98999926586859,0.029,-0.766856549535138
2516,19892,2024-07-27 05:00:00,0.3011127238897219,10.395069181667782,-0.7699555480242547,0.45,0.0,0.0,1.0,1.0,0.0,-1687.9477228215771,9.999182064059088,25.506393094269757,27.0,24.259779122203476,2838.4008720379834,8558.083626151874,10613.719542411358,10613.719542411358,0.0,10613.719542411358,76.94946668248235,0.029,-0.7699555480242547
2517,19893,2024-07-27 05:15:00,0.35145616634232085,10.12673863339543,0.1490960051236814,0.45,0.0,1.0,1.0,0.0,6624.30833538483,-43.138122369438975,10.883346147191359,28.99702513578654,27.0,24.402080715599908,0.0,0.0,6900.383491166775,6900.383491166772,0.0,6900.383491166775,50.027780310959116,0.029,0.1490960051236814
2518,19894,2024-07-27 05:30:00,0.21579981379558227,10.849786992469546,-0.7719300168089523,0.45,0.0,1.0,1.0,0.0,6598.383971787439,-24.686890802068604,11.89311060947976,29.552367036375003,27.0,24.54380494664549,0.0,0.0,6937.589685563394,6937.589685563393,0.0,6937.589685563394,50.297525220334606,0.029,-0.7719300168089523
2519,19895,2024-07-27 05:45:00,0.10898550712054023,11.41910724704752,-0.7721270488202077,0.45,0.0,0.0,1.0,1.0,0.0,-2399.314252567164,11.5496376946934,25.698498247818026,27.0,24.684946349606296,2848.4874978089856,9404.581004217653,10649.788121904803,10649.788121904803,0.0,10649.788121904803,77.21096388380982,0.029,-0.7721270488202077
2520,19896,2024-07-27 06:00:00,0.07875783585692944,11.580220734882566,-0.7663624889565783,0.45,0.0,0.0,1.0,1.0,0.0,-2226.1868479763557,11.197554439866082,25.408980751585055,26.75,24.66009976022557,2847.921843177519,9120.056996962167,10621.86020152209,10621.860201522088,126.24,10495.62020152209,76.09324646103515,0.029,-0.7663624889565783
2521,19897,2024-07-27 06:15:00,0.14523020171842543,11.225923024840792,-0.7636953046401136,0.45,0.0,0.0,1.0,1.0,0.0,-2131.290388826498,10.871001045883599,25.60631505720154,26.5,24.63095493056174,2847.301262786239,9031.085833880637,10652.282849374118,10652.282849374118,0.0,10652.282849374118,77.22905065796236,0.029,-0.7636953046401136
2522,19898,2024-07-27 06:30:00,0.18157048496745778,11.03222931512345,-0.7626564805226297,0.45,0.0,0.0,1.0,1.0,0.0,-1977.3066525020881,10.568148158363815,25.509038900479176,26.25,24.597595029907836,2846.544153336038,8906.92488373584,10621.90654619101,10621.90654619101,0.0,10621.90654619101,77.00882245988483,0.029,-0.7626564805226297
2523,19899,2024-07-27 06:45:00,0.24058631910195966,10.717674919186555,-0.7622931531164105,0.45,0.0,0.0,1.0,1.0,0.0,-1834.4695796942221,10.287262360404425,25.43144656205779,26.0,24.56011754252521,2845.689825219626,8751.710817698144,10620.684127200646,10620.684127200646,0.0,10620.684127200646,76.99995992220468,0.029,-0.7622931531164105
2524,19900,2024-07-27 07:00:00,0.2953201816289627,10.425943431917629,-0.765040648339863,0.45,0.0,0.0,1.0,1.0,0.0,-1701.9706833609594,10.026749444732568,25.56414688105821,26.25,24.80249667183323,2850.7794637441607,8598.705506630136,10612.880861895768,10612.880861895768,325.98,10286.900861895769,74.58003124874433,0.029,-0.765040648339863
2525,19901,2024-07-27 07:15:00,0.34608406808903075,10.155371917085466,-0.7663366814311848,0.45,0.0,0.0,1.0,1.0,0.0,-1579.0647816768167,9.785139096303613,25.53143059925805,26.5,25.044892014687495,2856.1683740809344,8473.302812356767,10615.38772599215,10615.38772599215,0.0,10615.38772599215,76.96156101344309,0.029,-0.7663366814311848
2526,19902,2024-07-27 07:30:00,0.3931653109007311,9.904428892899103,-0.7668638912870726,0.45,0.0,0.0,1.0,1.0,0.0,-1465.0726294336584,9.561048534205137,25.509924139780054,26.75,25.28730718102093,2861.416038275536,8352.198714203665,10616.279739845637,10616.279739845637,0.0,10616.279739845637,76.96802811388088,0.029,-0.7668638912870726
2527,19903,2024-07-27 07:45:00,0.4368314562454427,9.67168833821179,-0.4179893388998383,0.45,0.0,0.0,1.0,1.0,0.0,-1359.3316391725227,9.353206966721935,25.494563397841414,27.0,25.52972925927267,2840.2179003791866,8242.959328690045,10588.823878224246,10588.823878224246,0.0,10588.823878224246,76.76897311712578,0.029,-0.4179893388998383
2528,19904,2024-07-27 08:00:00,0.4773312950315213,9.455824197481991,1.0,0.45,0.0,1.0,1.0,0.0,6549.777325791846,-42.28586235037023,10.229939716302267,32.77263615516523,27.15,25.501305156180877,0.0,0.0,6900.258375448103,6900.258375448101,684.54,6215.718375448103,256.39838298723424,0.165,1.0
2529,19905,2024-07-27 08:15:00,0.3398675224360182,10.188506105416023,-0.7700821154192545,0.45,0.0,1.0,1.0,0.0,6672.001776609819,-44.17344959968325,11.304605082139012,29.418981526259046,27.3,25.470426984370892,0.0,0.0,6977.846326235838,6977.846326235837,0.0,6977.846326235838,50.58938586520983,0.029,-0.7700821154192545
2530,19906,2024-07-27 08:30:00,0.1616541604026765,11.138383325053734,-0.7706561821989518,0.45,0.0,0.0,1.0,1.0,0.0,-2129.484079656205,11.001759264607884,25.678500903161428,27.450000000000003,25.43704567293499,2864.9232225619276,9129.520789215701,10665.951502863823,10665.951502863825,0.0,10665.951502863823,77.32814839576272,0.029,-0.7706561821989518
2531,19907,2024-07-27 08:45:00,0.18219716309024797,11.028889120728978,-0.7708604243336936,0.45,0.0,0.0,1.0,1.0,0.0,-1978.3513195142998,10.68944228103642,25.495877498668534,27.6,25.401118773116977,2864.170273417907,8881.32276085541,10625.295431276465,10625.29543127647,0.0,10625.295431276465,77.03339187675438,0.029,-0.7708604243336936
2532,19908,2024-07-27 09:00:00,0.2402126799142048,10.719666416057288,-0.7662470548725683,0.45,0.0,0.0,1.0,1.0,0.0,-1891.6790390026372,10.399756563742544,25.44870168638453,28.200000000000003,25.462080138212276,2865.3606226632305,8792.652249995106,10621.85755730232,10621.85755730232,1209.42,9412.43755730232,388.2630492387207,0.165,-0.7662470548725683
2533,19909,2024-07-27 09:15:00,0.2733991797674623,10.542782371839426,-0.764059331834054,0.45,0.0,0.0,1.0,1.0,0.0,-1755.038687071527,10.13108393206012,25.404038349835126,28.8,25.499955265813348,2866.1806779437916,8657.458723964712,10622.162376400454,10622.162376400456,0.0,10622.162376400454,77.0106772289033,0.029,-0.764059331834054
2534,19910,2024-07-27 09:30:00,0.32575327197415516,10.263735060377753,-0.7631551016686292,0.45,0.0,0.0,1.0,1.0,0.0,-1628.289280297896,9.881898851763141,25.587591109219286,29.4,25.513525937923863,2866.495750166286,8530.749706729137,10645.848757115105,10645.848757115107,0.0,10645.848757115105,77.18240348908452,0.029,-0.7631551016686292
2535,19911,2024-07-27 09:45:00,0.3743098525224307,10.004928486055444,-0.7627891957684197,0.45,0.0,0.0,1.0,1.0,0.0,-1510.7259440874134,9.650794025206192,25.503788696707435,30.0,25.50148866155575,2866.281910078057,8433.710480369935,10625.061689904274,10625.061689904274,0.0,10625.061689904274,77.031697251806,0.029,-0.7627891957684197
2536,19912,2024-07-27 10:00:00,0.4193439093937298,9.76489696293142,1.0,0.45,0.0,1.0,1.0,0.0,6561.580062093295,-42.38755817077716,10.517780023473494,33.39295285711323,30.5,25.831724502817163,0.0,0.0,6900.269194345797,6900.269194345798,1704.24,5196.029194345797,214.33620426676413,0.165,1.0
2537,19913,2024-07-27 10:15:00,0.28528243192067543,10.4794446378628,-0.7658488182837769,0.45,0.0,1.0,1.0,0.0,6687.727680185094,-44.37510557689117,11.599579914199046,29.728791890259842,31.0,26.15878981334018,0.0,0.0,6984.301183254117,6984.301183254116,0.0,6984.301183254117,50.63618357859235,0.029,-0.7658488182837769
2538,19914,2024-07-27 10:30:00,0.10638852729891023,11.432949149496809,-0.7661902341352466,0.45,0.0,0.0,1.0,1.0,0.0,-2263.249089910813,11.277389362611759,25.665813021718296,31.5,26.482646828994287,2885.2077497714236,9248.188827297463,10650.481359864165,10650.481359864167,0.0,10650.481359864165,77.2159898590152,0.029,-0.7661902341352466
2539,19915,2024-07-27 10:45:00,0.13093466552977243,11.302118232726313,-0.766283883100146,0.45,0.0,0.0,1.0,1.0,0.0,-2104.448656960253,10.945073161589029,25.50111927841593,32.0,26.803252498625017,2890.7277932744914,9015.815406876858,10622.472757801595,10622.472757801595,0.0,10622.472757801595,77.01292749406157,0.029,-0.766283883100146
2540,19916,2024-07-27 11:00:00,0.19188888371077878,10.977232249821549,-0.7670126107294398,0.45,0.0,0.0,1.0,1.0,0.0,-2012.2367157074577,10.636841924909557,25.490444771533376,31.7,26.746951339596073,2889.8480812963985,8897.989222961356,10630.176413743016,10630.176413743016,1384.56,9245.616413743017,191.84654058516762,0.083,-0.7670126107294398
2541,19917,2024-07-27 11:15:00,0.2271999799764179,10.789024106725693,-0.7685341369960457,0.45,0.0,0.0,1.0,1.0,0.0,-1866.8699960436052,10.350971942634585,25.500907903819883,31.4,26.686362723465134,2888.826056581317,8744.348988554048,10630.045785859369,10630.045785859369,0.0,10630.045785859369,77.06783194748043,0.029,-0.7685341369960457
2542,19918,2024-07-27 11:30:00,0.2829054730366206,10.492113828714812,-0.769228217349571,0.45,0.0,0.0,1.0,1.0,0.0,-1732.0260803158476,10.085840395630559,25.516541606036373,31.1,26.621584195114657,2887.7187961829864,8605.627630681434,10630.013537125204,10630.013537125204,0.0,10630.013537125204,77.06759814415773,0.029,-0.769228217349571
2543,19919,2024-07-27 11:45:00,0.33456975572205017,10.216743202001473,-0.7694876961535398,0.45,0.0,0.0,1.0,1.0,0.0,-1606.9444152279607,9.839941834851345,25.535044500185695,30.8,26.552679249469424,2886.5248162962125,8478.474306437258,10630.052458938577,10630.052458938577,0.0,10630.052458938577,77.06788032730469,0.029,-0.7694876961535398
2544,19920,2024-07-27 12:00:00,0.3824861480214305,9.961348831045775,-0.5549224627152558,0.45,0.0,0.0,1.0,1.0,0.0,-1490.9298011090943,9.611877368750847,25.51744339296905,30.85,26.351760640508495,2883.0985966833127,8380.192970034357,10632.752562788948,10632.75256278895,703.08,9929.672562788948,71.99012608021988,0.029,-0.5549224627152558
2545,19921,2024-07-27 12:15:00,0.4269269798090215,9.724479197617915,-0.7635404616077516,0.45,0.0,0.0,1.0,1.0,0.0,-1383.317521963481,9.400350294615373,25.4844421277327,30.9,26.148148772117903,2879.337868496,8280.286867881974,10632.030700211755,10632.030700211755,0.0,10632.030700211755,77.08222257653523,0.029,-0.7635404616077516
2546,19922,2024-07-27 12:30:00,0.468144997933695,9.504787161013406,0.658264741731037,0.45,0.0,1.0,1.0,0.0,6558.9219702520795,-42.352692027426514,10.276425703424184,32.81806356462637,30.95,25.941794015748382,0.0,0.0,6900.082771451036,6900.082771451033,0.0,6900.082771451036,50.02560009302001,0.029,0.658264741731037
2547,19923,2024-07-27 12:45:00,0.3311569279206566,10.2349335741829,-0.7626016157627326,0.45,0.0,1.0,1.0,0.0,6677.4990090615875,-44.19893349901645,11.351148571721758,29.478639604867094,31.0,25.732643140575338,0.0,0.0,6978.13713360512,6978.13713360512,0.0,6978.13713360512,50.59149421863712,0.029,-0.7626016157627326
2548,19924,2024-07-27 13:00:00,0.15294812363870477,11.184786501005703,-0.7645974667449961,0.45,0.0,0.0,1.0,1.0,0.0,-2150.904800459296,11.045249420822444,25.660322899675382,31.25,25.82649796604331,2872.8585136493034,9162.65740010277,10675.17067125041,10675.170671250411,643.32,10031.85067125041,208.160901428446,0.083,-0.7645974667449961
2549,19925,2024-07-27 13:15:00,0.1739862297654523,11.07265339535014,-0.7655401576027739,0.45,0.0,0.0,1.0,1.0,0.0,-1998.2475050421476,10.729774401672843,25.50015248248971,31.5,25.918292028228166,2874.665924792621,8909.675774551726,10623.857129742473,10623.857129742473,0.0,10623.857129742473,77.02296419063293,0.029,-0.7655401576027739
2550,19926,2024-07-27 13:30:00,0.23258841196268357,10.760303764238897,-0.7659263723723966,0.45,0.0,0.0,1.0,1.0,0.0,-1910.7012320533972,10.437162884739998,25.471307465397242,31.75,26.008004572135007,2876.2920780683357,8805.93253123373,10623.671255726236,10623.671255726236,0.0,10623.671255726236,77.02161660401522,0.029,-0.7659263723723966
2551,19927,2024-07-27 13:45:00,0.266110087858815,10.581633231712516,-0.7660840923230708,0.45,0.0,0.0,1.0,1.0,0.0,-1772.6841572167828,10.165777658662847,25.455872975241384,32.0,26.095612781553832,2877.9741782162214,8663.70198351392,10623.786829369297,10623.786829369299,0.0,10623.786829369297,77.02245451292741,0.029,-0.7660840923230708
2552,19928,2024-07-27 14:00:00,0.3189928588370506,10.29976806239852,-0.7685934152608226,0.45,0.0,0.0,1.0,1.0,0.0,-1644.6580414438977,9.914078137067053,25.464419488004573,32.25,26.17773469534007,2879.5337766203593,8522.37102005121,10624.108862422156,10624.108862422152,801.72,9822.388862422156,203.81456889525975,0.083,-0.7685934152608226
2553,19929,2024-07-27 14:15:00,0.3680395469645833,10.038349214678771,-0.7697444177306764,0.45,0.0,0.0,1.0,1.0,0.0,-1525.9066999209122,9.680634660535931,25.48410900654029,32.5,26.25752413983449,2881.0248612077353,8397.190393214169,10624.635839398761,10624.635839398761,0.0,10624.635839398761,77.02860983564102,0.029,-0.7697444177306764
2554,19930,2024-07-27 14:30:00,0.4135286578831867,9.795892253482615,-0.7701891998456578,0.45,0.0,0.0,1.0,1.0,0.0,-1415.7620007676292,9.464120283620952,25.508960352561676,32.75,26.334936283650247,2882.452118126243,8284.094751147206,10625.244658450361,10625.244658450361,0.0,10625.244658450361,77.03302377376512,0.029,-0.7701891998456578
2555,19931,2024-07-27 14:45:00,0.45571866455299653,9.571019517932529,0.21439595788624663,0.45,0.0,1.0,1.0,0.0,6565.73876243581,-42.4152021450432,10.339470130356219,33.13820214811462,33.0,26.409948725561847,0.0,0.0,6900.341399904361,6900.341399904361,0.0,6900.341399904361,50.027475149306625,0.029,0.21439595788624663
2556,19932,2024-07-27 15:00:00,0.3187404542153184,10.301113379032353,-0.765393404787552,0.45,0.0,1.0,1.0,0.0,6687.744964516704,-44.36339156535416,11.420534575437355,29.558120333291562,33.25,26.63183425380608,0.0,0.0,6981.5377447092615,6981.537744709261,452.1,6529.437744709261,135.48583320271717,0.083,-0.765393404787552
2557,19933,2024-07-27 15:15:00,0.13997840748205415,11.253915088120651,-0.7630805973807225,0.45,0.0,0.0,1.0,1.0,0.0,-2182.8411381199,11.110091044624884,25.582501767853756,33.5,26.853750262544263,2891.5642203550537,9191.802137582197,10659.421266729347,10659.421266729347,0.0,10659.421266729347,77.28080418378777,0.029,-0.7630805973807225
2558,19934,2024-07-27 15:30:00,0.1617440958836773,11.13790396894,-0.7621575308783713,0.45,0.0,0.0,1.0,1.0,0.0,-2027.9133523325952,10.789912495513931,25.50944361575444,33.75,27.075691373214767,2895.129519683359,8941.165835030368,10624.944658974444,10624.944658974446,0.0,10624.944658974444,77.03084877756473,0.029,-0.7621575308783713
2559,19935,2024-07-27 15:45:00,0.22122007150240544,10.820897018892179,-0.7618115297159462,0.45,0.0,0.0,1.0,1.0,0.0,-1939.0639118233723,10.492938471685722,25.457563162903604,34.0,27.297668086688578,2898.288104197258,8846.533392572224,10625.914664021395,10625.914664021395,0.0,10625.914664021395,77.03788131415511,0.029,-0.7618115297159462
2560,19936,2024-07-27 16:00:00,0.25524152068825884,10.63956269473158,-0.7609413668440684,0.45,0.0,0.0,1.0,1.0,0.0,-1798.9936292453797,10.217506545288185,25.4313974746423,33.5,27.190210340839567,2897.006211098971,8696.065661688775,10632.038850045938,10632.038850045938,151.02,10481.018850045937,217.4811411384532,0.083,-0.7609413668440684
2561,19937,2024-07-27 16:15:00,0.30891277570569536,10.353494905488644,-0.7636099566624179,0.45,0.0,0.0,1.0,1.0,0.0,-1669.0624467579753,9.96205367328282,25.5702915868318,33.0,27.07176079062334,2895.1922976708033,8560.788477478987,10631.929029548306,10631.929029548306,0.0,10631.929029548306,77.08148546422522,0.029,-0.7636099566624179
2562,19938,2024-07-27 16:30:00,0.35869083024951487,10.088177874770086,-0.764971804995426,0.45,0.0,0.0,1.0,1.0,0.0,-1548.5417923214486,9.725135599839845,25.54555472619764,32.5,26.942656544455264,2893.1539891517336,8443.743385692482,10633.34224689476,10633.34224689476,0.0,10633.34224689476,77.09173128998701,0.029,-0.764971804995426
2563,19939,2024-07-27 16:45:00,0.40485765555606906,9.842108695886152,-0.7655686795656018,0.45,0.0,0.0,1.0,1.0,0.0,-1436.760709897741,9.505396797863098,25.526880654407663,32.0,26.803252498625017,2890.8833471177195,8327.409051573866,10632.84860364661,10632.84860364661,0.0,10632.84860364661,77.08815237643792,0.029,-0.7655686795656018
2564,19940,2024-07-27 17:00:00,0.44767579380785033,9.613888019004158,1.0,0.45,0.0,1.0,1.0,0.0,6566.343779930122,-42.42022860596455,10.37918209081565,33.1939561273751,31.775,26.42323866570628,0.0,0.0,6900.513572960483,6900.513572960482,191.76,6708.753572960482,276.7360848846199,0.165,1.0
2565,19941,2024-07-27 17:15:00,0.3112905873712654,10.340821169311155,-0.7701779428462924,0.45,0.0,1.0,1.0,0.0,6687.179370915715,-44.36438470403371,11.460463789998979,29.595538486913945,31.55,26.04351426527476,0.0,0.0,6982.104927329558,6982.1049273295575,0.0,6982.104927329558,50.6202607231393,0.029,-0.7701779428462924
2566,19942,2024-07-27 17:30:00,0.13248483548530218,11.29385582686334,-0.7708321061996241,0.45,0.0,0.0,1.0,1.0,0.0,-2201.220884730199,11.147410055695222,25.74054710402901,31.325000000000003,25.664099804836727,2869.601103837946,9208.756784804107,10702.788692890097,10702.788692890095,0.0,10702.788692890097,77.59521802345321,0.029,-0.7708321061996241
2567,19943,2024-07-27 17:45:00,0.15469838458725177,11.175457610149948,-0.7711417102211219,0.45,0.0,0.0,1.0,1.0,0.0,-2044.9891055584458,10.824529307686412,25.563347044866163,31.1,25.28499365878014,2861.7134056517525,8951.440334164781,10635.672982063117,10635.672982063119,0.0,10635.672982063117,77.1086291199576,0.029,-0.7711417102211219
2568,19944,2024-07-27 18:00:00,0.21467623066339728,10.855775690564093,-0.7655517493674534,0.45,0.0,0.0,1.0,1.0,0.0,-1955.3901277559355,10.525046125700023,25.51104957747001,30.825000000000003,25.350429591222067,2863.0093649299365,8861.876547882192,10621.854860129,10621.854860129,24.96,10596.894860129001,437.1219129803213,0.165,-0.7655517493674534
2569,19945,2024-07-27 18:15:00,0.2489851442492429,10.672909181151535,-0.7629783072039257,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1391436666236,10.24728722048464,25.459208467551726,30.55,25.408165441789393,2864.236945688483,8722.796805725075,10621.7965508447,10621.7965508447,0.0,10621.7965508447,77.00802499362408,0.029,-0.7629783072039257
2570,19946,2024-07-27 18:30:00,0.3031098559538146,10.384424467766168,-0.7619952900464709,0.45,0.0,0.0,1.0,1.0,0.0,-1683.112328021084,9.989675245142857,25.404030224361605,30.275,25.458448549645244,2865.2998113092194,8591.888325466763,10621.685483183808,10621.685483183808,0.0,10621.685483183808,77.00721975308261,0.029,-0.7619952900464709
2571,19947,2024-07-27 18:45:00,0.3533085459041343,10.116865450330964,-0.761672373785613,0.45,0.0,0.0,1.0,1.0,0.0,-1561.5711138591018,9.750747221102372,25.576197136786963,30.0,25.50148866155575,2866.2053045730304,8469.4590303629,10644.16275842049,10644.16275842049,0.0,10644.16275842049,77.17017999854856,0.029,-0.761672373785613
2572,19948,2024-07-27 19:00:00,0.3998662880949517,9.868712684453907,1.0,0.45,0.0,1.0,1.0,0.0,7609.603165638439,-47.81761310731613,10.638583072925066,29.05191540546416,30.0,25.047103116613165,0.0,0.0,6901.128847642233,6901.128847642235,0.0,6901.128847642233,345.0564423821117,0.2,1.0
2573,19949,2024-07-27 19:15:00,0.2637662361853384,10.594125961132146,-0.7649881050261358,0.45,0.0,1.0,1.0,0.0,6624.492713302635,-42.87466180514189,11.68250177948698,29.785381665252984,30.0,24.58464380306437,0.0,0.0,6939.151171562782,6939.151171562781,0.0,6939.151171562782,50.308845993830175,0.029,-0.7649881050261358
2574,19950,2024-07-27 19:30:00,0.075217417294198,11.599091165821925,-0.7660100649504124,0.45,0.0,0.0,1.0,1.0,0.0,-2303.5925517267674,11.355287378884078,25.73386197911879,30.0,24.113820296867537,2835.1582434363113,9315.512762496928,10717.4787278236,10717.478727823604,0.0,10717.4787278236,77.7017207767211,0.029,-0.7660100649504124
2575,19951,2024-07-27 19:45:00,0.1154511075644506,11.384645596681478,-0.7665099423195887,0.45,0.0,0.0,1.0,1.0,0.0,-2140.0829020834503,11.017319745314255,25.54548960823248,30.0,23.634356131080047,2823.487968648155,9051.623302340297,10634.938821201726,10634.938821201727,0.0,10634.938821201726,77.10330645371252,0.029,-0.7665099423195887
2576,19952,2024-07-27 20:00:00,0.1782316037931929,11.050025551782282,-0.7689677897748689,0.45,0.0,0.0,1.0,1.0,0.0,-2046.3060076698862,10.703848750036782,25.53263726112688,30.025,24.08925244169887,2833.838642030317,8931.096091443858,10603.553474971972,10603.553474971972,0.0,10603.553474971972,530.1776737485986,0.2,-0.7689677897748689
2577,19953,2024-07-27 20:15:00,0.21414297809790442,10.85861792673817,-0.7700781775073732,0.45,0.0,0.0,1.0,1.0,0.0,-1898.474109331981,10.413119421049506,25.546604340351447,30.05,24.53805400663241,2844.428866425133,8772.823207451607,10605.974867843332,10605.974867843332,0.0,10605.974867843332,76.89331779186416,0.029,-0.7700781775073732
2578,19954,2024-07-27 20:30:00,0.27079540604269753,10.556660485792422,-0.7704955129697222,0.45,0.0,0.0,1.0,1.0,0.0,-1761.3432486618512,10.143481502327443,25.566099336219338,30.075000000000003,24.98091206782289,2854.462084807666,8631.210593011112,10608.963467179829,10608.963467179829,0.0,10608.963467179829,76.91498513705376,0.029,-0.7704955129697222
2579,19955,2024-07-27 20:45:00,0.3233378579911861,10.276609216906978,-0.7706236937845325,0.45,0.0,0.0,1.0,1.0,0.0,-1634.1400801873265,9.893403888727969,25.588678586585996,30.1,25.417976219468674,2863.9084867800043,8501.788908856719,10612.014356963253,10612.014356963255,0.0,10612.014356963253,76.93710408798358,0.029,-0.7706236937845325
2580,19956,2024-07-27 21:00:00,0.37206863240062554,10.016874189304666,0.8548811201262462,0.45,0.0,1.0,1.0,0.0,6631.553390152259,-43.74946140433372,10.781520177691853,28.907357897773593,29.325000000000003,25.122080218445774,0.0,0.0,6901.213430335399,6901.2134303354,0.0,6901.213430335399,284.6750540013352,0.165,0.8548811201262462
2581,19957,2024-07-27 21:15:00,0.23535838573071868,10.74553980405527,-0.7641068404907829,0.45,0.0,1.0,1.0,0.0,6597.358546748292,-43.113950733979344,11.818064776013676,29.78743154116752,28.55,24.806095454935072,0.0,0.0,6936.562782047214,6936.562782047213,0.0,6936.562782047214,50.2900801698423,0.029,-0.7641068404907829
2582,19958,2024-07-27 21:30:00,0.06498047577931194,11.653654064096267,-0.7633654208398334,0.45,0.0,0.0,1.0,1.0,0.0,-2365.7958352899714,11.4816005121194,25.613605610538826,27.775,24.470789049507623,2843.568107667191,9378.303854123054,10697.522713987964,10697.522713987964,0.0,10697.522713987964,77.55703967641274,0.029,-0.7633654208398334
2583,19959,2024-07-27 21:45:00,0.09160322833330523,11.511754792983483,-0.7631580178675954,0.45,0.0,0.0,1.0,1.0,0.0,-2197.861492303727,11.134468728265242,25.494525164421205,27.0,24.116895585770376,2835.2317265747674,9106.2398085579,10629.879529359552,10629.879529359552,0.0,10629.879529359552,77.06662658785676,0.029,-0.7631580178675954
2584,19960,2024-07-27 22:00:00,0.15608600931023656,11.16806157037644,-0.7653835881967077,0.45,0.0,0.0,1.0,1.0,0.0,-2101.5455785596823,10.812496069739456,25.465735668176624,27.0,24.116895585770376,2835.2317090070615,8992.730800274689,10617.46051152664,10617.460511526637,0.0,10617.46051152664,220.3123056141778,0.083,-0.7653835881967077
2585,19961,2024-07-27 22:15:00,0.19297134691667805,10.971462720934106,-0.7664631276270973,0.45,0.0,0.0,1.0,1.0,0.0,-1949.714147432185,10.513881816213456,25.45144071106034,27.0,24.116895585770376,2835.231708817481,8836.476068549275,10617.202265132462,10617.20226513246,0.0,10617.202265132462,76.97471642221035,0.029,-0.7664631276270973
2586,19962,2024-07-27 22:30:00,0.25116025129893227,10.661315860576691,-0.7655624711065896,0.45,0.0,0.0,1.0,1.0,0.0,-1808.8724356283838,10.236930328434617,25.438410756339245,27.0,24.116895585770376,2835.23170881748,8693.411456546306,10617.026433912139,10617.026433912139,0.0,10617.026433912139,76.973441645863,0.029,-0.7655624711065896
2587,19963,2024-07-27 22:45:00,0.3051277797850136,10.373668933745877,-0.7663550660058511,0.45,0.0,0.0,1.0,1.0,0.0,-1678.2260828237936,9.980068767201765,25.426649520767143,27.0,24.116895585770376,2835.23170881748,8561.171191714171,10616.912797890154,10616.912797890154,0.0,10616.912797890154,76.97261778470362,0.029,-0.7663550660058511
2588,19964,2024-07-27 23:00:00,0.3551803988639706,10.106888474055037,0.28375686894203117,0.45,0.0,1.0,1.0,0.0,6628.144094846666,-43.72292945963454,10.863374954536836,28.977307101371924,27.375,24.283607110171207,0.0,0.0,6899.536030472747,6899.536030472748,0.0,6899.536030472747,143.16537263230953,0.083,0.28375686894203117
2589,19965,2024-07-27 23:15:00,0.21999777384799682,10.827411865390177,-0.7702360119321733,0.45,0.0,1.0,1.0,0.0,6651.694137506939,-44.407648882720636,11.909553195331334,29.82569537572222,27.75,24.445743908136667,0.0,0.0,6937.371280186538,6937.371280186537,0.0,6937.371280186538,50.295941781352404,0.029,-0.7702360119321733
2590,19966,2024-07-27 23:30:00,0.06312562950451546,11.663540394740933,-0.7707109745877503,0.45,0.0,0.0,1.0,1.0,0.0,-2407.646797163667,11.566586308308409,25.652787020341275,28.125,24.603222864224865,2846.6218547976746,9420.731677692816,10650.903360277856,10650.903360277856,0.0,10650.903360277856,77.21904936201446,0.029,-0.7707109745877503
2591,19967,2024-07-27 23:45:00,0.07555794371778028,11.597276159984231,-0.7708818299503726,0.45,0.0,0.0,1.0,1.0,0.0,-2233.9294445349383,11.21327390040676,25.427056549723673,28.5,24.755965891025795,2850.096827014503,9127.621444117964,10616.421664406575,10616.421664406573,0.0,10616.421664406575,76.96905706694767,0.029,-0.7708818299503726
2592,19968,2024-07-28 00:00:00,0.14226238164051233,11.24174150585607,-0.7663980957014948,0.45,0.0,0.0,1.0,1.0,0.0,-2138.7023364689107,10.885580728206882,25.384525777272785,27.875,24.5603064844073,2845.9380833049668,9035.426586871206,10624.603406154447,10624.603406154447,0.0,10624.603406154447,77.02837469461974,0.029,-0.7663980957014948
2593,19969,2024-07-28 00:15:00,0.1787295060059359,11.047371732988362,-0.7643473447360931,0.45,0.0,0.0,1.0,1.0,0.0,-1984.1799982052785,10.581660838329343,25.59926193788899,27.25,24.34844587317695,2841.0473929922564,8883.49418296759,10660.628433483444,10660.62843348344,0.0,10660.628433483444,77.28955614275498,0.029,-0.7643473447360931
2594,19970,2024-07-28 00:30:00,0.23795226940273023,10.731714404083448,-0.7635744963192824,0.45,0.0,0.0,1.0,1.0,0.0,-1840.8441251392867,10.299798526788637,25.502159858166333,26.625,24.120954919683935,2835.6930318383725,8769.465155847316,10626.184567543065,10626.184567543069,0.0,10626.184567543065,77.03983811468723,0.029,-0.7635744963192824
2595,19971,2024-07-28 00:45:00,0.29287772473928153,10.43896172713963,-0.7633322048953258,0.45,0.0,0.0,1.0,1.0,0.0,-1707.8853896972296,10.038379184058098,25.43164648568256,26.0,23.878393249062118,2829.8741381050368,8621.121110175725,10624.810847495137,10624.810847495137,0.0,10624.810847495137,77.02987864433975,0.029,-0.7633322048953258
2596,19972,2024-07-28 01:00:00,0.3438181646921578,10.167449182190799,-0.09667447798176645,0.45,0.0,0.0,1.0,1.0,0.0,-1584.5505980753894,9.79591974136187,25.563274239581176,26.0,23.878393249062118,2824.949518547061,8478.914598475549,10611.137053836015,10611.137053836015,0.0,10611.137053836015,76.9307436403111,0.029,-0.09667447798176645
2597,19973,2024-07-28 01:15:00,0.3910640229915406,9.915628757455089,1.0,0.45,0.0,1.0,1.0,0.0,6699.784060215149,-45.9939956167991,10.687032847254164,28.835736020454124,26.0,23.878393249062118,0.0,0.0,6901.026104145965,6901.026104145969,0.0,6901.026104145965,50.03243925505825,0.029,1.0
2598,19974,2024-07-28 01:30:00,0.2531531519742019,10.650693699977504,-0.7670525292761655,0.45,0.0,1.0,1.0,0.0,6596.746590378279,-42.8765075756061,11.728532883091832,29.751533708979768,26.0,23.878393249062118,0.0,0.0,6935.656495665055,6935.6564956650545,0.0,6935.656495665055,50.28350959357166,0.029,-0.7670525292761655
2599,19975,2024-07-28 01:45:00,0.07418586873590116,11.604589319637647,-0.7672612367903447,0.45,0.0,0.0,1.0,1.0,0.0,-2324.7000334258896,11.398147743762241,25.634616668369983,26.0,23.878393249062118,2829.4784784237004,9333.806466014034,10661.18328326471,10661.18328326471,0.0,10661.18328326471,77.29357880366915,0.029,-0.7672612367903447
2600,19976,2024-07-28 02:00:00,0.1073591101339709,11.427775942985935,-0.7696077889805842,0.45,0.0,0.0,1.0,1.0,0.0,-2156.9810718011654,11.057056024177463,25.41291961836047,26.35,24.280797839466167,2839.123498899707,9049.4862184699,10606.508766539198,10606.5087665392,0.0,10606.508766539198,76.8971885574092,0.029,-0.7696077889805842
2601,19977,2024-07-28 02:15:00,0.17175628282940883,11.084539012519251,-0.7706638482177667,0.45,0.0,0.0,1.0,1.0,0.0,-2065.042202963529,10.74069653108349,25.411734105191353,26.7,24.68425673160788,2847.8557336904896,8940.30516627993,10607.29682249942,10607.296822499422,0.0,10607.29682249942,76.9029019631208,0.029,-0.7706638482177667
2602,19978,2024-07-28 02:30:00,0.2069621335028412,10.896891828429856,-0.7710497811985121,0.45,0.0,0.0,1.0,1.0,0.0,-1915.8515306013605,10.447288954279482,25.430192577111825,27.049999999999997,25.088725626660118,2856.8904913405586,8784.745216202844,10609.389745767743,10609.389745767741,0.0,10609.389745767743,76.91807565681614,0.029,-0.7710497811985121
2603,19979,2024-07-28 02:45:00,0.26413652242580504,10.592152335470459,-0.7711566060733023,0.45,0.0,0.0,1.0,1.0,0.0,-1777.460314789853,10.175167442812269,25.450962138584195,27.4,25.494204859866258,2865.5486304349583,8643.86484476295,10611.933434536657,10611.933434536659,0.0,10611.933434536657,76.93651740039077,0.029,-0.7711566060733023
