step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2604,19980,2024-07-28 03:00:00,0.31716297017568457,10.309521368963601,-0.7665866417054098,0.45,0.0,0.0,1.0,1.0,0.0,-1649.087957466185,9.922786600026093,25.431702579975667,27.049999999999997,25.263769259478636,2861.590381770031,8534.728312806568,10628.268128868822,10628.268128868822,0.0,10628.268128868822,77.05494393429896,0.029,-0.7665866417054098
2605,19981,2024-07-28 03:15:00,0.3663425772728345,10.047394063135792,0.6583503831450214,0.45,0.0,1.0,1.0,0.0,6698.880276701198,-46.01248268002809,10.807854044515606,28.945970154796182,26.7,25.0312601329987,0.0,0.0,6899.609405688869,6899.609405688868,0.0,6899.609405688869,50.0221681912443,0.029,0.6583503831450214
2606,19982,2024-07-28 03:30:00,0.23048439693260597,10.77151816434921,-0.7637073465419009,0.45,0.0,1.0,1.0,0.0,6597.207308253743,-42.87842271117694,11.84908827623011,29.867058035860193,26.35,24.79669934937691,0.0,0.0,6936.882540749728,6936.882540749728,0.0,6936.882540749728,50.29239842043553,0.029,-0.7637073465419009
2607,19983,2024-07-28 03:45:00,0.05157035156067825,11.725130026181585,-0.7634575960267566,0.45,0.0,0.0,1.0,1.0,0.0,-2378.0775985014625,11.510781622356843,25.56842990740937,26.0,24.56011754252521,2845.6320186258936,9363.168400313618,10689.933961306084,10689.933961306084,0.0,10689.933961306084,77.50202121946911,0.029,-0.7634575960267566
2608,19984,2024-07-28 04:00:00,0.0869097763591007,11.536770892005993,-0.7621516862931749,0.45,0.0,0.0,1.0,1.0,0.0,-2211.2077090713606,11.161529593635237,25.566897525375882,26.0,24.56011754252521,2845.6319997862,9116.363305585674,10619.2053049724,10619.2053049724,0.0,10619.2053049724,76.98923846104991,0.029,-0.7621516862931749
2609,19985,2024-07-28 04:15:00,0.1509704071288639,11.195327730003156,-0.7648975494695992,0.45,0.0,0.0,1.0,1.0,0.0,-2114.3059848794164,10.837596566841354,25.52634853118043,26.0,24.56011754252521,2845.6319997861883,9011.001737364855,10620.2601555924,10620.260155592401,0.0,10620.2601555924,76.99688612804489,0.029,-0.7648975494695992
2610,19986,2024-07-28 04:30:00,0.18808046932190206,10.997531098514262,-0.7662840934530826,0.45,0.0,0.0,1.0,1.0,0.0,-1961.5523229450991,10.537163823917503,25.506259417413602,26.0,24.56011754252521,2845.6319997861888,8851.166465165077,10619.75725242862,10619.757252428619,0.0,10619.75725242862,76.9932400801075,0.029,-0.7662840934530826
2611,19987,2024-07-28 04:45:00,0.246623695934227,10.68549570067057,-0.7668651237290733,0.45,0.0,0.0,1.0,1.0,0.0,-1819.8548585265166,10.25852565161697,25.489818818851116,26.0,24.56011754252521,2845.6319997861888,8705.594469457697,10619.520923348615,10619.520923348618,0.0,10619.520923348615,76.99152669427747,0.029,-0.7668651237290733
2612,19988,2024-07-28 05:00:00,0.30091988465077635,10.396097014811362,-0.7692483006804874,0.45,0.0,0.0,1.0,1.0,0.0,-1688.414525484518,10.000099723001062,25.495694975598763,26.175,24.762811771935933,2849.944422334879,8562.169907129428,10614.384857192412,10614.384857192415,0.0,10614.384857192412,76.95429021464498,0.029,-0.7692483006804874
2613,19989,2024-07-28 05:15:00,0.3512773363236194,10.127691797395109,0.1432965652081158,0.45,0.0,1.0,1.0,0.0,6625.61785688989,-43.392063874007754,10.884049769864848,28.997310905736494,26.35,24.96577018098997,0.0,0.0,6900.269786686306,6900.269786686307,0.0,6900.269786686306,50.02695595347572,0.029,0.1432965652081158
2614,19990,2024-07-28 05:30:00,0.21566881336914812,10.85048522474244,-0.7707476411013847,0.45,0.0,1.0,1.0,0.0,6638.581243288852,-44.222609307695606,11.926408629877736,29.83455991186957,26.525,25.16899094164716,0.0,0.0,6937.598273219648,6937.598273219648,0.0,6937.598273219648,50.29758748084245,0.029,-0.7707476411013847
2615,19991,2024-07-28 05:45:00,0.059873294197502494,11.680875341927312,-0.7708865115769711,0.45,0.0,0.0,1.0,1.0,0.0,-2415.4048523953975,11.582342696159348,25.703694399328104,26.7,25.372459733345917,2863.567178473492,9428.419304141631,10652.63692735839,10652.63692735839,0.0,10652.63692735839,77.23161772334832,0.029,-0.7708865115769711
2616,19992,2024-07-28 06:00:00,0.07258317613511815,11.61313167119982,-0.7666025828801837,0.45,0.0,0.0,1.0,1.0,0.0,-2241.1270518347324,11.227886870680784,25.408526711421413,26.525,25.16899094164716,2859.2245324782843,9135.771762353268,10629.454325993176,10629.454325993176,51.9,10577.554325993176,76.68726886345053,0.029,-0.7666025828801837
2617,19993,2024-07-28 06:15:00,0.13950344328465403,11.256446647292794,-0.7646346552931296,0.45,0.0,0.0,1.0,1.0,0.0,-2145.5921084295223,10.899132671916725,25.594107180885157,26.35,24.96577018098997,2855.0849060075366,9042.547413108214,10649.737634871417,10649.737634871417,0.0,10649.737634871417,77.21059785281777,0.029,-0.7646346552931296
2618,19994,2024-07-28 06:30:00,0.1760886434031167,11.061447530661388,-0.7638799020919055,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5731012860504,10.594238325011714,25.516438878416558,26.175,24.762811771935933,2850.5582913384137,8910.44666527735,10627.6959571125,10627.695957112499,0.0,10627.6959571125,77.05079568906564,0.029,-0.7638799020919055
2619,19995,2024-07-28 06:45:00,0.23550225070372907,10.744773003749124,-0.7636239247038248,0.45,0.0,0.0,1.0,1.0,0.0,-1846.775698409329,10.311460126228429,25.45419313023625,26.0,24.56011754252521,2845.944583307282,8756.520802484869,10625.948118314685,10625.948118314687,0.0,10625.948118314685,77.03812385778147,0.029,-0.7636239247038248
2620,19996,2024-07-28 07:00:00,0.29060496759830606,10.451075522701029,-0.7641336192483706,0.45,0.0,0.0,1.0,1.0,0.0,-1713.3862396109907,10.049192848003454,25.421896345512717,26.25,24.632792496775632,2847.187182275226,8607.142938152214,10617.36332104925,10617.363321049252,171.3,10446.06332104925,75.73395907760707,0.029,-0.7641336192483706
2621,19997,2024-07-28 07:15:00,0.34171078927567256,10.178681493160665,-0.7657483140171257,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6526155606666,9.80594861996937,25.558840833581844,26.5,24.70251502099253,2848.7805022236284,8476.010373056119,10617.18834140093,10617.18834140093,0.0,10617.18834140093,76.97461547515674,0.029,-0.7657483140171257
2622,19998,2024-07-28 07:30:00,0.3891097364772204,9.926045104576415,-0.7664995172194894,0.45,0.0,0.0,1.0,1.0,0.0,-1474.8914134161816,9.580350186716496,25.535990645235305,26.75,24.769236503807385,2836.6221695001964,8364.263112970688,10604.07958278059,10604.07958278059,0.0,10604.07958278059,76.87957697515928,0.029,-0.7664995172194894
2623,19999,2024-07-28 07:45:00,0.4330704563083432,9.69173446787653,-0.5501219895106885,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4403336456144,9.371110060408915,25.51963466256281,27.0,24.832888624238116,2802.80032837758,8253.60826526057,10565.443011336563,10565.443011336565,0.0,10565.443011336563,76.59946183219009,0.029,-0.5501219895106885
2624,20000,2024-07-28 08:00:00,0.4738428146342561,9.474417797999415,1.0,0.45,0.0,1.0,1.0,0.0,6551.623500543152,-42.29957238169772,10.247278956212723,32.83858010857924,27.175,24.821258755788556,0.0,0.0,6900.500706006164,6900.500706006163,383.64,6516.860706006164,268.8205041227543,0.165,1.0
2625,20001,2024-07-28 08:15:00,0.33661663923014645,10.20583331290332,-0.7691484359407738,0.45,0.0,1.0,1.0,0.0,6675.186340008543,-44.20943624646078,11.323085273710394,29.44366838509619,27.35,24.80690973983747,0.0,0.0,6978.488506012402,6978.4885060124,0.0,6978.488506012402,50.59404166858992,0.029,-0.7691484359407738
2626,20002,2024-07-28 08:30:00,0.1582020018526891,11.156783330125167,-0.7694133725228018,0.45,0.0,0.0,1.0,1.0,0.0,-2137.990048461556,11.019028685001233,25.68198417314791,27.525,24.789786952322178,2850.859252404491,9139.215914531878,10661.856733922628,10661.856733922627,0.0,10661.856733922628,77.29846132093905,0.029,-0.7694133725228018
2627,20003,2024-07-28 08:45:00,0.178936704351102,11.046267365808626,-0.769486152317857,0.45,0.0,0.0,1.0,1.0,0.0,-1986.2524084803986,10.705458633497747,25.48820786388644,27.7,24.76984492051841,2850.410016722212,8889.779096233906,10621.994752400811,10621.994752400813,0.0,10621.994752400811,77.00946195490589,0.029,-0.769486152317857
2628,20004,2024-07-28 09:00:00,0.2371849833667486,10.73580403865523,-0.7663717414489949,0.45,0.0,0.0,1.0,1.0,0.0,-1899.2329368575138,10.414610659986199,25.44819423821486,28.025,24.88956894031007,2852.9144782588414,8797.171498548072,10617.320487893827,10617.320487893827,279.0,10338.320487893827,426.45572012562036,0.165,-0.7663717414489949
2629,20005,2024-07-28 09:15:00,0.27050463368846817,10.558210302440465,-0.7648961211417354,0.45,0.0,0.0,1.0,1.0,0.0,-1762.0456843166874,10.144860461151925,25.414154648786308,28.35,25.005442056085045,2855.4876710289964,8659.747480709715,10617.539314886075,10617.539314886075,0.0,10617.539314886075,76.97716003292405,0.029,-0.7648961211417354
2630,20006,2024-07-28 09:30:00,0.32306874085705056,10.27804361123192,-0.7642847648946772,0.45,0.0,0.0,1.0,1.0,0.0,-1634.7890862071959,9.894676487689027,25.580644238834374,28.675,25.117379126070258,2857.9431438582747,8532.016343414756,10627.243919404218,10627.243919404218,0.0,10627.243919404218,77.04751841568059,0.029,-0.7642847648946772
2631,20007,2024-07-28 09:45:00,0.3718200186041164,10.01819930084006,-0.7640324647205895,0.45,0.0,0.0,1.0,1.0,0.0,-1516.7543439624303,9.662644787962034,25.52433807333441,29.0,25.225323377084113,2860.2819912958607,8426.19089907966,10620.295834107135,10620.295834107139,0.0,10620.295834107135,76.99714479727673,0.029,-0.7640324647205895
2632,20008,2024-07-28 10:00:00,0.41703464385888717,9.777205348232131,1.0,0.45,0.0,1.0,1.0,0.0,7692.644817296306,-44.69160335123276,10.54244004704971,30.27946029049795,29.25,25.139826617872984,0.0,0.0,6900.475078762529,6900.47507876253,340.44,6560.035078762529,270.6014469989544,0.165,1.0
2633,20009,2024-07-28 10:15:00,0.2818999400566066,10.497473319498287,-0.7647955782922669,0.45,0.0,1.0,1.0,0.0,6632.966324142694,-42.94253035940525,11.595690488870687,29.724709331051326,29.5,25.046913603705505,0.0,0.0,6946.332835096209,6946.332835096207,0.0,6946.332835096209,50.36091305444752,0.029,-0.7647955782922669
2634,20010,2024-07-28 10:30:00,0.09152414999052126,11.512176280550522,-0.7656479868693207,0.45,0.0,0.0,1.0,1.0,0.0,-2263.6413531342882,11.2741612785609,25.73482718468658,29.75,24.946353196134847,2854.3545156644304,9275.25720591517,10673.764239943204,10673.7642399432,0.0,10673.764239943204,77.38479073958824,0.029,-0.7656479868693207
2635,20011,2024-07-28 10:45:00,0.13076769503992128,11.30300818543722,-0.7660972996085758,0.45,0.0,0.0,1.0,1.0,0.0,-2102.9719755508913,10.942079536036278,25.5470194007211,30.0,24.837912917413547,2851.939666989686,9016.148659941255,10625.578721587128,10625.57872158713,0.0,10625.578721587128,77.03544573150668,0.029,-0.7660972996085758
2636,20012,2024-07-28 11:00:00,0.1924548274260497,10.974215769819155,-0.7679723979225026,0.45,0.0,0.0,1.0,1.0,0.0,-2010.8254730330086,10.634067403804472,25.52833517558623,30.275,25.1662301093547,2858.6885118116174,8899.82047438874,10613.467162807812,10613.467162807812,240.06,10373.407162807813,215.24819862826212,0.083,-0.7679723979225026
2637,20013,2024-07-28 11:15:00,0.22774082392786713,10.786141408464468,-0.7687912132497966,0.45,0.0,0.0,1.0,1.0,0.0,-1865.5617583033556,10.348400281198085,25.535005293508338,30.55,25.49546967504063,2865.68142171486,8745.26242337467,10614.97844837309,10614.978448373087,0.0,10614.97844837309,76.9585937507049,0.029,-0.7687912132497966
2638,20014,2024-07-28 11:30:00,0.2834067522573039,10.48944201046857,-0.7690719017932129,0.45,0.0,0.0,1.0,1.0,0.0,-1730.813292083275,10.083456706593836,25.546418777884274,30.825000000000003,25.825637453661816,2872.401722553694,8606.689493910497,10616.81977050448,10616.819770504482,0.0,10616.81977050448,76.97194333615748,0.029,-0.7690719017932129
2639,20015,2024-07-28 11:45:00,0.33503438906465854,10.21426670628537,-0.7691324928658739,0.45,0.0,0.0,1.0,1.0,0.0,-1605.820077244048,9.83773229583579,25.560586117637953,31.1,26.156706498277902,2878.823194349207,8479.831450600983,10618.71013313343,10618.710133133432,0.0,10618.71013313343,76.98564846521738,0.029,-0.7691324928658739
2640,20016,2024-07-28 12:00:00,0.38291682744164346,9.95905330973604,-0.5398113905333579,0.45,0.0,0.0,1.0,1.0,0.0,-1489.8875831121618,9.609829120677148,25.54459025766638,31.575000000000003,26.197644436343882,2879.958686083927,8378.743848023221,10626.144758703853,10626.144758703855,228.18,10397.964758703853,75.38524450060294,0.029,-0.5398113905333579
2641,20017,2024-07-28 12:15:00,0.427326207165926,9.722351315805614,-0.7640110144869185,0.45,0.0,0.0,1.0,1.0,0.0,-1382.3512727770742,9.398451705532718,25.515648631627556,32.05,26.22493348290979,2880.4850215871775,8277.725547389391,10626.658920614622,10626.658920614622,0.0,10626.658920614622,77.04327717445601,0.029,-0.7640110144869185
2642,20018,2024-07-28 12:30:00,0.46851506919580294,9.50281468118637,0.6692715162965396,0.45,0.0,1.0,1.0,0.0,6559.560067576004,-42.35753804400869,10.274653700553039,32.85376459929426,32.525,26.238016865860402,0.0,0.0,6900.403844906272,6900.403844906272,0.0,6900.403844906272,50.02792787557048,0.029,0.6692715162965396
2643,20019,2024-07-28 12:45:00,0.3314901489391179,10.233157506154502,-0.7631427505000286,0.45,0.0,1.0,1.0,0.0,6679.2574020957245,-44.22626006195657,11.350390707781877,29.480058358942376,33.0,26.236315394995064,0.0,0.0,6978.502007578045,6978.502007578045,0.0,6978.502007578045,50.59413955494083,0.029,-0.7631427505000286
2644,20020,2024-07-28 13:00:00,0.15309844491744445,11.183985288590021,-0.7648031529186831,0.45,0.0,0.0,1.0,1.0,0.0,-2150.5561061694293,11.04454100898439,25.721504044750766,33.25,26.31081172385849,2882.105554318441,9156.686495753138,10665.893429442618,10665.893429442618,206.82,10459.073429442618,217.02577366093433,0.083,-0.7648031529186831
2645,20021,2024-07-28 13:15:00,0.17411989311253853,11.07194096971017,-0.7655889185240851,0.45,0.0,0.0,1.0,1.0,0.0,-1997.9236576793724,10.729117929581891,25.507233639225397,33.5,26.38297371977979,2883.4201804705745,8910.075555767253,10627.284936913882,10627.284936913884,0.0,10627.284936913882,77.04781579262566,0.029,-0.7655889185240851
2646,20022,2024-07-28 13:30:00,0.23271251460005443,10.75964229718171,-0.765911375769519,0.45,0.0,0.0,1.0,1.0,0.0,-1910.3917064443965,10.436554333234364,25.4773093115786,33.75,26.45277120716278,2884.5917632170317,8806.71615758472,10626.148789828098,10626.1487898281,0.0,10626.148789828098,77.03957872625371,0.029,-0.765911375769519
2647,20023,2024-07-28 13:45:00,0.26622870156813594,10.581001020641835,-0.7646620310406933,0.45,0.0,0.0,1.0,1.0,0.0,-1772.3971531716957,10.165213503215458,25.46147983445369,34.0,26.520163305975316,2885.7922350132276,8664.157751453438,10626.168952829863,10626.168952829863,0.0,10626.168952829863,77.03972490801651,0.029,-0.7646620310406933
2648,20024,2024-07-28 14:00:00,0.31910281660190715,10.299181987511835,-0.7674356632605941,0.45,0.0,0.0,1.0,1.0,0.0,-1644.3919425295207,9.91355513801103,25.467212366181418,34.025,26.734800573943883,2889.3357923811327,8524.022008734772,10623.446589588146,10623.446589588146,678.42,9945.026589588146,206.35930173395403,0.083,-0.7674356632605941
2649,20025,2024-07-28 14:15:00,0.36814148298858146,10.03780589567086,-0.7687593942340908,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6599821364318,9.680149703784704,25.482814852982017,34.05,26.94839687460185,2892.8755816972443,8399.461169958202,10624.296457719924,10624.296457719922,0.0,10624.296457719924,77.02614931846945,0.029,-0.7687593942340908
2650,20026,2024-07-28 14:30:00,0.4136231680658324,9.795388514209113,-0.769257814838243,0.45,0.0,0.0,1.0,1.0,0.0,-1415.5331434363293,9.463670439520525,25.50286004141444,34.075,27.16097029824709,2896.2314267609904,8286.68950656857,10625.268542317357,10625.268542317357,0.0,10625.268542317357,77.03319693180084,0.029,-0.769257814838243
2651,20027,2024-07-28 14:45:00,0.45580631561804685,9.57055233775581,0.22109337828843065,0.45,0.0,1.0,1.0,0.0,6566.500091768531,-42.42087214502646,10.33923321685738,33.10643772388687,34.1,27.37252333843705,0.0,0.0,6900.27422121358,6900.274221213581,0.0,6900.27422121358,50.02698810379846,0.029,0.22109337828843065
2652,20028,2024-07-28 15:00:00,0.3187857259177374,10.30087208085846,-0.7651120238700061,0.45,0.0,1.0,1.0,0.0,6687.159737781374,-44.34983666238942,11.419720305715334,29.5566994963845,34.325,26.936807276747505,0.0,0.0,6981.203038491893,6981.20303849189,541.26,6439.943038491892,133.62881804870676,0.083,-0.7651120238700061
2653,20029,2024-07-28 15:15:00,0.14012847882696727,11.253115207852264,-0.7631663082348914,0.45,0.0,0.0,1.0,1.0,0.0,-2182.4662753339658,11.109329893959803,25.575095079128687,34.55,26.479439067846066,2885.150774498105,9191.19929993033,10687.667396166984,10687.667396166986,0.0,10687.667396166984,77.48558862221064,0.029,-0.7631663082348914
2654,20030,2024-07-28 15:30:00,0.16188779525049862,11.137138051314842,-0.7624633331914126,0.45,0.0,0.0,1.0,1.0,0.0,-2027.5650401324622,10.789206400336488,25.5111256459674,34.775,25.999177021391564,2876.2378199745535,8939.910351445174,10639.127872403224,10639.127872403224,0.0,10639.127872403224,77.13367707492337,0.029,-0.7624633331914126
2655,20031,2024-07-28 15:45:00,0.22135354957562864,10.8201855807619,-0.7622766019594734,0.45,0.0,0.0,1.0,1.0,0.0,-1938.730924020209,10.492283672734763,25.46463885645867,35.0,25.494641384942604,2866.8238397770992,8843.754489508945,10637.615442154169,10637.615442154169,0.0,10637.615442154169,77.12271195561773,0.029,-0.7622766019594734
2656,20032,2024-07-28 16:00:00,0.2553691239053742,10.638882569584355,-0.764425771743204,0.45,0.0,0.0,1.0,1.0,0.0,-1798.684828016047,10.21689954268831,25.44267696666223,35.0,25.494641384942604,2866.12311460132,8694.009379303327,10623.754045209382,10623.754045209382,741.96,9881.794045209383,205.0472264380947,0.083,-0.764425771743204
2657,20033,2024-07-28 16:15:00,0.3090310873087858,10.352864304644172,-0.7654610918257353,0.45,0.0,0.0,1.0,1.0,0.0,-1668.776188556742,9.961491172114979,25.427104001837012,35.0,25.494641384942604,2866.12311436662,8559.171994804417,10623.06179363587,10623.061793635872,0.0,10623.06179363587,77.01719800386006,0.029,-0.7654610918257353
2658,20034,2024-07-28 16:30:00,0.35880048740675324,10.087593402122005,-0.7659086957343817,0.45,0.0,0.0,1.0,1.0,0.0,-1548.274939891108,9.724607921205129,25.41487068538061,35.0,25.494641384942604,2866.12311436662,8435.99607596733,10622.922037302586,10622.922037302586,0.0,10622.922037302586,77.01618477044374,0.029,-0.7659086957343817
2659,20035,2024-07-28 16:45:00,0.40495988284727985,9.841563824423998,-0.76611532859365,0.45,0.0,0.0,1.0,1.0,0.0,-1436.510379618754,9.504901937479579,25.5644087221655,35.0,25.494641384942604,2866.12311436662,8322.58696910847,10622.807342068301,10622.807342068301,0.0,10622.807342068301,77.01535322999518,0.029,-0.76611532859365
2660,20036,2024-07-28 17:00:00,0.44777167816940616,9.613376955357065,1.0,0.45,0.0,1.0,1.0,0.0,6566.349641862571,-42.42044857841739,10.378809452545694,33.23734652969966,34.975,25.73866463268151,0.0,0.0,6900.966772856848,6900.96677285685,407.88,6493.086772856848,267.839829380345,0.165,1.0
2661,20037,2024-07-28 17:15:00,0.31136051881625476,10.340448434709362,-0.7698883008909009,0.45,0.0,1.0,1.0,0.0,6689.297538054279,-44.392678373775134,11.461071005988089,29.598976362897545,34.95,25.97999995562401,0.0,0.0,6982.551066333449,6982.551066333447,0.0,6982.551066333449,50.623495230917506,0.029,-0.7698883008909009
2662,20038,2024-07-28 17:30:00,0.1323807494258123,11.29441060556042,-0.7703424902816294,0.45,0.0,0.0,1.0,1.0,0.0,-2201.500542148513,11.147977955558154,25.76916737460957,34.925,26.218697950979557,2880.4029553732307,9209.39733651473,10652.235674234593,10652.235674234593,0.0,10652.235674234593,77.2287086382008,0.029,-0.7703424902816294
2663,20039,2024-07-28 17:45:00,0.15459118418848233,11.17602898827539,-0.7705040006602724,0.45,0.0,0.0,1.0,1.0,0.0,-2045.2493576175225,10.82505700181422,25.586404172228985,34.9,26.45478021206919,2884.711319064522,8953.079651020276,10624.030971674625,10624.030971674627,0.0,10624.030971674625,77.02422454464103,0.029,-0.7705040006602724
2664,20040,2024-07-28 18:00:00,0.2145764957601157,10.856307277598583,-0.765365669883624,0.45,0.0,0.0,1.0,1.0,0.0,-1955.639232597337,10.525536497488467,25.53563141626967,34.925,27.60173404255662,2901.7647947298533,8862.61621170151,10609.308249802185,10609.308249802185,45.48,10563.828249802185,435.75791530434014,0.165,-0.765365669883624
2665,20041,2024-07-28 18:15:00,0.24888968482500237,10.673417979882737,-0.7628893479577398,0.45,0.0,0.0,1.0,1.0,0.0,-1814.3706948609622,10.247743043550226,25.485320487070137,34.95,28.701492032556843,2914.3755731796837,8723.61012830658,10612.646089911399,10612.6460899114,0.0,10612.646089911399,76.94168415185764,0.029,-0.7628893479577398
2666,20042,2024-07-28 18:30:00,0.30302113538681485,10.384897348388277,-0.761819226861286,0.45,0.0,0.0,1.0,1.0,0.0,-1683.3276368760385,9.990099091583277,25.43065329058655,34.975,29.757807148737196,2920.73793681008,8593.305120073037,10612.169205045171,10612.169205045171,0.0,10612.169205045171,76.93822673657749,0.029,-0.761819226861286
2667,20043,2024-07-28 18:45:00,0.3532260629581495,10.117305084433063,-0.761333291060979,0.45,0.0,0.0,1.0,1.0,0.0,-1561.7713428238242,9.751141441294369,25.57870664428274,35.0,30.774049996804564,2920.548395245187,8471.693303099506,10613.779163095654,10613.779163095656,0.0,10613.779163095654,76.9498989324435,0.029,-0.761333291060979
2668,20044,2024-07-28 19:00:00,0.39978958125145875,9.869121531929725,1.0,0.45,0.0,1.0,1.0,0.0,7606.1462963163385,-47.81232758658874,10.639204688293287,29.052575084665335,34.5,29.645708972836992,0.0,0.0,6901.137369979943,6901.1373699799415,0.0,6901.137369979943,345.0568684989972,0.2,1.0
2669,20045,2024-07-28 19:15:00,0.2636458061966086,10.594767852972076,-0.7635262712177102,0.45,0.0,1.0,1.0,0.0,6625.787247462498,-42.88430267669262,11.683295433379742,29.787689037864034,34.0,28.513121967668635,0.0,0.0,6939.148151442463,6939.148151442463,0.0,6939.148151442463,50.30882409795786,0.029,-0.7635262712177102
2670,20046,2024-07-28 19:30:00,0.07507157271719668,11.599868517417342,-0.7650661327556617,0.45,0.0,0.0,1.0,1.0,0.0,-2303.9572686588504,11.3560278462123,25.73168970494242,33.5,27.376545062057314,2899.663040680711,9319.06131502509,10784.855747610889,10784.85574761089,0.0,10784.855747610889,78.19020417017894,0.029,-0.7650661327556617
2671,20047,2024-07-28 19:45:00,0.1153112835573034,11.385390858639573,-0.7658576961782982,0.45,0.0,0.0,1.0,1.0,0.0,-2140.4218011426146,11.018006675383065,25.499444462649247,33.0,26.236315394995064,2880.730752133831,9052.215139519813,10661.842151476554,10661.842151476554,0.0,10661.842151476554,77.29835559820502,0.029,-0.7658576961782982
2672,20048,2024-07-28 20:00:00,0.1781017132160062,11.050717868558687,-0.768203113300415,0.45,0.0,0.0,1.0,1.0,0.0,-2046.6294551660046,10.704483921802087,25.48605394361524,32.625,26.554642739673934,2886.103373987331,8932.551485524213,10620.721314367254,10620.721314367256,0.0,10620.721314367254,531.0360657183627,0.2,-0.768203113300415
2673,20049,2024-07-28 20:15:00,0.21401901447905064,10.85927865282666,-0.7692702040036464,0.45,0.0,0.0,1.0,1.0,0.0,-1898.7732001537142,10.4137065708412,25.49497818729342,32.25,26.84740914924302,2891.135145471399,8775.857918711628,10622.2975028457,10622.2975028457,0.0,10622.2975028457,77.01165689563133,0.029,-0.7692702040036464
2674,20050,2024-07-28 20:30:00,0.2706807982713233,10.557271345213847,-0.7696902472576547,0.45,0.0,0.0,1.0,1.0,0.0,-1761.619687948218,10.14402390686494,25.508663779517953,31.875,27.116060182318904,2895.4783906856014,8634.716147636898,10623.98173937587,10623.981739375871,0.0,10623.98173937587,77.02386761047505,0.029,-0.7696902472576547
2675,20051,2024-07-28 20:45:00,0.32323194872468924,10.277173713297406,-0.7698437868034447,0.45,0.0,0.0,1.0,1.0,0.0,-1634.3953843969252,9.893904554465525,25.524884369514968,31.5,27.36191073265324,2899.2105102956434,8505.373692474011,10625.494482467997,10625.494482467997,0.0,10625.494482467997,77.03483499789299,0.029,-0.7698437868034447
2676,20052,2024-07-28 21:00:00,0.37197083254203944,10.01739546255093,0.8492593690649222,0.45,0.0,1.0,1.0,0.0,6643.484412704758,-44.59499824619605,10.781591188179357,28.915819105846023,31.375,26.956793347012653,0.0,0.0,6900.548765066278,6900.548765066277,0.0,6900.548765066278,284.647636558984,0.165,0.8492593690649222
2677,20053,2024-07-28 21:15:00,0.2353564178743061,10.745550292729948,-0.764118403629777,0.45,0.0,1.0,1.0,0.0,6606.242844789389,-43.29216326449767,11.825393475670456,29.798401405561602,31.25,26.55020544903299,0.0,0.0,6936.5995152832165,6936.5995152832165,0.0,6936.5995152832165,50.29034648580332,0.029,-0.764118403629777
2678,20054,2024-07-28 21:30:00,0.06364653414186026,11.660763973023885,-0.7634905017398521,0.45,0.0,0.0,1.0,1.0,0.0,-2369.1665246257858,11.488445545318832,25.741624994359366,31.125,26.14215741471668,2878.9677490940358,9384.380873606908,10708.302873156108,10708.302873156108,0.0,10708.302873156108,77.63519583038179,0.029,-0.7634905017398521
2679,20055,2024-07-28 21:45:00,0.09031083812117774,11.518643232814123,-0.7633340493721926,0.45,0.0,0.0,1.0,1.0,0.0,-2198.2329863651184,11.140802639536059,25.46253313547606,31.0,25.732643140575338,2870.9851375154894,9096.345502586111,10638.213951921392,10638.21395192139,0.0,10638.213951921392,77.1270511514301,0.029,-0.7633340493721926
2680,20056,2024-07-28 22:00:00,0.15594497223639645,11.168813297980007,-0.7634072372235953,0.45,0.0,0.0,1.0,1.0,0.0,-2104.5318267751186,10.818369094602337,25.437880820055387,31.0,25.732643140575338,2870.985125522473,8993.85607333667,10624.34413272334,10624.344132723341,0.0,10624.34413272334,220.4551407540093,0.083,-0.7634072372235953
2681,20057,2024-07-28 22:15:00,0.1918267736582547,10.977563296401502,-0.7652129711715475,0.45,0.0,0.0,1.0,1.0,0.0,-1952.483628628267,10.519327598399899,25.425746065111568,31.0,25.732643140575338,2870.985125338036,8839.08357433297,10624.183812154824,10624.183812154824,0.0,10624.183812154824,77.02533263812248,0.029,-0.7652129711715475
2682,20058,2024-07-28 22:30:00,0.25009895255861825,10.666972582862565,-0.766110538566667,0.45,0.0,0.0,1.0,1.0,0.0,-1811.4408915223423,10.241979981441201,25.412827521959567,31.0,25.732643140575338,2870.9851253380357,8696.778830106936,10624.022003029539,10624.022003029539,0.0,10624.022003029539,77.02415952196417,0.029,-0.766110538566667
2683,20059,2024-07-28 22:45:00,0.30414368376356404,10.378914165540204,-0.7664983841529459,0.45,0.0,0.0,1.0,1.0,0.0,-1680.6080754702475,9.984751056025003,25.557720659407536,31.0,25.732643140575338,2870.9851253380357,8564.654339127255,10623.911646874893,10623.911646874894,0.0,10623.911646874893,77.02335943984298,0.029,-0.7664983841529459
2684,20060,2024-07-28 23:00:00,0.3542678912142111,10.111752139828255,0.25029268973428287,0.45,0.0,1.0,1.0,0.0,6626.540304420373,-43.308106054825004,10.869054781546367,28.986192635494415,30.825,25.998443836345473,0.0,0.0,6900.95001931847,6900.950019318468,0.0,6900.95001931847,143.19471290085826,0.083,0.25029268973428287
2685,20061,2024-07-28 23:15:00,0.21893093749930917,10.833098103128682,-0.7694835550164543,0.45,0.0,1.0,1.0,0.0,6621.747333810076,-43.9629652346149,11.906010275574836,29.81025253563884,30.65,26.254586252630524,0.0,0.0,6937.425486908577,6937.425486908577,0.0,6937.425486908577,50.296334780087186,0.029,-0.7694835550164543
2686,20062,2024-07-28 23:30:00,0.06358426116398051,11.661095887995984,-0.7698387207038213,0.45,0.0,0.0,1.0,1.0,0.0,-2406.0211779968236,11.563285156398933,25.721643516186194,30.475,26.501410265130623,2885.540550597016,9419.646987363592,10656.128749712234,10656.128749712232,0.0,10656.128749712234,77.2569334354137,0.029,-0.7698387207038213
2687,20063,2024-07-28 23:45:00,0.07618124798094345,11.593953948261571,-0.7699555568995321,0.45,0.0,0.0,1.0,1.0,0.0,-2232.4226453213782,11.210214918552047,25.485546587450894,30.3,26.739254566292402,2889.654621997506,9128.33746081424,10624.747623653942,10624.747623653944,0.0,10624.747623653942,77.02942027149109,0.029,-0.7699555568995321
2688,20064,2024-07-29 00:00:00,0.14283995816976688,11.238663022955143,-0.766207224721431,0.45,0.0,0.0,1.0,1.0,0.0,-2137.260624161426,10.882746131464923,25.44408244361115,29.725,26.323335002205507,2882.843934574498,9034.507428000885,10637.409984639391,10637.409984639391,0.0,10637.409984639391,77.12122238863559,0.029,-0.766207224721431
2689,20065,2024-07-29 00:15:00,0.1792821103213655,11.044426351987122,-0.7645230066238932,0.45,0.0,0.0,1.0,1.0,0.0,-1982.8438425966208,10.579034374879278,25.406483660852526,29.15,25.904112110283116,2874.9381129747767,8881.732830208934,10636.287958693862,10636.287958693867,0.0,10636.287958693862,77.1130877005305,0.029,-0.7645230066238932
2690,20066,2024-07-29 00:30:00,0.23846431891536685,10.728985180181095,-0.7639197423363437,0.45,0.0,0.0,1.0,1.0,0.0,-1839.603301029073,10.29735456292135,25.580147210297756,28.575,25.48160562594607,2866.4403283473453,8738.66851058931,10650.562814803527,10650.562814803528,0.0,10650.562814803527,77.21658040732557,0.029,-0.7639197423363437
2691,20067,2024-07-29 00:45:00,0.29335315970909587,10.43642765875052,-0.7637633490689253,0.45,0.0,0.0,1.0,1.0,0.0,-1706.7332480520613,10.036115756732253,25.50984308122741,28.0,25.05584506259907,2857.3883239339666,8621.435531686573,10635.325820454462,10635.325820454464,0.0,10635.325820454462,77.10611219829485,0.029,-0.7637633490689253
2692,20068,2024-07-29 01:00:00,0.34425954607204745,10.165096619435987,-0.0855995012802246,0.45,0.0,0.0,1.0,1.0,0.0,-1583.4834685678977,9.793823752873248,25.471822576815327,28.0,25.24076321013378,2860.5026053092415,8480.406842685059,10617.94646237361,10617.94646237361,0.0,10617.94646237361,76.98011185220867,0.029,-0.0855995012802246
2693,20069,2024-07-29 01:15:00,0.3914727767096898,9.913450100137354,1.0,0.45,0.0,1.0,1.0,0.0,6970.539890470815,-47.66149391825575,10.683642302292848,28.858290552352248,28.0,25.424384318038303,0.0,0.0,6900.0100238031555,6900.010023803159,0.0,6900.0100238031555,50.02507267257288,0.029,1.0
2694,20070,2024-07-29 01:30:00,0.25406483660311774,10.645834420905382,-0.7664003037056543,0.45,0.0,1.0,1.0,0.0,6607.895427695701,-42.80494882655667,11.724846156196307,29.78522259720524,28.0,25.60670913965996,0.0,0.0,6936.205581896444,6936.205581896444,0.0,6936.205581896444,50.28749046874922,0.029,-0.7664003037056543
2695,20071,2024-07-29 01:45:00,0.07031697510692389,11.625210522680096,-0.7666822450834239,0.45,0.0,0.0,1.0,1.0,0.0,-2323.0545483560045,11.394807644880041,25.725150831391883,28.0,25.787771254732956,2872.0885668548817,9335.290341905245,10656.353909289966,10656.353909289966,0.0,10656.353909289966,77.25856584235225,0.029,-0.7666822450834239
2696,20072,2024-07-29 02:00:00,0.1079896582474633,11.42441512154102,-0.7690285370561403,0.45,0.0,0.0,1.0,1.0,0.0,-2158.160479303501,11.05397217586505,25.55192034609213,28.325,25.914649663854465,2874.594679296529,9071.166104251262,10623.843764242085,10623.843764242085,0.0,10623.843764242085,77.02286729075512,0.029,-0.7690285370561403
2697,20073,2024-07-29 02:15:00,0.17130292818603382,11.08695539276844,-0.7701084987380968,0.45,0.0,0.0,1.0,1.0,0.0,-2063.5894651845056,10.737842220994235,25.534032955967923,28.65,26.037558434886716,2876.8184548022286,8949.545996828398,10623.468718204982,10623.468718204984,0.0,10623.468718204982,77.02014820698612,0.029,-0.7701084987380968
2698,20074,2024-07-29 02:30:00,0.20751891373289097,10.893924189803691,-0.770533208678082,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5066293463701,10.444646816496697,25.544162885789085,28.975,26.156420130325706,2879.0863871329334,8789.51299988042,10624.00142435271,10624.00142435271,0.0,10624.00142435271,77.02401032655715,0.029,-0.770533208678082
2699,20075,2024-07-29 02:45:00,0.26465188686265173,10.589405443022066,-0.7706860845768971,0.45,0.0,0.0,1.0,1.0,0.0,-1776.2151582319173,10.172721723939132,25.56062407123051,29.3,26.271168830338585,2881.233982640973,8646.366256670683,10624.69375755515,10624.693757555147,0.0,10624.69375755515,77.02902974227483,0.029,-0.7706860845768971
2700,20076,2024-07-29 03:00:00,0.31764002379420664,10.306978673176879,-0.7662399074618981,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9352494287311,9.920522860024295,25.539692824333827,28.975,26.156420130325706,2879.3813494705146,8535.993637538759,10630.07997705704,10630.07997705704,0.0,10630.07997705704,77.06807983366353,0.029,-0.7662399074618981
2701,20077,2024-07-29 03:15:00,0.36678415092809796,10.045040475553238,0.6757236570221526,0.45,0.0,1.0,1.0,0.0,6640.5543729330175,-44.57730893658659,10.806827868444874,28.933352313576936,28.65,26.037558434886716,0.0,0.0,6900.716234862497,6900.716234862496,0.0,6900.716234862497,50.030192702753105,0.029,0.6757236570221526
2702,20078,2024-07-29 03:30:00,0.23061866621867164,10.77080250905448,-0.7634194011489868,0.45,0.0,1.0,1.0,0.0,6596.391750675554,-42.83723618285769,11.843134070515992,29.862495735244412,28.325,25.914649663854465,0.0,0.0,6936.834364746033,6936.834364746033,0.0,6936.834364746033,50.29204914440874,0.029,-0.7634194011489868
2703,20079,2024-07-29 03:45:00,0.05268466134110204,11.719190755051926,-0.7631642711544205,0.45,0.0,0.0,1.0,1.0,0.0,-2377.4344769119057,11.505240497069048,25.66509316079774,28.0,25.787771254732956,2872.088593868763,9397.811831506437,10681.382791135944,10681.382791135944,0.0,10681.382791135944,77.4400252357356,0.029,-0.7631642711544205
2704,20080,2024-07-29 04:00:00,0.08714004999112517,11.535543533547303,-0.7653445030791459,0.45,0.0,0.0,1.0,1.0,0.0,-2205.9052251025782,11.156378624833463,25.458002002888975,27.75,25.727858402368,2870.8889442895293,9102.239207602513,10627.065648298016,10627.065648298018,0.0,10627.065648298016,77.04622595016062,0.029,-0.7653445030791459
2705,20081,2024-07-29 04:15:00,0.1530042260414436,11.184487475199106,-0.7649628603644281,0.45,0.0,0.0,1.0,1.0,0.0,-2111.876111845434,10.832814783746343,25.433664255418776,27.5,25.66484472763725,2869.7018874229634,8999.508764076803,10625.688320462066,10625.688320462066,0.0,10625.688320462066,77.03624032334999,0.029,-0.7649628603644281
2706,20082,2024-07-29 04:30:00,0.18901181244516715,10.992567039667259,-0.7660304205417702,0.45,0.0,0.0,1.0,1.0,0.0,-1959.296267402636,10.53272509091007,25.420861472848795,27.25,25.598785658914945,2868.360604520308,8844.637999340559,10625.368553198534,10625.368553198537,0.0,10625.368553198534,77.03392201068938,0.029,-0.7660304205417702
2707,20083,2024-07-29 04:45:00,0.24748825600047294,10.68088759551748,-0.7665919567850683,0.45,0.0,0.0,1.0,1.0,0.0,-1817.7602688531535,10.254405362547525,25.406874685476755,27.0,25.52972925927267,2866.9453726234733,8701.959121515989,10624.984780175084,10624.984780175084,0.0,10624.984780175084,77.03113965626936,0.029,-0.7665919567850683
2708,20084,2024-07-29 05:00:00,0.3017224198679489,10.391819502103832,-0.7691412974047043,0.45,0.0,0.0,1.0,1.0,0.0,-1686.4698693794182,9.996274860036518,25.414845081363147,27.325,25.77476382821882,2871.5003901723303,8558.900030661422,10617.79381251769,10617.79381251769,0.0,10617.79381251769,76.97900514075326,0.029,-0.7691412974047043
2709,20085,2024-07-29 05:15:00,0.3520223123562967,10.123721075140939,0.1679060291468757,0.45,0.0,1.0,1.0,0.0,6629.876965167114,-43.8669819522436,10.879808937941286,28.993787758960682,27.65,26.01861132703083,0.0,0.0,6899.434281472037,6899.434281472033,0.0,6899.434281472037,50.02089854067227,0.029,0.1679060291468757
2710,20086,2024-07-29 05:30:00,0.21646807539803017,10.8462251581285,-0.7707365093703538,0.45,0.0,1.0,1.0,0.0,6599.578494759251,-43.172831217758166,11.919029975839223,29.88191588043032,27.975,26.26126952636788,0.0,0.0,6937.574973978217,6937.574973978215,0.0,6937.574973978217,50.29741856134208,0.029,-0.7707365093703538
2711,20087,2024-07-29 05:45:00,0.04604908068667541,11.75455839994002,-0.7708799523550783,0.45,0.0,0.0,1.0,1.0,0.0,-2412.2546361553627,11.575952871954623,25.620702862659407,28.3,26.50274305600092,2885.5641458136465,9428.763959700847,10657.834947478132,10657.834947478133,0.0,10657.834947478132,77.26930336921646,0.029,-0.7708799523550783
2712,20088,2024-07-29 06:00:00,0.0737895294140255,11.606701808223244,-0.7662050186013097,0.45,0.0,0.0,1.0,1.0,0.0,-2238.2077568131353,11.221960438372133,25.536835318065418,28.225,26.323972481717366,2882.346585953402,9139.300604819095,10632.209090167136,10632.209090167138,133.92,10498.289090167136,76.11259590371174,0.029,-0.7662050186013097
2713,20089,2024-07-29 06:15:00,0.14062244984116576,11.250482342346587,-0.7640569347329074,0.45,0.0,0.0,1.0,1.0,0.0,-2142.799147215667,10.893641586917626,25.488967180762828,28.15,26.145223544400686,2879.2514471208356,9042.727767638798,10631.471126313323,10631.471126313323,0.0,10631.471126313323,77.07816566577159,0.029,-0.7640569347329074
2714,20090,2024-07-29 06:30:00,0.17715919242727673,11.055741504362615,-0.7632319467970062,0.45,0.0,0.0,1.0,1.0,0.0,-1987.9824904528355,10.589141235579,25.445490970678225,28.075,25.96648387371134,2875.837275559216,8889.979488027348,10630.493616464715,10630.493616464715,0.0,10630.493616464715,77.07107871936918,0.029,-0.7632319467970062
2715,20091,2024-07-29 06:45:00,0.23649504893263928,10.739481389189033,-0.7629510723391096,0.45,0.0,0.0,1.0,1.0,0.0,-1844.3708294340668,10.30672984783782,25.570775785781947,28.0,25.787771254732956,2872.3273173363077,8746.917375496987,10629.307633224405,10629.307633224405,0.0,10629.307633224405,77.06248034087695,0.029,-0.7629510723391096
2716,20092,2024-07-29 07:00:00,0.29152642764230263,10.446164140666527,-0.7651994389609356,0.45,0.0,0.0,1.0,1.0,0.0,-1711.155936632852,10.044810565559287,25.53324405877522,28.25,25.84452065294784,2873.140055306886,8609.43117161096,10624.808614306437,10624.808614306437,340.98,10283.828614306438,74.55775745372168,0.029,-0.7651994389609356
2717,20093,2024-07-29 07:15:00,0.3425652164392341,10.174127396378882,-0.7648881140900149,0.45,0.0,0.0,1.0,1.0,0.0,-1587.586106067996,9.801888851727679,25.509895079049635,28.5,25.898063888095386,2874.199322181946,8477.30307347821,10624.46586102604,10624.465861026041,0.0,10624.46586102604,77.02737749243879,0.029,-0.7648881140900149
2718,20094,2024-07-29 07:30:00,0.38990129402493184,9.921826102847113,-0.765881286827242,0.45,0.0,0.0,1.0,1.0,0.0,-1472.9753961357117,9.576582774959846,25.494079651069292,28.75,25.948333551370705,2875.1863915582826,8358.569594865972,10624.560775445882,10624.560775445882,0.0,10624.560775445882,77.02806562198265,0.029,-0.765881286827242
2719,20095,2024-07-29 07:45:00,0.4338043692786827,9.687822711744621,-0.5257207482957561,0.45,0.0,0.0,1.0,1.0,0.0,-1366.6620724889178,9.367614093305376,25.48127039727029,29.0,25.995279374481463,2872.9659784723103,8250.437827249303,10621.296574950236,10621.29657495024,0.0,10621.296574950236,77.00440016838922,0.029,-0.5257207482957561
2720,20096,2024-07-29 08:00:00,0.47452386280831677,9.470787811231672,1.0,0.45,0.0,1.0,1.0,0.0,6553.152557254298,-42.31062691636223,10.244048973800522,32.79265635956544,29.375,26.42261680233964,0.0,0.0,6900.097483340968,6900.097483340967,819.6,6080.497483340968,250.82052118781493,0.165,1.0
2721,20097,2024-07-29 08:15:00,0.33722442714941825,10.2025938032936,-0.7696956155153667,0.45,0.0,1.0,1.0,0.0,6674.568373047327,-44.19063935096906,11.319019662476794,29.438793523781747,29.75,26.85110736000031,0.0,0.0,6977.999549311841,6977.99954931184,0.0,6977.999549311841,50.59049673251085,0.029,-0.7696956155153667
2722,20098,2024-07-29 08:30:00,0.1589619099333454,11.152733020055269,-0.7700192065524654,0.45,0.0,0.0,1.0,1.0,0.0,-2136.1184419762344,11.015228725625526,25.65047794817975,30.125,27.280729017172686,2898.257585061184,9139.719483930437,10647.03738279912,10647.037382799122,0.0,10647.03738279912,77.19102102529362,0.029,-0.7700192065524654
2723,20099,2024-07-29 08:45:00,0.17965411601775377,11.042443561625372,-0.7700612016260487,0.45,0.0,0.0,1.0,1.0,0.0,-1984.513410531397,10.701933341132621,25.456273219385352,30.5,27.711477926016695,2904.2813959688606,8890.275532814836,10623.559444930755,10623.559444930757,0.0,10623.559444930755,77.02080597574798,0.029,-0.7700612016260487
2724,20100,2024-07-29 09:00:00,0.2378513721175078,10.732252186613684,-0.7656169918039288,0.45,0.0,0.0,1.0,1.0,0.0,-1897.5699371254686,10.411339785534658,25.407210324442712,30.875,27.355588201311924,2899.7050744035955,8800.654092694267,10637.967918854389,10637.96791885439,1190.28,9447.687918854388,389.7171266527435,0.165,-0.7656169918039288
2725,20101,2024-07-29 09:15:00,0.2711418732380621,10.554813815641129,-0.7635795359178176,0.45,0.0,0.0,1.0,1.0,0.0,-1760.5023239896323,10.141825154308592,25.606059938206094,31.25,26.96906824813557,2893.854281317088,8664.410491028215,10667.191600507993,10667.191600507991,0.0,10667.191600507993,77.33713910368296,0.029,-0.7635795359178176
2726,20102,2024-07-29 09:30:00,0.3236600377494355,10.274891998795509,-0.7628059757022848,0.45,0.0,0.0,1.0,1.0,0.0,-1633.3590233196662,9.891869353845669,25.51562039197117,31.625,26.54984792710987,2886.8859842157494,8561.669907095471,10639.757413892386,10639.757413892383,0.0,10639.757413892386,77.1382412507198,0.029,-0.7628059757022848
2727,20103,2024-07-29 09:45:00,0.3723678213531683,10.015279512187613,-0.7625588478295382,0.45,0.0,0.0,1.0,1.0,0.0,-1515.4292644084596,9.660038506324355,25.44834565311599,32.0,26.095612781553832,2878.6638025266448,8430.358226260216,10638.39925906908,10638.39925906908,0.0,10638.39925906908,77.12839462825083,0.029,-0.7625588478295382
2728,20104,2024-07-29 10:00:00,0.4175422325723714,9.77449990038926,1.0,0.45,0.0,1.0,1.0,0.0,6565.613634484137,-42.41598960180066,10.52684351130414,33.38761000435299,32.5,26.21850313386679,0.0,0.0,6899.714237812707,6899.714237812706,1411.2,5488.5142378127075,226.4012123097742,0.165,1.0
2729,20105,2024-07-29 10:15:00,0.2835864011354584,10.488484481948007,-0.7656501104818156,0.45,0.0,1.0,1.0,0.0,6688.7278862297635,-44.37132696697519,11.608228650452462,29.74018456120988,33.0,26.330482102906597,0.0,0.0,6984.167609400187,6984.167609400185,0.0,6984.167609400187,50.635215168151355,0.029,-0.7656501104818156
2730,20106,2024-07-29 10:30:00,0.1047707071807078,11.441572130726827,-0.7645709064871952,0.45,0.0,0.0,1.0,1.0,0.0,-2267.2253633372025,11.285470589407645,25.66279672159539,33.5,26.431161838424714,2884.288529589238,9254.12943280949,10663.601981988142,10663.601981988142,0.0,10663.601981988142,77.31111436941403,0.029,-0.7645709064871952
2731,20107,2024-07-29 10:45:00,0.129410300505275,11.310243098306884,-0.7653148439358045,0.45,0.0,0.0,1.0,1.0,0.0,-2108.145190051714,10.95256752757668,25.50006455206162,34.0,26.520163305975316,2885.871997254768,9020.753978519278,10626.515062208084,10626.515062208087,0.0,10626.515062208084,77.04223420100861,0.029,-0.7653148439358045
2732,20108,2024-07-29 11:00:00,0.19047216679449955,10.984783350985317,-0.7679798542667408,0.45,0.0,0.0,1.0,1.0,0.0,-2015.7708549159888,10.64379252238326,25.491986855380752,34.025,26.78359163952392,2890.103645776933,8901.484219780636,10622.98253918343,10622.98253918343,1976.1,8646.882539183429,179.42281268805615,0.083,-0.7679798542667408
2733,20109,2024-07-29 11:15:00,0.2258455580066067,10.796243175824786,-0.7691514018215393,0.45,0.0,0.0,1.0,1.0,0.0,-1870.148312601767,10.357418366884147,25.50580478419639,34.05,27.045276610264832,2894.3745568397326,8747.236818409345,10623.832446037044,10623.832446037046,0.0,10623.832446037044,77.02278523376857,0.029,-0.7691514018215393
2734,20110,2024-07-29 11:30:00,0.28164931037997204,10.498809175674749,-0.7695746803609965,0.45,0.0,0.0,1.0,1.0,0.0,-1735.0671534301655,10.091819393180257,25.5248775026664,34.075,27.305253255408925,2898.3628465319307,8608.260476783871,10624.92188622306,10624.92188622306,0.0,10624.92188622306,77.03068367511719,0.029,-0.7695746803609965
2735,20111,2024-07-29 11:45:00,0.33340469422124563,10.22295297980076,-0.7696887237729529,0.45,0.0,0.0,1.0,1.0,0.0,-1609.7654541801203,9.845487483323698,25.54668753793483,34.1,27.563528183709945,2902.0605875095057,8481.034188965365,10625.961907013243,10625.961907013243,0.0,10625.961907013243,77.03822382584602,0.029,-0.7696887237729529
2736,20112,2024-07-29 12:00:00,0.38140554691062006,9.967108434966395,-0.5942334781918782,0.45,0.0,0.0,1.0,1.0,0.0,-1493.5464378016586,9.61702135539694,25.528499587525815,34.325,27.084347356977197,2895.7647359636344,8384.53566125665,10641.072458189194,10641.072458189194,1424.1,9216.972458189193,66.82305032187165,0.029,-0.5942334781918782
2737,20113,2024-07-29 12:15:00,0.4259246724834537,9.729821495663192,-0.7630584609399975,0.45,0.0,0.0,1.0,1.0,0.0,-1385.7450062151408,9.405121728356796,25.493557246489864,34.55,26.580826339842297,2887.522713268332,8285.183993182436,10641.057746569508,10641.057746569508,0.0,10641.057746569508,77.14766866262893,0.029,-0.7630584609399975
2738,20114,2024-07-29 12:30:00,0.4672152843661633,9.50974253432835,0.6255219070541296,0.45,0.0,1.0,1.0,0.0,6558.818806937361,-42.35229328396953,10.281045702998306,32.843764583099585,34.775,26.051470868915477,0.0,0.0,6900.164282658377,6900.164282658375,0.0,6900.164282658377,50.02619104927323,0.029,0.6255219070541296
2739,20115,2024-07-29 12:45:00,0.33029003493681675,10.239554113786767,-0.7620901836119778,0.45,0.0,1.0,1.0,0.0,6679.787128937167,-44.220111266301636,11.356329453365696,29.487634097080512,35.0,25.494641384942604,0.0,0.0,6978.415092779097,6978.415092779095,0.0,6978.415092779097,50.59350942264845,0.029,-0.7620901836119778
2740,20116,2024-07-29 13:00:00,0.1519868288734369,11.189910202104581,-0.7643294460452525,0.45,0.0,0.0,1.0,1.0,0.0,-2153.2894243270966,11.050090993328055,25.66527996792404,35.0,25.494641384942604,2866.1231477273705,9164.701256007085,10700.203668400747,10700.203668400747,1475.22,9224.983668400748,191.41841111931552,0.083,-0.7643294460452525
2741,20117,2024-07-29 13:15:00,0.17307214428428147,11.07752547096478,-0.765395660712259,0.45,0.0,0.0,1.0,1.0,0.0,-2000.4628084370172,10.734265131719972,25.508490030865413,35.0,25.494641384942604,2866.123114366634,8911.972018132594,10624.40943567176,10624.40943567176,0.0,10624.40943567176,77.02696840862026,0.029,-0.765395660712259
2742,20118,2024-07-29 13:30:00,0.23173950066199905,10.764828461471545,-0.7658424528989577,0.45,0.0,0.0,1.0,1.0,0.0,-1912.8192948217047,10.441328171327127,25.481699285910928,35.0,25.494641384942604,2866.1231143666187,8808.319582265958,10623.718371220873,10623.718371220873,0.0,10623.718371220873,77.02195819135133,0.029,-0.7658424528989577
2743,20119,2024-07-29 13:45:00,0.2652984619723426,10.585959197687414,-0.7660354026112416,0.45,0.0,0.0,1.0,1.0,0.0,-1774.6490733507146,10.169641217966234,25.468225305148618,35.0,25.494641384942604,2866.12311436662,8665.93637380116,10623.479568965293,10623.479568965293,0.0,10623.479568965293,77.02022687499837,0.029,-0.7660354026112416
2744,20120,2024-07-29 14:00:00,0.318240039030594,10.303780591966934,-0.7688117672561451,0.45,0.0,0.0,1.0,1.0,0.0,-1646.4809519084363,9.917661956435204,25.481002648767205,35.25,25.85578325067966,2872.9589045553325,8523.313608602843,10615.759414530416,10615.759414530417,1036.08,9579.679414530416,198.77834785150614,0.083,-0.7688117672561451
2745,20121,2024-07-29 14:15:00,0.36734124789392153,10.042071148725398,-0.7700613561302724,0.45,0.0,0.0,1.0,1.0,0.0,-1527.5976800152364,9.683959286108347,25.505675038124327,35.5,26.21818042825062,2879.9395709066907,8397.591718286809,10617.552270609602,10617.552270609604,0.0,10617.552270609602,76.97725396191962,0.029,-0.7700613561302724
2746,20122,2024-07-29 14:30:00,0.4128808911647723,9.799344850091764,-0.7705188586005339,0.45,0.0,0.0,1.0,1.0,0.0,-1417.3310083390238,9.467204723105318,25.535569750214936,35.75,26.581791244852404,2886.526682015234,8284.331220932138,10619.624003052837,10619.624003052835,0.0,10619.624003052837,76.99227402213307,0.029,-0.7705188586005339
2747,20123,2024-07-29 14:45:00,0.4551177216024835,9.574222543858763,0.19231364363828146,0.45,0.0,1.0,1.0,0.0,6566.236408430159,-42.4191684126114,10.34243904899842,33.18517542651807,36.0,26.94658818635519,0.0,0.0,6900.608895034642,6900.608895034643,0.0,6900.608895034642,50.029414489001155,0.029,0.19231364363828146
2748,20124,2024-07-29 15:00:00,0.3181840001436563,10.304079279234312,-0.7651898602064238,0.45,0.0,1.0,1.0,0.0,6690.2692968656975,-44.397015808240184,11.424668468754458,29.56572211014493,36.0,26.514125540134472,0.0,0.0,6982.031811148321,6982.03181114832,563.76,6418.271811148321,133.17914008132766,0.083,-0.7651898602064238
