step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
94,17470,2024-07-01 23:30:00,0.47067778601959104,9.49128740051558,0.22027640301109222,0.45,0.0,1.0,1.0,0.0,6548.4874365791975,-42.27621809438017,10.261878923894063,32.86409208409923,28.525,25.12670292605133,0.0,0.0,6899.842659086944,6899.842659086943,0.0,6899.842659086944,50.02385927838035,0.029,0.22027640301109222,measured_data_mpc,0.029,0.0,0.47067778601959104,0.22027640301109222,0.0,5374.250908160828,optimal_relaxed_modes,0.0010962999949697405,False,,-1452.6437541649866,0.22027640301109222
95,17471,2024-07-01 23:45:00,0.3338737681278997,10.220452815878295,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.01187028127,-44.20098735818745,11.337551278676347,29.45262893166057,28.7,25.40249176243291,0.0,0.0,6978.839040990227,6978.839040990227,0.0,6978.839040990227,50.596583047179145,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3338737681278997,-0.32639492511682583,0.0,8978.289946233552,optimal_relaxed_modes,0.002183600008720532,False,,2152.457289482024,-0.32639492511682583
96,17472,2024-07-02 00:00:00,0.15548262346909675,11.171277616909714,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2144.647682565187,11.03254536810902,25.610542672867208,28.525,24.97334813690673,2854.9513626599614,9145.906851609194,10657.805700090545,10657.805700090545,0.0,10657.805700090545,77.26909132565645,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15548262346909675,-0.3263949251168261,0.0,9000.612063429337,optimal_relaxed_modes,0.0018345999997109175,False,,2152.4572894820258,-0.3263949251168261
97,17473,2024-07-02 00:15:00,0.17638471132740796,11.059869488624916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.9372548473455,10.717978884112526,25.533795915428097,28.35,24.543892643303025,2845.2583949224154,8887.589455608462,10633.875947320168,10633.875947320168,0.0,10633.875947320168,77.09560061807122,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17638471132740796,-0.32639492511682594,0.0,9010.782133809102,optimal_relaxed_modes,0.0019370999943930656,False,,2152.457289482025,-0.32639492511682594
98,17474,2024-07-02 00:30:00,0.23577406007030013,10.7433242598253,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1905.1384312062341,10.426224503124843,25.489176356695207,28.175,24.11417464925272,2835.854831887181,8803.51637448659,10631.739499127043,10631.739499127043,0.0,10631.739499127043,77.08011136867107,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23577406007030013,-0.3263949251168261,0.0,9014.562997930985,optimal_relaxed_modes,0.001364700001431629,False,,2152.4572894820258,-0.3263949251168261
99,17475,2024-07-02 00:45:00,0.26824171461139373,10.570271661121271,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1767.5245546542612,10.155633518642391,25.446219304992567,28.0,23.684225301466817,2825.430918650013,8668.52140210846,10630.824290850147,10630.824290850147,0.0,10630.824290850147,77.07347610866357,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.26824171461139373,-0.3263949251168261,0.0,9015.693880554063,optimal_relaxed_modes,0.0016528999840375036,False,,2152.4572894820258,-0.3263949251168261
100,17476,2024-07-02 01:00:00,0.3209696462415115,10.289231785532744,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8720611440538,9.904669428965814,25.420831551962834,28.25,23.753361988385414,2826.3080399112678,8530.184166948691,10613.725741420725,10613.725741420727,0.0,10613.725741420725,76.94951162530026,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3209696462415115,-0.32639492511682583,0.0,9016.711712384837,optimal_relaxed_modes,0.0016828000079840422,False,,2152.457289482024,-0.32639492511682583
101,17477,2024-07-02 01:15:00,0.36987290708528825,10.028577405235414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.4672850403417,9.671906419171798,25.404658967547388,28.5,23.81972782207222,2797.26749088693,8406.05838637642,10579.27515677131,10579.27515677131,0.0,10579.27515677131,76.699744886592,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36987290708528825,-0.32639492511682594,0.0,9005.926639604855,optimal_relaxed_modes,0.0012704999826382846,False,,2152.457289482025,-0.32639492511682594
102,17478,2024-07-02 01:30:00,0.4152292594457883,9.786828047153948,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6426204227357,9.456021658311956,25.553625222098184,28.75,23.88327666777985,2763.166163017307,8293.375879742447,10539.76175888416,10539.76175888416,0.0,10539.76175888416,76.41327275191017,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4152292594457883,-0.32639492511682583,0.0,9000.635715524484,optimal_relaxed_modes,0.002038100006757304,False,,2152.457289482024,-0.32639492511682583
103,17479,2024-07-02 01:45:00,0.4572964289018702,9.562610033953032,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1309.7679893453242,9.255797821872624,25.534323495651122,29.0,23.943944980450638,2734.1057656599173,8196.475860091092,10507.738034367057,10507.73803436706,0.0,10507.738034367057,76.18110074916117,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4572964289018702,-0.32639492511682594,0.0,8998.445380450961,optimal_relaxed_modes,0.0015312000177800655,False,,2152.457289482025,-0.32639492511682594
104,17480,2024-07-02 02:00:00,0.49631257603259543,9.354653969746266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1215.2687913533377,9.070092023684058,25.545696765680574,28.725,24.179924595646316,2708.963033548829,8085.47607294964,10469.70728384747,10469.70728384747,0.0,10469.70728384747,75.90537780789417,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49631257603259543,-0.32639492511682594,0.0,8984.808696218392,optimal_relaxed_modes,0.0016744000022299588,False,,2152.457289482025,-0.32639492511682594
105,17481,2024-07-02 02:15:00,0.5324990212929136,9.16178021650877,0.35685440216628644,0.45,0.0,1.0,1.0,0.0,6542.713011288383,-42.21826266697344,9.957079866029101,32.23837882820663,28.45,24.401707322281975,0.0,0.0,6900.804694430374,6900.804694430373,0.0,6900.804694430374,50.03083403462021,0.029,0.35685440216628644,measured_data_mpc,0.029,0.0,0.5324990212929136,0.35685440216628644,0.0,4472.804229171805,optimal_relaxed_modes,0.0013923999795224518,False,,-2353.3265995224765,0.35685440216628644
106,17482,2024-07-02 02:30:00,0.3917533458005245,9.911954666883204,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7066.999744175329,-48.417478332998634,11.018364351886452,29.284244784421528,28.174999999999997,24.60990618260459,0.0,0.0,6972.1528441904475,6972.1528441904475,0.0,6972.1528441904475,50.548108120380746,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3917533458005245,-0.32639492511682594,0.0,8976.186581594244,optimal_relaxed_modes,0.0013299999991431832,False,,2152.457289482025,-0.32639492511682594
107,17483,2024-07-02 02:45:00,0.217192101566924,10.842366098648295,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.5800084255961,10.734161851705055,25.703340602722278,27.9,24.805065819997658,2851.2028165710803,8933.29725849627,10642.146330510644,10642.146330510644,0.0,10642.146330510644,77.15556089620218,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.217192101566924,-0.3263949251168261,0.0,8975.365940243853,optimal_relaxed_modes,0.0010593000042717904,False,,2152.4572894820258,-0.3263949251168261
108,17484,2024-07-02 03:00:00,0.2343149713178105,10.75110120287607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.909718114994,10.441258977203812,25.525832548437883,27.674999999999997,24.447577975161813,2843.029063356222,8757.487464444648,10632.070021754935,10632.070021754933,0.0,10632.070021754935,77.08250765772328,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2343149713178105,-0.32639492511682594,0.0,9000.927473895948,optimal_relaxed_modes,0.000970599998254329,False,,2152.457289482025,-0.32639492511682594
109,17485,2024-07-02 03:15:00,0.28712861943655515,10.469604458403161,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1774.616883819057,10.169578883254495,25.476304558462356,27.45,24.091010027967016,2835.1845390334292,8676.783518475537,10629.162921150284,10629.162921150284,0.0,10629.162921150284,77.06143117833956,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28712861943655515,-0.32639492511682583,0.0,9012.626401311587,optimal_relaxed_modes,0.0010378999868407845,False,,2152.457289482024,-0.32639492511682583
110,17486,2024-07-02 03:30:00,0.31825236949570795,10.303714870587877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1646.451618798587,9.917604480134226,25.423686586485193,27.225,23.73538403489264,2826.5660321534256,8551.167512192564,10628.141560740709,10628.141560740709,0.0,10628.141560740709,77.05402631537014,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31825236949570795,-0.32639492511682594,0.0,9017.044184426635,optimal_relaxed_modes,0.001133300014771521,False,,2152.457289482025,-0.32639492511682594
111,17487,2024-07-02 03:45:00,0.36735248148155747,10.042011273703299,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.5699568388734,9.683903588882501,25.570424131289478,27.0,23.380744916592786,2784.1002567052956,8431.774709927628,10599.422222480121,10599.422222480121,0.0,10599.422222480121,76.84581111298088,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36735248148155747,-0.32639492511682583,0.0,9018.445604743429,optimal_relaxed_modes,0.001054599997587502,False,,2152.457289482024,-0.32639492511682583
112,17488,2024-07-02 04:00:00,0.41289150572420275,9.79928827449,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1417.3053713838735,9.467155763233087,25.519537989572733,26.75,23.33523656949878,2744.093419055647,8320.828911407265,10536.710755738386,10536.710755738388,0.0,10536.710755738386,76.3911529791033,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41289150572420275,-0.3263949251168261,0.0,9005.998780931426,optimal_relaxed_modes,0.0011108999897260219,False,,2152.4572894820258,-0.3263949251168261
113,17489,2024-07-02 04:15:00,0.45512753141300233,9.574170257568698,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1315.0221781067655,9.266123131712424,25.491415771061828,26.5,23.286310786348807,2703.563079706863,8205.301376575422,10491.473260162227,10491.473260162227,0.0,10491.473260162227,76.06318113617615,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45512753141300233,-0.3263949251168261,0.0,9006.215311542986,optimal_relaxed_modes,0.0010673000069800764,False,,2152.4572894820258,-0.3263949251168261
114,17490,2024-07-02 04:30:00,0.4943004495431057,9.365378603935246,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1220.1418497069185,9.079666831315492,25.474849824218435,26.25,23.2340163739641,2667.5918289679407,8103.878972432593,10452.109519563775,10452.109519563775,0.0,10452.109519563775,75.77779401683738,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4943004495431057,-0.3263949251168261,0.0,9001.049306592322,optimal_relaxed_modes,0.0014389000134542584,False,,2152.4572894820258,-0.3263949251168261
115,17491,2024-07-02 04:45:00,0.5306331017311721,9.171725567772853,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1132.129702620535,8.906730165691828,25.462832033211043,26.0,23.17843194155573,2634.974869456293,8012.901655131064,10416.67778416558,10416.67778416558,0.0,10416.67778416558,75.52091393520045,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5306331017311721,-0.32639492511682583,0.0,8998.411598800452,optimal_relaxed_modes,0.001086099975509569,False,,2152.457289482024,-0.32639492511682583
116,17492,2024-07-02 05:00:00,0.5643313536345927,8.99211388512762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1050.4893438855124,8.746332813809868,25.47978843629076,26.225,23.529789667798713,2618.895767802972,7916.391152107819,10378.665221934873,10378.665221934874,6.78,10371.885221934872,75.19616785902782,0.029,-0.32639492511682594,measured_data_mpc,0.029,6.78,0.5643313536345927,-0.32639492511682594,0.0,8984.03223781705,optimal_relaxed_modes,0.0010186999861616641,False,,2152.457289482025,-0.32639492511682594
117,17493,2024-07-02 05:15:00,0.5955862051309543,8.825525526652013,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-974.7603925680575,8.597566594305425,25.50924477721397,26.45,23.88211315250727,2609.065299218775,7833.964666566258,10360.702631427213,10360.702631427215,0.0,10360.702631427213,75.1150940778473,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5955862051309543,-0.32639492511682594,0.0,8977.524392619001,optimal_relaxed_modes,0.001215199998114258,False,,2152.457289482025,-0.32639492511682594
118,17494,2024-07-02 05:30:00,0.6245747291038652,8.671016693876398,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-904.5157284711242,8.459588524335919,25.543798172700775,26.674999999999997,24.23537123519985,2602.724395802221,7761.063922239399,10347.617990838966,10347.617990838966,0.0,10347.617990838966,75.02023043358251,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.6245747291038652,-0.32639492511682594,0.0,8975.066961422743,optimal_relaxed_modes,0.0011559000122360885,False,,2152.457289482025,-0.32639492511682594
119,17495,2024-07-02 05:45:00,0.6514611231051443,8.527712213849581,1.0,0.45,0.0,1.0,1.0,0.0,6524.405924481598,-42.044679285952725,9.37011578532247,30.88380991892143,26.9,24.58954290161787,0.0,0.0,6900.803879060931,6900.803879060932,0.0,6900.803879060931,50.03082812319175,0.029,1.0,measured_data_mpc,0.029,0.0,0.6514611231051443,1.0,0.0,227.1979817841966,optimal_relaxed_modes,0.0016146000125445426,False,,-6594.640798142311,1.0
120,17496,2024-07-02 06:00:00,0.5037149503880611,9.315199314431634,1.0,0.45,0.0,1.0,0.0,0.0,6491.507152753915,0.0,10.342908001841383,33.19681402133428,26.924999999999997,24.650473823940985,0.0,0.0,6920.292354269178,6920.292354269178,119.94,6800.352354269178,49.30255456845155,0.029,1.0,measured_data_mpc,0.029,119.94,0.5037149503880611,1.0,0.0,254.27335790579582,optimal_relaxed_modes,0.0012305999989621341,False,,-6594.640798142311,1.0
121,17497,2024-07-02 06:15:00,0.3212357675395548,10.287813359014173,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6667.182960628185,-43.21519002425715,11.416082390716584,29.64317109838901,26.95,24.71134350209776,0.0,0.0,6981.306818692498,6981.3068186924975,0.0,6981.306818692498,50.61447443552061,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3212357675395548,-0.32639492511682583,0.0,9013.943941359601,optimal_relaxed_modes,0.0010414000134915113,False,,2152.457289482024,-0.32639492511682583
122,17498,2024-07-02 06:30:00,0.12530128825120884,11.332144133621057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2180.9766323026042,11.106311746543861,25.739791700145645,26.975,24.772145841143512,2850.4618767281336,9187.332604591655,10646.26171054247,10646.26171054247,0.0,10646.26171054247,77.18539740143292,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12530128825120884,-0.32639492511682583,0.0,9018.895843425937,optimal_relaxed_modes,0.0011677999864332378,False,,2152.457289482024,-0.32639492511682583
123,17499,2024-07-02 06:45:00,0.16245760675053883,11.134100956019628,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2026.1840896856788,10.786406822937,25.489655012176467,27.0,24.832888624238116,2851.8271130245853,8936.562590681198,10620.597133903302,10620.5971339033,0.0,10620.597133903302,76.99932922079894,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16245760675053883,-0.32639492511682583,0.0,9020.688779235206,optimal_relaxed_modes,0.0011320999765302986,False,,2152.457289482024,-0.32639492511682583
124,17500,2024-07-02 07:00:00,0.2218827581674449,10.817364898967519,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.4103779028153,10.489686305005398,25.457211063741592,27.5,24.805618150208094,2851.2563258819728,8830.653592174409,10621.205753403752,10621.205753403752,329.88,10291.325753403753,74.61211171217721,0.029,-0.32639492511682594,measured_data_mpc,0.029,329.88,0.2218827581674449,-0.32639492511682594,0.0,9007.797865876722,optimal_relaxed_modes,0.0011153000232297927,False,,2152.457289482025,-0.32639492511682594
125,17501,2024-07-02 07:15:00,0.2558751658500226,10.63618536601938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.4595876558617,10.21449028722896,25.44035187150657,28.0,24.75720944478485,2850.1981963974117,8685.31868990027,10621.368251207208,10621.368251207208,0.0,10621.368251207208,77.00491982125226,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2558751658500226,-0.32639492511682594,0.0,9001.601416745487,optimal_relaxed_modes,0.0016096000035759062,False,,2152.457289482025,-0.32639492511682594
126,17502,2024-07-02 07:30:00,0.3095005303015216,10.35036217349289,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1667.6395525200535,9.959256584218098,25.425860611214553,28.5,24.686570212650388,2848.6321130072974,8552.666004371647,10621.548672538811,10621.548672538811,0.0,10621.548672538811,77.00622787590639,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3095005303015216,-0.32639492511682583,0.0,8998.945809522593,optimal_relaxed_modes,0.0011818000057246536,False,,2152.457289482024,-0.32639492511682583
127,17503,2024-07-02 07:45:00,0.35923591436292407,10.085272576445615,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1547.2207016270602,9.722535325872217,25.413458801620123,29.0,24.592512740667498,2846.5209573479888,8430.295185204815,10621.75277983126,10621.752779831264,0.0,10621.75277983126,77.00770765377663,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35923591436292407,-0.3263949251168261,0.0,8997.739653900295,optimal_relaxed_modes,0.0012371000193525106,False,,2152.4572894820258,-0.3263949251168261
128,17504,2024-07-02 08:00:00,0.4053637431607292,9.839411248953313,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1435.5323902556202,9.502979577820309,25.42748481065249,29.325,24.844575625910768,2820.127944320878,8304.797634529352,10578.137284652697,10578.137284652697,448.44,10129.697284652697,417.8500129919238,0.165,-0.32639492511682594,measured_data_mpc,0.165,448.44,0.4053637431607292,-0.32639492511682594,0.0,8991.187266948993,optimal_relaxed_modes,0.001108000025851652,False,,2152.457289482025,-0.32639492511682594
129,17505,2024-07-02 08:15:00,0.44814626261935797,9.611380420238822,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1331.9274059418615,9.299345389865618,25.453062241525984,29.65,25.09600849187601,2797.4634849218305,8194.785511200553,10548.480671106781,10548.480671106781,0.0,10548.480671106781,76.47648486552417,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.44814626261935797,-0.3263949251168261,0.0,8982.712659782806,optimal_relaxed_modes,0.0012732000031974167,False,,2152.4572894820258,-0.3263949251168261
130,17506,2024-07-02 08:30:00,0.4878263936335574,9.399885321933139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1235.822033819452,9.110478457387325,25.483754750091666,29.975,25.34682391385516,2778.5403347761066,8095.981024045547,10523.720561679327,10523.720561679327,0.0,10523.720561679327,76.29697407217513,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4878263936335574,-0.32639492511682594,0.0,8979.006568949735,optimal_relaxed_modes,0.0011514000070746988,False,,2152.457289482025,-0.32639492511682594
131,17507,2024-07-02 08:45:00,0.5246290076287866,9.203727389338567,0.16845135896379793,0.45,0.0,1.0,1.0,0.0,6543.484948131733,-42.2232457376598,9.99531743640283,32.28800418065655,30.3,25.59700818532377,0.0,0.0,6900.166147784581,6900.166147784579,0.0,6900.166147784581,50.026204571438214,0.029,0.16845135896379793,measured_data_mpc,0.029,0.0,0.5246290076287866,0.16845135896379793,0.0,5714.466491577799,optimal_relaxed_modes,0.0010184999846387655,False,,-1110.8762043251772,0.16845135896379793
132,17508,2024-07-02 09:00:00,0.3845804407832707,9.950186250625167,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7061.9383940433945,-48.350473005623925,11.056835005291298,29.322050232075608,30.725,25.56197576792979,0.0,0.0,6972.6852782354945,6972.685278235494,600.36,6372.325278235495,262.85841772721415,0.165,-0.32639492511682594,measured_data_mpc,0.165,600.36,0.3845804407832707,-0.32639492511682594,0.0,9002.779405643134,optimal_relaxed_modes,0.0013692000065930188,False,,2152.457289482025,-0.32639492511682594
133,17509,2024-07-02 09:15:00,0.2099513626928223,10.880959236847257,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4199189901838,10.77009817368615,25.693572335490114,31.15,25.512559442874622,2866.494579328716,8947.84010531056,10658.390337697754,10658.390337697756,0.0,10658.390337697754,77.27332994830873,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2099513626928223,-0.32639492511682583,0.0,9014.550076195868,optimal_relaxed_modes,0.001060199982021004,False,,2152.457289482024,-0.32639492511682583
134,17510,2024-07-02 09:30:00,0.2278657426915405,10.78547559145409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.3512765256676,10.474583184152287,25.513624117783376,31.575,25.448145191098742,2865.1551501850054,8781.043584573872,10626.782165901992,10626.78216590199,0.0,10626.782165901992,77.04417070278944,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2278657426915405,-0.32639492511682594,0.0,9019.336123341884,optimal_relaxed_modes,0.0011254000128246844,False,,2152.457289482025,-0.32639492511682594
135,17511,2024-07-02 09:45:00,0.28082909930948174,10.503180900680462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.3360168673933,10.200485147963484,25.46302809797861,32.0,25.368080383829597,2863.5880656148915,8695.737576183568,10625.444852369545,10625.444852369546,0.0,10625.444852369545,77.0344751796792,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28082909930948174,-0.3263949251168261,0.0,9021.202517814108,optimal_relaxed_modes,0.0010581999958958477,False,,2152.4572894820258,-0.3263949251168261
136,17512,2024-07-02 10:00:00,0.31222984362726836,10.33581493346666,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1661.0324944133417,9.946268304178243,25.436421382849165,32.25,25.305271012383013,2862.234431510684,8555.78980752387,10624.245610624812,10624.245610624812,647.28,9976.965610624811,411.5498314382735,0.165,-0.3263949251168261,measured_data_mpc,0.165,647.28,0.31222984362726836,-0.3263949251168261,0.0,9009.487175975904,optimal_relaxed_modes,0.001022200012812391,False,,2152.4572894820258,-0.3263949251168261
137,17513,2024-07-02 10:15:00,0.36176693295474777,10.071782247351194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1541.093231461856,9.710489349442918,25.419367687257125,32.5,25.236221953895836,2860.7703514240334,8429.757022180433,10623.834232948902,10623.834232948902,0.0,10623.834232948902,77.02279818887955,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36176693295474777,-0.32639492511682594,0.0,9003.985586746869,optimal_relaxed_modes,0.0010237999958917499,False,,2152.457289482025,-0.32639492511682594
138,17514,2024-07-02 10:30:00,0.4077110634933082,9.826900031580667,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1429.8485329993198,9.491807362638825,25.56266950149155,32.75,25.160755554443373,2843.8961429471346,8315.523152468782,10606.848396708749,10606.84839670875,0.0,10606.848396708749,76.89965087613844,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4077110634933082,-0.32639492511682594,0.0,9001.766916619858,optimal_relaxed_modes,0.001116700004786253,False,,2152.457289482025,-0.32639492511682594
139,17515,2024-07-02 10:45:00,0.45032330108060853,9.599776805240356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1326.6564013747707,9.2889889485663,25.54389158201114,33.0,25.078676981340585,2805.3736326166872,8217.083247713706,10567.922527912282,10567.922527912282,0.0,10567.922527912282,76.61743832736404,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45032330108060853,-0.32639492511682594,0.0,9000.885966066407,optimal_relaxed_modes,0.0017597000114619732,False,,2152.457289482025,-0.32639492511682594
140,17516,2024-07-02 11:00:00,0.4898450073788525,9.389126110670716,1.0,0.45,0.0,1.0,1.0,0.0,6560.761362780223,-42.36541254252013,10.170100349701812,32.740146467686614,33.125,25.326817394159526,0.0,0.0,6900.6902790215945,6900.6902790215945,536.4,6364.290279021595,132.0590232896981,0.083,1.0,measured_data_mpc,0.083,536.4,0.4898450073788525,1.0,0.0,240.81994220449542,optimal_relaxed_modes,0.0012375999940559268,False,,-6594.640798142311,1.0
141,17517,2024-07-02 11:15:00,0.3511072528150874,10.128598342495584,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.8501100006615,-44.22356770505928,11.245980319424207,29.375878442074267,33.25,25.57525240476448,0.0,0.0,6977.25511850558,6977.255118505578,0.0,6977.25511850558,50.58509960916546,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3511072528150874,-0.32639492511682583,0.0,8982.118852110729,optimal_relaxed_modes,0.0016066000098362565,False,,2152.457289482024,-0.32639492511682583
142,17518,2024-07-02 11:30:00,0.17267971724516992,11.079617107083244,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2102.499925703119,10.946975575051319,25.76940795219504,33.375,25.823974309761642,2872.808442503249,9103.407452676729,10646.859814596992,10646.85981459699,0.0,10646.859814596992,77.18973365582819,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17267971724516992,-0.32639492511682583,0.0,8980.036976157506,optimal_relaxed_modes,0.0012097000144422054,False,,2152.457289482024,-0.32639492511682583
143,17519,2024-07-02 11:45:00,0.19254036421298462,10.973759858744792,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1953.2876242312068,10.638636887839644,25.602972877539884,33.5,26.072966645358918,2877.654504347287,8859.416368146745,10621.94832755515,10621.94832755515,0.0,10621.94832755515,77.00912537477484,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19254036421298462,-0.32639492511682583,0.0,8979.47482168887,optimal_relaxed_modes,0.0015830000047571957,False,,2152.457289482024,-0.32639492511682583
144,17520,2024-07-02 12:00:00,0.24981688491632936,10.668476003395964,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1867.7177790921787,10.352641379902863,25.5520075685195,33.625,25.888856019265656,2874.3313264379162,8774.650288781777,10631.24035085975,10631.24035085975,550.8,10080.440350859752,73.0831925437332,0.029,-0.3263949251168261,measured_data_mpc,0.029,550.8,0.24981688491632936,-0.3263949251168261,0.0,9005.304894995399,optimal_relaxed_modes,0.0010718000121414661,False,,2152.4572894820258,-0.3263949251168261
145,17521,2024-07-02 12:15:00,0.2825806301925679,10.493845241073613,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1732.814146164331,10.087390860283442,25.501391828866986,33.75,25.70010600751875,2870.5850877888483,8642.219005920324,10630.316523621763,10630.316523621763,0.0,10630.316523621763,77.06979479625778,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2825806301925679,-0.32639492511682594,0.0,9017.227614245825,optimal_relaxed_modes,0.0010810999956447631,False,,2152.457289482025,-0.32639492511682594
146,17522,2024-07-02 12:30:00,0.3342678411999714,10.218352406404152,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1607.6757913785061,9.841379202551938,25.44775039047436,33.875,25.50659816728405,2866.6397927993294,8517.40594612924,10629.145693014218,10629.14569301422,0.0,10629.145693014218,77.06130627435309,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3342678411999714,-0.3263949251168261,0.0,9021.827236566227,optimal_relaxed_modes,0.000989399995887652,False,,2152.4572894820258,-0.3263949251168261
147,17523,2024-07-02 12:45:00,0.3822059967003658,9.96284203758705,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1491.607061811713,9.61320686635981,25.5810741520657,34.0,25.308206498242882,2862.489773453118,8400.579292248325,10631.360964626552,10631.360964626552,0.0,10631.360964626552,77.07736699354251,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3822059967003658,-0.32639492511682583,0.0,9023.39523738436,optimal_relaxed_modes,0.0011310999980196357,False,,2152.457289482024,-0.32639492511682583
148,17524,2024-07-02 13:00:00,0.4266675509124899,9.725861953636429,0.5049066232614937,0.45,0.0,1.0,1.0,0.0,7688.180829136912,-44.68641172362118,10.495648196505785,30.229772353928375,34.25,25.358965106259618,0.0,0.0,6901.1376251184065,6901.137625118405,537.3,6363.837625118406,132.04963072120694,0.083,0.5049066232614937,measured_data_mpc,0.083,537.3,0.4266675509124899,0.5049066232614937,0.0,3536.175282880527,optimal_relaxed_modes,0.0010729999921750277,False,,-3329.677817012516,0.5049066232614937
149,17525,2024-07-02 13:15:00,0.29067381842867124,10.450708547775182,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6635.586104893753,-42.961584415964666,11.54909586016161,29.68538216885143,34.5,25.40698589460503,0.0,0.0,6945.808078943231,6945.808078943228,0.0,6945.808078943231,50.357108572338426,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29067381842867124,-0.32639492511682594,0.0,9009.511083076904,optimal_relaxed_modes,0.0015442000003531575,False,,2152.457289482025,-0.32639492511682594
150,17526,2024-07-02 13:30:00,0.10027199397055951,11.465550272136918,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2242.1980930551545,11.23061969076576,25.634945693448596,34.75,25.452230664411235,2865.2404273079605,9253.560353190269,10663.348702330797,10663.348702330799,0.0,10663.348702330797,77.30927809189828,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10027199397055951,-0.32639492511682594,0.0,9005.379512892938,optimal_relaxed_modes,0.0011212000099476427,False,,2152.457289482025,-0.32639492511682594
151,17527,2024-07-02 13:45:00,0.13898836546801122,11.2591920120555,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2080.4420831197194,10.901683794427758,25.524373318309898,35.0,25.494641384942604,2866.123113064027,8980.56357862227,10622.93070620536,10622.93070620536,0.0,10622.93070620536,77.01624761998886,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13898836546801122,-0.32639492511682583,0.0,9003.681723068654,optimal_relaxed_modes,0.001496699987910688,False,,2152.457289482024,-0.32639492511682583
152,17528,2024-07-02 14:00:00,0.2010906090433552,10.928187053798917,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7754480464719,10.596601455314424,25.53584054321598,35.075,25.548219120693478,2867.157195768874,8866.718429029834,10622.721928257415,10622.721928257411,460.5,10162.221928257415,210.86610501134138,0.083,-0.3263949251168261,measured_data_mpc,0.083,460.5,0.2010906090433552,-0.3263949251168261,0.0,8987.449748292733,optimal_relaxed_modes,0.001430200005415827,False,,2152.4572894820258,-0.3263949251168261
153,17529,2024-07-02 14:15:00,0.2350414727278806,10.747228950360396,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1847.8905182402546,10.313652631708806,25.5726232678912,35.15,25.60180778906128,2868.258240403721,8713.951886305582,10623.09972139178,10623.099721391778,0.0,10623.09972139178,77.0174729800904,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2350414727278806,-0.3263949251168261,0.0,8979.984310675332,optimal_relaxed_modes,0.0010943000088445842,False,,2152.4572894820258,-0.3263949251168261
154,17530,2024-07-02 14:30:00,0.2901778105331356,10.453352269858387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4217712117236,10.051231245075613,25.613472016619056,35.224999999999994,25.655394579061394,2869.3513238341134,8577.04754256285,10623.690701380905,10623.690701380905,0.0,10623.690701380905,77.02175758501157,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2901778105331356,-0.32639492511682594,0.0,8977.05819834654,optimal_relaxed_modes,0.0010765000188257545,False,,2152.457289482025,-0.32639492511682594
155,17531,2024-07-02 14:45:00,0.3413140755339972,10.180795977403795,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6163472028643,9.807847144992772,25.657487429936925,35.3,25.70898751853239,2870.4364812257186,8451.321814811581,10624.391970676132,10624.391970676135,0.0,10624.391970676132,77.02684178740196,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3413140755339972,-0.32639492511682594,0.0,8976.005624284106,optimal_relaxed_modes,0.0011867000139318407,False,,2152.457289482025,-0.32639492511682594
156,17532,2024-07-02 15:00:00,0.3887405838702015,9.928012687971826,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1475.7882008938147,9.582115150435188,25.639297676579634,35.474999999999994,25.582611526562104,2868.112252254905,8367.420632249454,10629.072617737762,10629.07261773776,227.76,10401.312617737762,215.82723681805857,0.083,-0.32639492511682583,measured_data_mpc,0.083,227.76,0.3887405838702015,-0.32639492511682583,0.0,9007.32534847172,optimal_relaxed_modes,0.0018727999995462596,False,,2152.457289482024,-0.32639492511682583
157,17533,2024-07-02 15:15:00,0.43272694663158906,9.69356537445363,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1369.274279930176,9.372751344207881,25.594413764408483,35.65,25.451545228203514,2847.822524220297,8274.562296822074,10609.442736779376,10609.442736779374,0.0,10609.442736779376,76.91845984165047,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43272694663158906,-0.3263949251168261,0.0,9021.758118426176,optimal_relaxed_modes,0.0012123000051360577,False,,2152.4572894820258,-0.3263949251168261
158,17534,2024-07-02 15:30:00,0.4735234247727056,9.47612014596148,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1270.4691284871328,9.178567419861864,25.5389536169045,35.825,25.31564040037092,2807.3272713419237,8180.781032133318,10567.336226762585,10567.336226762585,0.0,10567.336226762585,76.61318764402874,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4735234247727056,-0.3263949251168261,0.0,9027.29800014235,optimal_relaxed_modes,0.001083899987861514,False,,2152.4572894820258,-0.3263949251168261
159,17535,2024-07-02 15:45:00,0.5113618204349678,9.274441497081622,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1178.815255536589,8.99846196705277,25.47941203581554,36.0,25.174800778966855,2768.0574211488965,8090.601362648766,10526.38202694921,10526.38202694921,0.0,10526.38202694921,76.31626969538178,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5113618204349678,-0.32639492511682594,0.0,9029.148320033664,optimal_relaxed_modes,0.0013182999973651022,False,,2152.457289482025,-0.32639492511682594
160,17536,2024-07-02 16:00:00,0.5464568264841961,9.087385114839234,1.0,0.45,0.0,1.0,1.0,0.0,6552.670738928714,-42.29113800691366,9.891185082057365,31.936985985294253,35.75,25.264340694238054,0.0,0.0,6900.015844633839,6900.01584463384,85.14,6814.875844633839,141.40867377615217,0.083,1.0,measured_data_mpc,0.083,85.14,0.5464568264841961,1.0,0.0,266.99774257641093,optimal_relaxed_modes,0.0010719000129029155,False,,-6594.640798142311,1.0
161,17537,2024-07-02 16:15:00,0.40412891038866694,9.845992907628405,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7645.103256590644,-44.68833249034391,10.938714823716083,29.81681709068432,35.5,25.34737751915387,0.0,0.0,6968.77849297,6968.77849297,0.0,6968.77849297,50.523644074032504,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40412891038866694,-0.32639492511682583,0.0,9006.899267782537,optimal_relaxed_modes,0.0010337999847251922,False,,2152.457289482024,-0.32639492511682583
162,17538,2024-07-02 16:30:00,0.25218805960406876,10.655837642310313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1955.1852560512184,10.659033049417898,25.621298904404476,35.25,25.424083877641383,2864.6519603606507,8897.081972011192,10659.781957662452,10659.781957662452,0.0,10659.781957662452,77.28341919305278,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25218805960406876,-0.3263949251168261,0.0,9003.86090704444,optimal_relaxed_modes,0.0010820000024978071,False,,2152.4572894820258,-0.3263949251168261
163,17539,2024-07-02 16:45:00,0.24903788829829418,10.672628055370092,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1821.5277809232255,10.371574951856713,25.548637163414632,35.0,25.494641384942604,2866.12311129229,8731.236386706098,10622.048950836614,10622.048950836615,0.0,10622.048950836614,77.00985489356545,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24903788829829418,-0.32639492511682583,0.0,9002.530075451505,optimal_relaxed_modes,0.001274899987038225,False,,2152.457289482024,-0.32639492511682583
164,17540,2024-07-02 17:00:00,0.3003015227662918,10.399392883655665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.7457064014316,10.104950826800545,25.558347457660915,34.95,25.76902739598038,2871.3460416600988,8619.894535648531,10618.249842613262,10618.24984261326,49.86,10568.389842613262,435.9460810077971,0.165,-0.32639492511682594,measured_data_mpc,0.165,49.86,0.3003015227662918,-0.32639492511682594,0.0,8991.271951816158,optimal_relaxed_modes,0.0010579000227153301,False,,2152.457289482025,-0.32639492511682594
165,17541,2024-07-02 17:15:00,0.3308460494826167,10.236590556257653,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.961266341105,9.85766779957782,25.59156117619592,34.9,26.039401674601994,2876.6637086161304,8482.831130742283,10619.723677916378,10619.723677916381,0.0,10619.723677916378,76.99299666489374,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3308460494826167,-0.3263949251168261,0.0,8980.552440788779,optimal_relaxed_modes,0.0012716000201180577,False,,2152.4572894820258,-0.3263949251168261
166,17542,2024-07-02 17:30:00,0.37903220600169335,9.979758342010975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.2936788969769,9.628320276052946,25.633922545972325,34.849999999999994,26.305839492012613,2881.6859339036855,8360.240712363659,10621.51537555292,10621.515375552923,0.0,10621.51537555292,77.00598647275868,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37903220600169335,-0.32639492511682594,0.0,8975.871625957587,optimal_relaxed_modes,0.0014616000116802752,False,,2152.457289482025,-0.32639492511682594
167,17543,2024-07-02 17:45:00,0.42372315471632993,9.741555585361962,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1391.077863743906,9.415605706286314,25.68105364202762,34.8,26.568435777561113,2886.4113377713875,8249.23415803589,10623.309987600975,10623.309987600976,0.0,10623.309987600975,77.01899741010708,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42372315471632993,-0.32639492511682583,0.0,8974.12998435707,optimal_relaxed_modes,0.0012950999953318387,False,,2152.457289482024,-0.32639492511682583
168,17544,2024-07-02 18:00:00,0.4651728195501086,9.520628871797921,0.08789296146606758,0.45,0.0,1.0,1.0,0.0,6558.648803134753,-42.35149502140588,10.290469116804584,33.11480129235442,34.599999999999994,26.252015372154425,0.0,0.0,6902.139459268043,6902.13945926804,0.18,6901.959459268042,284.70582769480677,0.165,0.08789296146606758,measured_data_mpc,0.165,0.18,0.4651728195501086,0.08789296146606758,0.0,6276.3021402764225,optimal_relaxed_modes,0.001323400007095188,False,,-579.6225095536793,0.08789296146606758
169,17545,2024-07-02 18:15:00,0.32852195552738495,10.248977977039038,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6687.1748927857425,-44.37333783204525,11.372058565206592,29.508799398262525,34.4,25.936488871880883,0.0,0.0,6981.2729073032815,6981.272907303281,0.0,6981.2729073032815,50.61422857794879,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32852195552738495,-0.32639492511682594,0.0,9024.008460712126,optimal_relaxed_modes,0.0010652999917510897,False,,2152.457289482025,-0.32639492511682594
170,17546,2024-07-02 18:30:00,0.14907000447699986,11.20545687613759,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2160.529952289957,11.064791451628867,25.64194937932183,34.2,25.621873258190657,2868.7418628044074,9165.850264277045,10694.520471007829,10694.520471007827,0.0,10694.520471007829,77.53527341480677,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14907000447699986,-0.32639492511682594,0.0,9029.834220297935,optimal_relaxed_modes,0.0010108000133186579,False,,2152.457289482025,-0.32639492511682594
171,17547,2024-07-02 18:45:00,0.17029668241375975,11.09231868273466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.18897256359,10.747900160525903,25.507976463782942,34.0,25.308206498242882,2862.207321420717,8917.074838908104,10632.693234835377,10632.693234835378,0.0,10632.693234835377,77.08702595255649,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17029668241375975,-0.32639492511682594,0.0,9031.602911228609,optimal_relaxed_modes,0.0011718999885488302,False,,2152.457289482025,-0.32639492511682594
172,17548,2024-07-02 19:00:00,0.22916196948456244,10.778566702647282,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1919.2499659681123,10.453973989891933,25.48065834349508,33.75,25.254751440796824,2861.1444711391077,8813.084620776883,10624.12577862569,10624.12577862569,0.0,10624.12577862569,531.2062889312846,0.2,-0.32639492511682583,measured_data_mpc,0.2,0.0,0.22916196948456244,-0.32639492511682583,0.0,9014.735475965968,optimal_relaxed_modes,0.0010596999782137573,False,,2152.457289482024,-0.32639492511682583
173,17549,2024-07-02 19:15:00,0.26283425637759905,10.599093413507397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.6142221490363,10.181369631457049,25.467042863077666,33.5,25.19865211658853,2859.945117169389,8670.060723904375,10623.76214186653,10623.762141866528,0.0,10623.76214186653,77.02227552853235,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26283425637759905,-0.32639492511682594,0.0,9006.554574869528,optimal_relaxed_modes,0.0009991999831981957,False,,2152.457289482025,-0.32639492511682594
174,17550,2024-07-02 19:30:00,0.31595460578720974,10.315961951154172,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.0142158604324,9.928539563585502,25.454363099674133,33.25,25.139945845001407,2858.6813712477438,8539.214473372747,10623.414259739893,10623.414259739893,0.0,10623.414259739893,77.01975338311424,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31595460578720974,-0.32639492511682583,0.0,9002.966642078358,optimal_relaxed_modes,0.001569299987750128,False,,2152.457289482024,-0.32639492511682583
175,17551,2024-07-02 19:45:00,0.3652216096678214,10.053368820470512,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1532.7293011205506,9.69404697974423,25.442909853153814,33.0,25.078676981340585,2857.3531688221033,8418.192547546356,10623.116864938094,10623.116864938094,0.0,10623.116864938094,77.01759727080119,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3652216096678214,-0.32639492511682583,0.0,9001.274525980509,optimal_relaxed_modes,0.0011470999743323773,False,,2152.457289482024,-0.32639492511682583
176,17552,2024-07-02 20:00:00,0.4109150946445263,9.809822545544675,0.13179329791594532,0.45,0.0,1.0,1.0,0.0,7600.870432981872,-47.76793302239915,10.583150642329112,28.9924898576427,32.925,25.351699825936127,0.0,0.0,6899.671484443929,6899.671484443928,0.0,6899.671484443929,344.98357422219647,0.2,0.13179329791594532,measured_data_mpc,0.2,0.0,0.4109150946445263,0.13179329791594532,0.0,5962.929850612139,optimal_relaxed_modes,0.001151599979493767,False,,-869.129459358217,0.13179329791594532
177,17553,2024-07-02 20:15:00,0.27415655465156114,10.53874556370718,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6624.162615660925,-42.87143543205897,11.626636285553825,29.72946641917233,32.85,25.619767311240622,0.0,0.0,6938.551800728977,6938.551800728976,0.0,6938.551800728977,50.30450055528508,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27415655465156114,-0.32639492511682594,0.0,8976.76784494778,optimal_relaxed_modes,0.0012845000019297004,False,,2152.457289482025,-0.32639492511682594
178,17554,2024-07-02 20:30:00,0.08569761749658324,11.543231698743211,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2277.8853882466856,11.303085603935898,25.71043364202322,32.775000000000006,25.88301317510126,2873.9742016856417,9288.757079977553,10650.83964378651,10650.83964378651,0.0,10650.83964378651,77.2185874174522,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08569761749658324,-0.32639492511682594,0.0,8973.702295870564,optimal_relaxed_modes,0.0010955000179819763,False,,2152.457289482025,-0.32639492511682594
179,17555,2024-07-02 20:45:00,0.1253068736787833,11.332114363292085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2113.5522248652646,10.968894964276547,25.509117830130613,32.7,26.14152565045424,2878.955784613247,9008.878114424117,10621.403003405487,10621.403003405485,0.0,10621.403003405487,77.00517177468979,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1253068736787833,-0.32639492511682594,0.0,8972.570553102894,optimal_relaxed_modes,0.001044400007231161,False,,2152.457289482025,-0.32639492511682594
180,17556,2024-07-02 21:00:00,0.18840113981129936,10.995821924805774,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2023.4704514587754,10.658935759745138,25.45498315863415,32.275000000000006,25.729660902145827,2871.479369635465,8928.255819655926,10635.792424920573,10635.792424920575,0.0,10635.792424920573,438.7264375279737,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.18840113981129936,-0.32639492511682583,0.0,9004.648164893904,optimal_relaxed_modes,0.001872500026365742,False,,2152.457289482024,-0.32639492511682583
181,17557,2024-07-02 21:15:00,0.2228947315332809,10.811971080927613,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.2902835066118,10.371461478553119,25.397084845181173,31.85,25.318915271671326,2863.0182364599486,8787.40237347527,10634.338552762769,10634.33855276277,0.0,10634.338552762769,77.09895450753008,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2228947315332809,-0.32639492511682594,0.0,9019.249596708687,optimal_relaxed_modes,0.0011858000070787966,False,,2152.457289482025,-0.32639492511682594
182,17558,2024-07-02 21:30:00,0.2789126742177072,10.51339544641962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.6906092279971,10.104839267217049,25.601554672264673,31.425,24.90928698841879,2854.141931553193,8653.296568130627,10675.903791991823,10675.903791991823,0.0,10675.903791991823,77.40030249194072,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2789126742177072,-0.32639492511682594,0.0,9024.672010254533,optimal_relaxed_modes,0.0011553999793250114,False,,2152.457289482025,-0.32639492511682594
183,17559,2024-07-02 21:45:00,0.3308671572532375,10.236478051840244,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.9090919977232,9.857566133157382,25.476394877249042,31.0,24.500783790578655,2844.895998399251,8559.696116242281,10633.35237280472,10633.352372804722,0.0,10633.35237280472,77.09180470283422,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3308671572532375,-0.3263949251168261,0.0,9026.299377884498,optimal_relaxed_modes,0.0009743999980855733,False,,2152.4572894820258,-0.3263949251168261
184,17560,2024-07-02 22:00:00,0.3790521967954585,9.979651791080206,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1499.2445305423373,9.628221182112126,25.576435249611833,31.0,24.500783790578655,2836.4512279725423,8409.08909857731,10610.717067544248,10610.717067544248,0.0,10610.717067544248,220.17237915154317,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.3790521967954585,-0.32639492511682583,0.0,9017.636289969236,optimal_relaxed_modes,0.0016429999959655106,False,,2152.457289482024,-0.32639492511682583
185,17561,2024-07-02 22:15:00,0.42374198474265695,9.741455221321639,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.030497068675,9.415511402334122,25.537142881013644,31.0,24.500783790578655,2796.419219920645,8290.408151477981,10567.349618734392,10567.349618734394,0.0,10567.349618734392,76.61328473582434,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42374198474265695,-0.32639492511682594,0.0,9007.135069813809,optimal_relaxed_modes,0.0010203999991063029,False,,2152.457289482025,-0.32639492511682594
186,17562,2024-07-02 22:30:00,0.4651909563041396,9.520532202898936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1290.6493450798125,9.218224419728138,25.51436045168809,31.0,24.500783790578655,2759.168366689605,8179.972357346627,10525.615520263953,10525.615520263957,0.0,10525.615520263953,76.31071252191366,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4651909563041396,-0.32639492511682583,0.0,9002.215269308745,optimal_relaxed_modes,0.0009957999864127487,False,,2152.457289482024,-0.32639492511682583
