step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
281,17657,2024-07-03 22:15:00,0.464579715577098,9.523790115974068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1292.1296009836676,9.221133175330984,25.493746052934902,30.0,24.49966770115513,2760.0545655644696,8184.6848286225895,10521.542863440203,10521.542863440207,0.0,10521.542863440203,76.28118575994148,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.464579715577098,-0.32639492511682594,0.0,9003.10133862255,optimal_relaxed_modes,0.0012657000042963773,False,,2152.457289482025,-0.32639492511682594
282,17658,2024-07-03 22:30:00,0.5030671829678137,9.318651914781553,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1198.9065136478164,9.03793930300391,25.47640233052371,30.0,24.669334516417468,2735.828733288661,8084.817485460523,10491.345318924989,10491.345318924989,0.0,10491.345318924989,76.06225356220617,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5030671829678137,-0.32639492511682583,0.0,9000.277474479612,optimal_relaxed_modes,0.0013080999779049307,False,,2152.457289482024,-0.32639492511682583
283,17659,2024-07-03 22:45:00,0.5387641109287075,9.12838728874999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1112.4317731376557,8.868028423182878,25.463581836722238,30.0,24.837912917413547,2715.0103942175206,7995.420920896381,10465.23449331627,10465.234493316271,0.0,10465.23449331627,75.87295007654296,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5387641109287075,-0.32639492511682594,0.0,8999.071219017329,optimal_relaxed_modes,0.0014139999984763563,False,,2152.457289482025,-0.32639492511682594
284,17660,2024-07-03 23:00:00,0.5718727526380786,8.951918228439041,1.0,0.45,0.0,1.0,1.0,0.0,6536.067976072455,-42.14982491835152,9.761941100204371,31.66743199291598,30.5,25.110917490131218,0.0,0.0,6899.924437198181,6899.924437198182,0.0,6899.924437198181,143.17343207186227,0.083,1.0,measured_data_mpc,0.083,0.0,0.5718727526380786,1.0,0.0,238.13072019799256,optimal_relaxed_modes,0.0010165999992750585,False,,-6594.640798142311,1.0
285,17661,2024-07-03 23:15:00,0.4291958804860398,9.712385957009408,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7615.074349642414,-44.505443315603436,10.805698206433116,29.654132066548293,31.0,25.378858530248728,0.0,0.0,6966.057500463054,6966.057500463053,0.0,6966.057500463054,50.50391687835714,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4291958804860398,-0.32639492511682594,0.0,8978.889174097343,optimal_relaxed_modes,0.0010149999870918691,False,,2152.457289482025,-0.32639492511682594
286,17662,2024-07-03 23:30:00,0.27693309713730324,10.523946592258174,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1894.7624310372494,10.534745126137604,25.61469219308194,31.5,25.641639788077008,2869.144655588084,8832.67143320263,10646.52230388894,10646.522303888938,0.0,10646.52230388894,77.18728670319481,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27693309713730324,-0.32639492511682583,0.0,8976.446643311047,optimal_relaxed_modes,0.001350200007436797,False,,2152.457289482024,-0.32639492511682583
287,17663,2024-07-03 23:45:00,0.27218877163319033,10.549233847195095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1764.6516916533487,10.256306442625625,25.520519062409882,32.0,25.89917252666847,2874.2915043386956,8665.017206066397,10619.247883282673,10619.247883282673,0.0,10619.247883282673,76.98954715379938,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27218877163319033,-0.32639492511682594,0.0,8975.624059613252,optimal_relaxed_modes,0.0019274000078439713,False,,2152.457289482025,-0.32639492511682594
288,17664,2024-07-04 00:00:00,0.322091538387341,10.283252100395472,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1687.36790033475,9.998042774102512,25.473679962293023,31.5,25.641639788077008,2869.495745273921,8590.172246832366,10631.476029188168,10631.476029188167,0.0,10631.476029188168,77.07820121161423,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.322091538387341,-0.3263949251168261,0.0,9002.465558117565,optimal_relaxed_modes,0.0013447999954223633,False,,2152.4572894820258,-0.3263949251168261
289,17665,2024-07-04 00:15:00,0.3516782858153516,10.125554736604176,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1565.5193408413916,9.758510868007498,25.41860551899123,31.0,25.378858530248728,2864.0728303200467,8472.598027627462,10630.391855925105,10630.391855925107,0.0,10630.391855925105,77.07034095545701,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3516782858153516,-0.32639492511682594,0.0,9014.764176933151,optimal_relaxed_modes,0.0013024999934714288,False,,2152.457289482025,-0.32639492511682594
290,17666,2024-07-04 00:30:00,0.3983537552809171,9.876774484352712,-0.16573510153004278,0.45,0.0,0.0,1.0,1.0,0.0,-1452.5073275894847,9.536346560146068,25.59423626112827,30.5,25.110917490131218,2856.674113167801,8359.433569717561,10652.692628900857,10652.692628900857,0.0,10652.692628900857,77.23202155953122,0.029,-0.16573510153004278,measured_data_mpc,0.029,0.0,0.3983537552809171,-0.16573510153004278,0.0,7959.930115488159,optimal_relaxed_modes,0.0011172999802511185,False,,1092.9634622342783,-0.16573510153004278
291,17667,2024-07-04 00:45:00,0.4416444052853305,9.646035319829188,0.8596490103031414,0.45,0.0,1.0,1.0,0.0,6551.321025046211,-42.29871120608572,10.405648240397987,33.11802526173788,30.0,24.837912917413547,0.0,0.0,6901.353841150698,6901.353841150695,0.0,6901.353841150698,50.03481534834256,0.029,0.8596490103031414,measured_data_mpc,0.029,0.0,0.4416444052853305,0.8596490103031414,0.0,1199.3816362975665,optimal_relaxed_modes,0.001132400007918477,False,,-5669.076435427756,0.8596490103031414
292,17668,2024-07-04 01:00:00,0.3069040077194731,10.364201638855208,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6679.301693379486,-44.26564703649961,11.483507935874007,29.603144681219213,30.0,24.669334516417468,0.0,0.0,6981.448797887372,6981.448797887371,0.0,6981.448797887372,50.61550378468345,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3069040077194731,-0.32639492511682583,0.0,9019.2448534279,optimal_relaxed_modes,0.0010160999954678118,False,,2152.457289482024,-0.32639492511682583
293,17669,2024-07-04 01:15:00,0.1281250492362824,11.317093487570615,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2209.877066022425,11.168921290808434,25.662084205374914,30.0,24.49966770115513,2844.237169284483,9188.334149427963,10682.610163456533,10682.610163456531,0.0,10682.610163456533,77.44892368505987,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1281250492362824,-0.32639492511682583,0.0,9007.67205144724,optimal_relaxed_modes,0.001067500008502975,False,,2152.457289482024,-0.32639492511682583
294,17670,2024-07-04 01:30:00,0.15139501573490619,11.19306456613295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2054.8276273863407,10.844474399878155,25.50539723965441,30.0,24.328888922953187,2840.255445200466,8961.51880772619,10624.68714807197,10624.68714807197,0.0,10624.68714807197,77.02898182352178,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15139501573490619,-0.32639492511682594,0.0,9001.98132932262,optimal_relaxed_modes,0.0015144000062718987,False,,2152.457289482025,-0.32639492511682594
295,17671,2024-07-04 01:45:00,0.21090581938999117,10.875871982651347,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1964.7957050232449,10.543541801533413,25.47933809124622,30.0,24.156976604975448,2836.4627573582707,8855.869271594824,10623.18581918936,10623.18581918936,0.0,10623.18581918936,77.01809718912287,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21090581938999117,-0.3263949251168261,0.0,8999.513461796847,optimal_relaxed_modes,0.0017192000232171267,False,,2152.4572894820258,-0.3263949251168261
296,17672,2024-07-04 02:00:00,0.24538077503884992,10.69212046904293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1822.8629560767122,10.264439821326658,25.492807707539068,30.3,24.503059590621174,2843.778204122771,8696.326461179307,10608.816237821125,10608.816237821125,0.0,10608.816237821125,76.91391772420316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24538077503884992,-0.32639492511682594,0.0,8984.941495322371,optimal_relaxed_modes,0.0012526999926194549,False,,2152.457289482025,-0.32639492511682594
297,17673,2024-07-04 02:15:00,0.29976732120912675,10.402240177955354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1691.204617056502,10.005585006025093,25.519916596932045,30.6,24.850328541251347,2851.696029541086,8556.30402477559,10610.412556794303,10610.4125567943,0.0,10610.412556794303,76.9254910367587,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29976732120912675,-0.3263949251168261,0.0,8978.344830807793,optimal_relaxed_modes,0.00108299998100847,False,,2152.4572894820258,-0.3263949251168261
298,17674,2024-07-04 02:30:00,0.35020847419134066,10.133388832560154,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1569.078334018538,9.765507985972834,25.55314659981763,30.9,25.19875956518298,2859.362767964335,8430.37274434377,10612.703422043083,10612.703422043083,0.0,10612.703422043083,76.94209980981236,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35020847419134066,-0.32639492511682594,0.0,8975.855722632698,optimal_relaxed_modes,0.001063200004864484,False,,2152.457289482025,-0.32639492511682594
299,17675,2024-07-04 02:45:00,0.39699048044471447,9.884040739229672,-0.19802568522332809,0.45,0.0,0.0,1.0,1.0,0.0,-1455.8102283107949,9.542841886990193,25.58941735976143,31.2,25.548336606215223,2865.8506003471903,8315.286559105207,10614.064507433293,10614.064507433293,0.0,10614.064507433293,76.95196767889138,0.029,-0.19802568522332809,measured_data_mpc,0.029,0.0,0.39699048044471447,-0.19802568522332809,0.0,8128.522376630893,optimal_relaxed_modes,0.0013481999922078103,False,,1305.9082628538463,-0.19802568522332809
300,17676,2024-07-04 03:00:00,0.4403792880575885,9.652778394653053,0.8296833917503859,0.45,0.0,1.0,1.0,0.0,7677.039615159631,-44.62140978541685,10.427052269118938,30.138869183416006,30.65,25.150671597257798,0.0,0.0,6901.247762109241,6901.247762109239,0.0,6901.247762109241,50.034046275292,0.029,0.8296833917503859,measured_data_mpc,0.029,0.0,0.4403792880575885,0.8296833917503859,0.0,1378.4805574471893,optimal_relaxed_modes,0.0011513999779708683,False,,-5471.463944778184,0.8296833917503859
301,17677,2024-07-04 03:15:00,0.30353114702011574,10.382178986382783,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6628.619274352191,-42.90960789037555,11.479509987947392,29.60076745931906,30.1,24.7507051638972,0.0,0.0,6945.034335304046,6945.034335304045,0.0,6945.034335304046,50.351498930954335,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30353114702011574,-0.32639492511682583,0.0,9014.879454317801,optimal_relaxed_modes,0.0016038999892771244,False,,2152.457289482024,-0.32639492511682583
302,17678,2024-07-04 03:30:00,0.11331062628096612,11.39605436192245,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2210.1717449904636,11.165590247011284,25.57711586236531,29.55,24.34845739312493,2840.714738580035,9215.487747665326,10706.060089997196,10706.060089997196,0.0,10706.060089997196,77.61893565247968,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11331062628096612,-0.32639492511682594,0.0,9019.562964651546,optimal_relaxed_modes,0.0019469999824650586,False,,2152.457289482025,-0.32639492511682594
303,17679,2024-07-04 03:45:00,0.15126586604454506,11.193752933982575,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2053.30346044235,10.841384437348925,25.4884694288825,29.0,23.943944980450638,2831.0700583386138,8960.664855800776,10630.970564163606,10630.97056416361,0.0,10630.970564163606,77.07453659018616,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15126586604454506,-0.3263949251168261,0.0,9021.018531566038,optimal_relaxed_modes,0.0013871999981347471,False,,2152.4572894820258,-0.3263949251168261
304,17680,2024-07-04 04:00:00,0.21148992748297002,10.87275868651577,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1963.3383022691478,10.5406753079036,25.461375357787507,29.0,23.943944980450638,2831.0700379902105,8853.658730702553,10616.713202131168,10616.713202131168,0.0,10616.713202131168,76.97117071545097,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21148992748297002,-0.32639492511682594,0.0,9007.72758525716,optimal_relaxed_modes,0.0011232999968342483,False,,2152.457289482025,-0.32639492511682594
305,17681,2024-07-04 04:15:00,0.24593927891251152,10.689143643396314,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.5107083065955,10.261780526532394,25.448117474193253,29.0,23.943944980450638,2831.070037770622,8707.517868010711,10616.46190506948,10616.46190506948,0.0,10616.46190506948,76.96934881175373,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24593927891251152,-0.32639492511682594,0.0,9007.581006208013,optimal_relaxed_modes,0.0011012000031769276,False,,2152.457289482025,-0.32639492511682594
306,17682,2024-07-04 04:30:00,0.3002854439070031,10.399478583975673,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1689.9496137599906,10.00311675246899,25.43612841751697,29.0,23.943944980450638,2831.070037770622,8573.779942571993,10616.299200471327,10616.29920047133,0.0,10616.299200471327,76.96816920341712,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3002854439070031,-0.32639492511682594,0.0,9002.266025921625,optimal_relaxed_modes,0.0010495999886188656,False,,2152.457289482025,-0.32639492511682594
307,17683,2024-07-04 04:45:00,0.3506892575710327,10.130826257146396,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.9128756850514,9.76321527544309,25.425473882318286,29.0,23.943944980450638,2818.9667824665617,8450.209256658984,10602.776696659368,10602.776696659368,0.0,10602.776696659368,76.87013105078043,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3506892575710327,-0.32639492511682594,0.0,8999.588874589972,optimal_relaxed_modes,0.0020385999814607203,False,,2152.457289482025,-0.32639492511682594
308,17684,2024-07-04 05:00:00,0.39743689331438387,9.881661358634334,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1454.7271097953683,9.54071011216731,25.440802063709274,29.325,24.35488926927485,2797.795953415266,8323.534389057808,10558.625879782585,10558.625879782589,40.98,10517.645879782585,76.25293262842375,0.029,-0.3263949251168261,measured_data_mpc,0.029,40.98,0.39743689331438387,-0.3263949251168261,0.0,8986.241483131475,optimal_relaxed_modes,0.0011881999962497503,False,,2152.4572894820258,-0.3263949251168261
309,17685,2024-07-04 05:15:00,0.4407941535685407,9.650567161479678,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1349.7331260253325,9.334340487563397,25.467310171689668,29.65,24.76739605154169,2783.675691718389,8212.385127565656,10535.003135390922,10535.00313539092,0.0,10535.003135390922,76.37877273158419,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4407941535685407,-0.3263949251168261,0.0,8980.25298247093,optimal_relaxed_modes,0.0010670000046957284,False,,2152.4572894820258,-0.3263949251168261
310,17686,2024-07-04 05:30:00,0.48100732087055087,9.436230979759964,0.4649421892194676,0.45,0.0,1.0,1.0,0.0,6550.007621061929,-42.28706606320972,10.21157539117755,32.779254809244115,29.975,25.181449192194005,0.0,0.0,6899.986850801476,6899.986850801476,0.0,6899.986850801476,50.024904668310704,0.029,0.4649421892194676,measured_data_mpc,0.029,0.0,0.48100732087055087,0.4649421892194676,0.0,3759.45689000097,optimal_relaxed_modes,0.0013609000016003847,False,,-3066.126729804303,0.4649421892194676
311,17687,2024-07-04 05:45:00,0.34331321005032606,10.170140590431762,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6673.555192221846,-44.190117085063164,11.28674897926601,29.40344695987812,30.3,25.59700818532377,0.0,0.0,6977.911798964214,6977.911798964212,0.0,6977.911798964214,50.58986054249055,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34331321005032606,-0.3263949251168261,0.0,8977.400051346194,optimal_relaxed_modes,0.0010307000193279237,False,,2152.4572894820258,-0.3263949251168261
312,17688,2024-07-04 06:00:00,0.16501127690382922,11.12048989410259,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2121.2643030704853,10.985070893736372,25.633463090144843,29.975,25.34682391385516,2863.0258976694527,9121.518305785832,10647.441925375595,10647.441925375595,381.12,10266.321925375594,74.43083395897307,0.029,-0.3263949251168261,measured_data_mpc,0.029,381.12,0.16501127690382922,-0.3263949251168261,0.0,9002.292728650129,optimal_relaxed_modes,0.0015075000119395554,False,,2152.4572894820258,-0.3263949251168261
313,17689,2024-07-04 06:15:00,0.1853478906570274,11.012095742798044,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1970.7141500366356,10.673960539131166,25.374697237574495,29.65,25.09600849187601,2857.6414095040204,8874.07407042356,10629.969794244233,10629.969794244234,0.0,10629.969794244233,77.0672810082707,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1853478906570274,-0.32639492511682583,0.0,9013.727139214097,optimal_relaxed_modes,0.0011670000094454736,False,,2152.457289482024,-0.32639492511682583
314,17690,2024-07-04 06:30:00,0.24313920938598535,10.704068013972698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1884.3758865811071,10.38539291763099,25.588872361306368,29.325,24.844575625910768,2852.4658435971182,8787.06320283748,10669.046394817906,10669.046394817908,0.0,10669.046394817906,77.35058636242982,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24313920938598535,-0.32639492511682594,0.0,9018.117658795041,optimal_relaxed_modes,0.0013761000009253621,False,,2152.457289482025,-0.32639492511682594
315,17691,2024-07-04 06:45:00,0.27619761830340805,10.527866694442835,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1748.2644611124126,10.117768093476421,25.480064439647563,29.0,24.592512740667498,2846.7637765311515,8684.422238075973,10628.52893812794,10628.528938127942,0.0,10628.52893812794,77.05683480142757,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27619761830340805,-0.3263949251168261,0.0,9019.610154222017,optimal_relaxed_modes,0.00106819998472929,False,,2152.4572894820258,-0.3263949251168261
316,17692,2024-07-04 07:00:00,0.3283486129342359,10.249901893060523,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.0076693126975,9.869552076623547,25.424753931931217,29.0,24.592512740667498,2846.376296976294,8529.254546589698,10619.592470382959,10619.592470382962,946.02,9673.572470382958,70.13340041027645,0.029,-0.32639492511682594,measured_data_mpc,0.029,946.02,0.3283486129342359,-0.32639492511682594,0.0,9007.675746996738,optimal_relaxed_modes,0.0012171000125817955,False,,2152.457289482025,-0.32639492511682594
317,17693,2024-07-04 07:15:00,0.3767160863569733,9.992103259717332,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1504.8990285202078,9.63933580168185,25.563819250578206,29.0,24.592512740667498,2837.7460149097396,8397.238526229796,10609.339520499037,10609.339520499037,0.0,10609.339520499037,76.91771152361802,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3767160863569733,-0.3263949251168261,0.0,9002.029394537669,optimal_relaxed_modes,0.0010814999986905605,False,,2152.4572894820258,-0.3263949251168261
318,17694,2024-07-04 07:30:00,0.421575978000325,9.753000037258268,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1396.275117349529,9.425819523752988,25.536880394176535,29.0,24.592512740667498,2801.121304537302,8288.861515977444,10570.520054972521,10570.520054972521,0.0,10570.520054972521,76.63627039855078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.421575978000325,-0.32639492511682594,0.0,8999.717035812006,optimal_relaxed_modes,0.001399700006004423,False,,2152.457289482025,-0.32639492511682594
319,17695,2024-07-04 07:45:00,0.46318226744114416,9.531238514538702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1295.5142115416118,9.22778505306454,25.519097812584302,29.0,24.592512740667498,2765.096641825094,8182.260120351484,10530.329278520898,10530.329278520898,0.0,10530.329278520898,76.34488726927651,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46318226744114416,-0.32639492511682594,0.0,8998.785400650295,optimal_relaxed_modes,0.001126200018916279,False,,2152.457289482025,-0.32639492511682594
320,17696,2024-07-04 08:00:00,0.501771059867613,9.325560250905623,0.9547603829253403,0.45,0.0,1.0,1.0,0.0,6554.292651411677,-42.3182999869635,10.1112038403094,32.54802005256978,29.475,24.98103654899998,0.0,0.0,6900.484757758361,6900.484757758358,1530.06,5370.424757758361,221.5300212575324,0.165,0.9547603829253403,measured_data_mpc,0.165,1530.06,0.501771059867613,0.9547603829253403,0.0,544.7770700896815,optimal_relaxed_modes,0.0013076999748591334,False,,-6296.301773689424,0.9547603829253403
321,17697,2024-07-04 08:15:00,0.36214936128997505,10.069743904324433,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6670.67054190545,-44.13508481698557,11.184082302082206,29.303757125970687,29.95,25.368773062437317,0.0,0.0,6975.369494778284,6975.369494778283,0.0,6975.369494778284,50.57142883714256,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36214936128997505,-0.3263949251168261,0.0,8985.936474525584,optimal_relaxed_modes,0.0012597999884746969,False,,2152.4572894820258,-0.3263949251168261
322,17698,2024-07-04 08:30:00,0.18425872121126802,11.017901015943941,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2074.0073289183274,10.889130820556375,25.71853996427414,30.424999999999997,25.755698508834286,2871.4476334207666,9071.826782529519,10637.263880337401,10637.263880337401,0.0,10637.263880337401,77.12016313244617,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18425872121126802,-0.3263949251168261,0.0,8982.753707813623,optimal_relaxed_modes,0.001046200020937249,False,,2152.4572894820258,-0.3263949251168261
323,17699,2024-07-04 08:45:00,0.20346139777326433,10.915550749868501,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1926.8198194027225,10.58498619583868,25.545166416928826,30.9,26.141830163998257,2878.9615237317767,8830.910349263639,10618.554821502035,10618.554821502035,0.0,10618.554821502035,76.98452245588976,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20346139777326433,-0.3263949251168261,0.0,8981.8302864953,optimal_relaxed_modes,0.0011935000075027347,False,,2152.4572894820258,-0.3263949251168261
324,17700,2024-07-04 09:00:00,0.2599588244090551,10.614419465899736,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1842.412037618266,10.302880391157803,25.496220480358605,30.924999999999997,26.040432231502177,2877.1623183739757,8745.9060755649,10629.134047215057,10629.134047215059,1304.46,9324.674047215056,384.6428044476211,0.165,-0.32639492511682594,measured_data_mpc,0.165,1304.46,0.2599588244090551,-0.32639492511682594,0.0,9004.466104092498,optimal_relaxed_modes,0.0012285999837331474,False,,2152.457289482025,-0.32639492511682594
325,17701,2024-07-04 09:15:00,0.29227695870856396,10.442163810083354,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1709.339197924668,10.041237241685685,25.448799612033202,30.95,25.93844352114783,2875.192638112984,8614.675323011177,10628.36855796143,10628.36855796143,0.0,10628.36855796143,77.05567204522038,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29227695870856396,-0.32639492511682594,0.0,9014.982835952136,optimal_relaxed_modes,0.0011359999771229923,False,,2152.457289482025,-0.32639492511682594
326,17702,2024-07-04 09:30:00,0.3432612122285752,10.170417738821694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.8992665302078,9.798571202340247,25.594526086951987,30.975,25.835844752078188,2873.179820231548,8491.403837519798,10633.937014879906,10633.937014879904,0.0,10633.937014879906,77.09604335787932,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3432612122285752,-0.32639492511682594,0.0,9019.114500771004,optimal_relaxed_modes,0.0011638000141829252,False,,2152.457289482025,-0.32639492511682594
327,17703,2024-07-04 09:45:00,0.39054742580461044,9.918382220461426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1471.4109364637304,9.573509233948347,25.52612543270509,31.0,25.732643140575338,2871.1241343875313,8387.441957914003,10628.635219568752,10628.635219568752,0.0,10628.635219568752,77.05760534187345,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39054742580461044,-0.32639492511682594,0.0,9020.593494149198,optimal_relaxed_modes,0.001219500001752749,False,,2152.457289482025,-0.32639492511682594
328,17704,2024-07-04 10:00:00,0.4344036308139752,9.684628647761512,0.6881437291503261,0.45,0.0,1.0,1.0,0.0,6564.76808731269,-42.40934517025043,10.444465518903648,33.26284234882512,31.75,25.963617980615375,0.0,0.0,6900.4935597750555,6900.493559775058,1216.56,5683.933559775056,234.46225934072106,0.165,0.6881437291503261,measured_data_mpc,0.165,1216.56,0.4344036308139752,0.6881437291503261,0.0,2319.3688200137385,optimal_relaxed_modes,0.0013730000064242631,False,,-4538.060711240532,0.6881437291503261
329,17705,2024-07-04 10:15:00,0.299040756324875,10.406112768788416,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6686.6685705214195,-44.354523008745375,11.525379563773079,29.656600403852927,32.5,26.172567546429693,0.0,0.0,6982.861541455483,6982.8615414554815,0.0,6982.861541455483,50.62574617555226,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.299040756324875,-0.32639492511682583,0.0,9004.907682096102,optimal_relaxed_modes,0.0010611999896354973,False,,2152.457289482024,-0.32639492511682583
330,17706,2024-07-04 10:30:00,0.12030397493094089,11.358779813618085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2229.1306534141363,11.208049181188247,25.705859237490134,33.25,26.358467138706548,2882.9756241667055,9206.918026035713,10655.869123681867,10655.86912368187,0.0,10655.869123681867,77.25505114669353,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12030397493094089,-0.32639492511682594,0.0,9002.950436523035,optimal_relaxed_modes,0.0010182999831158668,False,,2152.457289482025,-0.32639492511682594
331,17707,2024-07-04 10:45:00,0.14401424006835337,11.232404100435676,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2072.7280118494014,10.880763937528748,25.50970848395336,34.0,26.520163305975316,2885.871994562534,8983.973719419222,10625.537268205584,10625.537268205586,0.0,10625.537268205584,77.03514519449048,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14401424006835337,-0.32639492511682583,0.0,9002.225109617913,optimal_relaxed_modes,0.0010387999936938286,False,,2152.457289482024,-0.32639492511682583
332,17708,2024-07-04 11:00:00,0.20404574235746803,10.912436193234695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1981.9097453664142,10.577198725440269,25.503840501699987,33.85,26.680956652198358,2888.4799354490824,8865.90353423203,10624.990247891034,10624.990247891034,928.74,9696.250247891034,201.19719264373896,0.083,-0.32639492511682594,measured_data_mpc,0.083,928.74,0.20404574235746803,-0.32639492511682594,0.0,8990.465844603918,optimal_relaxed_modes,0.0011039999953936785,False,,2152.457289482025,-0.32639492511682594
333,17709,2024-07-04 11:15:00,0.23882229302677416,10.727077178167294,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.7384788173226,10.295656139284903,25.521223844163085,33.7,26.836925577308055,2891.1134466357244,8713.324385565005,10625.59138397512,10625.591383975123,0.0,10625.59138397512,77.03553753381962,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23882229302677416,-0.32639492511682594,0.0,8985.128156626824,optimal_relaxed_modes,0.0011518000101204962,False,,2152.457289482025,-0.32639492511682594
334,17710,2024-07-04 11:30:00,0.29368452470199896,10.434661483338346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.9313924392786,10.034538080751194,25.544589210829585,33.55,26.98820242419521,2893.583634144171,8576.263972272136,10626.425796067791,10626.425796067793,0.0,10626.425796067791,77.0415870214915,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29368452470199896,-0.32639492511682594,0.0,8983.123419667243,optimal_relaxed_modes,0.0010815999994520098,False,,2152.457289482025,-0.32639492511682594
335,17711,2024-07-04 11:45:00,0.3445667303350442,10.163459327314214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1582.739444609859,9.792361963085451,25.571013617638133,33.4,27.13487931840593,2895.8972386597075,8450.946934340769,10627.29904191931,10627.299041919312,0.0,10627.29904191931,77.047918053915,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3445667303350442,-0.32639492511682594,0.0,8982.489902911459,optimal_relaxed_modes,0.0011589000059757382,False,,2152.457289482025,-0.32639492511682594
336,17712,2024-07-04 12:00:00,0.3917577684092409,9.911931094378746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1468.4809961772346,9.567749280999038,25.551989585654354,33.3,26.910146956339794,2892.732179217601,8359.05477350587,10635.220719984018,10635.220719984016,635.94,9999.280719984017,72.49478521988412,0.029,-0.32639492511682594,measured_data_mpc,0.029,635.94,0.3917577684092409,-0.32639492511682594,0.0,9005.643691092177,optimal_relaxed_modes,0.001823099999455735,False,,2152.457289482025,-0.32639492511682594
337,17713,2024-07-04 12:15:00,0.43552591559131804,9.678646869898275,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1362.4941481701771,9.359423567069221,25.513504329283435,33.2,26.68547065860307,2888.9983364349314,8262.816084182929,10634.67206485164,10634.67206485164,0.0,10634.67206485164,77.1013724701744,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43552591559131804,-0.3263949251168261,0.0,9016.255727135169,optimal_relaxed_modes,0.0018896999827120453,False,,2152.4572894820258,-0.3263949251168261
338,17714,2024-07-04 12:30:00,0.4761201061533835,9.462279834202466,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1264.1780636570124,9.166202709797009,25.467357462672357,33.1,26.460851407019483,2875.6415293604123,8167.941071624977,10623.39165294016,10623.39165294016,0.0,10623.39165294016,77.01958948381616,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4761201061533835,-0.32639492511682583,0.0,9020.264576847385,optimal_relaxed_modes,0.0018258000200148672,False,,2152.457289482024,-0.32639492511682583
339,17715,2024-07-04 12:45:00,0.5137708641080431,9.26160129430413,-0.08873507388116823,0.45,0.0,0.0,1.0,1.0,0.0,-1172.9780676321461,8.98699086393623,25.578534452815877,33.0,26.236315394995064,2829.271107967816,8077.598025700966,10576.374748493097,10576.374748493097,0.0,10576.374748493097,76.67871692657496,0.029,-0.08873507388116823,measured_data_mpc,0.029,0.0,0.5137708641080431,-0.08873507388116823,0.0,7454.250336597175,optimal_relaxed_modes,0.0011707999801728874,False,,585.1759384429242,-0.08873507388116823
340,17716,2024-07-04 13:00:00,0.5486917798691053,9.075472813297669,1.0,0.45,0.0,1.0,1.0,0.0,6554.753879585201,-42.3065651400032,9.88055813872647,31.977223633277305,32.25,26.316698499646193,0.0,0.0,6901.1204432943405,6901.1204432943405,624.9,6276.220443294341,130.23157419835758,0.083,1.0,measured_data_mpc,0.083,624.9,0.5486917798691053,1.0,0.0,276.46725378818337,optimal_relaxed_modes,0.0011696000001393259,False,,-6594.640798142311,1.0
341,17717,2024-07-04 13:15:00,0.40612538450588764,9.835351700583619,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7663.570980938744,-44.77086017134991,10.92974175458209,29.81786975160851,31.5,26.35349527009969,0.0,0.0,6969.1647397259785,6969.1647397259785,0.0,6969.1647397259785,50.52644436301335,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40612538450588764,-0.32639492511682594,0.0,9011.923341448017,optimal_relaxed_modes,0.0014936000225134194,False,,2152.457289482025,-0.32639492511682594
342,17718,2024-07-04 13:30:00,0.2539997300549189,10.646181438807282,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1951.063942635959,10.650643931464655,25.64088750161241,30.75,26.3496566220202,2882.8153335480683,8893.972799212484,10668.066043761302,10668.0660437613,0.0,10668.066043761302,77.34347881726944,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2539997300549189,-0.32639492511682583,0.0,9005.83694418547,optimal_relaxed_modes,0.0013879000034648925,False,,2152.457289482024,-0.32639492511682583
343,17719,2024-07-04 13:45:00,0.2506172419472842,10.664210100420975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1817.689169724821,10.363795138920345,25.545562540911465,30.0,26.30778701775011,2882.0500848085535,8725.622243825728,10628.845402953857,10628.845402953857,0.0,10628.845402953857,77.05912917141546,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2506172419472842,-0.32639492511682594,0.0,9002.982040196359,optimal_relaxed_modes,0.0013101999938953668,False,,2152.457289482025,-0.32639492511682594
344,17720,2024-07-04 14:00:00,0.3017721966055282,10.391554192092535,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1738.0756953180012,10.097735243782907,25.5399854853762,29.675,26.24015342361675,2880.8861342709615,8621.087760521536,10629.020988514627,10629.020988514629,1099.32,9529.700988514627,197.74129551167852,0.083,-0.3263949251168261,measured_data_mpc,0.083,1099.32,0.3017721966055282,-0.3263949251168261,0.0,8990.759702662192,optimal_relaxed_modes,0.0012347000010777265,False,,2152.4572894820258,-0.3263949251168261
345,17721,2024-07-04 14:15:00,0.3322520827707543,10.22909639883188,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1612.5567442823108,9.850974847010855,25.551109342665036,29.35,26.167462995815775,2879.5358489533373,8487.104922051529,10628.935756721741,10628.935756721738,0.0,10628.935756721741,77.05978423623263,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3322520827707543,-0.3263949251168261,0.0,8984.914305878268,optimal_relaxed_modes,0.001422200002707541,False,,2152.4572894820258,-0.3263949251168261
346,17722,2024-07-04 14:30:00,0.38033633142131357,9.972807353524399,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.135474852869,9.622110982695569,25.569600527554773,29.025,26.089815641662017,2878.074738662267,8365.449669466629,10628.897509682076,10628.89750968208,0.0,10628.897509682076,77.05950694519505,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38033633142131357,-0.32639492511682583,0.0,8982.357942819814,optimal_relaxed_modes,0.0012258000206202269,False,,2152.457289482024,-0.32639492511682583
347,17723,2024-07-04 14:45:00,0.4249329275301224,9.735107496264447,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1388.1471412242133,9.40984399655453,25.59201346088126,28.7,26.00733815509682,2875.7765920744914,8254.675043595582,10628.124794151783,10628.124794151781,0.0,10628.124794151783,77.05390475760044,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4249329275301224,-0.32639492511682583,0.0,8981.186032808484,optimal_relaxed_modes,0.0009953999833669513,False,,2152.457289482024,-0.32639492511682583
348,17724,2024-07-04 15:00:00,0.4662952762149076,9.514646177774543,0.11447951607286562,0.45,0.0,1.0,1.0,0.0,6553.092745553439,-42.310629886875795,10.284370624351574,32.96660378127236,28.775,26.377080205634336,0.0,0.0,6901.258126748009,6901.258126748007,1253.22,5648.038126748009,117.19679113002118,0.083,0.11447951607286562,measured_data_mpc,0.083,1253.22,0.4662952762149076,0.11447951607286562,0.0,6095.2572233169485,optimal_relaxed_modes,0.0010108000133186579,False,,-754.951287245708,0.11447951607286562
349,17725,2024-07-04 15:15:00,0.3296594900971813,10.242914917782024,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.244871460015,-44.26431839406068,11.362354537864128,29.483651676753418,28.85,26.7440281071136,0.0,0.0,6979.83415771966,6979.834157719659,0.0,6979.83415771966,50.60379764346754,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3296594900971813,-0.32639492511682594,0.0,9012.692711363077,optimal_relaxed_modes,0.001152499986346811,False,,2152.457289482025,-0.32639492511682594
350,17726,2024-07-04 15:30:00,0.15084903066521463,11.195974666554406,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2156.063252270829,11.055722351207512,25.56631322959299,28.925,27.10823964365608,2895.636864362997,9160.454104299379,10649.520749349906,10649.520749349906,0.0,10649.520749349906,77.20902543278682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15084903066521463,-0.32639492511682594,0.0,9016.708924758828,optimal_relaxed_modes,0.0010245000012218952,False,,2152.457289482025,-0.32639492511682594
351,17727,2024-07-04 15:45:00,0.17200887675393903,11.083192686901505,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2003.0389204970538,10.739487239117995,25.481838430470965,29.0,27.46976651404573,2900.994880664134,8912.874501489085,10623.287926658366,10623.287926658368,0.0,10623.287926658366,77.01883746827316,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17200887675393903,-0.3263949251168261,0.0,9018.252543042134,optimal_relaxed_modes,0.0016577999922446907,False,,2152.4572894820258,-0.3263949251168261
352,17728,2024-07-04 16:00:00,0.23075231092261855,10.770090182782443,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.2819238968148,10.446170316468663,25.450904828302704,28.5,27.16140379700217,2896.772946778184,8808.27047906741,10636.883126024459,10636.883126024459,1174.8,9462.08312602446,196.33822486500753,0.083,-0.32639492511682594,measured_data_mpc,0.083,1174.8,0.23075231092261855,-0.32639492511682594,0.0,9014.945240931287,optimal_relaxed_modes,0.0014374000020325184,False,,2152.457289482025,-0.32639492511682594
353,17729,2024-07-04 16:15:00,0.26435479559466624,10.590988939480429,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1776.932840991413,10.174130817438698,25.432721105294192,28.0,26.848338708057554,2891.820487362971,8665.703991892824,10636.232768928081,10636.232768928081,0.0,10636.232768928081,77.1126875747286,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.26435479559466624,-0.3263949251168261,0.0,9006.839763113323,optimal_relaxed_modes,0.0011605999898165464,False,,2152.4572894820258,-0.3263949251168261
354,17730,2024-07-04 16:30:00,0.31736505590845043,10.308444252007959,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.598707544992,9.921824409141315,25.415858553834305,27.5,26.53063881379143,2886.4309600923116,8534.963364904892,10635.302864686972,10635.302864686975,0.0,10635.302864686972,77.10594576898055,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31736505590845043,-0.32639492511682594,0.0,9002.798317928236,optimal_relaxed_modes,0.0011498999956529588,False,,2152.457289482025,-0.32639492511682594
355,17731,2024-07-04 16:45:00,0.3665299958603291,10.046395122064446,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1529.5607857461905,9.687817178303865,25.55821042972275,27.0,26.208388344522678,2880.613322568934,8414.047614668036,10634.309619107236,10634.309619107236,0.0,10634.309619107236,77.09874473852747,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3665299958603291,-0.32639492511682583,0.0,9000.846731688012,optimal_relaxed_modes,0.0010861000046133995,False,,2152.457289482024,-0.32639492511682583
356,17732,2024-07-04 17:00:00,0.4121288720245634,9.803353112109077,0.16054287872994746,0.45,0.0,1.0,1.0,0.0,7605.68331471274,-47.79150768251328,10.577459779803236,28.98575099316855,27.425,26.044986326633452,0.0,0.0,6900.957946072135,6900.957946072133,468.24,6432.717946072135,265.34961527547557,0.165,0.16054287872994746,measured_data_mpc,0.165,468.24,0.4121288720245634,0.16054287872994746,0.0,5777.53703816177,optimal_relaxed_modes,0.0013015000149607658,False,,-1058.722617923725,0.16054287872994746
357,17733,2024-07-04 17:15:00,0.27522952059819383,10.533026655211627,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6621.093949203299,-42.84953185985739,11.621164059162714,29.71833205979921,27.85,25.857184622070797,0.0,0.0,6938.504190045006,6938.504190045006,0.0,6938.504190045006,50.3041553778263,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27522952059819383,-0.32639492511682594,0.0,8982.977097556784,optimal_relaxed_modes,0.0017874999903142452,False,,2152.457289482025,-0.32639492511682594
358,17734,2024-07-04 17:30:00,0.08671702504611706,11.537798256504196,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2275.3672601693365,11.297972336763653,25.716411576771403,28.275,25.6435702291247,2869.1839684186434,9283.955438671275,10685.64543909822,10685.64543909822,0.0,10685.64543909822,77.4709294334621,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08671702504611706,-0.32639492511682583,0.0,8980.535899748676,optimal_relaxed_modes,0.0010860000038519502,False,,2152.457289482024,-0.32639492511682583
359,17735,2024-07-04 17:45:00,0.12627226158126678,11.326968845771848,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2111.2160034715253,10.964152480661333,25.501757789707362,28.7,25.402576041865963,2864.2008869340375,9005.240103288306,10631.630178252764,10631.63017825276,0.0,10631.630178252764,77.07931879233254,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12627226158126678,-0.32639492511682594,0.0,8979.45582577086,optimal_relaxed_modes,0.0010755000112112612,False,,2152.457289482025,-0.32639492511682594
360,17736,2024-07-04 18:00:00,0.18929651500526293,10.991049575021949,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2339645990637,10.654537043077614,25.45604825596372,28.275,25.6435702291247,2868.854752607887,8919.897742671968,10618.074956078479,10618.074956078479,88.32,10529.75495607848,434.3523919382373,0.165,-0.32639492511682583,measured_data_mpc,0.165,88.32,0.18929651500526293,-0.32639492511682583,0.0,9001.72353620168,optimal_relaxed_modes,0.0010547999991104007,False,,2152.457289482024,-0.32639492511682583
361,17737,2024-07-04 18:15:00,0.22375185023636457,10.807402638240177,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.2156508766238,10.367381916463609,25.41081535061773,27.85,25.857184622070797,2873.182468508401,8777.121043794821,10619.286305148094,10619.286305148094,0.0,10619.286305148094,76.9898257123237,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22375185023636457,-0.32639492511682594,0.0,9012.099795783659,optimal_relaxed_modes,0.0014418000064324588,False,,2152.457289482025,-0.32639492511682594
362,17738,2024-07-04 18:30:00,0.2797076341689185,10.509158309879664,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1739.7662924617298,10.101056214557333,25.586509397385377,27.425,26.044986326633452,2876.8775619768153,8642.743748535326,10641.19365716756,10641.193657167558,0.0,10641.19365716756,77.14865401446481,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2797076341689185,-0.3263949251168261,0.0,9016.210297968679,optimal_relaxed_modes,0.0012313999759498984,False,,2152.4572894820258,-0.3263949251168261
363,17739,2024-07-04 18:45:00,0.3316043892934733,10.232548605065787,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1614.124074083177,9.854056864283994,25.50020156438023,27.0,26.208388344522678,2880.006024914401,8536.270010461229,10623.710525399185,10623.710525399185,0.0,10623.710525399185,77.0219013091441,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3316043892934733,-0.3263949251168261,0.0,9017.717638110924,optimal_relaxed_modes,0.0010368999792262912,False,,2152.4572894820258,-0.3263949251168261
364,17740,2024-07-04 19:00:00,0.3797359571851416,9.976007348203195,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.5890663418388,9.624967383132805,25.4543509051695,27.0,26.040380725324777,2877.2469132263473,8397.836522614805,10630.273303124943,10630.273303124943,0.0,10630.273303124943,531.5136651562472,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.3797359571851416,-0.32639492511682594,0.0,9013.330959593048,optimal_relaxed_modes,0.0010294000094290823,False,,2152.457289482025,-0.32639492511682594
365,17741,2024-07-04 19:15:00,0.42437611821985344,9.738075289888181,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.4938326087733,9.412488463370568,25.42856958084147,27.0,25.87127871370887,2873.9664772371184,8278.666061621454,10629.506819708591,10629.506819708593,0.0,10629.506819708591,77.06392444288728,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42437611821985344,-0.32639492511682594,0.0,9005.353700890295,optimal_relaxed_modes,0.0011634999827947468,False,,2152.457289482025,-0.32639492511682594
366,17742,2024-07-04 19:30:00,0.46577949680541364,9.517395282027145,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1289.221549680258,9.215416159888694,25.41086171078687,27.0,25.701069440560715,2828.5654945037736,8173.495602982773,10582.936866808885,10582.936866808883,0.0,10582.936866808885,76.72629228436442,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.46577949680541364,-0.3263949251168261,0.0,9001.48011520661,optimal_relaxed_modes,0.0010424999927636236,False,,2152.4572894820258,-0.3263949251168261
367,17743,2024-07-04 19:45:00,0.5041808050032008,9.31271630933294,-0.31588560723291476,0.45,0.0,0.0,1.0,1.0,0.0,-1196.2071672679629,9.03263338775826,25.554093263099166,27.0,25.52972925927267,2785.093300544191,8078.098717845814,10538.26142153424,10538.26142153424,0.0,10538.26142153424,76.40239530612324,0.029,-0.31588560723291476,measured_data_mpc,0.029,0.0,0.5041808050032008,-0.31588560723291476,0.0,8930.438772837371,optimal_relaxed_modes,0.0014865999983157963,False,,2083.1521130041374,-0.31588560723291476
368,17744,2024-07-04 20:00:00,0.5397976731713603,9.12287840199665,1.0,0.45,0.0,1.0,1.0,0.0,6544.393639524027,-42.230990729060984,9.922160180754116,32.08904592227776,27.075,25.394192135439337,0.0,0.0,6900.942332534155,6900.942332534155,0.0,6900.942332534155,345.04711662670775,0.2,1.0,measured_data_mpc,0.2,0.0,0.5397976731713603,1.0,0.0,242.15424822955174,optimal_relaxed_modes,0.0011474000057205558,False,,-6594.640798142311,1.0
369,17745,2024-07-04 20:15:00,0.39830690003510966,9.877024222812866,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7761.889298091012,-50.23159164502496,11.085861579881826,29.966292439280082,27.15,25.256106277638494,0.0,0.0,6970.5569082882,6970.556908288199,0.0,6970.5569082882,50.536537585089455,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39830690003510966,-0.32639492511682594,0.0,8984.326324303202,optimal_relaxed_modes,0.0011381000222172588,False,,2152.457289482025,-0.32639492511682594
370,17746,2024-07-04 20:30:00,0.22536018536713437,10.798830211993174,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2022.7229714246912,10.796514271423336,25.62356364430884,27.225,25.11540305695001,2858.063393055438,8960.987503248112,10679.574494039724,10679.574494039724,0.0,10679.574494039724,77.426915081788,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22536018536713437,-0.3263949251168261,0.0,8982.270920947249,optimal_relaxed_modes,0.0017136000096797943,False,,2152.4572894820258,-0.3263949251168261
371,17747,2024-07-04 20:45:00,0.22315554175952604,10.810580962421726,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1884.4406723909512,10.499086658751285,25.514997448493787,27.3,24.97204074397301,2854.9225065625037,8784.99977280469,10625.975202266354,10625.975202266356,0.0,10625.975202266354,77.03832021643107,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22315554175952604,-0.32639492511682583,0.0,8981.404246678918,optimal_relaxed_modes,0.0011867000139318407,False,,2152.457289482024,-0.32639492511682583
372,17748,2024-07-04 21:00:00,0.2761970201329363,10.52786988269145,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1801.894294316115,10.223211115778387,25.474876479737205,27.225,25.11540305695001,2857.854315788909,8700.506998660087,10618.113386113737,10618.113386113739,0.0,10618.113386113737,437.99717717719165,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.2761970201329363,-0.32639492511682583,0.0,9000.679290747627,optimal_relaxed_modes,0.001076199987437576,False,,2152.457289482024,-0.32639492511682583
373,17749,2024-07-04 21:15:00,0.307801407040635,10.359418500473415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1671.7541437059522,9.967346253056984,25.429254193492586,27.15,25.256106277638494,2860.8949294799254,8573.116282556715,10618.353769731835,10618.353769731835,0.0,10618.353769731835,76.9830648305558,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.307801407040635,-0.32639492511682594,0.0,9009.650968828673,optimal_relaxed_modes,0.0010320000001229346,False,,2152.457289482025,-0.32639492511682594
