step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
374,17750,2024-07-04 21:30:00,0.3576596876658054,10.093673864741257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1551.0372318227683,9.730038501936251,25.583471627703073,27.075,25.394192135439337,2863.829913426619,8451.681372666744,10627.402459462728,10627.402459462728,0.0,10627.402459462728,77.04866783110478,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3576596876658054,-0.32639492511682594,0.0,9013.205654420037,optimal_relaxed_modes,0.0013427000085357577,False,,2152.457289482025,-0.32639492511682594
375,17751,2024-07-04 21:45:00,0.40390168996960746,9.847203992461992,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1439.0745309354302,9.509945745548379,25.516160848107823,27.0,25.52972925927267,2866.6618158968768,8351.124275169554,10621.119147811209,10621.119147811212,0.0,10621.119147811209,77.00311382163126,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40390168996960746,-0.32639492511682583,0.0,9014.516821719433,optimal_relaxed_modes,0.0010620000248309225,False,,2152.457289482024,-0.32639492511682583
376,17752,2024-07-04 22:00:00,0.4467895452802641,9.618611723656192,0.9815170072822715,0.45,0.0,1.0,1.0,0.0,6557.449653521835,-42.35525055316955,10.383105614832159,33.07591603553313,27.0,25.701069440560715,0.0,0.0,6900.439923140333,6900.439923140334,0.0,6900.439923140333,143.1841284051619,0.083,0.9815170072822715,measured_data_mpc,0.083,0.0,0.4467895452802641,0.9815170072822715,0.0,380.0816376148679,optimal_relaxed_modes,0.00102530000731349,False,,-6472.752100294211,0.9815170072822715
377,17753,2024-07-04 22:15:00,0.3105447100730733,10.344796695310519,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6678.069512378104,-44.26143785829187,11.461114659286123,29.578459980697254,27.0,25.87127871370887,0.0,0.0,6981.047178330831,6981.04717833083,0.0,6981.047178330831,50.61259204289853,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3105447100730733,-0.32639492511682583,0.0,9007.509308532128,optimal_relaxed_modes,0.0010925000242423266,False,,2152.457289482024,-0.32639492511682583
378,17754,2024-07-04 22:30:00,0.13232035706736306,11.294732496830955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2199.5797547016973,11.147994853183418,25.65678771927145,27.0,26.040380725324777,2877.030924029792,9178.393997556133,10655.6444320893,10655.644432089299,0.0,10655.6444320893,77.25342213264743,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13232035706736306,-0.32639492511682594,0.0,9002.950418766102,optimal_relaxed_modes,0.0011817000049632043,False,,2152.457289482025,-0.32639492511682594
379,17755,2024-07-04 22:45:00,0.15534237241086563,11.172025155050086,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2045.2539547683575,10.825065966221562,25.49628922091153,27.0,26.208388344522678,2880.21072451756,8953.041464877408,10623.290442869971,10623.290442869971,0.0,10623.290442869971,77.0188557108073,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15534237241086563,-0.3263949251168261,0.0,9000.649643409182,optimal_relaxed_modes,0.0012741999817080796,False,,2152.4572894820258,-0.3263949251168261
380,17756,2024-07-04 23:00:00,0.21457473612474479,10.85631665645511,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1955.6425328788443,10.525541054244593,25.484201282489984,26.625,25.772480715011923,2872.3662709607893,8838.730883273904,10636.4468251536,10636.446825153604,0.0,10636.4468251536,220.70627162193722,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.21457473612474479,-0.3263949251168261,0.0,8990.70123373322,optimal_relaxed_modes,0.001421299995854497,False,,2152.4572894820258,-0.3263949251168261
381,17757,2024-07-04 23:15:00,0.24888842161068406,10.673424712815054,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1814.3723144747687,10.247745125648795,25.492271569682753,26.25,25.33739704399973,2863.443091915705,8689.208467369164,10635.400113269572,10635.40011326957,0.0,10635.400113269572,77.1066508212044,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24888842161068406,-0.32639492511682594,0.0,8985.920487288531,optimal_relaxed_modes,0.001035100023727864,False,,2152.457289482025,-0.32639492511682594
382,17758,2024-07-04 23:30:00,0.30302051551731474,10.384900652292712,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1683.3286920571588,9.990101312401535,25.5056937311803,25.875,24.903163124605967,2854.042748775856,8553.92316672356,10634.119218421887,10634.119218421887,0.0,10634.119218421887,77.09736433355869,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30302051551731474,-0.32639492511682594,0.0,8983.791237558466,optimal_relaxed_modes,0.0016265000158455223,False,,2152.457289482025,-0.32639492511682594
383,17759,2024-07-04 23:45:00,0.3532256591442506,10.117307236761144,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1561.7731680468567,9.751146628784618,25.522419800883014,25.5,24.469781908329352,2843.3320066921506,8429.819584335133,10632.018133219415,10632.018133219419,0.0,10632.018133219415,77.08213146584076,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3532256591442506,-0.32639492511682583,0.0,8982.758897570333,optimal_relaxed_modes,0.0013797999999951571,False,,2152.457289482024,-0.32639492511682583
384,17760,2024-07-05 00:00:00,0.3997888827972385,9.869125254690719,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1449.0336640962887,9.529520667568004,25.505122164442685,25.625,24.65827320217596,2819.304930203488,8333.608700890336,10583.975724650409,10583.975724650409,0.0,10583.975724650409,76.73382400371547,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3997888827972385,-0.32639492511682594,0.0,9000.205934854832,optimal_relaxed_modes,0.0010182999831158668,False,,2152.457289482025,-0.32639492511682594
385,17761,2024-07-05 00:15:00,0.44297492855512743,9.63894363080117,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1344.453379089822,9.323965115509466,25.473087318028366,25.75,24.846889255278423,2797.243976483115,8236.284774278714,10555.253702949147,10555.253702949147,0.0,10555.253702949147,76.52558934638132,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44297492855512743,-0.32639492511682594,0.0,9008.349953596473,optimal_relaxed_modes,0.0014085999864619225,False,,2152.457289482025,-0.32639492511682594
386,17762,2024-07-05 00:30:00,0.48302932875100557,9.42545367775714,0.5128355508208378,0.45,0.0,1.0,1.0,0.0,6550.2929523734165,-42.289258504866226,10.202735618995797,32.61284581972684,25.875,25.0356281340834,0.0,0.0,6900.0347656914555,6900.034765691453,0.0,6900.0347656914555,50.02525205126305,0.029,0.5128355508208378,measured_data_mpc,0.029,0.0,0.48302932875100557,0.5128355508208378,0.0,3477.174966215507,optimal_relaxed_modes,0.0017690999957267195,False,,-3381.966246180881,0.5128355508208378
387,17763,2024-07-05 00:45:00,0.3449719614551782,10.1612994454439,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7076.659958317364,-48.53059074877112,11.266145527678555,29.5314493183636,26.0,25.224497358648435,0.0,0.0,6976.149145837084,6976.149145837082,0.0,6976.149145837084,50.57708130731886,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3449719614551782,-0.32639492511682594,0.0,9012.822549561253,optimal_relaxed_modes,0.0010941999789793044,False,,2152.457289482025,-0.32639492511682594
388,17764,2024-07-05 01:00:00,0.17075227575018143,11.089890370251533,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2106.531827062062,10.965696143592623,25.672681039776805,26.0,25.224497358648435,2860.4196712647436,9046.513268295108,10653.822762896478,10653.822762896478,0.0,10653.822762896478,77.24021503099947,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17075227575018143,-0.3263949251168261,0.0,9004.360952182335,optimal_relaxed_modes,0.0010088999988511205,False,,2152.4572894820258,-0.3263949251168261
389,17765,2024-07-05 01:15:00,0.191029676931306,10.98181182195614,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1961.8493554050885,10.65599152700121,25.49392266580047,26.0,25.224497358648435,2860.419677516942,8869.155523828595,10623.581986834164,10623.581986834164,0.0,10623.581986834164,77.0209694045477,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.191029676931306,-0.3263949251168261,0.0,9000.273324110443,optimal_relaxed_modes,0.0010878000175580382,False,,2152.4572894820258,-0.3263949251168261
390,17766,2024-07-05 01:30:00,0.24653612980807885,10.68596242812294,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1875.902043169521,10.368732462254963,25.46657168628148,26.0,25.224497358648435,2860.419677516948,8767.512583327823,10622.397567320631,10622.397567320631,0.0,10622.397567320631,77.01238236307458,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24653612980807885,-0.32639492511682583,0.0,9005.015397061652,optimal_relaxed_modes,0.0014771999849472195,False,,2152.457289482024,-0.32639492511682583
391,17767,2024-07-05 01:45:00,0.27944462054895486,10.51056017247407,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1740.403969220912,10.102311114229373,25.447315716815083,26.0,25.224497358648435,2860.4196775169476,8628.468906494996,10622.130538520349,10622.130538520347,0.0,10622.130538520349,77.01044640427253,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27944462054895486,-0.32639492511682583,0.0,9001.494231900222,optimal_relaxed_modes,0.0014770000125281513,False,,2152.457289482024,-0.32639492511682583
392,17768,2024-07-05 02:00:00,0.3313600886284773,10.233850727610216,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.7147025293204,9.85521493553765,25.453087316788107,25.85,25.010978622635434,2856.095088884881,8488.767385813784,10627.101663686259,10627.10166368626,0.0,10627.101663686259,77.04648706172537,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3313600886284773,-0.32639492511682583,0.0,8988.688029305376,optimal_relaxed_modes,0.001267799991182983,False,,2152.457289482024,-0.32639492511682583
393,17769,2024-07-05 02:15:00,0.379509713673538,9.977213226120043,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1498.13496723795,9.626039512211882,25.470614333281826,25.7,24.797646824569675,2839.7187899802493,8365.217119057634,10613.785678832739,10613.785678832739,0.0,10613.785678832739,76.94994617153736,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.379509713673538,-0.32639492511682594,0.0,8982.755035233131,optimal_relaxed_modes,0.0013429000100586563,False,,2152.457289482025,-0.32639492511682594
394,17770,2024-07-05 02:30:00,0.4241670073238092,9.739189850964097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.9999148673749,9.413483525244702,25.493733684195348,25.549999999999997,24.58449305085419,2789.5974676490173,8253.703345382763,10563.196606105446,10563.196606105446,0.0,10563.196606105446,76.58317539426449,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4241670073238092,-0.32639492511682594,0.0,8980.269516867633,optimal_relaxed_modes,0.0011736000014934689,False,,2152.457289482025,-0.32639492511682594
395,17771,2024-07-05 02:45:00,0.46558566715001454,9.518428394090423,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1289.6918303974676,9.21634178195461,25.51954256400353,25.4,24.3715304488962,2743.251275025862,8151.690048168258,10516.497925364047,10516.497925364047,0.0,10516.497925364047,76.24460995888934,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46558566715001454,-0.32639492511682583,0.0,8979.20856852498,optimal_relaxed_modes,0.0011505000002216548,False,,2152.457289482024,-0.32639492511682583
396,17772,2024-07-05 03:00:00,0.5040007099926017,9.313676215739433,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1196.6451866588077,9.033496419429333,25.50227877000229,25.549999999999997,24.58449305085419,2729.2904610493356,8079.980490655145,10485.154801392428,10485.154801392428,0.0,10485.154801392428,76.0173723100951,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5040007099926017,-0.32639492511682583,0.0,9000.78500554695,optimal_relaxed_modes,0.0010841000184882432,False,,2152.457289482024,-0.32639492511682583
397,17773,2024-07-05 03:15:00,0.5396299556717076,9.123772336269798,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1110.3347042461485,8.863908776851803,25.466316587097573,25.7,24.797646824569675,2715.216973169645,8003.201479633449,10465.234485722656,10465.234485722656,0.0,10465.234485722656,75.87295002148926,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5396299556717076,-0.32639492511682594,0.0,9010.861323972958,optimal_relaxed_modes,0.0015622999926563352,False,,2152.457289482025,-0.32639492511682594
398,17774,2024-07-05 03:30:00,0.5726756114574277,8.94763899093191,1.0,0.45,0.0,1.0,1.0,0.0,6534.494181292405,-42.138657754614066,9.758674049591818,31.544943593800276,25.85,25.010978622635434,0.0,0.0,6899.97546841299,6899.975468412991,0.0,6899.97546841299,50.02482214599418,0.029,1.0,measured_data_mpc,0.029,0.0,0.5726756114574277,1.0,0.0,267.79002573779144,optimal_relaxed_modes,0.001427799987141043,False,,-6594.640798142311,1.0
399,17775,2024-07-05 03:45:00,0.4298065418029028,9.709131132190528,0.5792568902565703,0.45,0.0,1.0,0.0,0.0,7504.209195431552,0.0,10.767129177841422,29.26667924875113,26.0,25.224497358648435,0.0,0.0,6927.339695297457,6927.339695297457,0.0,6927.339695297457,50.223212790906565,0.029,0.5792568902565703,measured_data_mpc,0.029,0.0,0.4298065418029028,0.5792568902565703,0.0,3043.9637796622324,optimal_relaxed_modes,0.0010859000030905008,False,,-3819.991121091022,0.5792568902565703
400,17776,2024-07-05 04:00:00,0.24325614674204385,10.703444737864906,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6638.991422037343,-42.95895396599299,11.824058238304982,29.953491594662346,26.0,25.224497358648435,0.0,0.0,6940.0976412338705,6940.09764123387,0.0,6940.0976412338705,50.31570789894556,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24325614674204385,-0.32639492511682583,0.0,9006.04997584582,optimal_relaxed_modes,0.0010607999865897,False,,2152.457289482024,-0.32639492511682583
401,17777,2024-07-05 04:15:00,0.04480360029435772,11.761196810431073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2366.682602580797,11.487623151805739,25.572021842755927,26.0,25.224497358648435,2860.419666857401,9354.396956626915,10656.760939361424,10656.760939361424,0.0,10656.760939361424,77.26151681037032,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.04480360029435772,-0.32639492511682594,0.0,9001.062343687696,optimal_relaxed_modes,0.0010688999900594354,False,,2152.457289482025,-0.32639492511682594
402,17778,2024-07-05 04:30:00,0.09127817117858102,11.513487347618163,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2200.615382720779,11.14005283892233,25.53900324682781,26.0,25.224497358648435,2860.419677516942,9111.908623746176,10622.235520136916,10622.235520136917,0.0,10622.235520136916,77.01120752099264,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09127817117858102,-0.32639492511682594,0.0,8998.927492585306,optimal_relaxed_modes,0.0011058000090997666,False,,2152.457289482025,-0.32639492511682594
403,17779,2024-07-05 04:45:00,0.15503044113102082,11.173687748771659,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2104.1790648359615,10.817676884048606,25.50620327505757,26.0,25.224497358648435,2860.419677516948,8997.83019908033,10622.815183570921,10622.815183570923,0.0,10622.815183570921,77.01541008088918,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15503044113102082,-0.3263949251168261,0.0,9004.224801825538,optimal_relaxed_modes,0.001479400001699105,False,,2152.4572894820258,-0.3263949251168261
404,17780,2024-07-05 05:00:00,0.191961978939466,10.976842652252646,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1952.1578917459585,10.518688455620683,25.512756699411,25.85,25.04370541238954,2856.7642559400474,8828.509920624769,10626.904753795736,10626.904753795738,0.24,10626.664753795736,77.0433194650191,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.24,0.191961978939466,-0.32639492511682594,0.0,8989.044409423444,optimal_relaxed_modes,0.001286599988816306,False,,2152.457289482025,-0.32639492511682594
405,17781,2024-07-05 05:15:00,0.25022378250950744,10.666307239224325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1811.1403157209982,10.241390831974726,25.532102591282367,25.7,24.863043590260467,2852.7721784603204,8679.127734888098,10626.419813190987,10626.41981319099,0.0,10626.419813190987,77.04154364563466,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25022378250950744,-0.32639492511682594,0.0,8981.646368593812,optimal_relaxed_modes,0.0010948999843094498,False,,2152.457289482025,-0.32639492511682594
406,17782,2024-07-05 05:30:00,0.30425884931949937,10.378300333127068,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1680.3313793867567,9.98420961494206,25.557924759120212,25.549999999999997,24.682502076283377,2848.707142709728,8544.186518058274,10625.942138718312,10625.942138718312,0.0,10625.942138718312,77.03808050570777,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30425884931949937,-0.3263949251168261,0.0,8978.60426212338,optimal_relaxed_modes,0.0010131000017281622,False,,2152.4572894820258,-0.3263949251168261
407,17783,2024-07-05 05:45:00,0.3543738942022526,10.111187143901994,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.9941943036229,9.745684354214486,25.587245087486707,25.4,24.502088290057873,2841.1148602461326,8420.624615933864,10621.718467144017,10621.718467144017,0.0,10621.718467144017,77.00745888679413,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3543738942022526,-0.32639492511682594,0.0,8977.338058525578,optimal_relaxed_modes,0.0013464000076055527,False,,2152.457289482025,-0.32639492511682594
408,17784,2024-07-05 06:00:00,0.4008534779819102,9.863450962356419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1446.4569905438907,9.52445719297137,25.56867291763376,25.549999999999997,24.682502076283377,2820.099966479775,8331.724144733087,10585.018632309375,10585.018632309373,181.02,10403.998632309374,75.42899008424297,0.029,-0.32639492511682594,measured_data_mpc,0.029,181.02,0.4008534779819102,-0.32639492511682594,0.0,9001.405751643553,optimal_relaxed_modes,0.0010560000082477927,False,,2152.457289482025,-0.32639492511682594
409,17785,2024-07-05 06:15:00,0.4439618653360796,9.633683257758696,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1342.0645134719643,9.31927146217032,25.529379764230324,25.7,24.863043590260467,2798.739098765481,8237.828285750324,10557.47544181408,10557.475441814076,0.0,10557.47544181408,76.54169695315208,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4439618653360796,-0.3263949251168261,0.0,9012.62633915853,optimal_relaxed_modes,0.0010134000040125102,False,,2152.4572894820258,-0.3263949251168261
410,17786,2024-07-05 06:30:00,0.48394419633865554,9.420577433514966,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1245.2275695861128,9.12896281459872,25.481652142228413,25.85,25.04370541238954,2777.6597078256304,8144.937104830881,10530.600202357313,10530.600202357315,0.0,10530.600202357313,76.34685146709052,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48394419633865554,-0.3263949251168261,0.0,9017.086264893973,optimal_relaxed_modes,0.0013157000066712499,False,,2152.4572894820258,-0.3263949251168261
411,17787,2024-07-05 06:45:00,0.5210274744836496,9.222923561002148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1155.3997669730625,8.952451899509047,25.430417759329483,26.0,25.224497358648435,2758.00052312118,8056.380775974797,10505.401337738875,10505.401337738875,0.0,10505.401337738875,76.16415969860685,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5210274744836496,-0.32639492511682594,0.0,9018.747838797213,optimal_relaxed_modes,0.0011971000058110803,False,,2152.457289482025,-0.32639492511682594
412,17788,2024-07-05 07:00:00,0.5554220779118563,9.039600324729806,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1072.0743289167858,8.788737883753292,25.55920924162353,26.0,25.42055176099666,2736.8098403478043,7961.111641603954,10478.106291329414,10478.106291329415,671.16,9806.946291329414,71.10036061213825,0.029,-0.32639492511682594,measured_data_mpc,0.029,671.16,0.5554220779118563,-0.32639492511682594,0.0,9007.254700873244,optimal_relaxed_modes,0.0013199000095482916,False,,2152.457289482025,-0.32639492511682594
413,17789,2024-07-05 07:15:00,0.5873230533687274,8.869568125544683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-994.7828937338335,8.636900191808916,25.531428944972607,26.0,25.61514055658939,2721.9682736443388,7884.531664334553,10460.26412124201,10460.26412124201,0.0,10460.26412124201,75.83691487900457,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5873230533687274,-0.32639492511682594,0.0,9001.813408894648,optimal_relaxed_modes,0.001199199992697686,False,,2152.457289482025,-0.32639492511682594
414,17790,2024-07-05 07:30:00,0.6169105510758206,8.711866762765876,1.0,0.45,0.0,1.0,1.0,0.0,6524.4167466629115,-42.04122552471172,9.539207761071053,31.114404180186042,26.0,25.808275680381396,0.0,0.0,6900.628876362584,6900.628876362583,0.0,6900.628876362584,50.02955935362874,0.029,1.0,measured_data_mpc,0.029,0.0,0.6169105510758206,1.0,0.0,252.48194866195263,optimal_relaxed_modes,0.0016993999888654798,False,,-6594.640798142311,1.0
415,17791,2024-07-05 07:45:00,0.47199107885021874,9.484287549728334,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7871.771593465521,-45.721436292111676,10.549570154344133,30.22474252797912,26.0,25.999995065027694,0.0,0.0,6960.198970964987,6960.198970964986,0.0,6960.198970964987,50.46144253949616,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47199107885021874,-0.32639492511682594,0.0,8998.671861865663,optimal_relaxed_modes,0.001334800006588921,False,,2152.457289482025,-0.32639492511682594
416,17792,2024-07-05 08:00:00,0.2845688721775591,10.48324791129361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.782460332631,10.296511496828497,25.632000296953017,25.975,25.719035772085885,2870.7114177454887,8713.317628803443,10667.760659084268,10667.760659084264,933.54,9734.220659084269,401.5366021872261,0.165,-0.32639492511682594,measured_data_mpc,0.165,933.54,0.2845688721775591,-0.32639492511682594,0.0,8992.906440827543,optimal_relaxed_modes,0.001051599974744022,False,,2152.457289482025,-0.32639492511682594
417,17793,2024-07-05 08:15:00,0.31778398399094504,10.306211365328263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1655.616504722792,10.035350559353168,25.427700948698178,25.95,25.435496376049162,2864.8908330242575,8555.285116812302,10632.096787188222,10632.096787188224,0.0,10632.096787188222,77.08270170711461,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31778398399094504,-0.32639492511682594,0.0,8984.536487889121,optimal_relaxed_modes,0.0010173000046052039,False,,2152.457289482025,-0.32639492511682594
418,17794,2024-07-05 08:30:00,0.36386034846225923,10.060624342696158,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1583.121575848962,9.793110635952964,25.431831987176206,25.924999999999997,25.149309616028862,2859.2139626012954,8459.776005778449,10629.480276304512,10629.480276304514,0.0,10629.480276304512,77.06373200320772,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36386034846225923,-0.32639492511682583,0.0,8980.609324385125,optimal_relaxed_modes,0.0010175000061281025,False,,2152.457289482024,-0.32639492511682583
419,17795,2024-07-05 08:45:00,0.3916113940383008,9.912711269775857,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1468.8327976520097,9.56843786274777,25.44644317325587,25.9,24.860440218859758,2834.6952108384353,8338.648276897457,10608.86709755786,10608.867097557859,0.0,10608.86709755786,76.9142864572945,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3916113940383008,-0.32639492511682594,0.0,8979.02377073182,optimal_relaxed_modes,0.0010987999849021435,False,,2152.457289482025,-0.32639492511682594
420,17796,2024-07-05 09:00:00,0.4353911594226141,9.679365120277467,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1362.818010732988,9.36005781829337,25.42202580107668,26.174999999999997,25.196633803339132,2822.4710621999975,8251.425978150179,10572.554503996997,10572.554503996995,1227.48,9345.074503996997,385.48432328987616,0.165,-0.32639492511682594,measured_data_mpc,0.165,1227.48,0.4353911594226141,-0.32639492511682594,0.0,9002.14272343466,optimal_relaxed_modes,0.0013522999943234026,False,,2152.457289482025,-0.32639492511682594
421,17797,2024-07-05 09:15:00,0.4759960769419769,9.462940909899263,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1264.4764602446007,9.16678715754201,25.38080551087352,26.45,25.533358523782642,2811.949704073227,8161.3964520518075,10554.548688426683,10554.548688426685,0.0,10554.548688426683,76.52047799109346,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4759960769419769,-0.32639492511682583,0.0,9013.157020786493,optimal_relaxed_modes,0.0013362999889068305,False,,2152.457289482024,-0.32639492511682583
422,17798,2024-07-05 09:30:00,0.5136565982364093,9.262210331399938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1173.2530463826283,8.987529325792195,25.584850083111917,26.725,25.87061225839081,2802.2513178067356,8073.250016234799,10571.53893632951,10571.53893632951,0.0,10571.53893632951,76.64365728838895,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5136565982364093,-0.32639492511682594,0.0,9017.764488829205,optimal_relaxed_modes,0.0010002000199165195,False,,2152.457289482025,-0.32639492511682594
423,17799,2024-07-05 09:45:00,0.5485864953734874,9.076033979659313,0.7359093964464883,0.45,0.0,1.0,1.0,0.0,6538.034246943081,-42.16384613064466,9.877240737682104,31.82473886959771,27.0,26.208388344522678,0.0,0.0,6901.271488436208,6901.271488436208,0.0,6901.271488436208,50.03421829116251,0.029,0.7359093964464883,measured_data_mpc,0.029,0.0,0.5485864953734874,0.7359093964464883,0.0,2014.1858592440844,optimal_relaxed_modes,0.0013850000104866922,False,,-4853.058129542296,0.7359093964464883
424,17800,2024-07-05 10:00:00,0.4075668890499711,9.827668481363654,0.05248756285634521,0.45,0.0,1.0,0.0,0.0,6912.509284227959,0.0,10.892138007324839,29.213462509070855,27.25,25.80672020100978,0.0,0.0,6930.224772223593,6930.224772223595,1591.56,5338.664772223594,220.21992185422326,0.165,0.05248756285634521,measured_data_mpc,0.165,1591.56,0.4075668890499711,0.05248756285634521,0.0,6510.104579266813,optimal_relaxed_modes,0.0010392999975010753,False,,-346.13662340751307,0.05248756285634521
425,17801,2024-07-05 10:15:00,0.21776575089503883,10.839308547729443,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6639.832640680211,-42.96475512784848,11.944781617813312,30.0713853091294,27.5,25.381578426166406,0.0,0.0,6938.470739421405,6938.470739421404,0.0,6938.470739421405,50.303912860805184,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21776575089503883,-0.32639492511682594,0.0,9003.313952775414,optimal_relaxed_modes,0.0010917999898083508,False,,2152.457289482025,-0.32639492511682594
426,17802,2024-07-05 10:30:00,0.0221558790715754,11.881909164548503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2422.184054483061,11.600439849552966,25.590063806167528,27.75,24.93156208384954,2854.026767674495,9413.037935240756,10700.002888363722,10700.002888363719,0.0,10700.002888363722,77.57502094063699,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0221558790715754,-0.32639492511682594,0.0,9000.913342613634,optimal_relaxed_modes,0.001000199990812689,False,,2152.457289482025,-0.32639492511682594
427,17803,2024-07-05 10:45:00,0.06999753453222227,11.626913140943255,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2252.2166248091544,11.244683959061668,25.48578855299369,28.0,24.455117098132977,2843.204272466949,9163.401579650923,10634.83090301899,10634.830903018992,0.0,10634.83090301899,77.10252404688768,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.06999753453222227,-0.32639492511682583,0.0,8999.731225334624,optimal_relaxed_modes,0.0017934000061359257,False,,2152.457289482024,-0.32639492511682583
428,17804,2024-07-05 11:00:00,0.13525118428478633,11.279111187762089,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2153.5126375367863,10.914714253784268,25.48311506811269,27.775,24.731435455754298,2849.1224011681297,9033.61710953097,10611.982649296442,10611.982649296442,2414.64,8197.342649296443,170.0948599729012,0.083,-0.3263949251168261,measured_data_mpc,0.083,2414.64,0.13525118428478633,-0.3263949251168261,0.0,8986.454151581707,optimal_relaxed_modes,0.0011549000046215951,False,,2152.4572894820258,-0.3263949251168261
429,17805,2024-07-05 11:15:00,0.17305267601093943,11.077629236861693,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1997.9199683326106,10.60868482897406,25.505721761884022,27.55,24.994722282494322,2855.033426279375,8868.059516351972,10613.549010707167,10613.549010707171,0.0,10613.549010707167,76.94823032762697,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17305267601093943,-0.32639492511682583,0.0,8980.467917619273,optimal_relaxed_modes,0.0010689999908208847,False,,2152.457289482024,-0.32639492511682583
430,17806,2024-07-05 11:30:00,0.23268669359743524,10.75977992312567,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1853.589532756187,10.324858157843618,25.53428449558269,27.325000000000003,25.245495300297737,2860.50937763007,8719.386906177117,10615.492260791905,10615.492260791905,0.0,10615.492260791905,76.96231889074132,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23268669359743524,-0.32639492511682594,0.0,8978.248837827708,optimal_relaxed_modes,0.00104010000359267,False,,2152.457289482025,-0.32639492511682594
431,17807,2024-07-05 11:45:00,0.2879941442884708,10.46499121094245,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1719.7075264216742,10.061622318202035,25.56581842281522,27.1,25.484259792998444,2865.574357549427,8583.38480395006,10617.43433544113,10617.434335441132,0.0,10617.43433544113,76.9763989319482,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2879941442884708,-0.32639492511682583,0.0,8977.576042721332,optimal_relaxed_modes,0.0015783999988343567,False,,2152.457289482024,-0.32639492511682583
432,17808,2024-07-05 12:00:00,0.3392890869805106,10.191589166393879,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1595.5185288749449,9.817482503745174,25.54613526411342,28.575000000000003,26.001141200395903,2875.604711935405,8484.807438332375,10613.646314866335,10613.646314866335,2065.14,8548.506314866336,61.976670782780936,0.029,-0.3263949251168261,measured_data_mpc,0.029,2065.14,0.3392890869805106,-0.3263949251168261,0.0,9003.961050365004,optimal_relaxed_modes,0.0010837999871000648,False,,2152.4572894820258,-0.3263949251168261
433,17809,2024-07-05 12:15:00,0.3868628213597917,9.93802116215231,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1480.3332146698128,9.591047154269809,25.504325143111938,30.05,26.428868631911634,2883.7311996346166,8381.136487782736,10617.708973218849,10617.708973218849,0.0,10617.708973218849,76.97839005583666,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3868628213597917,-0.32639492511682583,0.0,9016.413685048508,optimal_relaxed_modes,0.001222599996253848,False,,2152.457289482024,-0.32639492511682583
434,17810,2024-07-05 12:30:00,0.4309859955327314,9.702844643810542,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1373.4878334447005,9.381030024706234,25.453658186293353,31.525,26.758709018984405,2889.609616287992,8278.7274088285,10621.17880692195,10621.178806921951,0.0,10621.17880692195,77.00354635018414,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4309859955327314,-0.32639492511682594,0.0,9021.487564410676,optimal_relaxed_modes,0.001711999997496605,False,,2152.457289482025,-0.32639492511682594
435,17811,2024-07-05 12:45:00,0.4719096829081031,9.48472139009981,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.374877009514,9.186239921534217,25.577307632017337,33.0,26.980260866170212,2893.380662635001,8181.109498119933,10624.051304958379,10624.051304958382,0.0,10624.051304958379,77.02437196094824,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4719096829081031,-0.32639492511682594,0.0,9023.451641653903,optimal_relaxed_modes,0.0011681999894790351,False,,2152.457289482025,-0.32639492511682594
436,17812,2024-07-05 13:00:00,0.5098661752493135,9.282413285921159,1.0,0.45,0.0,1.0,1.0,0.0,6552.661414141916,-42.29066819209151,10.0696362339548,32.39899303021262,33.0,26.980260866170212,0.0,0.0,6901.1253193525745,6901.1253193525745,2378.04,4523.0853193525745,93.85402037656593,0.083,1.0,measured_data_mpc,0.083,2378.04,0.5098661752493135,1.0,0.0,280.432956399005,optimal_relaxed_modes,0.00127269999939017,False,,-6594.640798142311,1.0
437,17813,2024-07-05 13:15:00,0.37064905285370614,10.024440548289746,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7072.572446278052,-48.45713108047983,11.13218535616077,29.40770022828387,33.0,26.980260866170212,0.0,0.0,6973.666669641113,6973.666669641111,0.0,6973.666669641113,50.55908335489807,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37064905285370614,-0.3263949251168261,0.0,9013.91468359673,optimal_relaxed_modes,0.0011433000036049634,False,,2152.4572894820258,-0.3263949251168261
438,17814,2024-07-05 13:30:00,0.19586485471325188,10.956040324378368,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2045.0214990354941,10.840513828795675,25.63058236777289,33.0,26.980260866170212,2893.618915222975,8989.812192039979,10670.122498717526,10670.122498717526,0.0,10670.122498717526,77.35838811570207,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19586485471325188,-0.3263949251168261,0.0,9007.140370373265,optimal_relaxed_modes,0.0010433999996166676,False,,2152.4572894820258,-0.3263949251168261
439,17815,2024-07-05 13:45:00,0.2146047489854286,10.856156687907665,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1904.572295992757,10.53989160230145,25.547555959919723,33.0,26.980260866170212,2893.6189152229763,8814.969767719276,10630.168279313026,10630.168279313026,0.0,10630.168279313026,77.06872002501945,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2146047489854286,-0.3263949251168261,0.0,9004.330775180591,optimal_relaxed_modes,0.0015977000002749264,False,,2152.4572894820258,-0.3263949251168261
440,17816,2024-07-05 14:00:00,0.26848339559064277,10.568983501501874,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.1419180758107,10.261057267170017,25.54432058663893,31.7,26.573536734488634,2887.283715097868,8704.112059107198,10638.400297971923,10638.400297971923,1729.32,8909.080297971923,184.8634161829174,0.083,-0.32639492511682594,measured_data_mpc,0.083,1729.32,0.26848339559064277,-0.32639492511682594,0.0,8990.370234222704,optimal_relaxed_modes,0.0013561999949160963,False,,2152.457289482025,-0.32639492511682594
441,17817,2024-07-05 14:15:00,0.30042673906196143,10.398725480799746,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1689.6093974611279,10.002449968250069,25.562666561151005,30.4,26.106591615223035,2878.8874546410193,8562.729925565083,10639.066021726405,10639.066021726407,0.0,10639.066021726405,77.13322865751644,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30042673906196143,-0.3263949251168261,0.0,8983.728327667006,optimal_relaxed_modes,0.0015668000269215554,False,,2152.4572894820258,-0.3263949251168261
442,17818,2024-07-05 14:30:00,0.3508195891710591,10.130131589718255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.5995688333978,9.762602130756793,25.588562813358823,29.1,25.583575542431007,2868.6760458441368,8435.372705151656,10639.368764302619,10639.368764302619,0.0,10639.368764302619,77.13542354119399,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3508195891710591,-0.32639492511682594,0.0,8980.833446457393,optimal_relaxed_modes,0.0011387999984435737,False,,2152.457289482025,-0.32639492511682594
443,17819,2024-07-05 14:45:00,0.39755689855011156,9.881021730727905,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1454.43950361301,9.540148226916383,25.6187800578322,27.8,25.00811466288391,2838.0216314331965,8319.287069034948,10619.30441741793,10619.304417417929,0.0,10619.30441741793,76.98995702628,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39755689855011156,-0.3263949251168261,0.0,8979.46208348195,optimal_relaxed_modes,0.001215800002682954,False,,2152.4572894820258,-0.3263949251168261
444,17820,2024-07-05 15:00:00,0.4409043211932424,9.649979968040018,0.8421193481389047,0.45,0.0,1.0,1.0,0.0,7687.811251346819,-44.68385760333383,10.425421671205847,30.15996284232895,27.35,24.73132276866006,0.0,0.0,6901.492589815386,6901.492589815388,888.6,6012.892589815386,124.76752123866926,0.083,0.8421193481389047,measured_data_mpc,0.083,888.6,0.4409043211932424,0.8421193481389047,0.0,1298.3893449306418,optimal_relaxed_modes,0.0011230999953113496,False,,-5553.474610141829,0.8421193481389047
445,17821,2024-07-05 15:15:00,0.3038488833227288,10.380485451889855,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6630.916226236397,-42.9270922594934,11.47859506451045,29.607644323465532,26.9,24.45074024329605,0.0,0.0,6945.101945167512,6945.101945167511,0.0,6945.101945167512,50.351989102464465,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3038488833227288,-0.32639492511682594,0.0,9015.562475342016,optimal_relaxed_modes,0.0010535999899730086,False,,2152.457289482025,-0.32639492511682594
446,17822,2024-07-05 15:30:00,0.11348769601285927,11.39511058025146,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2209.7508779906184,11.164735793675653,25.597335315421095,26.45,24.166412941118665,2836.4129737843173,9216.069983096453,10692.095088973645,10692.095088973645,0.0,10692.095088973645,77.51768939505894,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11348769601285927,-0.32639492511682583,0.0,9019.50247353204,optimal_relaxed_modes,0.001021600008243695,False,,2152.457289482024,-0.32639492511682583
447,17823,2024-07-05 15:45:00,0.15142720084766514,11.192893019481945,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2052.912853946679,10.840592583605144,25.493000279193442,26.0,23.878393249062118,2829.478493139034,8960.565077784,10626.708884475072,10626.70888447507,0.0,10626.708884475072,77.04363941244428,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15142720084766514,-0.32639492511682583,0.0,9020.454822956555,optimal_relaxed_modes,0.0011767000250983983,False,,2152.457289482024,-0.32639492511682583
448,17824,2024-07-05 16:00:00,0.21163962118623902,10.871960819077346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1962.9648999777344,10.539941091505092,25.46450157686053,26.5,24.35559661630539,2840.131043120637,8854.12695037136,10604.024487163639,10604.02448716364,642.24,9961.784487163639,206.70702810864552,0.083,-0.32639492511682594,measured_data_mpc,0.083,642.24,0.21163962118623902,-0.32639492511682594,0.0,9015.209860627167,optimal_relaxed_modes,0.0012700000079348683,False,,2152.457289482025,-0.32639492511682594
449,17825,2024-07-05 16:15:00,0.2460823695983346,10.688380970040877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1821.1644057939884,10.261099703644696,25.449153956048015,27.0,24.832887132252576,2851.1087310255666,8708.266031495097,10606.24216706299,10606.242167062992,0.0,10606.24216706299,76.89525571120669,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2460823695983346,-0.32639492511682594,0.0,9006.334678534975,optimal_relaxed_modes,0.0013795999984722584,False,,2152.457289482025,-0.32639492511682594
450,17826,2024-07-05 16:30:00,0.300418123941626,10.398771399391133,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1689.6284405359909,10.002485359380696,25.434807497752907,27.5,25.310280761891946,2861.569972905893,8574.760003450067,10609.030136237516,10609.030136237516,0.0,10609.030136237516,76.915468487722,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.300418123941626,-0.32639492511682594,0.0,9002.181098131361,optimal_relaxed_modes,0.0010884999937843531,False,,2152.457289482025,-0.32639492511682594
451,17827,2024-07-05 16:45:00,0.3508122965622748,10.130170459323075,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.6149518805848,9.762629625534036,25.42117079135776,28.0,25.787771254732956,2871.4486926657355,8451.47642243267,10611.809232483989,10611.80923248399,0.0,10611.809232483989,76.93561693550892,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3508122965622748,-0.32639492511682594,0.0,9000.509023628982,optimal_relaxed_modes,0.0010151999886147678,False,,2152.457289482025,-0.32639492511682594
452,17828,2024-07-05 17:00:00,0.39755100860229936,9.881053124149744,-0.18474899228930844,0.45,0.0,0.0,1.0,1.0,0.0,-1454.4507434081686,9.540166751519006,25.43954599608213,28.1,25.881547381458972,2873.821688501305,8321.657422416525,10621.872601589765,10621.872601589765,170.4,10451.472601589765,431.12324481557783,0.165,-0.18474899228930844,measured_data_mpc,0.165,170.4,0.39755100860229936,-0.18474899228930844,0.0,8050.202625773873,optimal_relaxed_modes,0.0011555000091902912,False,,1218.3532419667526,-0.18474899228930844
453,17829,2024-07-05 17:15:00,0.44090001473390583,9.650002921468282,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1349.4766851033996,9.333836475881782,25.472038211658763,28.2,25.975347354012808,2857.021035817001,8208.882726658758,10602.673441876103,10602.673441876103,0.0,10602.673441876103,76.86938245360174,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44090001473390583,-0.32639492511682594,0.0,8976.758888916364,optimal_relaxed_modes,0.0010742000013124198,False,,2152.457289482025,-0.32639492511682594
454,17830,2024-07-05 17:30:00,0.48110552712678684,9.435707540414226,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1252.101293697493,9.142469287604536,25.510561410685227,28.299999999999997,26.069141706447017,2827.9002859014254,8108.151190942718,10569.938828760056,10569.938828760058,0.0,10569.938828760056,76.6320565085104,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48110552712678684,-0.32639492511682594,0.0,8973.715280375833,optimal_relaxed_modes,0.0010378999868407845,False,,2152.457289482025,-0.32639492511682594
455,17831,2024-07-05 17:45:00,0.5183953724756656,9.236952664704702,0.020801221016605767,0.45,0.0,1.0,1.0,0.0,6552.2549725124,-42.30276320613618,10.029170671640458,32.41378024550214,28.4,26.162950294840513,0.0,0.0,6900.446169881942,6900.446169881943,0.0,6900.446169881942,50.02823473164408,0.029,0.020801221016605767,measured_data_mpc,0.029,0.0,0.5183953724756656,0.020801221016605767,0.0,6682.918431210556,optimal_relaxed_modes,0.001250800007255748,False,,-137.17658076728367,0.020801221016605767
456,17832,2024-07-05 18:00:00,0.37753752424357934,9.987724995781722,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7071.9692870461695,-48.49122440007244,11.093084024059669,29.361473014670068,28.299999999999997,26.069141706447017,0.0,0.0,6974.024959967784,6974.024959967783,30.78,6943.244959967784,286.4088545986711,0.165,-0.32639492511682583,measured_data_mpc,0.165,30.78,0.37753752424357934,-0.32639492511682583,0.0,9003.519931470179,optimal_relaxed_modes,0.0011400000075809658,False,,2152.457289482024,-0.32639492511682583
457,17833,2024-07-05 18:15:00,0.20319741970834088,10.916957752954543,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2027.0650213123747,10.80397107615881,25.69951452144961,28.2,25.975347354012808,2875.7767525801523,8964.683862197453,10668.156656668596,10668.156656668598,0.0,10668.156656668596,77.34413576084732,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20319741970834088,-0.32639492511682594,0.0,9017.816974153786,optimal_relaxed_modes,0.0010421000188216567,False,,2152.457289482025,-0.32639492511682594
458,17834,2024-07-05 18:30:00,0.2214866069409052,10.819476385004975,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1887.850819190477,10.505998665762206,25.50855429725565,28.1,25.881547381458972,2873.9454098515675,8797.11561569151,10629.527717313003,10629.527717313003,0.0,10629.527717313003,77.06407595051928,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2214866069409052,-0.3263949251168261,0.0,9023.351460181795,optimal_relaxed_modes,0.0010871000122278929,False,,2152.4572894820258,-0.3263949251168261
459,17835,2024-07-05 18:45:00,0.27489039905824864,10.534834173019535,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1805.1545990992731,10.229621432237655,25.44842724090739,28.0,25.787771254732956,2872.213906201827,8713.596259009275,10627.55701634125,10627.557016341247,0.0,10627.55701634125,77.04978836847407,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27489039905824864,-0.32639492511682594,0.0,9025.251552325219,optimal_relaxed_modes,0.0018768999725580215,False,,2152.457289482025,-0.32639492511682594
460,17836,2024-07-05 19:00:00,0.30655224878202064,10.36607651399183,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1674.7780670670516,9.97329046921704,25.415284421881548,28.0,25.967569529964777,2875.3916751712763,8570.573986025183,10620.822108632125,10620.822108632126,0.0,10620.822108632125,531.0411054316063,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.30655224878202064,-0.32639492511682594,0.0,9010.422393576815,optimal_relaxed_modes,0.0011509000032674521,False,,2152.457289482025,-0.32639492511682594
461,17837,2024-07-05 19:15:00,0.356501274602812,10.099848206367012,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.8414174932427,9.735551082025772,25.560439229785317,28.0,26.1461384199583,2878.8167492690836,8442.382656480444,10621.16633985024,10621.16633985024,0.0,10621.16633985024,77.00345596391425,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.356501274602812,-0.32639492511682594,0.0,9010.117382284032,optimal_relaxed_modes,0.001048100006300956,False,,2152.457289482025,-0.32639492511682594
462,17838,2024-07-05 19:30:00,0.40282745158991,9.85292968302578,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1441.67538245443,9.515057620034494,25.53351458831328,28.0,26.323476235638985,2882.119707545762,8333.38474589736,10623.614471894976,10623.614471894976,0.0,10623.614471894976,77.02120492123858,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40282745158991,-0.3263949251168261,0.0,9004.371818266114,optimal_relaxed_modes,0.001054599997587502,False,,2152.4572894820258,-0.3263949251168261
463,17839,2024-07-05 19:45:00,0.4457933513224196,9.623921437451504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.6283514126433,9.310552024493141,25.513437265610268,28.0,26.499616396303747,2885.2993598695452,8224.51486285517,10624.074460108492,10624.074460108492,0.0,10624.074460108492,77.02453983578657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4457933513224196,-0.32639492511682594,0.0,9001.538796797822,optimal_relaxed_modes,0.001591100008226931,False,,2152.457289482025,-0.32639492511682594
464,17840,2024-07-05 20:00:00,0.4856431154974404,9.411522194398643,1.0,0.45,0.0,1.0,1.0,0.0,6551.926030540608,-42.301400078933824,10.189563281008684,32.70841538188041,27.775,26.139997500314234,0.0,0.0,6900.443326302787,6900.443326302786,0.0,6900.443326302787,345.0221663151394,0.2,1.0,measured_data_mpc,0.2,0.0,0.4856431154974404,1.0,0.0,238.1538248990173,optimal_relaxed_modes,0.0013203999842517078,False,,-6594.640798142311,1.0
465,17841,2024-07-05 20:15:00,0.34744524909560504,10.148116822320425,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6671.775870058336,-44.1689318418317,11.264019606920534,29.380019882030002,27.55,25.780711347067385,0.0,0.0,6977.131114069024,6977.131114069023,0.0,6977.131114069024,50.58420057700043,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34744524909560504,-0.3263949251168261,0.0,8977.540180681659,optimal_relaxed_modes,0.0011008000001311302,False,,2152.4572894820258,-0.3263949251168261
466,17842,2024-07-05 20:30:00,0.16926714587431946,11.097806112489877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2110.8035009277023,10.963833427467033,25.73164365885236,27.325000000000003,25.421785285501965,2864.603847516285,9109.41961868448,10698.0420245952,10698.0420245952,0.0,10698.0420245952,77.5608046783152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16926714587431946,-0.32639492511682594,0.0,8974.248224180481,optimal_relaxed_modes,0.0010503000230528414,False,,2152.457289482025,-0.32639492511682594
