step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
467,17843,2024-07-05 20:45:00,0.18935758338377692,10.990724080564469,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1961.0001720377213,10.654270483558607,25.569699376564895,27.1,25.063217028126708,2856.9258397156564,8863.579921241198,10634.307779898474,10634.307779898476,0.0,10634.307779898474,77.09873140426394,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18935758338377692,-0.32639492511682583,0.0,8972.788104348529,optimal_relaxed_modes,0.0010118000209331512,False,,2152.457289482024,-0.32639492511682583
468,17844,2024-07-05 21:00:00,0.2468615244906737,10.68422807446471,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1875.0910845980643,10.367139433178613,25.51269961918755,27.575000000000003,25.305051273099725,2861.795184467739,8780.829673776378,10616.95955372668,10616.95955372668,0.0,10616.95955372668,437.9495815912256,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.2468615244906737,-0.32639492511682583,0.0,9002.75437251482,optimal_relaxed_modes,0.001102200010791421,False,,2152.457289482024,-0.32639492511682583
469,17845,2024-07-05 21:15:00,0.2797553584329005,10.50890393955264,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.6529591011486,10.100835568558525,25.45322345329693,28.05,25.54108503766117,2866.757275418379,8648.979434732051,10617.626112187985,10617.626112187985,0.0,10617.626112187985,76.97778931336289,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2797553584329005,-0.32639492511682594,0.0,9016.7199928321,optimal_relaxed_modes,0.0013686000020243227,False,,2152.457289482025,-0.32639492511682594
470,17846,2024-07-05 21:30:00,0.33164780911043146,10.2323171774414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.0185870133491,9.853846667594112,25.59953372505298,28.525,25.771207959233003,2871.4492079702363,8524.029095883456,10631.479422676237,10631.479422676235,0.0,10631.479422676237,77.07822581440273,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33164780911043146,-0.32639492511682594,0.0,9022.26423595866,optimal_relaxed_modes,0.001284400001168251,False,,2152.457289482025,-0.32639492511682594
471,17847,2024-07-05 21:45:00,0.37977636164381456,9.975791992438468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.4909237413453,9.62477656903253,25.50945891607386,29.0,25.995279374481463,2875.8717973577254,8422.009513816478,10621.27287151547,10621.272871515466,0.0,10621.27287151547,77.00422831848716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37977636164381456,-0.32639492511682594,0.0,9024.320419600246,optimal_relaxed_modes,0.0012445999891497195,False,,2152.457289482025,-0.32639492511682594
472,17848,2024-07-05 22:00:00,0.42441371368263736,9.737874906071543,0.4515221421803984,0.45,0.0,1.0,1.0,0.0,6556.934072068077,-42.352639033224094,10.492511788007022,33.31331899977245,28.75,25.948333551370705,0.0,0.0,6900.362183090757,6900.362183090757,0.0,6900.362183090757,143.1825152991332,0.083,0.4515221421803984,measured_data_mpc,0.083,0.0,0.42441371368263736,0.4515221421803984,0.0,3879.8664422254374,optimal_relaxed_modes,0.0010763000173028558,False,,-2977.626340087468,0.4515221421803984
473,17849,2024-07-05 22:15:00,0.29001801676633193,10.45420397063545,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.861483105165,-44.32853362660131,11.572989865643724,29.692815697452495,28.5,25.898063888095386,0.0,0.0,6983.568994850201,6983.5689948502,0.0,6983.568994850201,50.63087521266396,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29001801676633193,-0.32639492511682594,0.0,9009.151173674873,optimal_relaxed_modes,0.0011660000018309802,False,,2152.457289482025,-0.32639492511682594
474,17850,2024-07-05 22:30:00,0.11135427008343171,11.406481740455309,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2251.0228795881762,11.252541427755013,25.658858504809906,28.25,25.84452065294784,2873.2153270510175,9232.886871968332,10672.253735434357,10672.253735434355,0.0,10672.253735434357,77.37383958189909,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11135427008343171,-0.32639492511682583,0.0,9003.611168563984,optimal_relaxed_modes,0.0012715000193566084,False,,2152.457289482024,-0.32639492511682583
475,17851,2024-07-05 22:45:00,0.13562173278709033,11.277136164244808,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2093.0815572139636,10.922027628573879,25.495325048503293,28.0,25.787771254732956,2872.088585367961,9001.516161892587,10627.18956515083,10627.189565150831,0.0,10627.18956515083,77.04712434734351,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13562173278709033,-0.32639492511682583,0.0,9000.81064448613,optimal_relaxed_modes,0.0011318999750074,False,,2152.457289482024,-0.32639492511682583
476,17852,2024-07-05 23:00:00,0.19624534852829684,10.954012292344178,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2001.3689218165594,10.615468123265828,25.49592744811658,27.8,25.7027432489195,2870.498034188441,8878.542760018634,10626.830901373258,10626.830901373258,0.0,10626.830901373258,220.50674120349512,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.19624534852829684,-0.32639492511682583,0.0,8984.667663270084,optimal_relaxed_modes,0.0011922999983653426,False,,2152.457289482024,-0.32639492511682583
477,17853,2024-07-05 23:15:00,0.231364928524987,10.76682493096182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1856.7888701963448,10.33114894666999,25.522136813851066,27.6,25.61653391804881,2868.750854930291,8723.012405473812,10626.627370720033,10626.627370720033,0.0,10626.627370720033,77.04304843772024,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.231364928524987,-0.32639492511682583,0.0,8977.15393825878,optimal_relaxed_modes,0.001251400011824444,False,,2152.457289482024,-0.32639492511682583
478,17854,2024-07-05 23:30:00,0.2867682623185086,10.471525161842349,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1722.6750122699507,10.067456262556082,25.55569630234968,27.4,25.52916124750418,2866.95900626969,8583.708338400711,10626.550863078257,10626.550863078257,0.0,10626.550863078257,77.04249375731737,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2867682623185086,-0.3263949251168261,0.0,8974.082235382113,optimal_relaxed_modes,0.0010338999854866415,False,,2152.4572894820258,-0.3263949251168261
479,17855,2024-07-05 23:45:00,0.3381522202050397,10.197648666307138,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.2709745633724,9.822892853716887,25.593328526459867,27.2,25.440620679089204,2865.1220111924254,8456.534716008724,10626.580359415702,10626.580359415704,0.0,10626.580359415702,77.04270760576385,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3381522202050397,-0.32639492511682594,0.0,8972.849521539603,optimal_relaxed_modes,0.0014566000027116388,False,,2152.457289482025,-0.32639492511682594
480,17856,2024-07-06 00:00:00,0.385808508170918,9.943640651449007,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1482.8864242358845,9.59606713602989,25.57152139747616,27.15,25.844127077985682,2872.671410204455,8370.49198740559,10616.138565653655,10616.138565653655,0.0,10616.138565653655,76.967004600989,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.385808508170918,-0.3263949251168261,0.0,9002.985208108446,optimal_relaxed_modes,0.001033000007737428,False,,2152.4572894820258,-0.3263949251168261
481,17857,2024-07-06 00:15:00,0.43000799981097837,9.708057361007485,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1375.8574232903718,9.385688785894587,25.523822055837893,27.1,26.23829205607454,2880.275476507383,8276.58189693098,10617.894817038004,10617.894817038006,0.0,10617.894817038004,76.97973742352553,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43000799981097837,-0.3263949251168261,0.0,9017.107573801717,optimal_relaxed_modes,0.0012901999871246517,False,,2152.4572894820258,-0.3263949251168261
482,17858,2024-07-06 00:30:00,0.47100215839013077,9.489558495780603,0.22795950028579468,0.45,0.0,1.0,1.0,0.0,6551.552172497468,-42.29910510436625,10.261857209170385,32.75405052804286,27.05,26.62347183617173,0.0,0.0,6900.556163547326,6900.556163547325,0.0,6900.556163547326,50.029032185718115,0.029,0.22795950028579468,measured_data_mpc,0.029,0.0,0.47100215839013077,0.22795950028579468,0.0,5367.0322286788905,optimal_relaxed_modes,0.0012279999791644514,False,,-1503.3110209088354,0.22795950028579468
483,17859,2024-07-06 00:45:00,0.33388143619851796,10.2204119450619,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7074.49893900994,-49.247366242280584,11.406103596076509,29.66612148892109,27.0,26.999992626872068,0.0,0.0,6977.63652136288,6977.636521362879,0.0,6977.63652136288,50.58786477988088,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33388143619851796,-0.32639492511682583,0.0,9024.999896252331,optimal_relaxed_modes,0.0012157000019215047,False,,2152.457289482024,-0.32639492511682583
484,17860,2024-07-06 01:00:00,0.14448205810678252,11.22991063029085,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2170.058662992056,11.096479983438567,25.62586492782879,27.0,26.804349866413887,2890.7460718430693,9114.269204742259,10663.231799708763,10663.231799708765,0.0,10663.231799708763,77.30843054788853,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14448205810678252,-0.32639492511682583,0.0,9010.649750019173,optimal_relaxed_modes,0.001450899988412857,False,,2152.457289482024,-0.32639492511682583
485,17861,2024-07-06 01:15:00,0.166683708965062,11.11157583121622,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.685420219086,10.777287093633637,25.488229779241237,27.0,26.607217831530015,2887.3948875079604,8930.147146688205,10633.721018121338,10633.721018121338,0.0,10633.721018121338,77.0944773813797,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.166683708965062,-0.32639492511682594,0.0,9009.85831963529,optimal_relaxed_modes,0.0011464999988675117,False,,2152.457289482025,-0.32639492511682594
486,17862,2024-07-06 01:30:00,0.22360672708572704,10.808176144633075,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1933.1093218983096,10.481228137144557,25.460536663145923,27.0,26.408565747588625,2884.122015086879,8825.451332450875,10632.343111051787,10632.343111051785,0.0,10632.343111051787,77.08448755512546,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22360672708572704,-0.3263949251168261,0.0,9004.205864679912,optimal_relaxed_modes,0.0010224000143352896,False,,2152.4572894820258,-0.3263949251168261
487,17863,2024-07-06 01:45:00,0.2575233453737018,10.62740056915817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1793.469911195096,10.206645841617327,25.44043964269982,27.0,26.208388344522678,2880.4609897908294,8682.52787097941,10631.570935219972,10631.570935219974,0.0,10631.570935219972,77.0788892803448,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2575233453737018,-0.32639492511682594,0.0,9001.286794998581,optimal_relaxed_modes,0.0013433999847620726,False,,2152.457289482025,-0.32639492511682594
488,17864,2024-07-06 02:00:00,0.3110291335870149,10.34221471798121,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1663.938736915356,9.951981168218843,25.458086652923953,26.95,26.024211081220653,2876.957653823962,8532.637673960178,10630.314826606505,10630.314826606507,0.0,10630.314826606505,77.06978249289716,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3110291335870149,-0.32639492511682583,0.0,8982.815787118103,optimal_relaxed_modes,0.0011058999807573855,False,,2152.457289482024,-0.32639492511682583
489,17865,2024-07-06 02:15:00,0.3606536179785333,10.077716216174418,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.7886617707134,9.715788840216174,25.493140723123773,26.9,25.839375836955973,2873.3586066339676,8402.620807126183,10629.841019032125,10629.841019032125,0.0,10629.841019032125,77.0663473879829,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3606536179785333,-0.32639492511682594,0.0,8974.164458211351,optimal_relaxed_modes,0.0015253000019583851,False,,2152.457289482025,-0.32639492511682594
490,17866,2024-07-06 02:30:00,0.4066784960622027,9.83240361598846,-0.32639492511682666,0.45,0.0,0.0,1.0,1.0,0.0,-1432.3498908971553,9.496725635068422,25.536256487876738,26.85,25.65386939238143,2864.806026871995,8286.619565784886,10624.257515963029,10624.257515963029,0.0,10624.257515963029,77.02586699073196,0.029,-0.32639492511682666,measured_data_mpc,0.029,0.0,0.4066784960622027,-0.32639492511682666,0.0,8970.576613618867,optimal_relaxed_modes,0.0012144000211264938,False,,2152.4572894820294,-0.32639492511682666
491,17867,2024-07-06 02:45:00,0.4493652353495127,9.604883295587097,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1328.9771666339548,9.293549477505643,25.583252510362637,26.8,25.467676442009015,2816.855725213921,8181.069975965311,10575.873579731842,10575.873579731842,0.0,10575.873579731842,76.67508345305586,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4493652353495127,-0.32639492511682583,0.0,8969.08351767845,optimal_relaxed_modes,0.0012963000044692308,False,,2152.457289482024,-0.32639492511682583
492,17868,2024-07-06 03:00:00,0.4889562350107279,9.39386326739282,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1233.08778030015,9.105108247414393,25.561071983263744,26.85,25.65386939238143,2805.551744357794,8119.658918591047,10551.380272525535,10551.380272525534,0.0,10551.380272525535,76.49750697581014,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4889562350107279,-0.3263949251168261,0.0,9003.673012212595,optimal_relaxed_modes,0.0011561000137589872,False,,2152.4572894820258,-0.3263949251168261
493,17869,2024-07-06 03:15:00,0.5256759852974379,9.198146998364656,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1144.1402134474226,8.930330377128882,25.508960951846284,26.9,25.839375836955973,2791.5369716405057,8046.138205121985,10532.638673151954,10532.638673151954,0.0,10532.638673151954,76.36163038035167,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5256759852974379,-0.32639492511682583,0.0,9019.756730542751,optimal_relaxed_modes,0.0014512999914586544,False,,2152.457289482024,-0.32639492511682583
494,17870,2024-07-06 03:30:00,0.559732992453608,9.01662315022227,1.0,0.45,0.0,1.0,1.0,0.0,6535.200707036219,-42.143174822100335,9.822085894865278,31.694740625771978,26.95,26.024211081220653,0.0,0.0,6900.411888467643,6900.411888467642,0.0,6900.411888467643,50.02798619139041,0.029,1.0,measured_data_mpc,0.029,0.0,0.559732992453608,1.0,0.0,279.00173103682937,optimal_relaxed_modes,0.0010473000002093613,False,,-6594.640798142311,1.0
495,17871,2024-07-06 03:45:00,0.4179106443877471,9.772536265413308,0.29749017609878997,0.45,0.0,1.0,0.0,0.0,7518.560017010112,0.0,10.831289435941038,29.3356521900264,27.0,26.208388344522678,0.0,0.0,6928.918631501786,6928.918631501786,0.0,6928.918631501786,50.234660078387954,0.029,0.29749017609878997,measured_data_mpc,0.029,0.0,0.4179106443877471,0.29749017609878997,0.0,4914.107943512569,optimal_relaxed_modes,0.0009877000120468438,False,,-1961.840852347621,0.29749017609878997
496,17872,2024-07-06 04:00:00,0.2312417273346142,10.767481593306506,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6640.040041041713,-42.9674169315478,11.88898447491814,30.017976679320295,27.0,26.208388344522678,0.0,0.0,6940.808305388383,6940.808305388383,0.0,6940.808305388383,50.32086021406578,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2312417273346142,-0.32639492511682594,0.0,9011.893690959263,optimal_relaxed_modes,0.0011616999981924891,False,,2152.457289482025,-0.32639492511682594
497,17873,2024-07-06 04:15:00,0.03262448629047623,11.826111488071762,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2396.531716039151,11.548295930527317,25.718750881467788,27.0,26.208388344522678,2880.2107230864476,9387.597183137043,10664.745671138622,10664.745671138622,0.0,10664.745671138622,77.31940611575502,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.03262448629047623,-0.3263949251168261,0.0,9010.247975917984,optimal_relaxed_modes,0.0014577000110875815,False,,2152.4572894820258,-0.3263949251168261
498,17874,2024-07-06 04:30:00,0.07983344608559279,11.57448773236379,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2228.367026245379,11.196323790904088,25.5427557315724,27.0,26.208388344522678,2880.210731100055,9142.781305396244,10628.280507179277,10628.280507179277,0.0,10628.280507179277,77.05503367704976,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.07983344608559279,-0.32639492511682583,0.0,9004.252229217716,optimal_relaxed_modes,0.0014227000065147877,False,,2152.457289482024,-0.32639492511682583
499,17875,2024-07-06 04:45:00,0.1443931216291093,11.230384661716847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2130.711522222489,10.869865265500168,25.50528774814524,27.0,26.208388344522678,2880.210731100059,9027.185353115266,10627.185852637882,10627.185852637882,0.0,10627.185852637882,77.04709743162465,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1443931216291093,-0.32639492511682594,0.0,9001.274831683764,optimal_relaxed_modes,0.001140100008342415,False,,2152.457289482025,-0.32639492511682594
500,17876,2024-07-06 05:00:00,0.18179236475569702,11.031046695852135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7699705439456,10.56709056625673,25.520508348385437,26.925,26.066859262838516,2877.7190827232916,8849.392243490713,10629.904128302884,10629.904128302886,0.0,10629.904128302884,77.06680493019591,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18179236475569702,-0.32639492511682594,0.0,8982.428214014713,optimal_relaxed_modes,0.00112599998828955,False,,2152.457289482025,-0.32639492511682594
501,17877,2024-07-06 05:15:00,0.24079198430649593,10.716578723646377,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1833.9708648755204,10.286281969161863,25.554198507362056,26.85,25.925253028767177,2874.987340878861,8695.28307467695,10629.62799949845,10629.62799949845,0.0,10629.62799949845,77.06480299636377,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24079198430649593,-0.3263949251168261,0.0,8973.622440644438,optimal_relaxed_modes,0.0011406000121496618,False,,2152.4572894820258,-0.3263949251168261
502,17878,2024-07-06 05:30:00,0.2955112711629976,10.424924924701223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1701.5094610586543,10.025845288017678,25.596815760274765,26.775,25.78355939841889,2872.194017813918,8557.492433292768,10629.450988073677,10629.450988073677,0.0,10629.450988073677,77.06351966353417,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2955112711629976,-0.32639492511682594,0.0,8969.993949958434,optimal_relaxed_modes,0.0010383999906480312,False,,2152.457289482025,-0.32639492511682594
503,17879,2024-07-06 05:45:00,0.34626076520518656,10.154430121456356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.6385146462067,9.7843018848225,25.644091454894877,26.7,25.641770234688245,2869.3407146170553,8431.921306298174,10629.342632945509,10629.342632945509,0.0,10629.342632945509,77.06273408885494,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34626076520518656,-0.32639492511682594,0.0,8968.508525887308,optimal_relaxed_modes,0.0014603000017814338,False,,2152.457289482025,-0.32639492511682594
504,17880,2024-07-06 06:00:00,0.3933285874586243,9.903558628845532,-0.28476143270661397,0.45,0.0,0.0,1.0,1.0,0.0,-1464.6787577226976,9.560276728904874,25.62114008074355,27.025,25.687633098956088,2870.0155490580473,8352.896610629206,10625.074196722937,10625.074196722937,12.66,10612.414196722937,76.94000292624129,0.029,-0.28476143270661397,measured_data_mpc,0.029,12.66,0.3933285874586243,-0.28476143270661397,0.0,8729.291502307826,optimal_relaxed_modes,0.001299199997447431,False,,1877.8993618644927,-0.28476143270661397
505,17881,2024-07-06 06:15:00,0.4369823189323804,9.670884240090412,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1358.9685721225717,9.35249576305929,25.56801853106038,27.35,25.72736104962171,2860.204378054619,8262.698746064025,10613.469755253751,10613.469755253755,0.0,10613.469755253751,76.9476557255897,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4369823189323804,-0.32639492511682594,0.0,9020.221945789459,optimal_relaxed_modes,0.0011021000100299716,False,,2152.457289482025,-0.32639492511682594
506,17882,2024-07-06 06:30:00,0.47747034275311706,9.455083073125886,0.3778425520225611,0.45,0.0,1.0,1.0,0.0,6551.294911758424,-42.29716518168848,10.230358445235286,32.72951656204333,27.675,25.76079872156671,0.0,0.0,6901.01491672889,6901.014916728887,0.0,6901.01491672889,50.03235814628446,0.029,0.3778425520225611,measured_data_mpc,0.029,0.0,0.47747034275311706,0.3778425520225611,0.0,4382.416781959166,optimal_relaxed_modes,0.0012563999916892499,False,,-2491.73590884219,0.3778425520225611
507,17883,2024-07-06 06:45:00,0.3397907458209206,10.188915324774493,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7074.118581101282,-49.24617015610349,11.374765153338771,29.63578448042881,28.0,25.787771254732956,0.0,0.0,6977.36834157014,6977.368341570139,0.0,6977.36834157014,50.585920476383514,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3397907458209206,-0.3263949251168261,0.0,9028.855495649732,optimal_relaxed_modes,0.0013287000183481723,False,,2152.4572894820258,-0.3263949251168261
508,17884,2024-07-06 07:00:00,0.15035949033122945,11.198583916534547,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2155.6751781975063,11.067194465697014,25.55062134999451,28.5,25.935026486541954,2874.9927413985642,9094.700377384404,10664.649302568034,10664.649302568034,169.56,10495.089302568034,76.08939744361825,0.029,-0.3263949251168261,measured_data_mpc,0.029,169.56,0.15035949033122945,-0.3263949251168261,0.0,9012.002030311756,optimal_relaxed_modes,0.0017763999931048602,False,,2152.4572894820258,-0.3263949251168261
509,17885,2024-07-06 07:15:00,0.17219699825839946,11.08218999928273,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2008.2870648384267,10.750126108286361,25.4901272915994,29.0,26.07103741986901,2877.617681121174,8915.153342238827,10622.400783253559,10622.40078325356,0.0,10622.400783253559,77.01240567858831,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17219699825839946,-0.32639492511682583,0.0,9010.191736254434,optimal_relaxed_modes,0.0015121000178623945,False,,2152.457289482024,-0.32639492511682583
510,17886,2024-07-06 07:30:00,0.228741169770525,10.780809565123102,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1920.2995984509553,10.45603770596467,25.465656164139016,29.5,26.19542218174083,2879.812337847953,8811.427652852071,10623.641296583144,10623.641296583144,0.0,10623.641296583144,77.02139940022779,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.228741169770525,-0.32639492511682594,0.0,9004.252974144147,optimal_relaxed_modes,0.001173900003777817,False,,2152.457289482025,-0.32639492511682594
511,17887,2024-07-06 07:45:00,0.2624320399011615,10.60123722732681,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1781.5875325200195,10.18328301435001,25.447557091122047,30.0,26.30778701775011,2881.911753627451,8670.15564628236,10624.066656888777,10624.066656888777,0.0,10624.066656888777,77.02448326244364,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2624320399011615,-0.3263949251168261,0.0,9001.367678868137,optimal_relaxed_modes,0.0011346999963279814,False,,2152.4572894820258,-0.3263949251168261
512,17888,2024-07-06 08:00:00,0.31558169657108326,10.317949557276126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1652.9167224181735,9.930313340821808,25.466030169189988,30.075,26.334383717031386,2882.504280600677,8521.794681310812,10626.095771210094,10626.095771210094,472.92,10153.175771210093,418.8185005624164,0.165,-0.32639492511682594,measured_data_mpc,0.165,472.92,0.31558169657108326,-0.32639492511682594,0.0,8983.245990625857,optimal_relaxed_modes,0.0012664000096265227,False,,2152.457289482025,-0.32639492511682594
513,17889,2024-07-06 08:15:00,0.364875886576214,10.05521152454878,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1533.5662759030006,9.69569261552886,25.50126406331748,30.15,26.36072262547878,2882.9845296029052,8392.983458718902,10626.50366609592,10626.50366609592,0.0,10626.50366609592,77.04215157919542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.364875886576214,-0.3263949251168261,0.0,8974.865499716201,optimal_relaxed_modes,0.0013167999859433621,False,,2152.4572894820258,-0.3263949251168261
514,17890,2024-07-06 08:30:00,0.4105944749993889,9.811531448253257,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1422.8674428984405,9.478087027111481,25.54436967155642,30.225,26.386802700140365,2883.4578231424907,8278.01415554997,10626.997280178091,10626.99728017809,0.0,10626.997280178091,77.04573028129117,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4105944749993889,-0.32639492511682583,0.0,8971.504483905417,optimal_relaxed_modes,0.0011455999920144677,False,,2152.457289482024,-0.32639492511682583
515,17891,2024-07-06 08:45:00,0.45299718154020013,9.585525022390733,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.1812263374059,9.276262763855389,25.591416588283902,30.3,26.412613068011986,2873.291580956998,8173.4662094556625,10616.100260964291,10616.100260964295,0.0,10616.100260964291,76.96672689199112,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45299718154020013,-0.32639492511682594,0.0,8970.299126467611,optimal_relaxed_modes,0.001029900013236329,False,,2152.457289482025,-0.32639492511682594
516,17892,2024-07-06 09:00:00,0.4923247492671762,9.37590908640595,1.0,0.45,0.0,1.0,1.0,0.0,6553.433009646636,-42.312322259469994,10.157302441971414,32.68678884749296,30.975,26.418795225119883,0.0,0.0,6901.278716685815,6901.278716685815,1454.1,5447.178716685816,224.69612206328992,0.165,1.0,measured_data_mpc,0.165,1454.1,0.4923247492671762,1.0,0.0,257.5591539349889,optimal_relaxed_modes,0.001135800004703924,False,,-6594.640798142311,1.0
517,17893,2024-07-06 09:15:00,0.35349962605424856,10.115846993130855,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7079.540178726669,-49.317338339709494,11.303423879860084,29.572647466080355,31.65,26.392879154784602,0.0,0.0,6976.883105146264,6976.883105146263,0.0,6976.883105146264,50.582402512310416,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35349962605424856,-0.32639492511682583,0.0,9020.738722711849,optimal_relaxed_modes,0.001326500001596287,False,,2152.457289482024,-0.32639492511682583
518,17894,2024-07-06 09:30:00,0.16376856201432816,11.127113564463631,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2123.6483286427997,11.00053260713278,25.641201252226452,32.325,26.332804838667826,2882.508021446901,9071.636683458195,10671.906322453095,10671.906322453096,0.0,10671.906322453095,77.37132083778494,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16376856201432816,-0.3263949251168261,0.0,9027.164812788476,optimal_relaxed_modes,0.0013958000054117292,False,,2152.4572894820258,-0.3263949251168261
519,17895,2024-07-06 09:45:00,0.18446913486248928,11.016779511182932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1977.7882466791405,10.688300924117382,25.491885570702678,33.0,26.236315394995064,2880.730711434872,8887.900538631126,10630.026527578932,10630.026527578932,0.0,10630.026527578932,77.06769232494726,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.18446913486248928,-0.3263949251168261,0.0,9029.550262923458,optimal_relaxed_modes,0.001188399997772649,False,,2152.4572894820258,-0.3263949251168261
520,17896,2024-07-06 10:00:00,0.24042844479545994,10.718516389240198,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1891.1406860254829,10.398697842113304,25.465948507620745,33.0,26.236315394995064,2880.7307077125934,8784.70069348198,10626.852867495187,10626.852867495189,1418.88,9207.972867495188,379.8288807841765,0.165,-0.32639492511682594,measured_data_mpc,0.165,1418.88,0.24042844479545994,-0.32639492511682594,0.0,9013.425599461574,optimal_relaxed_modes,0.001076799992006272,False,,2152.457289482025,-0.32639492511682594
521,17897,2024-07-06 10:15:00,0.2736054688286226,10.541682851143442,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1754.5394532446867,10.130102731052968,25.449354367087512,33.0,26.236315394995064,2880.7307076724246,8644.631535503324,10626.586354440444,10626.586354440444,0.0,10626.586354440444,77.04275106969322,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2736054688286226,-0.32639492511682594,0.0,9005.813670202977,optimal_relaxed_modes,0.001021900010528043,False,,2152.457289482025,-0.32639492511682594
522,17898,2024-07-06 10:30:00,0.32594454305736037,10.262715585504269,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1627.8268280579543,9.88099071338748,25.435468276494863,33.0,26.236315394995064,2880.7307076724246,8515.349217845363,10626.416876157607,10626.416876157607,0.0,10626.416876157607,77.04152235214266,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32594454305736037,-0.3263949251168261,0.0,9009.092895289075,optimal_relaxed_modes,0.001146299997344613,False,,2152.4572894820258,-0.3263949251168261
523,17899,2024-07-06 10:45:00,0.3744870028513883,10.0039842748021,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1510.295909519137,9.649945401110658,25.42335493616575,33.0,26.236315394995064,2880.7307076724246,8396.253211362238,10626.288465550457,10626.288465550459,0.0,10626.288465550457,77.04059137524081,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3744870028513883,-0.32639492511682594,0.0,9005.211578662347,optimal_relaxed_modes,0.0010806999925989658,False,,2152.457289482025,-0.32639492511682594
524,17900,2024-07-06 11:00:00,0.4195086388332647,9.764018955018699,0.3353403380867567,0.45,0.0,1.0,1.0,0.0,7689.251841274549,-44.68644487699387,10.529602556390458,30.258949321114684,32.925,26.493303855693576,0.0,0.0,6899.462738298878,6899.462738298877,1341.54,5557.922738298878,115.32689681970173,0.083,0.3353403380867567,measured_data_mpc,0.083,1341.54,0.4195086388332647,0.3353403380867567,0.0,4622.287825260006,optimal_relaxed_modes,0.001196400000480935,False,,-2211.4490748097614,0.3353403380867567
525,17901,2024-07-06 11:15:00,0.28430469188647073,10.484655992245111,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6633.586445134381,-42.94674836030116,11.582677438451181,29.711947135763456,32.85,26.74576527268321,0.0,0.0,6946.168813587105,6946.168813587102,0.0,6946.168813587105,50.359723898506516,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28430469188647073,-0.3263949251168261,0.0,8977.663726918043,optimal_relaxed_modes,0.0012440999853424728,False,,2152.4572894820258,-0.3263949251168261
526,17902,2024-07-06 11:30:00,0.09396700366206279,11.499155870481205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2257.654135621081,11.262004100813883,25.680599636980666,32.775000000000006,26.99382300493025,2893.8356573711108,9270.510769468878,10657.915186411668,10657.91518641167,0.0,10657.915186411668,77.2698851014846,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09396700366206279,-0.32639492511682583,0.0,8974.45203867904,optimal_relaxed_modes,0.0014998999831732363,False,,2152.457289482024,-0.32639492511682583
527,17903,2024-07-06 11:45:00,0.13306303140063944,11.290774042634592,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2094.7822749142297,10.93079287940822,25.476409271617456,32.7,27.23756588195952,2897.6126596685876,8991.988947960795,10626.067196942355,10626.067196942355,0.0,10626.067196942355,77.03898717783207,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13306303140063944,-0.32639492511682583,0.0,8973.437645622711,optimal_relaxed_modes,0.0010503999947104603,False,,2152.457289482024,-0.32639492511682583
528,17904,2024-07-06 12:00:00,0.19559478437911323,10.957479799259326,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2005.5022303489852,10.623596660052527,25.565455715136277,32.775000000000006,26.99382300493025,2894.096016505154,8913.484763656581,10634.952988332554,10634.952988332556,927.36,9707.592988332553,70.38004916541101,0.029,-0.3263949251168261,measured_data_mpc,0.029,927.36,0.19559478437911323,-0.3263949251168261,0.0,9008.180021272121,optimal_relaxed_modes,0.0012306999997235835,False,,2152.4572894820258,-0.3263949251168261
529,17905,2024-07-06 12:15:00,0.2297808951503515,10.775267828848627,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1860.623506677329,10.338690692793683,25.49481643417233,32.85,26.74576527268321,2890.0444463454905,8780.644280400349,10635.628427140231,10635.628427140231,0.0,10635.628427140231,77.10830609676668,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2297808951503515,-0.32639492511682583,0.0,9024.180679812267,optimal_relaxed_modes,0.0012100999883841723,False,,2152.457289482024,-0.32639492511682583
530,17906,2024-07-06 12:30:00,0.2852989454134562,10.479356620946279,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1726.2324904189538,10.074449785531591,25.420997888359036,32.925,26.493303855693576,2885.696672638964,8645.752636769112,10634.145217137306,10634.145217137302,0.0,10634.145217137306,77.09755282424547,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2852989454134562,-0.32639492511682594,0.0,9030.294985241624,optimal_relaxed_modes,0.001659499976085499,False,,2152.457289482025,-0.32639492511682594
531,17907,2024-07-06 12:45:00,0.33678933193643734,10.204912860778789,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.569213783495,9.829373477500114,25.585209695587785,33.0,26.236315394995064,2881.0503534409827,8519.35947296012,10659.31681205591,10659.31681205591,0.0,10659.31681205591,77.28004688740535,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33678933193643734,-0.32639492511682594,0.0,9032.295821905387,optimal_relaxed_modes,0.0017167000041808933,False,,2152.457289482025,-0.32639492511682594
532,17908,2024-07-06 13:00:00,0.3845451207087681,9.950374506622266,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1485.9440223405163,9.602077474485757,25.507903808059723,33.25,26.31081172385849,2882.013915639981,8408.062825690706,10626.610871675368,10626.610871675368,1057.26,9569.350871675368,198.5640305872639,0.083,-0.32639492511682583,measured_data_mpc,0.083,1057.26,0.3845451207087681,-0.32639492511682583,0.0,9015.673417886264,optimal_relaxed_modes,0.001504300016677007,False,,2152.457289482024,-0.32639492511682583
533,17909,2024-07-06 13:15:00,0.42883679321549295,9.714299892161423,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1378.6929880088803,9.391260636901706,25.467282415097397,33.5,26.38297371977979,2883.332554437564,8280.556530407755,10625.788320360001,10625.788320360003,0.0,10625.788320360001,77.03696532261002,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42883679321549295,-0.32639492511682583,0.0,9007.777255894842,optimal_relaxed_modes,0.001225399988470599,False,,2152.457289482024,-0.32639492511682583
534,17910,2024-07-06 13:30:00,0.4699161650924214,9.495346840057394,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1279.203431315849,9.195729246744424,25.444839506809892,33.75,26.45277120716278,2874.944480319159,8171.187158112303,10615.36120752279,10615.361207522792,0.0,10615.36120752279,76.96136875454023,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4699161650924214,-0.3263949251168261,0.0,9004.501653689062,optimal_relaxed_modes,0.0013758999994024634,False,,2152.4572894820258,-0.3263949251168261
535,17911,2024-07-06 13:45:00,0.5080171472971903,9.292268604905976,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1186.9150150069618,9.014375432093905,25.429564854402543,34.0,26.520163305975316,2845.4106644695453,8074.680264941275,10582.334300797473,10582.334300797473,0.0,10582.334300797473,76.72192368078169,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5080171472971903,-0.3263949251168261,0.0,9009.333292092233,optimal_relaxed_modes,0.0015693000168539584,False,,2152.4572894820258,-0.3263949251168261
536,17912,2024-07-06 14:00:00,0.543355547732169,9.103914930587539,1.0,0.45,0.0,1.0,1.0,0.0,6553.088404190665,-42.29360311509203,9.905453676471735,32.001472845068896,33.725,26.955741284707713,0.0,0.0,6899.517465102843,6899.517465102842,2508.0,4391.517465102843,91.12398740088399,0.083,1.0,measured_data_mpc,0.083,2508.0,0.543355547732169,1.0,0.0,240.01783798568977,optimal_relaxed_modes,0.0010532999876886606,False,,-6594.640798142311,1.0
537,17913,2024-07-06 14:15:00,0.40145248055315247,9.860258278651697,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7678.202770241704,-44.72240165726067,10.95356240193153,29.85785487733454,33.45,27.367464653556087,0.0,0.0,6969.47448499032,6969.474484990319,0.0,6969.47448499032,50.52869001617982,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40145248055315247,-0.32639492511682583,0.0,8976.714528538247,optimal_relaxed_modes,0.001129600015701726,False,,2152.457289482024,-0.32639492511682583
538,17914,2024-07-06 14:30:00,0.2496335751148783,10.669453044637699,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.9992964219755,10.672903225891949,25.595658440422486,33.175,27.756648900748473,2904.8682105404946,8904.155637286425,10654.518242953449,10654.51824295345,0.0,10654.518242953449,77.2452572614125,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2496335751148783,-0.32639492511682594,0.0,8972.75970713941,optimal_relaxed_modes,0.0010828000085894018,False,,2152.457289482025,-0.32639492511682594
539,17915,2024-07-06 14:45:00,0.2464266665776663,10.686545867141039,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.8768175688447,10.38444258757419,25.518289166748588,32.9,28.1244905212214,2909.312840383996,8732.83725906958,10624.994717102354,10624.994717102356,0.0,10624.994717102354,77.03121169899207,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2464266665776663,-0.32639492511682594,0.0,8971.434725069274,optimal_relaxed_modes,0.0011319000041112304,False,,2152.457289482025,-0.32639492511682594
540,17916,2024-07-06 15:00:00,0.297869031804104,10.412358060484125,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.8154241199024,10.116883759573327,25.579091947813815,33.175,27.621188904078338,2903.53466102318,8661.108079112668,10642.08186744935,10642.081867449348,1731.06,8911.02186744935,184.90370374957402,0.083,-0.32639492511682594,measured_data_mpc,0.083,1731.06,0.297869031804104,-0.32639492511682594,0.0,9010.323014896172,optimal_relaxed_modes,0.0010944000096060336,False,,2152.457289482025,-0.32639492511682594
541,17917,2024-07-06 15:15:00,0.32852064254835217,10.248984975217283,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.5914715972933,9.868736017491093,25.497389230686725,33.45,27.087645254033106,2895.8722324931014,8546.880118576568,10643.244191581607,10643.244191581609,0.0,10643.244191581607,77.16352038896666,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32852064254835217,-0.32639492511682594,0.0,9028.020662745737,optimal_relaxed_modes,0.001073399995220825,False,,2152.457289482025,-0.32639492511682594
542,17918,2024-07-06 15:30:00,0.37687551752564474,9.991253491588314,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.5147664963881,9.63858194717652,25.41520568931012,33.725,26.52176633550278,2886.567110930519,8428.303021183565,10642.161846431796,10642.161846431796,0.0,10642.161846431796,77.15567338663053,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37687551752564474,-0.32639492511682583,0.0,9034.561149828598,optimal_relaxed_modes,0.0010165999992750585,False,,2152.457289482024,-0.32639492511682583
543,17919,2024-07-06 15:45:00,0.4217231762419862,9.752215470630214,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1395.9178558973442,9.425114141271322,25.588066039952686,34.0,25.921277405111034,2875.5089737945004,8317.448969298932,10676.031763858186,10676.031763858187,0.0,10676.031763858186,77.40123028797184,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4217231762419862,-0.32639492511682583,0.0,9036.473341686255,optimal_relaxed_modes,0.0017826000112108886,False,,2152.457289482024,-0.32639492511682583
544,17920,2024-07-06 16:00:00,0.4633190994190575,9.530509200096423,0.04398567040041666,0.45,0.0,1.0,1.0,0.0,6560.288773416614,-42.36343485152145,10.300925968023154,32.88765927567264,33.75,26.207718296269913,0.0,0.0,6901.239899514349,6901.239899514349,1280.52,5620.71989951435,116.62993791492276,0.083,0.04398567040041666,measured_data_mpc,0.083,1280.52,0.4633190994190575,0.04398567040041666,0.0,6575.146461039449,optimal_relaxed_modes,0.0011431000020820647,False,,-290.06969655622834,0.04398567040041666
545,17921,2024-07-06 16:15:00,0.3265619660302083,10.25942472105899,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.395252564968,-44.22922896455681,11.376780282796922,29.505534934998504,33.5,26.47926956801695,0.0,0.0,6978.84442436892,6978.844424368919,0.0,6978.84442436892,50.59662207667467,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3265619660302083,-0.32639492511682594,0.0,9008.778854404814,optimal_relaxed_modes,0.001163899985840544,False,,2152.457289482025,-0.32639492511682594
546,17922,2024-07-06 16:30:00,0.1481482709607299,11.21036971577931,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2162.7025546259088,11.069202254426013,25.72199257862777,33.25,26.736581454553537,2889.6094653818886,9169.754666109347,10652.923005177896,10652.923005177898,0.0,10652.923005177896,77.23369178753975,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1481482709607299,-0.32639492511682594,0.0,9005.113772525658,optimal_relaxed_modes,0.0012597999884746969,False,,2152.457289482025,-0.32639492511682594
547,17923,2024-07-06 16:45:00,0.16946385722404309,11.09675764099585,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.2064857348723,10.751990016480299,25.503530486485488,33.0,26.980260866170212,2893.6189070340856,8921.730857586572,10625.742088067907,10625.742088067907,0.0,10625.742088067907,77.03663013849233,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16946385722404309,-0.32639492511682594,0.0,9003.59687720838,optimal_relaxed_modes,0.0015137000009417534,False,,2152.457289482025,-0.32639492511682594
548,17924,2024-07-06 17:00:00,0.22838883244320968,10.782687523077692,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1921.1788073094904,10.457766950572125,25.51403287583647,32.95,27.339212089969905,2898.7665270603693,8796.7195656556,10623.08077813683,10623.08077813683,517.92,10105.16077813683,416.83788209814423,0.165,-0.32639492511682583,measured_data_mpc,0.165,517.92,0.22838883244320968,-0.32639492511682583,0.0,8988.47205861066,optimal_relaxed_modes,0.0010833000123966485,False,,2152.457289482024,-0.32639492511682583
549,17925,2024-07-06 17:15:00,0.2620951297125675,10.603032958632015,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.4037345562804,10.184888831374991,25.55686814395156,32.9,27.69186994008804,2903.711266739328,8643.876216009152,10624.24644338257,10624.246443382568,0.0,10624.24644338257,77.02578671452363,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2620951297125675,-0.32639492511682583,0.0,8975.988027118565,optimal_relaxed_modes,0.0010028000106103718,False,,2152.457289482024,-0.32639492511682583
550,17926,2024-07-06 17:30:00,0.31526898432267153,10.31961631356016,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1653.6754439387953,9.931807231158592,25.609224176239515,32.849999999999994,28.038382111872952,2908.0549028039795,8509.113429357012,10625.589529293851,10625.589529293853,0.0,10625.589529293851,77.03552408738042,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31526898432267153,-0.3263949251168261,0.0,8970.624227706878,optimal_relaxed_modes,0.0009908000065479428,False,,2152.4572894820258,-0.3263949251168261
551,17927,2024-07-06 17:45:00,0.36458523904182394,10.056760675907078,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1534.2725491767167,9.697084142745359,25.66618319897409,32.8,28.378950768421937,2911.794248161468,8386.912375704424,10626.722857448472,10626.722857448476,0.0,10626.722857448472,77.04374071650143,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36458523904182394,-0.3263949251168261,0.0,8968.643903018768,optimal_relaxed_modes,0.0015659999917261302,False,,2152.4572894820258,-0.3263949251168261
552,17928,2024-07-06 18:00:00,0.4103239184005782,9.812973514924918,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1423.5257483322794,9.479384520928846,25.63895358650626,33.099999999999994,28.133825630883337,2909.601374605634,8317.986338750992,10638.315749853347,10638.315749853347,88.62,10549.695749853347,435.1749496814506,0.165,-0.3263949251168261,measured_data_mpc,0.165,88.62,0.4103239184005782,-0.3263949251168261,0.0,9010.736284741131,optimal_relaxed_modes,0.0014976000238675624,False,,2152.4572894820258,-0.3263949251168261
553,17929,2024-07-06 18:15:00,0.45274503882478595,9.586868943063891,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1320.7945234104798,9.277470113086224,25.575856318808025,33.4,27.872441670471606,2906.5486265418253,8233.614917391067,10638.638619746753,10638.638619746755,0.0,10638.638619746753,77.13012999316396,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.45274503882478595,-0.32639492511682583,0.0,9029.987812860683,optimal_relaxed_modes,0.0010805999918375164,False,,2152.457289482024,-0.32639492511682583
554,17930,2024-07-06 18:30:00,0.49208987945745536,9.377160942491763,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1225.4984302124062,9.090194532306628,25.49878897041375,33.7,27.59400233760521,2902.967555957031,8144.9562661451355,10638.092106161472,10638.092106161472,0.0,10638.092106161472,77.12616776967067,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49208987945745536,-0.3263949251168261,0.0,9037.204128616788,optimal_relaxed_modes,0.0010744000028353184,False,,2152.4572894820258,-0.3263949251168261
555,17931,2024-07-06 18:45:00,0.5285820318818795,9.182657770069582,0.26208285357982497,0.45,0.0,1.0,1.0,0.0,6551.035651854685,-42.279191321072176,9.978809074901568,32.03330490779552,34.0,27.297668086688578,0.0,0.0,6900.242572363585,6900.242572363585,0.0,6900.242572363585,50.026758649635994,0.029,0.26208285357982497,measured_data_mpc,0.029,0.0,0.5285820318818795,0.26208285357982497,0.0,5158.628186007947,optimal_relaxed_modes,0.0017281000036746264,False,,-1728.3422787110712,0.26208285357982497
556,17932,2024-07-06 19:00:00,0.3876873068437862,9.93362665452262,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7649.823665493834,-44.67313806198436,11.026025046407046,29.90108675212094,33.75,27.221673857879026,0.0,0.0,6969.86683243091,6969.86683243091,0.0,6969.86683243091,348.49334162154554,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.3876873068437862,-0.32639492511682594,0.0,9018.889867894044,optimal_relaxed_modes,0.0013145000266376883,False,,2152.457289482025,-0.32639492511682594
557,17933,2024-07-06 19:15:00,0.23584207928448384,10.742961717413701,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.266426259378,10.740622074210332,25.640746574007895,33.5,27.143420762703855,2896.1807547213198,8941.109595775497,10688.479871171308,10688.479871171308,0.0,10688.479871171308,77.491479065992,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23584207928448384,-0.32639492511682594,0.0,9008.95082894067,optimal_relaxed_modes,0.001791099988622591,False,,2152.457289482025,-0.32639492511682594
558,17934,2024-07-06 19:30:00,0.23367787128380135,10.754496946057339,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1858.8632841501349,10.447245215313155,25.498730272845908,33.25,27.062946151616448,2894.9297620660172,8767.658194686594,10632.321114602051,10632.321114602051,0.0,10632.321114602051,77.08432808086488,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23367787128380135,-0.32639492511682583,0.0,9004.622418599261,optimal_relaxed_modes,0.0019122000085189939,False,,2152.457289482024,-0.32639492511682583
559,17935,2024-07-06 19:45:00,0.2859969834014596,10.47563607847022,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1777.4403890746482,10.175129734055044,25.47397573935865,33.0,26.980260866170212,2893.707623185433,8671.099056254508,10631.510048858374,10631.510048858374,0.0,10631.510048858374,77.07844785422321,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2859969834014596,-0.32639492511682594,0.0,9002.605202375747,optimal_relaxed_modes,0.0014992000069469213,False,,2152.457289482025,-0.32639492511682594
