step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
560,17936,2024-07-06 20:00:00,0.3171706035770894,10.309480682934113,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1649.070407934971,9.922752585877998,25.494721771249445,32.175,27.217418100458016,2897.0683855178754,8519.871251065597,10625.030432859878,10625.030432859878,0.0,10625.030432859878,531.2515216429939,0.2,-0.3263949251168261,measured_data_mpc,0.2,0.0,0.3171706035770894,-0.3263949251168261,0.0,8988.218177089082,optimal_relaxed_modes,0.0014927999873179942,False,,2152.4572894820258,-0.3263949251168261
561,17937,2024-07-06 20:15:00,0.36634930115135644,10.04735822486327,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1529.99952036564,9.688681334118549,25.53551467049218,31.35,27.388320636553853,2899.667519917787,8388.904199334922,10627.00600337633,10627.006003376331,0.0,10627.00600337633,77.0457935244784,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36634930115135644,-0.3263949251168261,0.0,8975.883003747982,optimal_relaxed_modes,0.0011607999913394451,False,,2152.4572894820258,-0.3263949251168261
562,17938,2024-07-06 20:30:00,0.4119608111080705,9.804248876793984,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1419.5594655735413,9.471585595807724,25.585361570716845,30.525,27.498556190129435,2901.2956173550056,8273.013049554585,10629.06997524919,10629.069975249191,0.0,10629.06997524919,77.06075732055662,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4119608111080705,-0.32639492511682594,0.0,8970.42422349469,optimal_relaxed_modes,0.0010885000228881836,False,,2152.457289482025,-0.32639492511682594
563,17939,2024-07-06 20:45:00,0.4542641905923706,9.578771864142665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1317.1134448794953,9.270234483779893,25.639645543870085,29.7,27.552979506459177,2902.10360085803,8167.957680036899,10630.93534385765,10630.93534385765,0.0,10630.93534385765,77.07428124296797,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4542641905923706,-0.32639492511682594,0.0,8968.232339581195,optimal_relaxed_modes,0.0011566999892238528,False,,2152.457289482025,-0.32639492511682594
564,17940,2024-07-06 21:00:00,0.4934995875095337,9.369647198574185,1.0,0.45,0.0,1.0,1.0,0.0,6556.796460960195,-42.336849487469365,10.15196686928139,32.71077919754128,30.025,27.297489533350568,0.0,0.0,6901.760353910423,6901.760353910422,0.0,6901.760353910423,284.69761459880493,0.165,1.0,measured_data_mpc,0.165,0.0,0.4934995875095337,1.0,0.0,261.0120007367386,optimal_relaxed_modes,0.0015654999879188836,False,,-6594.640798142311,1.0
565,17941,2024-07-06 21:15:00,0.35450464946277893,10.110490218363388,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7082.418223591846,-49.36253575329111,11.299326790879984,29.57102919451703,30.35,27.022721923847016,0.0,0.0,6977.074513430863,6977.074513430862,0.0,6977.074513430863,50.58379022237376,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35450464946277893,-0.3263949251168261,0.0,9026.35369477285,optimal_relaxed_modes,0.001145399990491569,False,,2152.4572894820258,-0.3263949251168261
566,17942,2024-07-06 21:30:00,0.16455051765649184,11.122945740890898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2121.766867579292,10.996703362529084,25.64108312583772,30.675,26.727646267320416,2889.458420022763,9070.048467179236,10695.806008545218,10695.806008545218,0.0,10695.806008545218,77.54459356195284,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16455051765649184,-0.32639492511682594,0.0,9033.20512425247,optimal_relaxed_modes,0.0011684999917633832,False,,2152.457289482025,-0.32639492511682594
567,17943,2024-07-06 21:45:00,0.18519028004046995,11.012935807384295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.036176280038,10.6847492781392,25.4864915295721,31.0,26.411158717837942,2883.9290233036986,8886.35928032663,10636.44244566167,10636.44244566167,0.0,10636.44244566167,77.11420773104712,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18519028004046995,-0.32639492511682594,0.0,9035.334267227718,optimal_relaxed_modes,0.001277000003028661,False,,2152.457289482025,-0.32639492511682594
568,17944,2024-07-06 22:00:00,0.24109983574245453,10.714937875492717,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1889.4655158276216,10.395403631441091,25.458091960473183,30.75,27.163979796174747,2895.7184158650243,8783.300549669251,10614.03470669688,10614.034706696882,0.0,10614.03470669688,220.2412201639603,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.24109983574245453,-0.32639492511682594,0.0,9016.171259138762,optimal_relaxed_modes,0.0012370999902486801,False,,2152.457289482025,-0.32639492511682594
569,17945,2024-07-06 22:15:00,0.27424736616267553,10.53826153835294,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1752.9854103340247,10.127047160965487,25.43720387888783,30.5,27.870923228641914,2905.7206943632605,8643.60826036289,10617.032930110909,10617.032930110909,0.0,10617.032930110909,76.97348874330409,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27424736616267553,-0.3263949251168261,0.0,9007.269035461366,optimal_relaxed_modes,0.0010409999813418835,False,,2152.4572894820258,-0.3263949251168261
570,17946,2024-07-06 22:30:00,0.3265399263397714,10.259542192609018,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1626.3850917621446,9.878156279735048,25.41816332072442,30.25,28.53553385391311,2913.121057914281,8514.512217506268,10619.084555100197,10619.084555100197,0.0,10619.084555100197,76.98836302447643,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3265399263397714,-0.32639492511682594,0.0,9003.770472939856,optimal_relaxed_modes,0.0013575000048149377,False,,2152.457289482025,-0.32639492511682594
571,17947,2024-07-06 22:45:00,0.3750392757058038,10.001040660488066,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.9584344368361,9.647315788001292,25.560097915219316,30.0,29.160948544297646,2918.0904548765557,8395.677118998467,10619.58189806315,10619.58189806315,0.0,10619.58189806315,76.99196876095785,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3750392757058038,-0.32639492511682594,0.0,9008.680129063423,optimal_relaxed_modes,0.0010797000140883029,False,,2152.457289482025,-0.32639492511682594
572,17948,2024-07-06 23:00:00,0.42002097252817705,9.761288216424816,0.34747549500092384,0.45,0.0,1.0,1.0,0.0,7596.064276668824,-47.74961960097364,10.538849596527278,28.947564630472847,29.725,28.676339289296447,0.0,0.0,6900.973166428127,6900.973166428125,0.0,6900.973166428127,143.19519320338364,0.083,0.34747549500092384,measured_data_mpc,0.083,0.0,0.42002097252817705,0.34747549500092384,0.0,4542.140222043809,optimal_relaxed_modes,0.0012227999977767467,False,,-2291.4760756877868,0.34747549500092384
573,17949,2024-07-06 23:15:00,0.28246276709128404,10.494473451403456,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6621.538976128866,-42.852315415331745,11.58233538145579,29.681287123059477,29.45,28.191825327922743,0.0,0.0,6938.078756915165,6938.078756915164,0.0,6938.078756915165,50.30107098763495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28246276709128404,-0.32639492511682583,0.0,8974.985735927632,optimal_relaxed_modes,0.0010390000243205577,False,,2152.457289482024,-0.32639492511682583
574,17950,2024-07-06 23:30:00,0.09400276082240938,11.498965284816558,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2257.498459134743,11.261688280576449,25.749624166765003,29.174999999999997,27.70741719369402,2904.2282547636214,9266.879176471184,10711.408220534757,10711.408220534757,0.0,10711.408220534757,77.65770959887699,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09400276082240938,-0.3263949251168261,0.0,8970.219676207777,optimal_relaxed_modes,0.0010440000041853637,False,,2152.4572894820258,-0.3263949251168261
575,17951,2024-07-06 23:45:00,0.13312270590564335,11.290455977522921,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.6394609708245,10.930503287528897,25.556135228185042,28.9,27.223158794085677,2897.395779157154,8990.293384142442,10643.693781174003,10643.693781174003,0.0,10643.693781174003,77.16677991351152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13312270590564335,-0.32639492511682594,0.0,8968.055373894591,optimal_relaxed_modes,0.0012215999886393547,False,,2152.457289482025,-0.32639492511682594
576,17952,2024-07-07 00:00:00,0.19564951427751145,10.957188088900864,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2005.3665071448513,10.623331402558938,25.491999188481334,28.924999999999997,27.28494089269264,2898.258633142246,8914.118564194001,10629.825524245178,10629.825524245178,0.0,10629.825524245178,77.06623505077755,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19564951427751145,-0.3263949251168261,0.0,9006.50214676106,optimal_relaxed_modes,0.0013571000017691404,False,,2152.4572894820258,-0.3263949251168261
577,17953,2024-07-07 00:15:00,0.22983291615931575,10.774990556870847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.4976488597251,10.338441616090957,25.420888727095004,28.95,27.34663517072337,2899.167777251023,8776.28111675959,10629.351774053583,10629.351774053583,0.0,10629.351774053583,77.06280036188848,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22983291615931575,-0.32639492511682594,0.0,9024.293810137788,optimal_relaxed_modes,0.0012089000083506107,False,,2152.457289482025,-0.32639492511682594
578,17954,2024-07-07 00:30:00,0.285347175347442,10.479099555398134,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1726.1142133870019,10.074215695300929,25.610559441446217,28.975,27.408243705979793,2900.0605001615127,8644.235341355645,10669.598330419327,10669.598330419329,0.0,10669.598330419327,77.35458789554012,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.285347175347442,-0.3263949251168261,0.0,9031.203162706719,optimal_relaxed_modes,0.0010269000194966793,False,,2152.4572894820258,-0.3263949251168261
579,17955,2024-07-07 00:45:00,0.3368346395196585,10.20467137136022,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.4607366936496,9.829164268607709,25.472474893567856,29.0,27.46976651404573,2900.936688805999,8550.868585884418,10630.977682333572,10630.977682333572,0.0,10630.977682333572,77.0745881969184,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3368346395196585,-0.32639492511682594,0.0,9033.599142613248,optimal_relaxed_modes,0.0011613000242505223,False,,2152.457289482025,-0.32639492511682594
580,17956,2024-07-07 01:00:00,0.38458667670537267,9.950153013160364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.8441278917055,9.601878737979803,25.57650616801991,29.0,26.92664088892148,2893.3430807790005,8398.738771084349,10641.679352713942,10641.679352713942,0.0,10641.679352713942,77.15217530717608,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38458667670537267,-0.32639492511682594,0.0,9014.797429131762,optimal_relaxed_modes,0.0017253000114578754,False,,2152.457289482025,-0.32639492511682594
581,17957,2024-07-07 01:15:00,0.4288750496892568,9.714095985156261,0.5571935298419516,0.45,0.0,1.0,1.0,0.0,7667.577320276752,-44.60484878452122,10.483855747696683,30.18138218321143,29.0,26.371849055137293,0.0,0.0,6901.166020249596,6901.166020249593,0.0,6901.166020249596,50.033453646809576,0.029,0.5571935298419516,measured_data_mpc,0.029,0.0,0.4288750496892568,0.5571935298419516,0.0,3178.5637175055886,optimal_relaxed_modes,0.001351499988231808,False,,-3674.4911843566592,0.5571935298419516
582,17958,2024-07-07 01:30:00,0.29286360448895704,10.439036988073859,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.377983728885,-42.907407367580475,11.53575226349375,29.65502920139033,29.0,25.804924735576947,0.0,0.0,6945.497527555416,6945.497527555415,0.0,6945.497527555416,50.35485707477677,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29286360448895704,-0.32639492511682594,0.0,9007.820534316292,optimal_relaxed_modes,0.001052400009939447,False,,2152.457289482025,-0.32639492511682594
583,17959,2024-07-07 01:45:00,0.10275839213236267,11.452297769934507,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2236.056715239648,11.218149310649146,25.587985523685912,29.0,25.225323377084113,2860.4374585806618,9243.112413216943,10728.005140227544,10728.005140227548,0.0,10728.005140227544,77.7780372666497,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10275839213236267,-0.3263949251168261,0.0,9002.968400901573,optimal_relaxed_modes,0.0012018000124953687,False,,2152.4572894820258,-0.3263949251168261
584,17960,2024-07-07 02:00:00,0.14134273872500489,11.246643202595724,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2074.7437499702205,10.890116410353157,25.400705999119843,29.2,25.523584321606116,2866.7227025508478,8967.359194722878,10615.903982351287,10615.903982351287,0.0,10615.903982351287,76.96530387204683,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14134273872500489,-0.32639492511682594,0.0,8980.315051052108,optimal_relaxed_modes,0.0012394999794196337,False,,2152.457289482025,-0.32639492511682594
585,17961,2024-07-07 02:15:00,0.20327444026760008,10.916547233373691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.3191378103388,10.585868131076326,25.42094461976004,29.4,25.822661685291873,2872.3840025651157,8851.776439132274,10616.49505504212,10616.49505504212,0.0,10616.49505504212,76.96958914905537,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20327444026760008,-0.32639492511682594,0.0,8970.002140528575,optimal_relaxed_modes,0.0015598000027239323,False,,2152.457289482025,-0.32639492511682594
586,17962,2024-07-07 02:30:00,0.23713248956432198,10.736083830622164,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1842.8267370068163,10.303693167480045,25.468524039800045,29.6,26.122530763121564,2878.2153524624587,8697.627516649916,10618.10588635669,10618.105886356692,0.0,10618.10588635669,76.981267676086,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23713248956432198,-0.32639492511682594,0.0,8965.956668328367,optimal_relaxed_modes,0.0014943999995011836,False,,2152.457289482025,-0.32639492511682594
587,17963,2024-07-07 02:45:00,0.29211806156048914,10.443010731882593,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1709.7223303872954,10.041989904456612,25.522358994125952,29.8,26.423172457493827,2883.782184329752,8560.169086623167,10620.057505366518,10620.057505366518,0.0,10620.057505366518,76.99541691390726,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29211806156048914,-0.3263949251168261,0.0,8964.5074769278,optimal_relaxed_modes,0.0011605999898165464,False,,2152.4572894820258,-0.3263949251168261
588,17964,2024-07-07 03:00:00,0.34311443130134117,10.171200081163851,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1586.2551640575791,9.799272336105986,25.496222671918126,29.6,25.965285674890662,2876.1762880457068,8476.098115485987,10637.701784394938,10637.701784394936,0.0,10637.701784394938,77.12333793686331,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34311443130134117,-0.3263949251168261,0.0,9005.398859644512,optimal_relaxed_modes,0.0014137999969534576,False,,2152.4572894820258,-0.3263949251168261
589,17965,2024-07-07 03:15:00,0.3904111078044815,9.919108795402114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.7407256960912,9.574155427582607,25.43642751766635,29.4,25.507506530005262,2867.0247622978636,8378.73458565254,10636.72946371502,10636.729463715023,0.0,10636.72946371502,77.11628861193391,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3904111078044815,-0.3263949251168261,0.0,9024.100423990207,optimal_relaxed_modes,0.0010697999969124794,False,,2152.4572894820258,-0.3263949251168261
590,17966,2024-07-07 03:30:00,0.4342773045325182,9.685301966841678,0.685151559665697,0.45,0.0,1.0,1.0,0.0,6555.76433650146,-42.34302533177695,10.444285849031104,33.115056128592265,29.2,25.049890495378612,0.0,0.0,6899.656058778654,6899.6560587786535,0.0,6899.656058778654,50.02250642614525,0.029,0.685151559665697,measured_data_mpc,0.029,0.0,0.4342773045325182,0.685151559665697,0.0,2360.360637974695,optimal_relaxed_modes,0.00101779997930862,False,,-4518.328428282241,0.685151559665697
591,17967,2024-07-07 03:45:00,0.29906456900110695,10.4059858472241,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.233876376356,-44.23288642017925,11.521035675144894,29.634513722596996,29.0,24.592512740667498,0.0,0.0,6981.502748105277,6981.502748105276,0.0,6981.502748105277,50.61589492376326,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29906456900110695,-0.32639492511682583,0.0,9033.365827131951,optimal_relaxed_modes,0.0014940999972168356,False,,2152.457289482024,-0.32639492511682583
592,17968,2024-07-07 04:00:00,0.12107509361087468,11.354669751054038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2227.1321310468556,11.203987740154375,25.559731791812826,29.0,24.592512740667498,2846.376321270922,9208.299678342986,10695.173042889337,10695.173042889337,0.0,10695.173042889337,77.5400045609477,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12107509361087468,-0.32639492511682594,0.0,9013.625176476393,optimal_relaxed_modes,0.0012291000166442245,False,,2152.457289482025,-0.32639492511682594
593,17969,2024-07-07 04:15:00,0.14478037073780956,11.228320623967475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.868566976092,10.876993784279307,25.56760428002039,29.0,24.592512740667498,2846.3762968467095,8975.409251698944,10619.30659139871,10619.306591398712,0.0,10619.30659139871,76.98997278764065,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14478037073780956,-0.32639492511682594,0.0,9004.177134810878,optimal_relaxed_modes,0.0010486000101082027,False,,2152.457289482025,-0.32639492511682594
594,17970,2024-07-07 04:30:00,0.2047583515756803,10.908637986101624,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1980.1323592110573,10.573704510530677,25.53017431648296,29.0,24.592512740667498,2846.3762968466945,8876.674707144059,10620.404926649167,10620.404926649167,0.0,10620.404926649167,76.99793571820646,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2047583515756803,-0.3263949251168261,0.0,9000.173937106294,optimal_relaxed_modes,0.0010532000160310417,False,,2152.4572894820258,-0.3263949251168261
595,17971,2024-07-07 04:45:00,0.23950342855348863,10.723446725809906,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1837.090610267712,10.292416509481875,25.511245701181455,29.0,24.592512740667498,2846.3762968466954,8727.046577238501,10619.921932138208,10619.921932138208,0.0,10619.921932138208,76.99443400800202,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23950342855348863,-0.32639492511682583,0.0,8998.418336355666,optimal_relaxed_modes,0.0011722999915946275,False,,2152.457289482024,-0.32639492511682583
596,17972,2024-07-07 05:00:00,0.29431591771411214,10.431296158583782,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1704.4029963750204,10.031533038098322,25.535895178915133,28.975,24.883680667858076,2852.5265344560457,8570.576885960978,10612.68791922585,10612.68791922585,45.96,10566.72791922585,76.60877741438742,0.029,-0.32639492511682583,measured_data_mpc,0.029,45.96,0.29431591771411214,-0.32639492511682583,0.0,8984.239839680416,optimal_relaxed_modes,0.001739100000122562,False,,2152.457289482024,-0.32639492511682583
597,17973,2024-07-07 05:15:00,0.3451522583303756,10.160338463099098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.3215047301937,9.789574531005297,25.580748485480047,28.95,25.17140329806656,2858.8594756885805,8436.291056583017,10614.424540586651,10614.424540586651,0.0,10614.424540586651,76.95457791925323,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3451522583303756,-0.32639492511682594,0.0,8972.108994950218,optimal_relaxed_modes,0.0012277000059839338,False,,2152.457289482025,-0.32639492511682594
598,17974,2024-07-07 05:30:00,0.39230089635781634,9.909036222412839,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.1659103510387,9.565164386669522,25.634433757275207,28.924999999999997,25.455721747602286,2861.045124514512,8317.24250471906,10612.372297674923,10612.372297674925,0.0,10612.372297674923,76.9396991581432,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39230089635781634,-0.32639492511682594,0.0,8966.896642730027,optimal_relaxed_modes,0.0010859000030905008,False,,2152.457289482025,-0.32639492511682594
599,17975,2024-07-07 05:45:00,0.4360296478140441,9.675961977151145,0.7266576345149092,0.45,0.0,1.0,1.0,0.0,6946.319844604125,-47.7154145777212,10.464028377921938,28.649560792587565,28.9,25.736710191594533,0.0,0.0,6901.723355245292,6901.723355245292,0.0,6901.723355245292,50.037494325528364,0.029,0.7266576345149092,measured_data_mpc,0.029,0.0,0.4360296478140441,0.7266576345149092,0.0,2020.4902944073317,optimal_relaxed_modes,0.0011041999969165772,False,,-4792.046082853604,0.7266576345149092
600,17976,2024-07-07 06:00:00,0.2957838113909751,10.423472285286103,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6606.734997864121,-42.79559038469924,11.505117822676382,29.57063874732339,28.924999999999997,25.455721747602286,0.0,0.0,6933.92601289696,6933.92601289696,358.8,6575.12601289696,47.66966359350296,0.029,-0.32639492511682594,measured_data_mpc,0.029,358.8,0.2957838113909751,-0.32639492511682594,0.0,9005.048881246126,optimal_relaxed_modes,0.0013396999856922776,False,,2152.457289482025,-0.32639492511682594
601,17977,2024-07-07 06:15:00,0.11153686968777242,11.405508484564173,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2221.93518431048,11.189474965729794,25.685483262871635,28.95,25.17140329806656,2859.27663797384,9226.426022915412,10673.237270831893,10673.237270831894,0.0,10673.237270831893,77.38097021353123,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11153686968777242,-0.3263949251168261,0.0,9023.492481857313,optimal_relaxed_modes,0.0016239999968092889,False,,2152.4572894820258,-0.3263949251168261
602,17978,2024-07-07 06:30:00,0.14675651119231134,11.21778779534498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.642240079516,10.863522084932807,25.585835884465794,28.975,24.883680667858076,2852.962206480523,8955.290227662472,10630.920617126705,10630.920617126707,0.0,10630.920617126705,77.07417447416861,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14675651119231134,-0.32639492511682594,0.0,9030.579259802405,optimal_relaxed_modes,0.0011700000031851232,False,,2152.457289482025,-0.32639492511682594
603,17979,2024-07-07 06:45:00,0.20829542441497526,10.889785387868182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1973.7793931534045,10.561210940226761,25.506638647129456,29.0,24.592512740667498,2846.8238347937677,8889.084764088317,10629.470076260208,10629.470076260208,0.0,10629.470076260208,77.06365805288651,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20829542441497526,-0.32639492511682594,0.0,9032.975734513251,optimal_relaxed_modes,0.0011220999876968563,False,,2152.457289482025,-0.32639492511682594
604,17980,2024-07-07 07:00:00,0.2419380432462808,10.710470229497323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.197450615899,10.280828300276303,25.47368753504767,29.25,24.65813663239778,2847.77673805811,8728.94880275753,10618.3395650357,10618.339565035702,1124.64,9493.6995650357,68.82932184650883,0.029,-0.32639492511682594,measured_data_mpc,0.029,1124.64,0.2419380432462808,-0.32639492511682594,0.0,9013.812406428884,optimal_relaxed_modes,0.0010865000076591969,False,,2152.457289482025,-0.32639492511682594
605,17981,2024-07-07 07:15:00,0.296573930533104,10.419260950258556,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1698.9358218555492,10.02078387178213,25.452382789930482,29.5,24.720939213954924,2849.2090703981917,8588.327486861723,10617.97526543453,10617.97526543453,0.0,10617.97526543453,76.98032067440035,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.296573930533104,-0.32639492511682594,0.0,9004.763786540398,optimal_relaxed_modes,0.0012563999916892499,False,,2152.457289482025,-0.32639492511682594
606,17982,2024-07-07 07:30:00,0.3472467091470623,10.149175040246158,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1576.248906213191,9.779601581156061,25.437946132807358,29.75,24.78088516356829,2850.5682613038402,8461.519858087495,10618.159392923148,10618.159392923148,0.0,10618.159392923148,76.98165559869283,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3472467091470623,-0.32639492511682583,0.0,9001.074435486513,optimal_relaxed_modes,0.0014872000028844923,False,,2152.457289482024,-0.32639492511682583
607,17983,2024-07-07 07:45:00,0.39424389592706605,9.898680034708738,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1462.4588881049892,9.555908678301584,25.426747880502823,30.0,24.837912917413547,2834.392681956598,8345.692780586944,10599.23074294331,10599.23074294331,0.0,10599.23074294331,76.844422886339,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39424389592706605,-0.32639492511682583,0.0,8999.603134037647,optimal_relaxed_modes,0.0015866999747231603,False,,2152.457289482024,-0.32639492511682583
608,17984,2024-07-07 08:00:00,0.4378326178079446,9.666352147083655,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.9052658974429,9.348436357070904,25.453585515182635,30.2,25.138327126221817,2808.694624249371,8220.8962543958,10558.954740562933,10558.954740562933,1957.26,8601.694740562933,354.819908048221,0.165,-0.32639492511682583,measured_data_mpc,0.165,1957.26,0.4378326178079446,-0.32639492511682583,0.0,8981.035747354119,optimal_relaxed_modes,0.001248000015038997,False,,2152.457289482024,-0.32639492511682583
609,17985,2024-07-07 08:15:00,0.4782605476859432,9.450871280833923,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1258.991835058914,9.156009719028473,25.49701553030914,30.4,25.439599303441007,2790.2072399455574,8114.338302733898,10533.629759566722,10533.629759566724,0.0,10533.629759566722,76.36881575685874,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4782605476859432,-0.3263949251168261,0.0,8972.642774430362,optimal_relaxed_modes,0.0015267000126186758,False,,2152.4572894820258,-0.3263949251168261
610,17986,2024-07-07 08:30:00,0.5157568150761241,9.251016175644258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1168.1669823465668,8.977538222742139,25.547362800456312,30.6,25.7417088553504,2776.0434356632577,8020.144002791533,10513.814713350206,10513.814713350206,0.0,10513.814713350206,76.225156671789,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5157568150761241,-0.32639492511682594,0.0,8969.537962566728,optimal_relaxed_modes,0.0011261999898124486,False,,2152.457289482025,-0.32639492511682594
611,17987,2024-07-07 08:45:00,0.5505338384485351,9.065654641069308,0.7820342444041573,0.45,0.0,1.0,1.0,0.0,6548.702931306668,-42.26176702738787,9.869312111748215,32.11294273430783,30.8,26.044638953988077,0.0,0.0,6900.801141017653,6900.801141017651,0.0,6900.801141017653,50.03080827237799,0.029,0.7820342444041573,measured_data_mpc,0.029,0.0,0.5505338384485351,0.7820342444041573,0.0,1658.93942682253,optimal_relaxed_modes,0.001064499985659495,False,,-5157.234933692051,0.7820342444041573
612,17988,2024-07-07 09:00:00,0.408227536873657,9.824147228463408,0.06813569430864777,0.45,0.0,1.0,0.0,0.0,7005.202924895611,0.0,10.913965036502676,29.185405417954104,30.85,25.967608747573674,0.0,0.0,6933.266778817273,6933.266778817272,2570.4,4362.866778817273,179.96825462621254,0.165,0.06813569430864777,measured_data_mpc,0.165,2570.4,0.408227536873657,0.06813569430864777,0.0,6403.834248812907,optimal_relaxed_modes,0.0014762000064365566,False,,-449.33042949756145,0.06813569430864777
613,17989,2024-07-07 09:15:00,0.23685544482219906,10.737560479097679,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6600.709560495792,-43.13136763889878,11.961122332501752,29.94468646463348,30.9,25.88993789465507,0.0,0.0,6938.555128871844,6938.555128871843,0.0,6938.555128871844,50.304524684320874,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23685544482219906,-0.32639492511682583,0.0,9022.821725023354,optimal_relaxed_modes,0.001186500012408942,False,,2152.457289482024,-0.32639492511682583
614,17990,2024-07-07 09:30:00,0.03815787396475147,11.796618531767875,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2431.621692233561,11.615286406122374,25.57288651763442,30.95,25.81161859617646,2872.5632019490536,9452.86652177684,10669.025670676998,10669.025670677001,0.0,10669.025670676998,77.35043611240823,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.03815787396475147,-0.32639492511682583,0.0,9029.588223026192,optimal_relaxed_modes,0.0011374999885447323,False,,2152.457289482024,-0.32639492511682583
615,17991,2024-07-07 09:45:00,0.06636333183645728,11.646283441311683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2259.007681826828,11.258454830377726,25.545181446930936,31.0,25.732643140575338,2870.9851286696417,9174.327145740244,10626.633585944552,10626.633585944552,0.0,10626.633585944552,77.043093498098,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.06636333183645728,-0.32639492511682594,0.0,9032.018770885583,optimal_relaxed_modes,0.0010833000123966485,False,,2152.457289482025,-0.32639492511682594
616,17992,2024-07-07 10:00:00,0.13264802101845105,11.292986047971656,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2160.0060395147725,10.927488439938111,25.51238445596829,31.25,25.82649796604331,2872.733668085634,9056.81923116103,10623.148838336447,10623.148838336445,2722.5,7900.648838336447,325.9017645813784,0.165,-0.3263949251168261,measured_data_mpc,0.165,2722.5,0.13264802101845105,-0.3263949251168261,0.0,9023.89203521784,optimal_relaxed_modes,0.0010633000056259334,False,,2152.4572894820258,-0.3263949251168261
617,17993,2024-07-07 10:15:00,0.17056369417523087,11.09089551004602,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.9443188331663,10.620533460175277,25.496883173840466,31.5,25.918292028228166,2874.5454968658323,8895.42945255752,10623.309684756947,10623.309684756949,0.0,10623.309684756947,77.01899521448787,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17056369417523087,-0.32639492511682594,0.0,9011.687034995166,optimal_relaxed_modes,0.0012395000085234642,False,,2152.457289482025,-0.32639492511682594
618,17994,2024-07-07 10:30:00,0.2303779506273323,10.772085523156319,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1859.1780122576972,10.33584685577793,25.483007341065942,31.75,26.008004572135007,2876.2920780683353,8748.302555219583,10623.580771728655,10623.580771728657,0.0,10623.580771728655,77.02096059503276,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2303779506273323,-0.3263949251168261,0.0,9006.0654723683,optimal_relaxed_modes,0.0011922999983653426,False,,2152.4572894820258,-0.3263949251168261
619,17995,2024-07-07 10:45:00,0.2858528181805826,10.476404479097495,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1724.8908050085213,10.071811750554804,25.470710131106493,32.0,26.095612781553832,2877.9741782162214,8612.516350194279,10623.910739535346,10623.91073953535,0.0,10623.910739535346,77.02335286163127,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2858528181805826,-0.3263949251168261,0.0,9003.790210349303,optimal_relaxed_modes,0.001014699984807521,False,,2152.4572894820258,-0.3263949251168261
620,17996,2024-07-07 11:00:00,0.33730333655061984,10.202173216185196,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.325065519694,9.826928868183813,25.49534844412117,32.025,26.380547254972566,2883.0296499319875,8469.057556892283,10620.338042729094,10620.338042729094,2677.74,7942.598042729094,164.80890938662873,0.083,-0.32639492511682594,measured_data_mpc,0.083,2677.74,0.33730333655061984,-0.32639492511682594,0.0,8985.198053369097,optimal_relaxed_modes,0.0012418999976944178,False,,2152.457289482025,-0.32639492511682594
621,17997,2024-07-07 11:15:00,0.38502168890556043,9.947834398133363,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1484.7896710091504,9.599806392521533,25.536030960761313,32.05,26.66358063393273,2888.040826170211,8344.91653712267,10621.818297754593,10621.818297754593,0.0,10621.818297754593,77.0081826587208,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38502168890556043,-0.32639492511682583,0.0,8976.763441169132,optimal_relaxed_modes,0.0016122999950312078,False,,2152.457289482024,-0.32639492511682583
622,17998,2024-07-07 11:30:00,0.4292789615362222,9.711943135011936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1377.6215645217874,9.389155413349062,25.583313201705877,32.075,26.94474369904591,2892.743044478558,8234.273362921278,10623.483829179155,10623.483829179153,0.0,10623.483829179155,77.02025776154888,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4292789615362222,-0.32639492511682583,0.0,8973.58234948432,optimal_relaxed_modes,0.0010597000073175877,False,,2152.457289482024,-0.32639492511682583
623,17999,2024-07-07 11:45:00,0.4703265051291136,9.493159727661824,0.20929851155395335,0.45,0.0,1.0,1.0,0.0,6560.129830062419,-42.361439077968335,10.26454839091488,33.07577134438928,32.1,27.224055525970037,0.0,0.0,6901.127680769111,6901.127680769107,0.0,6901.127680769111,50.033175685576055,0.029,0.20929851155395335,measured_data_mpc,0.029,0.0,0.4703265051291136,0.20929851155395335,0.0,5439.861463828359,optimal_relaxed_modes,0.001046899997163564,False,,-1380.2485032841605,0.20929851155395335
624,18000,2024-07-07 12:00:00,0.33338680107190677,10.223048350286737,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6687.25580875053,-44.37038388177645,11.34598574579216,29.484876438511108,31.575000000000003,26.794698534187376,0.0,0.0,6980.844447008056,6980.844447008055,2718.66,4262.184447008056,30.900837240808407,0.029,-0.32639492511682583,measured_data_mpc,0.029,2718.66,0.33338680107190677,-0.32639492511682583,0.0,9008.446182837746,optimal_relaxed_modes,0.0010055000020656735,False,,2152.457289482024,-0.32639492511682583
625,18001,2024-07-07 12:15:00,0.1539617836714103,11.179383693031383,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2148.5292668830643,11.040426200160475,25.633946202437752,31.05,26.364479041094004,2883.0848903805927,9154.454880030258,10683.689485921102,10683.689485921102,0.0,10683.689485921102,77.456748772928,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1539617836714103,-0.32639492511682594,0.0,9024.843233908414,optimal_relaxed_modes,0.0014392000157386065,False,,2152.457289482025,-0.32639492511682594
626,18002,2024-07-07 12:30:00,0.17489682997021547,11.067799896258752,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.5384810047728,10.725288206052205,25.533034249210555,30.525,25.933410589448272,2874.961235459608,8895.834059813395,10638.200776140486,10638.200776140484,0.0,10638.200776140486,77.12695562701853,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17489682997021547,-0.3263949251168261,0.0,9030.990380085237,optimal_relaxed_modes,0.0010580999951343983,False,,2152.4572894820258,-0.3263949251168261
627,18003,2024-07-07 12:45:00,0.23439406253975045,10.75067964666313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1908.5857420780098,10.433003521823494,25.473469097165733,30.0,25.50148866155575,2866.8647003828305,8817.98976267008,10635.845768723715,10635.845768723715,0.0,10635.845768723715,77.10988182324694,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23439406253975045,-0.3263949251168261,0.0,9032.887665370072,optimal_relaxed_modes,0.001344399992376566,False,,2152.4572894820258,-0.3263949251168261
628,18004,2024-07-07 13:00:00,0.26692073105121156,10.577312503497042,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.7221506993687,10.161920116352585,25.44649203044031,30.25,25.56360867961656,2867.4624157953485,8667.768739188132,10622.450414371287,10622.450414371287,2868.24,7754.210414371288,160.89986609820423,0.083,-0.32639492511682594,measured_data_mpc,0.083,2868.24,0.26692073105121156,-0.32639492511682594,0.0,9021.87222473963,optimal_relaxed_modes,0.001510500005679205,False,,2152.457289482025,-0.32639492511682594
629,18005,2024-07-07 13:15:00,0.3197445583969575,10.295761503744217,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1642.838014358213,9.910500021833128,25.427248927514807,30.5,25.622873042542516,2868.6811185601796,8533.915806032166,10622.060683098636,10622.060683098636,0.0,10622.060683098636,77.00993995246512,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3197445583969575,-0.32639492511682583,0.0,9011.019491335246,optimal_relaxed_modes,0.0011864000116474926,False,,2152.457289482024,-0.32639492511682583
630,18006,2024-07-07 13:30:00,0.3687367468610174,10.034633139230777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.2181907940405,9.677314467320375,25.56619650462729,30.75,25.67923235464107,2869.8312305514733,8412.102639326851,10622.233415775492,10622.233415775492,0.0,10622.233415775492,77.01119226437233,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3687367468610174,-0.32639492511682594,0.0,9006.033853931982,optimal_relaxed_modes,0.0015567000082228333,False,,2152.457289482025,-0.32639492511682594
631,18007,2024-07-07 13:45:00,0.4141754752079411,9.792444717141674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.196160904168,9.461044274839942,25.544187283915164,31.0,25.732643140575338,2870.913129171545,8306.371218608847,10624.07630802732,10624.07630802732,0.0,10624.07630802732,77.02455323319806,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4141754752079411,-0.32639492511682594,0.0,9003.778650113973,optimal_relaxed_modes,0.0018273000023327768,False,,2152.457289482025,-0.32639492511682594
632,18008,2024-07-07 14:00:00,0.4563183961326555,9.567822948612946,1.0,0.45,0.0,1.0,1.0,0.0,6562.49936596586,-42.39176747013012,10.33645556092519,33.122600124043934,31.2,25.9501400799903,0.0,0.0,6900.686600349018,6900.686600349014,2711.88,4188.806600349018,86.91773695724211,0.083,1.0,measured_data_mpc,0.083,2711.88,0.4563183961326555,1.0,0.0,237.8189173525625,optimal_relaxed_modes,0.001362899987725541,False,,-6594.640798142311,1.0
633,18009,2024-07-07 14:15:00,0.31930248273603207,10.298117767016949,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.2681102338065,-44.34004314388287,11.417113664280262,29.546836094873004,31.4,26.168098925274517,0.0,0.0,6981.428906300813,6981.428906300811,0.0,6981.428906300813,50.615359570680894,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31930248273603207,-0.32639492511682594,0.0,8975.89592809866,optimal_relaxed_modes,0.0012069000222254544,False,,2152.457289482025,-0.32639492511682594
634,18010,2024-07-07 14:30:00,0.14060394033074192,11.250580998037146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2181.269761963247,11.10690135623887,25.79940985429539,31.6,26.38649892658856,2883.483950134935,9186.820284080159,10654.15988058069,10654.15988058069,0.0,10654.15988058069,77.24265913421,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14060394033074192,-0.32639492511682594,0.0,8972.240792676039,optimal_relaxed_modes,0.001121399982366711,False,,2152.457289482025,-0.32639492511682594
635,18011,2024-07-07 14:45:00,0.1623464543360681,11.134693398388757,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2026.4578152378824,10.786962324340376,25.638048049374216,31.8,26.605351772218608,2887.3625010012997,8932.941694661251,10625.454719436124,10625.454719436124,0.0,10625.454719436124,77.0345467159119,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1623464543360681,-0.3263949251168261,0.0,8970.965368235396,optimal_relaxed_modes,0.0011420999944675714,False,,2152.4572894820258,-0.3263949251168261
636,18012,2024-07-07 15:00:00,0.22177785896100452,10.817924011737846,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1937.6738861570147,10.49020769275036,25.57498346304833,31.6,26.25578961503102,2881.5249241427364,8849.567546513987,10637.117731510738,10637.117731510738,2040.0,8597.117731510738,178.39019292884782,0.083,-0.32639492511682583,measured_data_mpc,0.083,2040.0,0.22177785896100452,-0.32639492511682583,0.0,9006.571667620181,optimal_relaxed_modes,0.0015481000009458512,False,,2152.457289482024,-0.32639492511682583
637,18013,2024-07-07 15:15:00,0.2557741845236004,10.63672359648921,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7067454001053,10.214978761525021,25.508130626493344,31.4,25.906999539244104,2874.9022831419234,8714.112437538946,10635.693543162286,10635.693543162288,0.0,10635.693543162286,77.10877818792657,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2557741845236004,-0.32639492511682594,0.0,9022.943894370668,optimal_relaxed_modes,0.001053300016792491,False,,2152.457289482025,-0.32639492511682594
638,18014,2024-07-07 15:30:00,0.3094058352793768,10.350866897960922,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.870703438616,9.959712450488336,25.436755918869043,31.2,25.55900124872942,2867.9328834612666,8585.164812132229,10633.800372802838,10633.800372802838,0.0,10633.800372802838,77.09505270282058,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3094058352793768,-0.32639492511682594,0.0,9029.188947646564,optimal_relaxed_modes,0.0012476000119931996,False,,2152.457289482025,-0.32639492511682594
639,18015,2024-07-07 15:45:00,0.3591473654572313,10.085744542112957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1547.4358798941253,9.722958588456413,25.583762072718432,31.0,25.21183842659029,2860.6475151784807,8463.96307154576,10650.348671426333,10650.348671426334,0.0,10650.348671426333,77.21502786784092,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3591473654572313,-0.32639492511682594,0.0,9031.22698122773,optimal_relaxed_modes,0.0011743000068236142,False,,2152.457289482025,-0.32639492511682594
640,18016,2024-07-07 16:00:00,0.40528131165772324,9.839850608864335,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1435.7338844414653,9.503379245069866,25.516056357889678,31.0,25.21183842659029,2859.0352815756796,8351.608019073145,10622.463799609033,10622.463799609035,925.68,9696.783799609033,201.20826384188746,0.083,-0.32639492511682583,measured_data_mpc,0.083,925.68,0.40528131165772324,-0.32639492511682583,0.0,9014.08920083873,optimal_relaxed_modes,0.0013392999826464802,False,,2152.457289482024,-0.32639492511682583
641,18017,2024-07-07 16:15:00,0.4480690924681598,9.611791737144708,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1332.1169452252464,9.299719766715658,25.480137073460526,31.0,25.21183842659029,2817.448880214392,8230.128818928191,10575.931766954436,10575.931766954434,0.0,10575.931766954436,76.67550531041967,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4480690924681598,-0.32639492511682583,0.0,9012.237017114297,optimal_relaxed_modes,0.0010752000089269131,False,,2152.457289482024,-0.32639492511682583
642,18018,2024-07-07 16:30:00,0.4877538113799288,9.40027218534498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1235.9990070856531,9.110826815349844,25.459950080451478,31.0,25.21183842659029,2781.575567043445,8125.338279290723,10536.201295085017,10536.201295085019,0.0,10536.201295085017,76.38745938936637,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4877538113799288,-0.32639492511682594,0.0,9006.175610550205,optimal_relaxed_modes,0.0012567999947350472,False,,2152.457289482025,-0.32639492511682594
643,18019,2024-07-07 16:45:00,0.5245612394855648,9.20408859354194,0.16684619994352196,0.45,0.0,1.0,1.0,0.0,6550.816758721976,-42.27670540531555,9.997319693158676,32.176680806788944,31.0,25.21183842659029,0.0,0.0,6899.846152536975,6899.846152536973,0.0,6899.846152536975,50.02388460589307,0.029,0.16684619994352196,measured_data_mpc,0.029,0.0,0.5245612394855648,0.16684619994352196,0.0,5750.428400538905,optimal_relaxed_modes,0.001144799985922873,False,,-1100.2907571625592,0.16684619994352196
644,18020,2024-07-07 17:00:00,0.3842142174859983,9.952138220799629,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7764.691513031083,-50.21494364759295,11.16068200103702,30.049569701482753,31.225,25.228480962431057,0.0,0.0,6971.339319640028,6971.3393196400275,416.22,6555.119319640028,270.3986719351512,0.165,-0.32639492511682594,measured_data_mpc,0.165,416.22,0.3842142174859983,-0.32639492511682594,0.0,8984.885264440267,optimal_relaxed_modes,0.0011722999915946275,False,,2152.457289482025,-0.32639492511682594
645,18021,2024-07-07 17:15:00,0.21134387996778498,10.873537119771706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.067994186072,10.866432011969117,25.591123874929067,31.45,25.241768230093907,2860.7899643958503,8999.012861766652,10667.117319510036,10667.117319510036,0.0,10667.117319510036,77.33660056644777,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21134387996778498,-0.32639492511682594,0.0,8976.422950072569,optimal_relaxed_modes,0.001159899984486401,False,,2152.457289482025,-0.32639492511682594
646,18022,2024-07-07 17:30:00,0.20999274718426797,10.880738657507852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1916.432615093839,10.56393151146286,25.50192373394754,31.674999999999997,25.25162308824577,2861.0009130906406,8818.96721596356,10622.250820391375,10622.250820391377,0.0,10622.250820391375,77.01131844783747,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20999274718426797,-0.32639492511682594,0.0,8973.021711296395,optimal_relaxed_modes,0.0016109000134747475,False,,2152.457289482025,-0.32639492511682594
647,18023,2024-07-07 17:45:00,0.26393890969721445,10.593205611313847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1832.4806353914619,10.283351312209415,25.518721331742743,31.9,25.257990986773247,2861.1279613124493,8705.526168506816,10622.446494628397,10622.446494628397,0.0,10622.446494628397,77.01273708605588,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26393890969721445,-0.32639492511682594,0.0,8971.707662740813,optimal_relaxed_modes,0.001160900021204725,False,,2152.457289482025,-0.32639492511682594
648,18024,2024-07-07 18:00:00,0.2960822697751946,10.421881502098213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.126535967288,10.02312574190774,25.48377870975822,31.424999999999997,25.16933887929765,2859.3604169978903,8598.887017667252,10624.883705029451,10624.883705029451,60.54,10564.34370502945,435.7791778324649,0.165,-0.32639492511682594,measured_data_mpc,0.165,60.54,0.2960822697751946,-0.32639492511682594,0.0,9006.007993035222,optimal_relaxed_modes,0.0011245000059716403,False,,2152.457289482025,-0.32639492511682594
649,18025,2024-07-07 18:15:00,0.3467905544791062,10.151606344626364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.3541937655827,9.78177489107485,25.426693851935354,30.95,25.069535720285852,2857.210078797511,8486.409855395677,10624.50448484867,10624.50448484867,0.0,10624.50448484867,77.02765751515287,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3467905544791062,-0.32639492511682594,0.0,9021.795444476369,optimal_relaxed_modes,0.0016208999732043594,False,,2152.457289482025,-0.32639492511682594
650,18026,2024-07-07 18:30:00,0.39382053150135427,9.900936567097782,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1463.4841921452214,9.557923920731184,25.60639327581066,30.475,24.95894380540606,2852.435750735738,8375.672026302413,10652.774059997279,10652.77405999728,0.0,10652.774059997279,77.23261193498027,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39382053150135427,-0.3263949251168261,0.0,9027.830114765653,optimal_relaxed_modes,0.0012750000169035047,False,,2152.4572894820258,-0.3263949251168261
651,18027,2024-07-07 18:45:00,0.4374398814728899,9.668445431749497,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1357.858123466623,9.350312952326682,25.491995575846854,30.0,24.837912917413547,2818.3168214427683,8296.299744069234,10588.432908969731,10588.432908969731,0.0,10588.432908969731,76.76613859003055,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4374398814728899,-0.3263949251168261,0.0,9029.809601958084,optimal_relaxed_modes,0.001135200000135228,False,,2152.4572894820258,-0.3263949251168261
652,18028,2024-07-07 19:00:00,0.47789562289009246,9.452816329995807,1.0,0.45,0.0,1.0,1.0,0.0,6555.416296917169,-42.32685768231096,10.228853585793729,32.68418679100361,29.75,24.78088516356829,0.0,0.0,6900.139966814299,6900.139966814297,0.0,6900.139966814299,345.006998340715,0.2,1.0,measured_data_mpc,0.2,0.0,0.47789562289009246,1.0,0.0,266.08019097447504,optimal_relaxed_modes,0.0013618000084534287,False,,-6594.640798142311,1.0
