step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
653,18029,2024-07-07 19:15:00,0.34007794619573906,10.18738454677671,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7074.273495583759,-49.21941142261084,11.371989761551957,29.637820136580654,29.5,24.720939213954924,0.0,0.0,6976.784383920997,6976.784383920996,0.0,6976.784383920997,50.58168678342723,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34007794619573906,-0.32639492511682583,0.0,9005.119610989303,optimal_relaxed_modes,0.0012915999977849424,False,,2152.457289482024,-0.32639492511682583
654,18030,2024-07-07 19:30:00,0.1508810212608584,11.195804156679625,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2154.4016068120595,11.06460148895723,25.567387070731385,29.25,24.65813663239778,2847.8770938700236,9093.638774850735,10668.477966312019,10668.477966312019,0.0,10668.477966312019,77.34646525576214,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1508810212608584,-0.3263949251168261,0.0,9001.597722265593,optimal_relaxed_modes,0.0016666000010445714,False,,2152.4572894820258,-0.3263949251168261
655,18031,2024-07-07 19:45:00,0.1726851601149049,11.079588096587557,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2007.100999347424,10.747721802761365,25.5008956591117,29.0,24.592512740667498,2846.3763000070744,8913.589264305267,10621.383906365896,10621.383906365896,0.0,10621.383906365896,77.00503332115275,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1726851601149049,-0.3263949251168261,0.0,8999.942610099803,optimal_relaxed_modes,0.001642799994442612,False,,2152.4572894820258,-0.3263949251168261
656,18032,2024-07-07 20:00:00,0.2291956797791214,10.778387026777283,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1919.1657691408382,10.453808276358746,25.509147115530293,29.1,24.639677388783582,2847.383633990109,8795.008014459696,10618.391945492036,10618.391945492034,0.0,10618.391945492036,530.9195972746019,0.2,-0.32639492511682583,measured_data_mpc,0.2,0.0,0.2291956797791214,-0.32639492511682583,0.0,8990.467581681336,optimal_relaxed_modes,0.0010491000139154494,False,,2152.457289482024,-0.32639492511682583
657,18033,2024-07-07 20:15:00,0.26286651834720187,10.598921457209414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.5363382804542,10.181217126895671,25.536740267164806,29.2,24.686538525112027,2848.452253871176,8647.001296082834,10618.658836048504,10618.658836048504,0.0,10618.658836048504,76.98527656135165,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26286651834720187,-0.32639492511682594,0.0,8980.457494686665,optimal_relaxed_modes,0.0010381000174675137,False,,2152.457289482025,-0.32639492511682594
658,18034,2024-07-07 20:30:00,0.3159844418402026,10.31580292499172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1651.9429829312733,9.928401026675827,25.572341299912953,29.299999999999997,24.733089277051594,2849.509007030936,8513.084760719488,10619.196739447454,10619.196739447454,0.0,10619.196739447454,76.98917636099405,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3159844418402026,-0.32639492511682594,0.0,8975.94795876019,optimal_relaxed_modes,0.0011807999981101602,False,,2152.457289482025,-0.32639492511682594
659,18035,2024-07-07 20:45:00,0.3652488954276477,10.053223387370638,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1532.6651821765745,9.693923406276792,25.61228055264385,29.4,24.77932523380436,2846.38425195403,8391.05924136781,10615.243337030006,10615.243337030008,0.0,10615.243337030006,76.96051419346755,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3652488954276477,-0.32639492511682594,0.0,8974.156234074075,optimal_relaxed_modes,0.0016346000193152577,False,,2152.457289482025,-0.32639492511682594
660,18036,2024-07-07 21:00:00,0.4109396652505999,9.809691584214303,0.13237527829931978,0.45,0.0,1.0,1.0,0.0,6948.599157430774,-47.73841473896332,10.587747518950163,28.771514325336057,29.049999999999997,24.506560937634106,0.0,0.0,6901.469028786216,6901.469028786218,0.0,6901.469028786216,284.6855974374314,0.165,0.13237527829931978,measured_data_mpc,0.165,0.0,0.4109396652505999,0.13237527829931978,0.0,5978.523645054791,optimal_relaxed_modes,0.0011629999789875,False,,-872.9674109381367,0.13237527829931978
661,18037,2024-07-07 21:15:00,0.2725748335932778,10.54717613694783,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6608.504441320011,-42.807868657805386,11.628598121202742,29.694210749845396,28.7,24.233121735421705,0.0,0.0,6935.192551821651,6935.192551821651,0.0,6935.192551821651,50.28014600070697,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2725748335932778,-0.3263949251168261,0.0,9017.574953725467,optimal_relaxed_modes,0.0011380999931134284,False,,2152.4572894820258,-0.3263949251168261
662,18038,2024-07-07 21:30:00,0.08837576766501497,11.52895715834547,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2278.762375622329,11.304865051498497,25.598877730634978,28.35,23.959005157473335,2831.4346338429946,9287.193589261013,10691.591101885628,10691.59110188563,0.0,10691.591101885628,77.5140354886708,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.08837576766501497,-0.3263949251168261,0.0,9022.699843582734,optimal_relaxed_modes,0.0011892000038642436,False,,2152.4572894820258,-0.3263949251168261
663,18039,2024-07-07 21:45:00,0.12497083655595487,11.33390544115676,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2117.017476714052,10.97055532140915,25.490874182941226,28.0,23.684225301466817,2824.720300116327,9024.85984279997,10625.729824318882,10625.729824318883,0.0,10625.729824318882,77.0365412263119,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12497083655595487,-0.32639492511682594,0.0,9024.30826503973,optimal_relaxed_modes,0.001049999991664663,False,,2152.457289482025,-0.32639492511682594
664,18040,2024-07-07 22:00:00,0.18707179145904285,11.002907351523302,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2024.2532250054048,10.660474894850037,25.462852525819287,27.75,23.80492887037373,2827.4877084759955,8914.883209492162,10612.24496115565,10612.244961155651,0.0,10612.24496115565,220.20408294397973,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.18707179145904285,-0.32639492511682583,0.0,9009.650846920304,optimal_relaxed_modes,0.0013024999934714288,False,,2152.457289482024,-0.32639492511682583
665,18041,2024-07-07 22:15:00,0.22259473428352744,10.813570066268799,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1878.01631165102,10.372889283261223,25.449144900836043,27.5,23.917102062225137,2830.236616601483,8764.21377613773,10612.62422889922,10612.62422889922,0.0,10612.62422889922,76.94152565951934,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22259473428352744,-0.32639492511682583,0.0,9002.632767083083,optimal_relaxed_modes,0.0011895000061485916,False,,2152.457289482024,-0.32639492511682583
666,18042,2024-07-07 22:30:00,0.2786344807361566,10.514878217676285,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1742.3646935608087,10.106165667157335,25.436469956743075,27.25,24.021002604846633,2832.763229148834,8626.412840066721,10613.185495849419,10613.18549584942,0.0,10613.185495849419,76.94559484490829,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2786344807361566,-0.3263949251168261,0.0,8999.65359360294,optimal_relaxed_modes,0.0011932000052183867,False,,2152.4572894820258,-0.3263949251168261
667,18043,2024-07-07 22:45:00,0.33060890847254043,10.23785451784136,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1616.5331908371998,9.858789438977395,25.424863713290144,27.0,24.116895585770376,2835.077960851107,8499.073904668627,10613.76209012776,10613.76209012776,0.0,10613.76209012776,76.94977515342627,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33060890847254043,-0.3263949251168261,0.0,8998.339603124,optimal_relaxed_modes,0.0011092999775428325,False,,2152.4572894820258,-0.3263949251168261
668,18044,2024-07-07 23:00:00,0.37881313375202563,9.980925997101703,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1499.8211614357135,9.629353631100125,25.4414862120008,27.3,24.139195566855005,2802.0584212911835,8367.702417563778,10578.850931689965,10578.850931689964,0.0,10578.850931689965,219.5111568325668,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.37881313375202563,-0.3263949251168261,0.0,8984.348894927778,optimal_relaxed_modes,0.001328300015302375,False,,2152.4572894820258,-0.3263949251168261
669,18045,2024-07-07 23:15:00,0.4235211015371738,9.742632528806864,0.4303796942870478,0.45,0.0,1.0,1.0,0.0,7684.151683798231,-44.61983326240273,10.50867660134231,30.225811898359407,27.6,24.155054368555533,0.0,0.0,6899.710666073568,6899.710666073567,0.0,6899.710666073568,50.02290232903337,0.029,0.4303796942870478,measured_data_mpc,0.029,0.0,0.4235211015371738,0.4303796942870478,0.0,3987.1710400383877,optimal_relaxed_modes,0.0014253999979700893,False,,-2838.1994906373807,0.4303796942870478
670,18046,2024-07-07 23:30:00,0.28822514262275034,10.46375998982074,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6628.3240343072375,-42.90774700715433,11.561151469845777,29.679200536237694,27.9,24.164300097188665,0.0,0.0,6945.946699797335,6945.946699797332,0.0,6945.946699797335,50.35811357353068,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28822514262275034,-0.32639492511682583,0.0,8975.187586118154,optimal_relaxed_modes,0.0010774999973364174,False,,2152.457289482024,-0.32639492511682583
671,18047,2024-07-07 23:45:00,0.09799309397702913,11.477696809102435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2247.747989415574,11.24188922055761,25.70570170395413,28.2,24.166741806483987,2836.4207725967585,9254.45305201623,10660.241660511429,10660.241660511429,0.0,10660.241660511429,77.28675203870786,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09799309397702913,-0.32639492511682594,0.0,8974.159745627463,optimal_relaxed_modes,0.0011823000095319003,False,,2152.457289482025,-0.32639492511682594
672,18048,2024-07-08 00:00:00,0.13686073020623635,11.27053230800076,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2085.590952271993,10.912135061393228,25.411356796426755,27.9,24.164300097188665,2836.3626379091984,8979.023043286303,10619.032495421467,10619.032495421468,0.0,10619.032495421467,76.98798559180564,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13686073020623635,-0.32639492511682594,0.0,9001.026710052269,optimal_relaxed_modes,0.001457999984268099,False,,2152.457289482025,-0.32639492511682594
673,18049,2024-07-08 00:15:00,0.19911733074677304,10.9387046271197,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1996.7029226796485,10.606289766355262,25.6089530674496,27.6,24.155054368555533,2836.157173547683,8896.71537959317,10650.234324316652,10650.234324316652,0.0,10650.234324316652,77.21419885129573,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19911733074677304,-0.32639492511682583,0.0,9013.45309052724,optimal_relaxed_modes,0.0012089000083506107,False,,2152.457289482024,-0.32639492511682583
674,18050,2024-07-08 00:30:00,0.2331531048407587,10.757293951198756,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1852.4609325112292,10.322641149724555,25.510785648169275,27.3,24.139195566855005,2835.789626228913,8782.791415811094,10619.414301443167,10619.414301443168,0.0,10619.414301443167,76.99075368546296,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2331531048407587,-0.3263949251168261,0.0,9018.28350730666,optimal_relaxed_modes,0.0012260999938007444,False,,2152.4572894820258,-0.3263949251168261
675,18051,2024-07-08 00:45:00,0.2884265866942287,10.462686292919761,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.661412937085,10.059565153628983,25.43225201014878,27.0,24.116895585770376,2835.267451814811,8636.605765901082,10618.336733404709,10618.336733404709,0.0,10618.336733404709,76.98294131718414,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2884265866942287,-0.32639492511682594,0.0,9019.95979963581,optimal_relaxed_modes,0.0011611999943852425,False,,2152.457289482025,-0.32639492511682594
676,18052,2024-07-08 01:00:00,0.3396898530843401,10.189453083060467,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1594.54655040107,9.815568990784959,25.564672718463125,26.75,23.70116929663366,2820.9215070869386,8491.170570908516,10623.827896662544,10623.827896662544,0.0,10623.827896662544,77.02275225080345,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3396898530843401,-0.3263949251168261,0.0,9013.892665730167,optimal_relaxed_modes,0.0019654000061564147,False,,2152.4572894820258,-0.3263949251168261
677,18053,2024-07-08 01:15:00,0.387235136069562,9.936036724749234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.4305726254981,9.589273173531263,25.533434562226528,26.5,23.286310786348807,2760.0231030196387,8372.86808761215,10568.170175330457,10568.170175330457,0.0,10568.170175330457,76.61923377114582,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.387235136069562,-0.3263949251168261,0.0,9004.458372560792,optimal_relaxed_modes,0.0017080999969039112,False,,2152.4572894820258,-0.3263949251168261
678,18054,2024-07-08 01:30:00,0.43133175005520574,9.701001772205753,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.65100777665,9.379385896180487,25.51422567661268,26.25,22.872349613395407,2701.947373822838,8258.42515577387,10512.916962907539,10512.916962907537,0.0,10512.916962907539,76.21864798107966,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43133175005520574,-0.32639492511682594,0.0,8999.847317317819,optimal_relaxed_modes,0.0016475000011269003,False,,2152.457289482025,-0.32639492511682594
679,18055,2024-07-08 01:45:00,0.4722301782406624,9.48301314997727,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.599541257797,9.184717537927355,25.501919312269635,26.0,22.45932043601168,2649.0635966982163,8155.358241143494,10463.735360569197,10463.735360569197,0.0,10463.735360569197,75.86208136412668,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4722301782406624,-0.32639492511682583,0.0,8997.720905539198,optimal_relaxed_modes,0.0012679999927058816,False,,2152.457289482024,-0.32639492511682583
680,18056,2024-07-08 02:00:00,0.5101630781431584,9.280830793496966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1181.7178749570726,9.004164584119493,25.520757792086734,26.175,22.909150341727095,2631.9363062565308,8047.459193425312,10404.033761772112,10404.033761772116,0.0,10404.033761772112,75.42924477284782,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5101630781431584,-0.32639492511682594,0.0,8982.79947014393,optimal_relaxed_modes,0.00110530000529252,False,,2152.457289482025,-0.32639492511682594
681,18057,2024-07-08 02:15:00,0.5453454642578884,9.093308675505455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1096.4881037357793,8.836704597054645,25.55294074097959,26.35,23.358720581404,2622.994746910674,7955.054140623083,10383.838430123953,10383.838430123953,0.0,10383.838430123953,75.28282861839867,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5453454642578884,-0.32639492511682594,0.0,8976.059367037022,optimal_relaxed_modes,0.0010707000037655234,False,,2152.457289482025,-0.32639492511682594
682,18058,2024-07-08 02:30:00,0.5779766737919667,8.919384328688817,1.0,0.45,0.0,1.0,1.0,0.0,6533.590160156702,-42.13206947831774,9.731444338862573,31.741230703396866,26.525,23.80799944460725,0.0,0.0,6900.885589156244,6900.885589156245,0.0,6900.885589156244,50.03142052138278,0.029,1.0,measured_data_mpc,0.029,0.0,0.5779766737919667,1.0,0.0,226.44448908901722,optimal_relaxed_modes,0.001200400001835078,False,,-6594.640798142311,1.0
683,18059,2024-07-08 02:45:00,0.43491401655456835,9.68190829176415,0.7002327467385842,0.45,0.0,1.0,0.0,0.0,7538.20298060096,0.0,10.759829700250956,29.6398039982763,26.7,24.2569266347958,0.0,0.0,6929.401048970995,6929.401048970995,0.0,6929.401048970995,50.23815760503972,0.029,0.7002327467385842,measured_data_mpc,0.029,0.0,0.43491401655456835,0.7002327467385842,0.0,2202.5388408405943,optimal_relaxed_modes,0.0015313999901991338,False,,-4617.783439837519,0.7002327467385842
684,18060,2024-07-08 03:00:00,0.2856522499907921,10.477473507549078,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6604.106552049074,-42.906363472967016,11.814628323113043,29.860114103856617,26.525,23.80799944460725,0.0,0.0,6942.052804421567,6942.052804421567,0.0,6942.052804421567,50.32988283205636,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2856522499907921,-0.32639492511682594,0.0,9001.196621061903,optimal_relaxed_modes,0.0010304000170435756,False,,2152.457289482025,-0.32639492511682594
685,18061,2024-07-08 03:15:00,0.058059694947972494,11.690541825927307,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2364.319204004521,11.478605637032214,25.709195821175694,26.35,23.358720581404,2816.604792792181,9376.834632092092,10658.16751951797,10658.167519517974,0.0,10658.16751951797,77.27171451650528,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.058059694947972494,-0.3263949251168261,0.0,9014.174990057374,optimal_relaxed_modes,0.0010392999975010753,False,,2152.4572894820258,-0.3263949251168261
686,18062,2024-07-08 03:30:00,0.09216872897858386,11.508740674544148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2193.737821222125,11.131676459537667,25.406637416817198,26.175,22.909150341727095,2805.137959012258,9087.05647483355,10632.685475566961,10632.68547556696,0.0,10632.685475566961,77.08696969786047,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09216872897858386,-0.32639492511682594,0.0,9019.057369690681,optimal_relaxed_modes,0.001042899995809421,False,,2152.457289482025,-0.32639492511682594
687,18063,2024-07-08 03:45:00,0.1576679520873813,11.159629815374258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2100.22806296275,10.809902726951282,25.567082152378763,26.0,22.45932043601168,2794.1977954346376,9000.281817374716,10644.694163938932,10644.694163938932,0.0,10644.694163938932,77.17403268855726,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1576679520873813,-0.32639492511682594,0.0,9020.581870701055,optimal_relaxed_modes,0.0011260000173933804,False,,2152.457289482025,-0.32639492511682594
688,18064,2024-07-08 04:00:00,0.1934763295157199,10.968771163681213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1948.4921509914536,10.511480842873553,25.517370313077905,25.75,22.047268092711015,2783.1988831079902,8854.265066471764,10630.177902724974,10630.177902724974,0.0,10630.177902724974,77.06878979475607,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1934763295157199,-0.32639492511682594,0.0,9006.601796630228,optimal_relaxed_modes,0.00103859999217093,False,,2152.457289482025,-0.32639492511682594
689,18065,2024-07-08 04:15:00,0.2516285347562387,10.658819909749248,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1807.7405862081862,10.234706279333214,25.48864576089391,25.5,21.63622595171579,2772.133704638408,8700.12222598122,10630.124012638402,10630.124012638402,0.0,10630.124012638402,77.06839909162842,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2516285347562387,-0.32639492511682583,0.0,8999.725206133946,optimal_relaxed_modes,0.0010300999856553972,False,,2152.457289482024,-0.32639492511682583
690,18066,2024-07-08 04:30:00,0.30556143850691564,10.37135753275814,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1773653930834,9.978008142715636,25.472331911417356,25.25,21.22623160377968,2726.650954148979,8562.056613653482,10591.194881429135,10591.194881429135,0.0,10591.194881429135,76.78616289036124,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30556143850691564,-0.32639492511682594,0.0,8996.614932370137,optimal_relaxed_modes,0.0010053000005427748,False,,2152.457289482025,-0.32639492511682594
691,18067,2024-07-08 04:45:00,0.3555821458320795,10.104747162715016,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.0676590364956,9.739929023928717,25.461641269031503,25.0,20.81732869699403,2670.8646928715116,8437.146100500282,10540.024302745227,10540.024302745227,0.0,10540.024302745227,76.4151761949029,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3555821458320795,-0.32639492511682594,0.0,8995.062189212245,optimal_relaxed_modes,0.0011577999975997955,False,,2152.457289482025,-0.32639492511682594
692,18068,2024-07-08 05:00:00,0.4019746041914745,9.85747535965944,-0.07997152570349618,0.45,0.0,0.0,1.0,1.0,0.0,-1443.7400827089918,9.519113977038423,25.478461112546775,24.775,20.900493649772844,2632.604833876999,8310.326157625623,10471.1502296323,10471.1502296323,34.74,10436.4102296323,75.66397416483417,0.029,-0.07997152570349618,measured_data_mpc,0.029,34.74,0.4019746041914745,-0.07997152570349618,0.0,7363.085201926718,optimal_relaxed_modes,0.0010780000011436641,False,,527.3834860939623,-0.07997152570349618
693,18069,2024-07-08 05:15:00,0.4450025197538492,9.628136569711984,0.9391894473579125,0.45,0.0,1.0,1.0,0.0,7662.395774063568,-44.56055747359733,10.403198084792614,30.095503811401706,24.55,20.977749863248338,0.0,0.0,6900.108068336234,6900.1080683362325,0.0,6900.108068336234,50.0257834954377,0.029,0.9391894473579125,measured_data_mpc,0.029,0.0,0.4450025197538492,0.9391894473579125,0.0,633.4101331934977,optimal_relaxed_modes,0.0013219000247772783,False,,-6193.61704673122,0.9391894473579125
694,18070,2024-07-08 05:30:00,0.3079904353399791,10.358410979637911,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6625.622007627986,-42.88623917734598,11.454497821764221,29.57161582768989,24.325000000000003,21.049264232175737,0.0,0.0,6944.654744072036,6944.654744072034,0.0,6944.654744072036,50.348746894522264,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3079904353399791,-0.32639492511682583,0.0,8975.583630154677,optimal_relaxed_modes,0.0010027000098489225,False,,2152.457289482024,-0.32639492511682583
695,18071,2024-07-08 05:45:00,0.11799611436433721,11.371080710438083,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2201.3704626173208,11.142262837249584,25.838853570389603,24.1,21.11516651634943,2757.1675072479306,9261.225016152392,10643.906480155998,10643.906480156,0.0,10643.906480155998,77.16832198113099,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11799611436433721,-0.32639492511682583,0.0,8974.091767180973,optimal_relaxed_modes,0.0017547000024933368,False,,2152.457289482024,-0.32639492511682583
696,18072,2024-07-08 06:00:00,0.15461400571588205,11.175907349534349,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2040.0782150326652,10.819751473234978,25.501388296430285,24.075000000000003,21.128417845242193,2757.531297950476,8932.899582299035,10614.294619663853,10614.294619663853,296.34,10317.954619663853,74.80517099256294,0.029,-0.3263949251168261,measured_data_mpc,0.029,296.34,0.15461400571588205,-0.3263949251168261,0.0,8998.790416122283,optimal_relaxed_modes,0.0010411000112071633,False,,2152.4572894820258,-0.3263949251168261
697,18073,2024-07-08 06:15:00,0.21655939104948346,10.845738445706253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1362366080189,10.520612334914805,25.45293886267073,24.05,21.141514824151677,2757.866637279801,8851.095171125557,10611.609358703015,10611.609358703017,0.0,10611.609358703015,76.93416785059686,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21655939104948346,-0.32639492511682594,0.0,9010.249750842533,optimal_relaxed_modes,0.0012043000024277717,False,,2152.457289482025,-0.32639492511682594
698,18074,2024-07-08 06:30:00,0.24984886910769982,10.66830552765596,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0471623787514,10.243172651805706,25.40748859881872,24.025,21.15447724827834,2758.2225395988994,8712.26821931117,10611.19096702677,10611.19096702677,0.0,10611.19096702677,76.93113451094409,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24984886910769982,-0.32639492511682583,0.0,9014.741356769278,optimal_relaxed_modes,0.001403400005074218,False,,2152.457289482024,-0.32639492511682583
699,18075,2024-07-08 06:45:00,0.30391139001143136,10.380152291239071,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1681.1706853297628,9.985856988427642,25.566314834494825,24.0,21.167290326755467,2729.474908007035,8582.079166636164,10592.175519728167,10592.17551972817,0.0,10592.175519728167,76.79327251802921,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30391139001143136,-0.32639492511682594,0.0,9016.349252809472,optimal_relaxed_modes,0.0011322000063955784,False,,2152.457289482025,-0.32639492511682594
700,18076,2024-07-08 07:00:00,0.3540523645503154,10.112900896946819,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1559.7714605311091,9.747212615494439,25.51294353695071,24.0,21.336636568659593,2698.2030142395565,8463.61273941578,10530.775673254344,10530.775673254344,845.52,9685.255673254343,70.218103631094,0.029,-0.3263949251168261,measured_data_mpc,0.029,845.52,0.3540523645503154,-0.3263949251168261,0.0,9004.439283740729,optimal_relaxed_modes,0.0019647000008262694,False,,2152.4572894820258,-0.3263949251168261
701,18077,2024-07-08 07:15:00,0.4005557162153052,9.865038032572423,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.1773362613985,9.52587153535561,25.48454785540687,24.0,21.504907144146877,2664.5955614554287,8336.76025295558,10486.127272343656,10486.127272343656,0.0,10486.127272343656,76.02442272449152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4005557162153052,-0.32639492511682594,0.0,8998.79538592244,optimal_relaxed_modes,0.001589599996805191,False,,2152.457289482025,-0.32639492511682594
702,18078,2024-07-08 07:30:00,0.44368595778293063,9.63515384501698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1342.7311008769823,9.320579739151745,25.468738428910793,24.0,21.67211654924032,2635.8173970739117,8225.300556444952,10447.997295803805,10447.997295803805,0.0,10447.997295803805,75.7479803945776,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44368595778293063,-0.32639492511682594,0.0,8996.47039111284,optimal_relaxed_modes,0.0015965999918989837,False,,2152.457289482025,-0.32639492511682594
703,18079,2024-07-08 07:45:00,0.48368891596653846,9.42193807789835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1245.8444122471342,9.130173697757288,25.457767897445866,24.0,21.83827969843878,2610.657553464691,8125.3649488342935,10414.49071898105,10414.49071898105,0.0,10414.49071898105,75.50505771261261,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48368891596653846,-0.32639492511682594,0.0,8995.515799494173,optimal_relaxed_modes,0.0014852999884169549,False,,2152.457289482025,-0.32639492511682594
704,18080,2024-07-08 08:00:00,0.5207912701360299,9.22418253017496,1.0,0.45,0.0,1.0,1.0,0.0,6538.9170206650615,-42.18982707426815,10.013905597537788,32.262810316345266,23.575,21.59661245215336,0.0,0.0,6899.893796424344,6899.893796424347,1445.4,5454.493796424344,224.99786910250418,0.165,1.0,measured_data_mpc,0.165,1445.4,0.5207912701360299,1.0,0.0,237.59996001788477,optimal_relaxed_modes,0.0014712999982293695,False,,-6594.640798142311,1.0
705,18081,2024-07-08 08:15:00,0.38108712295005576,9.968805634676203,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7782.644602438322,-50.34883675048626,11.180016908688813,30.073313041706157,23.15,21.350836862165195,0.0,0.0,6972.4555590205,6972.4555590205,0.0,6972.4555590205,50.55030280289863,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38108712295005576,-0.32639492511682594,0.0,8979.593865660374,optimal_relaxed_modes,0.0012210000131744891,False,,2152.457289482025,-0.32639492511682594
706,18082,2024-07-08 08:30:00,0.2078411527163535,10.892206656021836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.9414745202052,10.884496639100309,25.624329558147657,22.725,21.101031857047698,2756.7793931822944,9002.318584732968,10694.51008712398,10694.510087123981,0.0,10694.51008712398,77.53519813164885,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2078411527163535,-0.32639492511682594,0.0,8977.455324680606,optimal_relaxed_modes,0.001062600000295788,False,,2152.457289482025,-0.32639492511682594
707,18083,2024-07-08 08:45:00,0.20659189414883372,10.898865204186716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.6985189506286,10.580686214126233,25.515367595831336,22.3,20.847250086763886,2749.791769350512,8822.614614001022,10625.640567466176,10625.640567466176,0.0,10625.640567466176,77.03589411412979,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20659189414883372,-0.32639492511682594,0.0,8976.542250295402,optimal_relaxed_modes,0.001129300013417378,False,,2152.457289482025,-0.32639492511682594
708,18084,2024-07-08 09:00:00,0.26077165432473937,10.61008708244914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.383557976149,10.298891109107785,25.476768560027065,22.475,21.048348600128644,2754.960836425211,8736.718788510821,10603.589128555757,10603.589128555755,1927.38,8676.209128555758,357.893626552925,0.165,-0.32639492511682594,measured_data_mpc,0.165,1927.38,0.26077165432473937,-0.32639492511682594,0.0,8997.15930772109,optimal_relaxed_modes,0.0011746000091079623,False,,2152.457289482025,-0.32639492511682594
709,18085,2024-07-08 09:15:00,0.2930541973824723,10.438021127951423,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.457038628943,10.037536532188946,25.43259840686576,22.65,21.249635099195633,2740.130553656967,8606.649163676395,10579.34531624726,10579.345316247262,0.0,10579.34531624726,76.70025354279264,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2930541973824723,-0.32639492511682594,0.0,9006.793964962137,optimal_relaxed_modes,0.0011574999953154474,False,,2152.457289482025,-0.32639492511682594
710,18086,2024-07-08 09:30:00,0.34398226007159644,10.166574553818391,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1530308845847,9.795138251604104,25.58213699769937,22.825,21.451117505169062,2708.8836599353535,8482.616811584301,10544.531609539335,10544.531609539335,0.0,10544.531609539335,76.44785416916018,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.34398226007159644,-0.32639492511682583,0.0,9010.653328461125,optimal_relaxed_modes,0.0010890999983530492,False,,2152.457289482024,-0.32639492511682583
711,18087,2024-07-08 09:45:00,0.3912163094926336,9.914817070404263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.7910392662727,9.570324709120822,25.517591392225594,23.0,21.652778174212592,2684.1479381707854,8378.963241114236,10503.764258945368,10503.764258945368,0.0,10503.764258945368,76.15229087735392,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3912163094926336,-0.32639492511682594,0.0,9012.122616739129,optimal_relaxed_modes,0.0014424000110011548,False,,2152.457289482025,-0.32639492511682594
712,18088,2024-07-08 10:00:00,0.4350241147689758,9.681321468281359,0.7028405375613841,0.45,0.0,1.0,1.0,0.0,6552.761608558439,-42.32143328636919,10.439938502237597,33.25341602563112,23.25,21.894979966066778,0.0,0.0,6900.469137942766,6900.469137942763,1725.48,5174.989137942766,213.46830194013913,0.165,0.7028405375613841,measured_data_mpc,0.165,1725.48,0.4350241147689758,0.7028405375613841,0.0,2214.9317932447602,optimal_relaxed_modes,0.0014887999859638512,False,,-4634.980883590577,0.7028405375613841
713,18089,2024-07-08 10:15:00,0.2998769520724689,10.40165584545374,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6680.368029557941,-44.3088843355411,11.519938624313284,29.638012757082414,23.5,22.13719080825126,0.0,0.0,6982.963476177936,6982.963476177936,0.0,6982.963476177936,50.62648520229004,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2998769520724689,-0.32639492511682583,0.0,8997.78151379236,optimal_relaxed_modes,0.0011639000149443746,False,,2152.457289482024,-0.32639492511682583
714,18090,2024-07-08 10:30:00,0.12129529602084495,11.353496072208896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2226.6295210329718,11.202966270657921,25.565612113687997,23.75,22.379410510714298,2791.2947199714795,9198.19921991837,10628.339888716384,10628.339888716386,0.0,10628.339888716384,77.05546419319379,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12129529602084495,-0.32639492511682583,0.0,9002.213450747648,optimal_relaxed_modes,0.0010790000087581575,False,,2152.457289482024,-0.32639492511682583
715,18091,2024-07-08 10:45:00,0.1449730449783753,11.22729367026526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.4020854547534,10.87604865836704,25.537849974715133,24.0,22.621649433527345,2797.665590905893,8976.841581968458,10603.385455892792,10603.385455892792,0.0,10603.385455892792,76.87454455522276,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1449730449783753,-0.32639492511682594,0.0,8998.872128974128,optimal_relaxed_modes,0.0011156999971717596,False,,2152.457289482025,-0.32639492511682594
716,18092,2024-07-08 11:00:00,0.2049371285807329,10.907685104664694,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.686346151322,10.572826712782037,25.529828930580997,24.225,22.480599139291567,2794.2128264481553,8859.799464742233,10618.206155053495,10618.206155053496,1665.12,8953.086155053494,185.77653771736001,0.083,-0.32639492511682583,measured_data_mpc,0.083,1665.12,0.2049371285807329,-0.32639492511682583,0.0,8986.605532140791,optimal_relaxed_modes,0.0014106000016909093,False,,2152.457289482024,-0.32639492511682583
717,18093,2024-07-08 11:15:00,0.23967435524949052,10.722535686520215,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1836.676561981558,10.291602376996776,25.545730257912847,24.45,22.330365255911655,2790.2638801436133,8707.210477605771,10618.637463282788,10618.63746328279,0.0,10618.637463282788,76.98512160880021,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23967435524949052,-0.32639492511682583,0.0,8980.980817946187,optimal_relaxed_modes,0.0011926000006496906,False,,2152.457289482024,-0.32639492511682583
718,18094,2024-07-08 11:30:00,0.2944745604151726,10.43045059298713,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1704.0192800108164,10.030779400351292,25.567513644060213,24.674999999999997,22.170621115657525,2769.4280659349147,8569.935670754594,10600.16704740301,10600.167047403014,0.0,10600.16704740301,76.85121109367184,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2944745604151726,-0.32639492511682594,0.0,8978.68159861619,optimal_relaxed_modes,0.001131500001065433,False,,2152.457289482025,-0.32639492511682594
719,18095,2024-07-08 11:45:00,0.3452992574901331,10.15955495757759,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.9662472893178,9.78887687678834,25.593124370451807,24.9,22.001028484949547,2721.2594781058197,8444.307870027085,10550.782496458143,10550.78249645814,0.0,10550.782496458143,76.49317309932154,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3452992574901331,-0.32639492511682594,0.0,8977.752642824453,optimal_relaxed_modes,0.0011511000047903508,False,,2152.457289482025,-0.32639492511682594
720,18096,2024-07-08 12:00:00,0.3924369741657433,9.908310927696588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1466.8368608418562,9.564517838984969,25.578082724257175,24.924999999999997,22.19971659780012,2698.607303611078,8350.081402079888,10505.747832154886,10505.747832154886,1072.68,9433.067832154886,68.38974178312293,0.029,-0.32639492511682583,measured_data_mpc,0.029,1072.68,0.3924369741657433,-0.32639492511682583,0.0,8998.59963120861,optimal_relaxed_modes,0.0011898000084329396,False,,2152.457289482024,-0.32639492511682583
721,18097,2024-07-08 12:15:00,0.43615568540792654,9.675290196775752,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1360.9695099911733,9.356427538005164,25.54544328582434,24.95,22.397253664777047,2676.0866197059113,8253.007539422726,10474.38198550201,10474.38198550201,0.0,10474.38198550201,75.93926939488958,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43615568540792654,-0.32639492511682583,0.0,9008.34520882451,optimal_relaxed_modes,0.0011230999953113496,False,,2152.457289482024,-0.32639492511682583
722,18098,2024-07-08 12:30:00,0.47670401964162745,9.459167575310126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1262.7643723706915,9.163425262910307,25.50562018820597,24.975,22.593634421033475,2654.2014514682014,8158.065251949579,10444.379828048968,10444.379828048972,0.0,10444.379828048968,75.72175375335502,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47670401964162745,-0.32639492511682594,0.0,9012.25245080191,optimal_relaxed_modes,0.0010744000028353184,False,,2152.457289482025,-0.32639492511682594
723,18099,2024-07-08 12:45:00,0.5143122087467192,9.258715927379987,-0.07591276256294692,0.45,0.0,0.0,1.0,1.0,0.0,-1171.6674229642247,8.984416409561078,25.462783349095908,25.0,22.788892451768852,2633.843300755512,8067.986435736678,10416.360261555916,10416.360261555918,0.0,10416.360261555916,75.51861189628039,0.029,-0.07591276256294692,measured_data_mpc,0.029,0.0,0.5143122087467192,-0.07591276256294692,0.0,7361.901807689312,optimal_relaxed_modes,0.001070600003004074,False,,500.6174010973,-0.07591276256294692
724,18100,2024-07-08 13:00:00,0.5491935955136483,9.072798135912254,1.0,0.45,0.0,1.0,1.0,0.0,6541.954378950719,-42.212840974688795,9.876359022982614,31.879915936122664,25.75,22.766987771156305,0.0,0.0,6899.935538116025,6899.935538116023,1533.78,5366.155538116025,111.34772741590753,0.083,1.0,measured_data_mpc,0.083,1533.78,0.5491935955136483,1.0,0.0,256.7080663521665,optimal_relaxed_modes,0.001521999976830557,False,,-6594.640798142311,1.0
725,18101,2024-07-08 13:15:00,0.40689663206342597,9.83124095110194,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7631.785018122082,-44.60860050578808,10.922265989895024,29.77834658806128,26.5,22.69768310406635,0.0,0.0,6968.373577108577,6968.373577108577,0.0,6968.373577108577,50.52070843403718,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40689663206342597,-0.3263949251168261,0.0,8999.022867224052,optimal_relaxed_modes,0.001348699996015057,False,,2152.4572894820258,-0.3263949251168261
726,18102,2024-07-08 13:30:00,0.25518138180833694,10.639883234961564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1947.6352490793706,10.643664730341634,25.615892129650504,27.25,22.57729095225196,2796.5038964747255,8883.176930492242,10662.507266394054,10662.507266394055,0.0,10662.507266394054,77.3031776813569,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25518138180833694,-0.32639492511682594,0.0,8996.954817098678,optimal_relaxed_modes,0.0012756999931298196,False,,2152.457289482025,-0.32639492511682594
727,18103,2024-07-08 13:45:00,0.2519311401991613,10.65720702273847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1814.4949606358903,10.357321375857799,25.54292696464851,28.0,22.401588085256304,2791.880690477818,8718.133995710976,10619.81181504724,10619.811815047244,0.0,10619.81181504724,76.99363565909249,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2519311401991613,-0.32639492511682594,0.0,8995.984109909741,optimal_relaxed_modes,0.001210899994475767,False,,2152.457289482025,-0.32639492511682594
728,18104,2024-07-08 14:00:00,0.30299597346390345,10.385031461437395,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1735.0217693321533,10.091730985557769,25.54469821460839,28.025,22.41956157924927,2792.323352725006,8612.222384595289,10612.044785213719,10612.044785213719,2417.82,8194.224785213719,170.03016429318467,0.083,-0.32639492511682583,measured_data_mpc,0.083,2417.82,0.30299597346390345,-0.32639492511682583,0.0,8983.25218713429,optimal_relaxed_modes,0.001413899997714907,False,,2152.457289482024,-0.32639492511682583
729,18105,2024-07-08 14:15:00,0.3334220761101468,10.222860334332918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1609.7239445821554,9.845406314670345,25.565400847264247,28.05,22.437532328113967,2751.3987619688687,8477.73524969635,10565.293962898426,10565.293962898426,0.0,10565.293962898426,76.59838123101359,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3334220761101468,-0.32639492511682583,0.0,8977.353162542273,optimal_relaxed_modes,0.001145999995060265,False,,2152.457289482024,-0.32639492511682583
730,18106,2024-07-08 14:30:00,0.381421446107321,9.96702369224798,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1493.508317398654,9.616946852698643,25.593865436107485,28.075000000000003,22.45550253802117,2712.7810907478474,8356.18616035074,10521.01845207738,10521.01845207738,0.0,10521.01845207738,76.27738377756101,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.381421446107321,-0.3263949251168261,0.0,8975.006074050525,optimal_relaxed_modes,0.0010954999888781458,False,,2152.4572894820258,-0.3263949251168261
731,18107,2024-07-08 14:45:00,0.42593926795488946,9.72974370180044,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1385.7105188058981,9.405055352288272,25.62686003613235,28.1,22.47346717001363,2677.7185140387073,8245.6543810933,10480.957694550243,10480.957694550243,0.0,10480.957694550243,75.98694328548926,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42593926795488946,-0.32639492511682583,0.0,8974.132763597045,optimal_relaxed_modes,0.0014732999843545258,False,,2152.457289482024,-0.32639492511682583
732,18108,2024-07-08 15:00:00,0.4672284904468851,9.509672145918103,1.0,0.45,0.0,1.0,1.0,0.0,6548.146996365667,-42.2744914551984,10.27913545231323,33.04593659000122,28.075000000000003,22.45550253802117,0.0,0.0,6901.646174491228,6901.646174491226,1519.38,5382.2661744912275,111.68202312069297,0.083,1.0,measured_data_mpc,0.083,1519.38,0.4672284904468851,1.0,0.0,251.74602248257997,optimal_relaxed_modes,0.0014537000097334385,False,,-6594.640798142311,1.0
733,18109,2024-07-08 15:15:00,0.33063584994572853,10.237710919789267,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6679.946595597557,-44.30074682766178,11.35861616089928,29.481993787004242,28.05,22.437532328113967,0.0,0.0,6980.718178567159,6980.718178567158,0.0,6980.718178567159,50.610206794611905,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33063584994572853,-0.3263949251168261,0.0,9010.425293676639,optimal_relaxed_modes,0.0010924000234808773,False,,2152.4572894820258,-0.3263949251168261
734,18110,2024-07-08 15:30:00,0.15155820203309595,11.192194783163599,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2154.3435511724315,11.052231155667785,25.668848609269638,28.025,22.41956157924927,2792.355163636243,9154.384477175097,10654.229107628247,10654.229107628245,0.0,10654.229107628247,77.24316103030479,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15155820203309595,-0.32639492511682583,0.0,9015.109149728822,optimal_relaxed_modes,0.001126800023484975,False,,2152.457289482024,-0.32639492511682583
735,18111,2024-07-08 15:45:00,0.1726680783986928,11.079679142134967,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.9327242213424,10.736236878532633,25.545244147192122,28.0,22.401588085256304,2791.8806814394407,8895.830664004,10613.912246863341,10613.912246863343,0.0,10613.912246863341,76.95086378975923,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1726680783986928,-0.32639492511682594,0.0,9016.91718203151,optimal_relaxed_modes,0.0011407000129111111,False,,2152.457289482025,-0.32639492511682594
736,18112,2024-07-08 16:00:00,0.2323269579260184,10.761697314254322,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.7496072771594,10.443158405191213,25.522461740348383,28.0,22.401588085256304,2791.880680747698,8801.83941565487,10612.695083510333,10612.69508351033,1056.78,9555.915083510332,198.2852379828394,0.083,-0.32639492511682594,measured_data_mpc,0.083,1056.78,0.2323269579260184,-0.32639492511682594,0.0,9011.604785948657,optimal_relaxed_modes,0.0011110999912489206,False,,2152.457289482025,-0.32639492511682594
737,18113,2024-07-08 16:15:00,0.26494196999120123,10.587859299946897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.5128400417798,10.171340381216254,25.51325046591882,28.0,22.401588085256304,2791.8806807370615,8660.463619095057,10612.595828231653,10612.595828231653,0.0,10612.595828231653,76.94131975467948,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26494196999120123,-0.32639492511682594,0.0,9003.461552279503,optimal_relaxed_modes,0.0011495999933686107,False,,2152.457289482025,-0.32639492511682594
738,18114,2024-07-08 16:30:00,0.31790910543443585,10.305544468034457,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.2830548111358,9.919239742528411,25.502739164032107,28.0,22.401588085256304,2766.9629315621523,8530.726304266645,10584.223709511294,10584.223709511294,0.0,10584.223709511294,76.73562189395689,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31790910543443585,-0.3263949251168261,0.0,8999.59575002552,optimal_relaxed_modes,0.001520999998319894,False,,2152.4572894820258,-0.3263949251168261
739,18115,2024-07-08 16:45:00,0.36703398465576575,10.043708861784769,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1528.3422834098433,9.685423563088477,25.493391808796947,28.0,22.401588085256304,2727.882143748389,8410.237698947269,10539.686558294205,10539.686558294205,0.0,10539.686558294205,76.41272754763298,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36703398465576575,-0.3263949251168261,0.0,8997.84042049423,optimal_relaxed_modes,0.001180699997348711,False,,2152.4572894820258,-0.3263949251168261
740,18116,2024-07-08 17:00:00,0.4125956529808479,9.80086516961208,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1418.021813782481,9.468562306271124,25.510984442416333,27.95,22.680053863016923,2699.5243036801357,8285.74546998266,10490.49886872467,10490.49886872467,455.28,10035.218868724669,413.9527783348926,0.165,-0.3263949251168261,measured_data_mpc,0.165,455.28,0.4125956529808479,-0.3263949251168261,0.0,8984.17689406106,optimal_relaxed_modes,0.0012129999813623726,False,,2152.4572894820258,-0.3263949251168261
741,18117,2024-07-08 17:15:00,0.4548531323302398,9.575632804679822,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1315.6858908835247,9.267427324678522,25.540298102540152,27.9,22.954272835164858,2676.948022615885,8176.801967863964,10458.482782408202,10458.482782408199,0.0,10458.482782408202,75.82400017245946,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4548531323302398,-0.32639492511682594,0.0,8977.895761270644,optimal_relaxed_modes,0.001198800018755719,False,,2152.457289482025,-0.32639492511682594
742,18118,2024-07-08 17:30:00,0.49404627956037295,9.366733329943212,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1220.75792389963,9.080878490804597,25.574454787174435,27.85,23.224355911967365,2657.900990991934,8079.0648118159315,10431.463787883516,10431.463787883516,0.0,10431.463787883516,75.6281124621555,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.49404627956037295,-0.32639492511682583,0.0,8975.446308354287,optimal_relaxed_modes,0.0010452000133227557,False,,2152.457289482024,-0.32639492511682583
743,18119,2024-07-08 17:45:00,0.5303972019532674,9.172982913589085,0.3050770463509334,0.45,0.0,1.0,1.0,0.0,6541.871080844878,-42.211804615119284,9.966959522326587,32.335687075676304,27.8,23.49037918921969,0.0,0.0,6901.107573185803,6901.107573185802,0.0,6901.107573185803,50.033029905597076,0.029,0.3050770463509334,measured_data_mpc,0.029,0.0,0.5303972019532674,0.3050770463509334,0.0,4810.266284966015,optimal_relaxed_modes,0.0010461000201757997,False,,-2011.8735364426184,0.3050770463509334
744,18120,2024-07-08 18:00:00,0.3898987274916205,9.921839782469663,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7069.458554600193,-48.462703490489915,11.030127060830191,29.298542664354407,27.6,23.156021588299396,0.0,0.0,6973.184586590068,6973.184586590065,73.38,6899.804586590068,284.6169391968403,0.165,-0.32639492511682594,measured_data_mpc,0.165,73.38,0.3898987274916205,-0.32639492511682594,0.0,9000.40050634753,optimal_relaxed_modes,0.0010218999814242125,False,,2152.457289482025,-0.32639492511682594
745,18121,2024-07-08 18:15:00,0.21499672213772356,10.854067471005933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.1561837743095,10.74514197407741,25.588066367964352,27.4,22.822520074971898,2802.897097182397,8931.638881787423,10667.05619199714,10667.056191997142,0.0,10667.05619199714,77.33615739197927,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21499672213772356,-0.32639492511682594,0.0,9012.206009800026,optimal_relaxed_modes,0.0017238000000361353,False,,2152.457289482025,-0.32639492511682594
