step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
746,18122,2024-07-08 18:30:00,0.23256567899165742,10.760424930974466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.9318525903664,10.451437451271849,25.416222371627367,27.2,22.489913912013975,2794.209046136681,8759.844661624471,10626.32490948958,10626.324909489584,0.0,10626.32490948958,77.04085559379946,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23256567899165742,-0.32639492511682594,0.0,9016.669529327997,optimal_relaxed_modes,0.001203199994051829,False,,2152.457289482025,-0.32639492511682594
747,18123,2024-07-08 18:45:00,0.2852044163089265,10.479860461073422,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1779.4170436557267,10.179014414230448,25.570671591186503,27.0,22.15821114538319,2786.015589304418,8679.042001251371,10635.445215189728,10635.445215189728,0.0,10635.445215189728,77.10697781012553,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2852044163089265,-0.3263949251168261,0.0,9018.092678821598,optimal_relaxed_modes,0.0010235999943688512,False,,2152.4572894820258,-0.3263949251168261
748,18124,2024-07-08 19:00:00,0.3164132812277593,10.313517211056043,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.9041417073247,9.926359509187689,25.52318602942739,26.75,22.244266796254642,2766.976734569441,8554.21011381874,10586.62638259689,10586.62638259689,0.0,10586.62638259689,529.3313191298446,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.3164132812277593,-0.32639492511682594,0.0,9005.562620020253,optimal_relaxed_modes,0.0012824000150430948,False,,2152.457289482025,-0.32639492511682594
749,18125,2024-07-08 19:15:00,0.3656468510794135,10.051102283746726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1531.7015051701696,9.692027883251708,25.49610910148148,26.5,22.322998343622487,2727.9747787782035,8422.447236629385,10539.219315126013,10539.219315126013,0.0,10539.219315126013,76.4093400346636,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3656468510794135,-0.32639492511682594,0.0,8999.572235859458,optimal_relaxed_modes,0.0013152000028640032,False,,2152.457289482025,-0.32639492511682594
750,18126,2024-07-08 19:30:00,0.41130882181079026,9.807723979748488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1421.13815921372,9.474687827890309,25.479978607004266,26.25,22.394614508537693,2693.303490295476,8305.28737662709,10497.775009501232,10497.775009501232,0.0,10497.775009501232,76.10886881888393,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41130882181079026,-0.32639492511682594,0.0,8997.041690607002,optimal_relaxed_modes,0.0015116999857127666,False,,2152.457289482025,-0.32639492511682594
751,18127,2024-07-08 19:45:00,0.45365952678475685,9.581994722237246,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1318.5763788711051,9.273107369930027,25.46853904076758,26.0,22.45932043601168,2661.966082536338,8199.564975549401,10460.534010519663,10460.534010519666,0.0,10460.534010519663,75.83887157626756,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45365952678475685,-0.32639492511682594,0.0,8995.939123603926,optimal_relaxed_modes,0.0011298999888822436,False,,2152.457289482025,-0.32639492511682594
752,18128,2024-07-08 20:00:00,0.49293933975370796,9.372633319112737,1.0,0.45,0.0,1.0,1.0,0.0,6548.119942741591,-42.27300589573673,10.153476336141603,32.61155143504255,26.2,22.67795671885511,0.0,0.0,6899.99283344802,6899.992833448019,0.0,6899.99283344802,344.999641672401,0.2,1.0,measured_data_mpc,0.2,0.0,0.49293933975370796,1.0,0.0,237.39926393087808,optimal_relaxed_modes,0.001041999988956377,False,,-6594.640798142311,1.0
753,18129,2024-07-08 20:15:00,0.3542111393308299,10.112054627366676,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6668.137289830831,-44.11727201217579,11.226057232605553,29.3379991875045,26.4,22.89696582742043,0.0,0.0,6976.1431989357125,6976.143198935712,0.0,6976.1431989357125,50.577038192283915,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3542111393308299,-0.3263949251168261,0.0,8979.271987588007,optimal_relaxed_modes,0.0013518999912776053,False,,2152.4572894820258,-0.3263949251168261
754,18130,2024-07-08 20:30:00,0.17637219397178897,11.059936206130365,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2093.3289385795733,10.92835654843958,25.7004689698319,26.6,23.116363226073926,2810.4580605919414,9088.695686919014,10630.695223266306,10630.695223266306,0.0,10630.695223266306,77.07254036868072,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17637219397178897,-0.32639492511682583,0.0,8977.275202473476,optimal_relaxed_modes,0.001507700013462454,False,,2152.457289482024,-0.32639492511682583
755,18131,2024-07-08 20:45:00,0.1960555817371088,10.95502374934121,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1944.7672739046363,10.621365554672114,25.531458130489067,26.8,23.33614003885318,2816.035708189754,8845.549717078244,10608.247794959678,10608.247794959683,0.0,10608.247794959678,76.90979651345766,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1960555817371088,-0.32639492511682594,0.0,8976.623041998795,optimal_relaxed_modes,0.0014488000015262514,False,,2152.457289482025,-0.32639492511682594
756,18132,2024-07-08 21:00:00,0.25308175314985215,10.651074255711288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1859.5708506005747,10.336620027007104,25.484421462430287,26.6,23.116363226073926,2810.8342824060887,8759.257278031257,10622.153689331515,10622.153689331515,0.0,10622.153689331515,438.163839684925,0.165,-0.32639492511682594,measured_data_mpc,0.165,0.0,0.25308175314985215,-0.32639492511682594,0.0,8998.707791739476,optimal_relaxed_modes,0.0010873999854084104,False,,2152.457289482025,-0.32639492511682594
757,18133,2024-07-08 21:15:00,0.28570229977685063,10.477206742189386,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.2555594160553,10.072528894258863,25.439035259898557,26.4,22.89696582742043,2805.203209228204,8626.291137906892,10621.584367510894,10621.584367510894,0.0,10621.584367510894,77.00648666445399,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28570229977685063,-0.3263949251168261,0.0,9008.867633805665,optimal_relaxed_modes,0.0011932000052183867,False,,2152.4572894820258,-0.3263949251168261
758,18134,2024-07-08 21:30:00,0.33716359810867264,10.202918022080775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.6631109198122,9.82759267260449,25.585516854014177,26.2,22.67795671885511,2771.2826156147003,8501.363985359078,10596.162785766131,10596.162785766133,0.0,10596.162785766131,76.82218019680445,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33716359810867264,-0.32639492511682594,0.0,9012.761408250333,optimal_relaxed_modes,0.0010085999965667725,False,,2152.457289482025,-0.32639492511682594
759,18135,2024-07-08 21:45:00,0.38489220684463543,9.948524537518093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.1038011110743,9.600425818727494,25.519047380677073,26.0,22.45932043601168,2726.694316948149,8396.221682416783,10545.831823112292,10545.831823112296,0.0,10545.831823112292,76.45728071756412,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38489220684463543,-0.32639492511682594,0.0,9014.05515754932,optimal_relaxed_modes,0.0010134000040125102,False,,2152.457289482025,-0.32639492511682594
760,18136,2024-07-08 22:00:00,0.42915863565659235,9.712584471950363,0.5639105586972569,0.45,0.0,1.0,1.0,0.0,7666.050042492957,-44.578212566090116,10.481799291557039,30.177611675822824,25.75,22.373571840510017,0.0,0.0,6900.47856710527,6900.47856710527,0.0,6900.47856710527,143.18493026743434,0.083,0.5639105586972569,measured_data_mpc,0.083,0.0,0.42915863565659235,0.5639105586972569,0.0,3140.681032212476,optimal_relaxed_modes,0.001056499982951209,False,,-3718.7875768881545,0.5639105586972569
761,18137,2024-07-08 22:15:00,0.29324777096955346,10.43698938073228,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.8370853008655,-42.895608442426514,11.533265822754018,29.650072423702927,25.5,22.285332083762828,0.0,0.0,6945.4777071204635,6945.477707120462,0.0,6945.4777071204635,50.354713376623366,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29324777096955346,-0.32639492511682583,0.0,9002.972949383708,optimal_relaxed_modes,0.0011387999984435737,False,,2152.457289482024,-0.32639492511682583
762,18138,2024-07-08 22:30:00,0.10322124143726197,11.449830783139394,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2234.9126005690787,11.215826239115927,25.60431002575266,25.25,22.194632477782406,2786.3930829544292,9238.974557567903,10666.270044049761,10666.27004404976,0.0,10666.270044049761,77.33045781936077,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10322124143726197,-0.3263949251168261,0.0,8998.612589913071,optimal_relaxed_modes,0.0010872000129893422,False,,2152.4572894820258,-0.3263949251168261
763,18139,2024-07-08 22:45:00,0.1417813431910845,11.24430544079152,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2073.6825277041803,10.887962689629141,25.51238244240148,25.0,22.101503680230103,2783.9097655185897,8968.050768691917,10616.004871578802,10616.004871578802,0.0,10616.004871578802,76.96603531894631,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1417813431910845,-0.32639492511682583,0.0,8996.741070625438,optimal_relaxed_modes,0.0012035999970976263,False,,2152.457289482024,-0.32639492511682583
764,18140,2024-07-08 23:00:00,0.20368114223753755,10.914379511873925,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.304628093225,10.583875319411874,25.511638775209477,25.05,22.3550773763592,2790.2011863415964,8860.29848646193,10602.661154184902,10602.661154184902,0.0,10602.661154184902,220.00521894933672,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.20368114223753755,-0.32639492511682594,0.0,8986.37982500068,optimal_relaxed_modes,0.0012196000025141984,False,,2152.457289482025,-0.32639492511682594
765,18141,2024-07-08 23:15:00,0.2375212806291985,10.734011574246372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.8877210714252,10.301848705399374,25.53075590151581,25.1,22.607772957824928,2796.8586203816744,8710.47460082483,10603.149185461049,10603.149185461049,0.0,10603.149185461049,76.87283159459261,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2375212806291985,-0.32639492511682594,0.0,8981.69010224269,optimal_relaxed_modes,0.0011885999992955476,False,,2152.457289482025,-0.32639492511682594
766,18142,2024-07-08 23:30:00,0.29247785629581524,10.441093025943305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.852853670714,10.040281834301881,25.55171539061203,25.15,22.859589969408326,2802.6226945812537,8574.865536936322,10603.286113867312,10603.286113867312,0.0,10603.286113867312,76.87382432553802,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29247785629581524,-0.32639492511682594,0.0,8979.920527561111,optimal_relaxed_modes,0.00115709999226965,False,,2152.457289482025,-0.32639492511682594
767,18143,2024-07-08 23:45:00,0.34344752891424885,10.169424670887054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1585.449555446553,9.797689385907823,25.57479430431815,25.2,23.11053362373249,2774.1967263655147,8449.845402992536,10565.481367914525,10565.481367914525,0.0,10565.481367914525,76.5997399173803,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34344752891424885,-0.3263949251168261,0.0,8979.365820313935,optimal_relaxed_modes,0.0010734999959822744,False,,2152.4572894820258,-0.3263949251168261
768,18144,2024-07-09 00:00:00,0.39071968662466944,9.917464070290512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.9946673195964,9.572690540539824,25.5596925735942,24.9,22.993577984148146,2738.1919528568505,8354.066728845546,10540.19086054773,10540.190860547731,0.0,10540.19086054773,76.41638373897104,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39071968662466944,-0.32639492511682594,0.0,8998.70418418421,optimal_relaxed_modes,0.001125000009778887,False,,2152.457289482025,-0.32639492511682594
769,18145,2024-07-09 00:15:00,0.43456307902560276,9.683778788793537,0.6919204260316718,0.45,0.0,1.0,1.0,0.0,7668.925653065828,-44.583870419053966,10.455220002875748,30.154811032963668,24.6,22.87307921283558,0.0,0.0,6900.940262238846,6900.940262238849,0.0,6900.940262238846,50.031816901231636,0.029,0.6919204260316718,measured_data_mpc,0.029,0.0,0.43456307902560276,0.6919204260316718,0.0,2292.198306723813,optimal_relaxed_modes,0.0012106999929528683,False,,-4562.966670576472,0.6919204260316718
770,18146,2024-07-09 00:30:00,0.29823758085476487,10.410393694044103,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.309353488508,-42.89199754070283,11.506930348899186,29.623562772407823,24.3,22.749077878835188,0.0,0.0,6945.243700481037,6945.243700481035,0.0,6945.243700481037,50.35301682848752,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29823758085476487,-0.32639492511682594,0.0,9011.066206823712,optimal_relaxed_modes,0.0017732999986037612,False,,2152.457289482025,-0.32639492511682594
771,18147,2024-07-09 00:45:00,0.10816081864474066,11.423502836623532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2222.7916131584293,11.191214461275013,25.719681006052685,24.0,22.621649433527345,2797.665618610409,9226.583211499483,10670.571292013798,10670.571292013796,0.0,10670.571292013798,77.36164186710003,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10816081864474066,-0.32639492511682594,0.0,9012.239213054918,optimal_relaxed_modes,0.0015887999907135963,False,,2152.457289482025,-0.32639492511682594
772,18148,2024-07-09 01:00:00,0.14642801410272743,11.219538684832463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.0266017704084,10.865150717226435,25.50347417480811,24.0,22.621649433527345,2797.6656042107775,8970.919549499284,10614.231644881533,10614.231644881535,0.0,10614.231644881533,76.95317942539111,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14642801410272743,-0.32639492511682594,0.0,9002.892209490852,optimal_relaxed_modes,0.001192099996842444,False,,2152.457289482025,-0.32639492511682594
773,18149,2024-07-09 01:15:00,0.20699721993482173,10.8967048177474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1974.5465945461617,10.562717981683313,25.473898443030766,24.0,22.621649433527345,2797.6656042107707,8864.520489411418,10612.738524766151,10612.738524766155,0.0,10612.738524766151,76.9423543045546,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20699721993482173,-0.3263949251168261,0.0,8998.399159557219,optimal_relaxed_modes,0.0019127999839838594,False,,2152.4572894820258,-0.3263949251168261
774,18150,2024-07-09 01:30:00,0.24164403315048777,10.7120373033079,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1831.907935131528,10.282224649067032,25.459268450450537,24.0,22.621649433527345,2797.6656042107707,8716.908377692742,10612.502912451793,10612.502912451795,0.0,10612.502912451793,76.9406461152755,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24164403315048777,-0.3263949251168261,0.0,8996.477227787309,optimal_relaxed_modes,0.0012294000189285725,False,,2152.4572894820258,-0.3263949251168261
775,18151,2024-07-09 01:45:00,0.2963016977944343,10.420711950755665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1699.5944132532607,10.022078328506042,25.446728217008467,24.0,22.621649433527345,2794.1268813088464,8582.03058572894,10608.330979998056,10608.330979998058,0.0,10608.330979998056,76.91039960498591,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2963016977944343,-0.32639492511682594,0.0,8995.61715527275,optimal_relaxed_modes,0.0011626000050455332,False,,2152.457289482025,-0.32639492511682594
776,18152,2024-07-09 02:00:00,0.3469944083219232,10.15051980364415,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.8596162432295,9.780801908080408,25.45685847349123,23.925,22.612328201963894,2749.7720895065377,8447.069288072766,10558.701019055254,10558.701019055252,0.0,10558.701019055254,76.55058238815059,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3469944083219232,-0.3263949251168261,0.0,8991.188507586729,optimal_relaxed_modes,0.001433999976143241,False,,2152.4572894820258,-0.3263949251168261
777,18153,2024-07-09 02:15:00,0.394009974499672,9.899926835916748,-0.2686220713011382,0.45,0.0,0.0,1.0,1.0,0.0,-1463.025423099823,9.55702275120903,25.477419469493952,23.85,22.60270239089647,2710.330237035893,8327.291488184326,10514.230677162517,10514.230677162515,0.0,10514.230677162517,76.22817240942825,0.029,-0.2686220713011382,measured_data_mpc,0.029,0.0,0.394009974499672,-0.2686220713011382,0.0,8602.50004445553,optimal_relaxed_modes,0.0013136999914422631,False,,1771.4660706839786,-0.2686220713011382
778,18154,2024-07-09 02:30:00,0.43761560863901533,9.667508805954048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1357.4315255348813,9.349471755562313,25.50244720289388,23.775,22.592788485591008,2674.6402111594543,8219.042577880295,10474.17890186633,10474.17890186633,0.0,10474.17890186633,75.93779703853089,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43761560863901533,-0.32639492511682594,0.0,8979.964959335886,optimal_relaxed_modes,0.0014694000128656626,False,,2152.457289482025,-0.32639492511682594
779,18155,2024-07-09 02:45:00,0.4780590013057556,9.451945523040322,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1259.4810217709603,9.156972073736448,25.529506263143368,23.7,22.582577329138605,2641.895109137515,8119.8478072710805,10437.570382224738,10437.570382224738,0.0,10437.570382224738,75.67238527112936,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4780590013057556,-0.32639492511682583,0.0,8978.606147722134,optimal_relaxed_modes,0.001067500008502975,False,,2152.457289482024,-0.32639492511682583
780,18156,2024-07-09 03:00:00,0.5155694945445929,9.25201459407732,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1168.6215878483742,8.978432149046979,25.51475082643264,23.775,22.751411527336618,2626.251387801957,8049.775550849997,10410.002628136588,10410.002628136588,0.0,10410.002628136588,75.47251905399027,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5155694945445929,-0.32639492511682583,0.0,8999.29113663533,optimal_relaxed_modes,0.001275799993891269,False,,2152.457289482024,-0.32639492511682583
781,18157,2024-07-09 03:15:00,0.5503597837962276,9.066582352366106,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1084.340213486227,8.812837796589076,25.481849342332076,23.85,22.920126382713537,2609.555488285524,7974.79705358075,10386.988798213288,10386.98879821329,0.0,10386.988798213288,75.30566878704634,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5503597837962276,-0.32639492511682594,0.0,9008.956269764898,optimal_relaxed_modes,0.001228499982971698,False,,2152.457289482025,-0.32639492511682594
782,18158,2024-07-09 03:30:00,0.5826273146849834,8.894596412729038,1.0,0.45,0.0,1.0,1.0,0.0,6532.989107309739,-42.128309716610396,9.709981032830383,31.468229027259913,23.925,23.08869791599637,0.0,0.0,6900.146136535068,6900.1461365350715,0.0,6900.146136535068,50.026059489879245,0.029,1.0,measured_data_mpc,0.029,0.0,0.5826273146849834,1.0,0.0,265.7169305991756,optimal_relaxed_modes,0.0013009999820496887,False,,-6594.640798142311,1.0
783,18159,2024-07-09 03:45:00,0.43893987339687135,9.660450474794676,0.7955893570503155,0.45,0.0,1.0,0.0,0.0,7497.5429166203285,0.0,10.71809702932627,29.21545928368558,24.0,23.25714793015782,0.0,0.0,6926.534863273953,6926.534863273953,0.0,6926.534863273953,50.21737775873616,0.029,0.7955893570503155,measured_data_mpc,0.029,0.0,0.43893987339687135,0.7955893570503155,0.0,1615.1869324047477,optimal_relaxed_modes,0.001280399999814108,False,,-5246.62603257182,0.7955893570503155
784,18160,2024-07-09 04:00:00,0.2524445772284937,10.654470403372128,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6637.713542920723,-42.949029442037855,11.774565470236478,29.903783352871994,24.0,23.25714793015782,0.0,0.0,6939.569527621962,6939.569527621961,0.0,6939.569527621962,50.31187907525923,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2524445772284937,-0.32639492511682594,0.0,9004.274655988682,optimal_relaxed_modes,0.001158699975349009,False,,2152.457289482025,-0.32639492511682594
785,18161,2024-07-09 04:15:00,0.05408679584086787,11.711717378168174,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2345.9938487279255,11.441394170606648,25.662609864914884,24.0,23.25714793015782,2814.0390138456564,9366.384012078282,10647.333222542991,10647.33322254299,0.0,10647.333222542991,77.19316586343669,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.05408679584086787,-0.3263949251168261,0.0,8999.477667832572,optimal_relaxed_modes,0.0014177999983076006,False,,2152.4572894820258,-0.3263949251168261
786,18162,2024-07-09 04:30:00,0.09919422569574396,11.471294777041685,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2176.737858849806,11.097164376439117,25.457754392589614,24.0,23.25714793015782,2814.0390264805897,9071.355777011988,10614.977959433318,10614.977959433318,0.0,10614.977959433318,76.95859020589155,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09919422569574396,-0.32639492511682594,0.0,8997.43659759049,optimal_relaxed_modes,0.001206500019179657,False,,2152.457289482025,-0.32639492511682594
787,18163,2024-07-09 04:45:00,0.16418386557020734,11.124899996510795,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2083.955236582275,10.777896761170098,25.435699303468976,24.0,23.25714793015782,2814.0390264805933,8969.79366845795,10613.908890172826,10613.908890172828,0.0,10613.908890172826,76.95083945375299,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16418386557020734,-0.32639492511682594,0.0,8996.530230282062,optimal_relaxed_modes,0.0010873999854084104,False,,2152.457289482025,-0.32639492511682594
788,18164,2024-07-09 05:00:00,0.1997133455950501,10.935527867978383,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1933.3963043843974,10.481791384128483,25.44570663162662,23.875,23.071053371902167,2809.619041470816,8806.559695187423,10619.908731225918,10619.908731225916,7.14,10612.768731225919,76.94257330138791,0.029,-0.32639492511682594,measured_data_mpc,0.029,7.14,0.1997133455950501,-0.32639492511682594,0.0,8985.753610736476,optimal_relaxed_modes,0.001116100000217557,False,,2152.457289482025,-0.32639492511682594
789,18165,2024-07-09 05:15:00,0.2574133705240585,10.627986735106768,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7354321345265,10.207167610589353,25.463741095001623,23.75,22.88509480948745,2804.8388349655293,8660.966940152754,10619.857760474437,10619.857760474437,0.0,10619.857760474437,76.99396876343967,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2574133705240585,-0.3263949251168261,0.0,8980.677284877485,optimal_relaxed_modes,0.0010744000028353184,False,,2152.4572894820258,-0.3263949251168261
790,18166,2024-07-09 05:30:00,0.3109273985593415,10.34275696567871,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.185131030811,9.952466060076873,25.486589823209474,23.625,22.699271645832106,2780.9438184050155,8528.15785119329,10598.224890912805,10598.224890912805,0.0,10598.224890912805,76.83713045911784,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3109273985593415,-0.32639492511682583,0.0,8978.563771777437,optimal_relaxed_modes,0.00133050000295043,False,,2152.457289482024,-0.32639492511682583
791,18167,2024-07-09 05:45:00,0.3605592279190654,10.078219315191381,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0177128090304,9.716239757469351,25.512198567885484,23.5,22.513584375251533,2732.3500565832423,8406.139310813809,10548.503695033221,10548.503695033223,0.0,10548.503695033221,76.47665178899086,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3605592279190654,-0.32639492511682583,0.0,8977.677188215876,optimal_relaxed_modes,0.0011659000010695308,False,,2152.457289482024,-0.32639492511682583
792,18168,2024-07-09 06:00:00,0.4065907490754391,9.83287130742791,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5628601274818,9.497144648276755,25.496882674104885,23.625,22.699271645832106,2710.1990042605676,8314.82475148457,10505.588201377954,10505.588201377954,112.02,10393.568201377953,75.35336945999016,0.029,-0.3263949251168261,measured_data_mpc,0.029,112.02,0.4065907490754391,-0.3263949251168261,0.0,8998.279468060999,optimal_relaxed_modes,0.0012972000113222748,False,,2152.4572894820258,-0.3263949251168261
793,18169,2024-07-09 06:15:00,0.44928366591106217,9.605318060694039,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1329.1745001779736,9.293936465637088,25.463844886043624,23.75,22.88509480948745,2688.182763811841,8220.365963599352,10475.568223283164,10475.568223283164,0.0,10475.568223283164,75.94786961880294,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44928366591106217,-0.32639492511682583,0.0,9007.899498294984,optimal_relaxed_modes,0.0011229999945499003,False,,2152.457289482024,-0.32639492511682583
794,18170,2024-07-09 06:30:00,0.4888806628170734,9.394266067184999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1233.2692119389085,9.105462198308889,25.42356728622282,23.875,23.071053371902167,2666.7743354345744,8127.808706925729,10446.776466088333,10446.776466088333,0.0,10446.776466088333,75.73912937914042,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4888806628170734,-0.32639492511682594,0.0,9011.743085261089,optimal_relaxed_modes,0.0012732000031974167,False,,2152.457289482025,-0.32639492511682594
795,18171,2024-07-09 06:45:00,0.5256065177004527,9.198517260656587,1.0,0.45,0.0,1.0,1.0,0.0,6540.878079865926,-42.20432921359021,9.991438928857812,32.06001639839036,24.0,23.25714793015782,0.0,0.0,6899.534850202095,6899.534850202095,0.0,6899.534850202095,50.02162766396519,0.029,1.0,measured_data_mpc,0.029,0.0,0.5256065177004527,1.0,0.0,266.09698233060226,optimal_relaxed_modes,0.0010291999788023531,False,,-6594.640798142311,1.0
796,18172,2024-07-09 07:00:00,0.38530465409134956,9.946326193693107,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7650.9061028408,-44.63694285036291,11.037894494550793,29.90710426090268,24.25,23.344699895076914,0.0,0.0,6970.305243809379,6970.305243809379,355.38,6614.925243809379,47.958208017618,0.029,-0.32639492511682594,measured_data_mpc,0.029,355.38,0.38530465409134956,-0.32639492511682594,0.0,9010.328752692643,optimal_relaxed_modes,0.001721500011626631,False,,2152.457289482025,-0.32639492511682594
797,18173,2024-07-09 07:15:00,0.23362324202463525,10.754788120008694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.7150204294348,10.751713267809997,25.562037770768693,24.5,23.42952122715796,2818.3841107897206,8937.840080580634,10646.417603629256,10646.41760362926,0.0,10646.417603629256,77.18652762631211,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23362324202463525,-0.32639492511682594,0.0,9002.719792810407,optimal_relaxed_modes,0.0014899999951012433,False,,2152.457289482025,-0.32639492511682594
798,18174,2024-07-09 07:30:00,0.23158979943864802,10.765626368992006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1863.9382828203998,10.457531302968706,25.493619356372548,24.75,23.51155095816141,2820.436003265203,8767.475101399315,10612.061838574797,10612.0618385748,0.0,10612.061838574797,76.93744832966728,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23158979943864802,-0.32639492511682583,0.0,8999.108729643092,optimal_relaxed_modes,0.0011700000031851232,False,,2152.457289482024,-0.32639492511682583
799,18175,2024-07-09 07:45:00,0.2840525233188366,10.4860000507106,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.2923700560357,10.184669427377228,25.472151969056654,25.0,23.590759118749073,2822.2753748173955,8670.702365250118,10612.784209738946,10612.784209738946,0.0,10612.784209738946,76.94268552060736,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2840525233188366,-0.32639492511682583,0.0,8997.628814860196,optimal_relaxed_modes,0.0010857000015676022,False,,2152.457289482024,-0.32639492511682583
800,18176,2024-07-09 08:00:00,0.315311652965657,10.319388889693048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.5710533158656,9.931600211066586,25.47228504984734,25.35,23.595426392811362,2822.5153297663396,8531.186012215128,10614.973174881707,10614.973174881705,544.62,10070.353174881706,415.40206846387036,0.165,-0.32639492511682594,measured_data_mpc,0.165,544.62,0.315311652965657,-0.32639492511682594,0.0,8988.716240747612,optimal_relaxed_modes,0.0010476000024937093,False,,2152.457289482025,-0.32639492511682594
801,18177,2024-07-09 08:15:00,0.36462522672096576,10.056547541577253,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1534.1734658836413,9.69688642742231,25.48266239478163,25.7,23.59018541304484,2785.0375203674103,8405.251178611416,10573.787775013454,10573.787775013456,0.0,10573.787775013454,76.65996136884755,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36462522672096576,-0.32639492511682583,0.0,8984.605851925633,optimal_relaxed_modes,0.0013059000193607062,False,,2152.457289482024,-0.32639492511682583
802,18178,2024-07-09 08:30:00,0.410361875124069,9.812771205588712,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1423.4305693182703,9.479193494527665,25.49845576521831,26.049999999999997,23.57467570263527,2746.489381387486,8291.232816440039,10531.417225007972,10531.417225007972,0.0,10531.417225007972,76.3527748813078,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.410361875124069,-0.3263949251168261,0.0,8982.964794580239,optimal_relaxed_modes,0.0012571999977808446,False,,2152.4572894820258,-0.3263949251168261
803,18179,2024-07-09 08:45:00,0.45278149828051845,9.586674614164837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.7029216297901,9.277287083827472,25.51753647632608,26.4,23.54856034410587,2710.615672812251,8186.855199473948,10492.33769514237,10492.337695142372,0.0,10492.33769514237,76.06944828978219,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45278149828051845,-0.32639492511682594,0.0,8982.433453703408,optimal_relaxed_modes,0.0014198000135365874,False,,2152.457289482025,-0.32639492511682594
804,18180,2024-07-09 09:00:00,0.49212495969450176,9.376973964828306,1.0,0.45,0.0,1.0,1.0,0.0,6550.636223171654,-42.291578501854346,10.157955668414523,32.63050106548574,26.799999999999997,23.597588934961706,0.0,0.0,6900.503863077065,6900.503863077063,1289.7,5610.803863077065,231.44565935192895,0.165,1.0,measured_data_mpc,0.165,1289.7,0.49212495969450176,1.0,0.0,252.15004841965583,optimal_relaxed_modes,0.0011841999948956072,False,,-6594.640798142311,1.0
805,18181,2024-07-09 09:15:00,0.35337373903038344,10.116517970968056,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7073.092314480226,-49.22619224616934,11.301683713173846,29.5665485103229,27.2,23.636761771500023,0.0,0.0,6976.30391906726,6976.303919067258,0.0,6976.30391906726,50.57820341323764,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35337373903038344,-0.32639492511682594,0.0,9007.286054748114,optimal_relaxed_modes,0.0012086000060662627,False,,2152.457289482025,-0.32639492511682594
806,18182,2024-07-09 09:30:00,0.16406512604461662,11.125532878182193,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2122.850176389736,10.99890814807712,25.64044167942644,27.6,23.66575414112448,2824.2643124463025,9067.3515783674,10653.286748997278,10653.28674899728,0.0,10653.286748997278,77.23632893023027,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16406512604461662,-0.32639492511682583,0.0,9010.687226951562,optimal_relaxed_modes,0.001060400012647733,False,,2152.457289482024,-0.32639492511682583
807,18183,2024-07-09 09:45:00,0.18477505983525896,11.01514893107807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1977.0454174369559,10.686795166863863,25.505171929658882,28.0,23.684225301466817,2824.7202849289447,8883.520515372085,10615.766081777427,10615.766081777429,0.0,10615.766081777427,76.96430409288635,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18477505983525896,-0.32639492511682583,0.0,9012.14456281094,optimal_relaxed_modes,0.0015799999819137156,False,,2152.457289482024,-0.32639492511682583
808,18184,2024-07-09 10:00:00,0.24071309620733752,10.716999197214891,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1890.4306438615508,10.397301876540697,25.482627070898367,28.25,23.594537431013844,2822.65027509761,8781.35122523749,10618.563548434215,10618.563548434217,1920.42,8698.143548434215,358.7984213729114,0.165,-0.32639492511682594,measured_data_mpc,0.165,1920.42,0.24071309620733752,-0.32639492511682594,0.0,9004.448318552466,optimal_relaxed_modes,0.0013967000122647732,False,,2152.457289482025,-0.32639492511682594
809,18185,2024-07-09 10:15:00,0.27387754620524507,10.540232678726044,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1753.8811112894762,10.128808726697867,25.468797599837593,28.5,23.497248136065856,2820.2418900642083,8641.726965422466,10618.386489161727,10618.386489161729,0.0,10618.386489161727,76.98330204642252,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27387754620524507,-0.32639492511682594,0.0,9000.865354998054,optimal_relaxed_modes,0.0010827999794855714,False,,2152.457289482025,-0.32639492511682594
810,18186,2024-07-09 10:30:00,0.32619676541252535,10.26137124035124,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1627.2165241006965,9.879791383120843,25.45770592720638,28.75,23.392112140468605,2810.5196274328214,8512.636239255586,10610.269500284885,10610.269500284885,0.0,10610.269500284885,76.92445387706542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32619676541252535,-0.3263949251168261,0.0,8999.45488305956,optimal_relaxed_modes,0.0010309999925084412,False,,2152.4572894820258,-0.3263949251168261
811,18187,2024-07-09 10:45:00,0.37472078770423867,10.002738201536408,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1509.7302859785057,9.648833968322757,25.448501754053876,29.0,23.278882943298644,2765.4585903361503,8393.635514442374,10562.811117088208,10562.81111708821,0.0,10562.811117088208,76.5803805988895,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37472078770423867,-0.32639492511682594,0.0,9005.127348384733,optimal_relaxed_modes,0.0012324000126682222,False,,2152.457289482025,-0.32639492511682594
812,18188,2024-07-09 11:00:00,0.4197253049063918,9.762864124848932,0.3404722995827165,0.45,0.0,1.0,1.0,0.0,7693.457605460628,-44.689097273692305,10.528611644316593,30.26730847096958,29.5,23.629639846495454,0.0,0.0,6899.719795296809,6899.719795296809,2722.8,4176.919795296809,86.67108575240879,0.083,0.3404722995827165,measured_data_mpc,0.083,2722.8,0.4197253049063918,0.3404722995827165,0.0,4596.084118775084,optimal_relaxed_modes,0.0010914999875240028,False,,-2245.292517465514,0.3404722995827165
813,18189,2024-07-09 11:15:00,0.2844952398672452,10.483640371507583,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6633.485458918217,-42.946142729815286,11.581828588276874,29.712535128668165,30.0,23.978201270952557,0.0,0.0,6946.206247251249,6946.206247251248,0.0,6946.206247251249,50.359995292571554,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2844952398672452,-0.32639492511682583,0.0,8988.56697195998,optimal_relaxed_modes,0.0012052999809384346,False,,2152.457289482024,-0.32639492511682583
814,18190,2024-07-09 11:30:00,0.0941260196022129,11.498308315520205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2257.263065320865,11.261209951589823,25.665292554731565,30.5,24.324537285950104,2840.1531655756944,9268.09841696113,10633.768897724085,10633.768897724083,0.0,10633.768897724085,77.09482450849963,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.0941260196022129,-0.32639492511682583,0.0,8986.738471903707,optimal_relaxed_modes,0.001138899999205023,False,,2152.457289482024,-0.32639492511682583
815,18191,2024-07-09 11:45:00,0.13321295385626708,11.289974955946096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.418727252301,10.930054785553494,25.443321779937524,31.0,24.668633016572002,2848.1162562045715,8989.755961234277,10610.627242305609,10610.627242305607,0.0,10610.627242305609,76.92704750671567,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13321295385626708,-0.32639492511682594,0.0,8986.288788345228,optimal_relaxed_modes,0.0011940000113099813,False,,2152.457289482025,-0.32639492511682594
816,18192,2024-07-09 12:00:00,0.195734111774919,10.956737184239682,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2005.1538205689956,10.622910735872267,25.405778734280574,31.0,24.446500221657175,2843.350097559582,8902.505568348826,10625.119722799956,10625.119722799956,3068.88,7556.239722799956,54.78273799029969,0.029,-0.32639492511682594,measured_data_mpc,0.029,3068.88,0.195734111774919,-0.32639492511682594,0.0,9003.900070422258,optimal_relaxed_modes,0.00126530000125058,False,,2152.457289482025,-0.32639492511682594
817,18193,2024-07-09 12:15:00,0.22991441890332667,10.774556147245269,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.2983415745227,10.33804787231743,25.60177523007097,31.0,24.222663818332617,2838.1046271353352,8759.792025063472,10649.10001843539,10649.100018435394,0.0,10649.10001843539,77.20597513365658,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22991441890332667,-0.32639492511682594,0.0,9011.999596668627,optimal_relaxed_modes,0.0010936000035144389,False,,2152.457289482025,-0.32639492511682594
818,18194,2024-07-09 12:30:00,0.2854235423769777,10.478692519130709,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1725.930338830988,10.073858054518544,25.525104042530398,31.0,23.997097166338765,2832.7196015824406,8647.975413516162,10625.693318491125,10625.693318491127,0.0,10625.693318491125,77.03627655906065,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2854235423769777,-0.32639492511682583,0.0,9015.094339895979,optimal_relaxed_modes,0.0011962999997194856,False,,2152.457289482024,-0.32639492511682583
819,18195,2024-07-09 12:45:00,0.3369050833758442,10.20429590560675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.291102316418,9.828829007871644,25.467836150794138,31.0,23.769782179998394,2827.1985372860127,8511.880679203035,10624.162047274713,10624.162047274713,0.0,10624.162047274713,77.02517484274168,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3369050833758442,-0.32639492511682594,0.0,9016.118666108581,optimal_relaxed_modes,0.0012420999992173165,False,,2152.457289482025,-0.32639492511682594
820,18196,2024-07-09 13:00:00,0.3846516504999234,9.949806702835408,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.6859007692956,9.601567595581184,25.439931416555666,31.25,23.70093937786062,2783.021022613798,8380.845629568668,10571.095252109468,10571.095252109468,1898.94,8672.155252109467,179.94722148127144,0.083,-0.32639492511682594,measured_data_mpc,0.083,1898.94,0.3846516504999234,-0.32639492511682594,0.0,9007.579165903691,optimal_relaxed_modes,0.0013147999998182058,False,,2152.457289482025,-0.32639492511682594
821,18197,2024-07-09 13:15:00,0.42893565949783036,9.713772934876564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.451658755692,9.390784898879978,25.424279376787258,31.5,23.625626771725315,2741.1740774532614,8266.588862594164,10525.712523271959,10525.712523271959,0.0,10525.712523271959,76.31141579372171,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42893565949783036,-0.32639492511682594,0.0,9003.48779671739,optimal_relaxed_modes,0.0018139000167138875,False,,2152.457289482025,-0.32639492511682594
822,18198,2024-07-09 13:30:00,0.47000858428734,9.494854245748478,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1278.9784549723424,9.19528621405228,25.413857394416606,31.75,23.543660685123513,2702.973071304982,8163.949725521328,10484.847896747518,10484.847896747518,0.0,10484.847896747518,76.0151472514195,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47000858428734,-0.32639492511682583,0.0,9001.748038169197,optimal_relaxed_modes,0.001087299984646961,False,,2152.457289482024,-0.32639492511682583
823,18199,2024-07-09 13:45:00,0.5081032974307136,9.291809424694296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1186.7055655620009,9.013963233698314,25.562426151833847,32.0,23.454844493758607,2667.485597618073,8070.130133143874,10447.221721769103,10447.221721769103,0.0,10447.221721769103,75.74235748282601,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5081032974307136,-0.32639492511682583,0.0,9000.97117569041,optimal_relaxed_modes,0.0011135000095237046,False,,2152.457289482024,-0.32639492511682583
824,18200,2024-07-09 14:00:00,0.5434357395029202,9.103487508449435,1.0,0.45,0.0,1.0,1.0,0.0,6552.320920663311,-42.28853072149452,9.905278346615642,32.12283483970044,32.225,23.883422301489478,0.0,0.0,6900.952971022122,6900.952971022121,1253.58,5647.372971022122,117.18298914870904,0.083,1.0,measured_data_mpc,0.083,1253.58,0.5434357395029202,1.0,0.0,243.3143266091547,optimal_relaxed_modes,0.001736999984132126,False,,-6594.640798142311,1.0
825,18201,2024-07-09 14:15:00,0.40148442625292285,9.860088008071921,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7774.279897515607,-50.32405541496858,11.070865232807805,29.972731079492537,32.45,24.312837234973205,0.0,0.0,6970.714149881814,6970.714149881814,0.0,6970.714149881814,50.53767758664315,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40148442625292285,-0.32639492511682594,0.0,8985.722581759253,optimal_relaxed_modes,0.0013510999851860106,False,,2152.457289482025,-0.32639492511682594
826,18202,2024-07-09 14:30:00,0.22825928986353622,10.783377985027352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.8382752979594,10.78249919989634,25.693521847834443,32.675,24.743024253426057,2849.804389900706,8957.022797631862,10633.889501062558,10633.88950106256,0.0,10633.889501062558,77.09569888270356,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22825928986353622,-0.32639492511682583,0.0,8984.077309389584,optimal_relaxed_modes,0.0011803999950643629,False,,2152.457289482024,-0.32639492511682583
827,18203,2024-07-09 14:45:00,0.2257940577292982,10.79651767230284,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.0288153786635,10.486090961730309,25.586328197863438,32.9,25.173932195036645,2859.331213751591,8782.29411367463,10611.5085765498,10611.5085765498,0.0,10611.5085765498,76.93343717998606,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2257940577292982,-0.32639492511682594,0.0,8983.691322658187,optimal_relaxed_modes,0.0013088000123389065,False,,2152.457289482025,-0.32639492511682594
828,18204,2024-07-09 15:00:00,0.2786537486826484,10.514775519521484,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1795.764994951617,10.21116114504737,25.54673980567476,32.925,25.10114339933373,2857.859448455528,8698.88617952704,10624.799446243118,10624.799446243116,1006.86,9617.939446243117,199.5722435095447,0.083,-0.3263949251168261,measured_data_mpc,0.083,1006.86,0.2786537486826484,-0.3263949251168261,0.0,9004.683900743112,optimal_relaxed_modes,0.0011421999952290207,False,,2152.4572894820258,-0.3263949251168261
829,18205,2024-07-09 15:15:00,0.31014979339341403,10.346901601213103,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1666.0700458493034,9.956173368526606,25.501837594411906,32.95,25.02799222656637,2856.2618730261197,8572.212032767535,10624.145228237767,10624.145228237769,0.0,10624.145228237767,77.02505290472381,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31014979339341403,-0.3263949251168261,0.0,9014.359626688656,optimal_relaxed_modes,0.0010661999986041337,False,,2152.4572894820258,-0.3263949251168261
830,18206,2024-07-09 15:30:00,0.3598371593560647,10.082067940632175,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1545.7669128334405,9.719678860708509,25.45559988451276,32.975,24.954478753879677,2854.643380978057,8451.380352385462,10623.391965490811,10623.391965490813,0.0,10623.391965490811,77.01959174980838,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3598371593560647,-0.32639492511682583,0.0,9018.083520751527,optimal_relaxed_modes,0.0014387000119313598,False,,2152.457289482024,-0.32639492511682583
831,18207,2024-07-09 15:45:00,0.4059206696285869,9.836442830879632,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1434.1850112334253,9.500332005818134,25.57878019668762,33.0,24.880620128945854,2835.0594402492284,8338.718555169631,10602.933605931097,10602.933605931095,0.0,10602.933605931097,76.87126864300046,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4059206696285869,-0.3263949251168261,0.0,9019.33620553574,optimal_relaxed_modes,0.0013833999983035028,False,,2152.4572894820258,-0.3263949251168261
832,18208,2024-07-09 16:00:00,0.4486623429698336,9.608629711970787,-0.3031748640916902,0.45,0.0,0.0,1.0,1.0,0.0,-1330.6795388928574,9.296896108477508,25.54473271857123,33.0,24.479901954175208,2776.4874829255805,8230.317140074056,10557.25949932102,10557.259499321022,571.68,9985.57949932102,207.20077461091117,0.083,-0.3031748640916902,measured_data_mpc,0.083,571.68,0.4486623429698336,-0.3031748640916902,0.0,8862.377873341145,optimal_relaxed_modes,0.0012953999976161867,False,,1999.3293277103103,-0.3031748640916902
833,18209,2024-07-09 16:15:00,0.4883042891141402,9.397338139021633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1234.6669563227667,9.108210599970526,25.524931638312193,33.0,24.072925979483134,2718.9608499165956,8125.551054512085,10502.310735447893,10502.310735447894,0.0,10502.310735447893,76.14175283199722,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4883042891141402,-0.32639492511682583,0.0,9007.732781906449,optimal_relaxed_modes,0.0010833000123966485,False,,2152.457289482024,-0.32639492511682583
834,18210,2024-07-09 16:30:00,0.5250713024566238,9.201369957906195,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1145.6042975107225,8.933206267103191,25.512946030038734,33.0,23.659492777290172,2666.261078909154,8032.0391265538965,10452.836451190145,10452.836451190145,0.0,10452.836451190145,75.78306427112855,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5250713024566238,-0.3263949251168261,0.0,9003.82327647516,optimal_relaxed_modes,0.001372099999571219,False,,2152.4572894820258,-0.3263949251168261
835,18211,2024-07-09 16:45:00,0.5591724482110126,9.019610851035303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1062.9893511738517,8.770891204872445,25.50437822833693,33.0,23.23941385186513,2617.459204584451,7947.193858505978,10408.004660295583,10408.004660295584,0.0,10408.004660295583,75.45803378714298,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5591724482110126,-0.32639492511682594,0.0,9001.967892968933,optimal_relaxed_modes,0.0011562999861780554,False,,2152.457289482025,-0.32639492511682594
836,18212,2024-07-09 17:00:00,0.5908009860200233,8.851030744513276,1.0,0.45,0.0,1.0,1.0,0.0,6543.165741342814,-42.202360362603024,9.670630888942448,31.53787732142136,32.925,23.121057209829598,0.0,0.0,6900.292684563276,6900.292684563277,261.36,6638.932684563277,273.8559732382352,0.165,1.0,measured_data_mpc,0.165,261.36,0.5908009860200233,1.0,0.0,243.57308689403726,optimal_relaxed_modes,0.0012551999825518578,False,,-6594.640798142311,1.0
837,18213,2024-07-09 17:15:00,0.4463369947537219,9.621023817962662,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6928.547616728552,-48.08788217815088,10.702080957000334,29.03247672491088,32.85,23.002702446242626,0.0,0.0,6964.502827464163,6964.5028274641645,0.0,6964.502827464163,50.492645499115184,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4463369947537219,-0.32639492511682594,0.0,8985.365579251593,optimal_relaxed_modes,0.001298599992878735,False,,2152.457289482025,-0.32639492511682594
838,18214,2024-07-09 17:30:00,0.25336462765259266,10.649566534611681,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.784365175313,10.43908315075012,25.62104898505825,32.775000000000006,22.884360499244355,2804.49768700001,8770.898162655214,10662.441017506688,10662.441017506686,0.0,10662.441017506688,77.30269737692349,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25336462765259266,-0.32639492511682594,0.0,8983.155082809872,optimal_relaxed_modes,0.0014395999896805733,False,,2152.457289482025,-0.32639492511682594
839,18215,2024-07-09 17:45:00,0.2909630084656513,10.449167164878078,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.871544523197,10.167584429809246,25.555113947335837,32.7,22.766015245862153,2801.430421552547,8620.38031391049,10618.107056418141,10618.10705641814,0.0,10618.107056418141,76.98127615903152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2909630084656513,-0.32639492511682594,0.0,8982.218978472803,optimal_relaxed_modes,0.0013869999966118485,False,,2152.457289482025,-0.32639492511682594
