step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
840,18216,2024-07-09 18:00:00,0.3388633267686565,10.19385846832306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.511477229469,9.915757985460644,25.520990885621973,32.275000000000006,23.66618535253481,2822.7808859550587,8545.02325219629,10587.316067212187,10587.316067212187,32.58,10554.736067212187,435.38286277250273,0.165,-0.32639492511682594,measured_data_mpc,0.165,32.58,0.3388633267686565,-0.32639492511682594,0.0,9003.283075985599,optimal_relaxed_modes,0.0012839999981224537,False,,2152.457289482025,-0.32639492511682594
841,18217,2024-07-09 18:15:00,0.3677126213819335,10.040091728034295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.6998175815288,9.682195050569279,25.47672748885551,31.85,24.483895653664952,2839.5740864725735,8430.570338923624,10591.070946806454,10591.070946806454,0.0,10591.070946806454,76.7852643643468,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3677126213819335,-0.32639492511682594,0.0,9013.292696146449,optimal_relaxed_modes,0.0013207000156398863,False,,2152.457289482025,-0.32639492511682594
842,18218,2024-07-09 18:30:00,0.4132248361424848,9.797511623360556,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1416.4982091310528,9.46556721452276,25.42994442152613,31.425,25.227452173967087,2846.2432679376584,8320.304417064366,10587.116632946558,10587.116632946554,0.0,10587.116632946558,76.75659558886255,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4132248361424848,-0.3263949251168261,0.0,9017.443185014527,optimal_relaxed_modes,0.001061399991158396,False,,2152.4572894820258,-0.3263949251168261
843,18219,2024-07-09 18:45:00,0.45543668541992444,9.572522466711803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1314.271568844751,9.264646040939628,25.57352247525677,31.0,25.903946556417477,2852.9816415522596,8217.47300984359,10589.422719701513,10589.42271970151,0.0,10589.422719701513,76.77331471783597,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45543668541992444,-0.32639492511682594,0.0,9019.135730866341,optimal_relaxed_modes,0.0010260000126436353,False,,2152.457289482025,-0.32639492511682594
844,18220,2024-07-09 19:00:00,0.4945879018161418,9.363846483319964,1.0,0.45,0.0,1.0,1.0,0.0,6556.610780189981,-42.33569168241442,10.147269514723288,32.59410793273072,30.75,25.034576346645284,0.0,0.0,6901.093656401466,6901.093656401468,0.0,6901.093656401466,345.05468282007337,0.2,1.0,measured_data_mpc,0.2,0.0,0.4945879018161418,1.0,0.0,261.6565240389509,optimal_relaxed_modes,0.0017192000232171267,False,,-6594.640798142311,1.0
845,18221,2024-07-09 19:15:00,0.35538568083716104,10.105794321137932,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7074.062209869639,-49.2234779686053,11.29076913651586,29.560067257789015,30.5,24.15635532226808,0.0,0.0,6975.806539195117,6975.806539195116,0.0,6975.806539195117,50.574597409164596,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35538568083716104,-0.3263949251168261,0.0,9003.293890009634,optimal_relaxed_modes,0.0018152999982703477,False,,2152.4572894820258,-0.3263949251168261
846,18222,2024-07-09 19:30:00,0.16611731937229812,11.114594687745651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2117.838988190898,10.988708896884564,25.546945144402134,30.25,23.269132186997883,2814.3426225758403,9057.49025656731,10771.246153219257,10771.24615321926,0.0,10771.246153219257,78.09153461083962,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16611731937229812,-0.3263949251168261,0.0,9000.48234815845,optimal_relaxed_modes,0.0012397000100463629,False,,2152.4572894820258,-0.3263949251168261
847,18223,2024-07-09 19:45:00,0.186695796319303,11.004911405618115,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.3785274483582,10.677334490245268,25.56775358943279,30.0,22.372761864621413,2791.1190312852978,8873.093124163495,10652.386718265323,10652.386718265327,0.0,10652.386718265323,77.2298037074236,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.186695796319303,-0.32639492511682594,0.0,8998.780270710839,optimal_relaxed_modes,0.0011053999769501388,False,,2152.457289482025,-0.32639492511682594
848,18224,2024-07-09 20:00:00,0.2425014313528896,10.707467370889098,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1885.9692156595745,10.388530149225254,25.5560528254421,29.825,22.497357612857908,2794.1850315394754,8771.738998517614,10608.552958549028,10608.55295854903,0.0,10608.552958549028,530.4276479274514,0.2,-0.3263949251168261,measured_data_mpc,0.2,0.0,0.2425014313528896,-0.3263949251168261,0.0,8989.310211402877,optimal_relaxed_modes,0.00134830002207309,False,,2152.4572894820258,-0.3263949251168261
849,18225,2024-07-09 20:15:00,0.27558709188657377,10.531120800244562,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1749.7440293641191,10.120676376910179,25.564733366433728,29.65,22.617046000728344,2797.3350657987944,8626.603086552188,10608.642747710617,10608.64274771062,0.0,10608.642747710617,76.91265992090197,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27558709188657377,-0.3263949251168261,0.0,8984.888713603941,optimal_relaxed_modes,0.0011959999974351376,False,,2152.4572894820258,-0.3263949251168261
850,18226,2024-07-09 20:30:00,0.3277817609908669,10.25292321391868,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.3806805886566,9.872252930615614,25.58026144258023,29.475,22.731947354049893,2770.706933685049,8494.906400374432,10575.852657695605,10575.852657695606,0.0,10575.852657695605,76.67493176829313,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3277817609908669,-0.32639492511682594,0.0,8983.076850224297,optimal_relaxed_modes,0.0010003999923355877,False,,2152.457289482025,-0.32639492511682594
851,18227,2024-07-09 20:45:00,0.37619014505138765,9.994906526876104,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.1749105508652,9.641847282016574,25.59997455101369,29.3,22.84218002314317,2736.876208297385,8374.88090484706,10535.104010019006,10535.104010019006,0.0,10535.104010019006,76.3795040726378,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37619014505138765,-0.32639492511682594,0.0,8982.353424649824,optimal_relaxed_modes,0.0010902000067289919,False,,2152.457289482025,-0.32639492511682594
852,18228,2024-07-09 21:00:00,0.42108723892585465,9.755605016525195,0.3727311246356997,0.45,0.0,1.0,1.0,0.0,6944.172376541337,-47.66428016899189,10.537762939155348,28.723265313195956,29.225,22.780757586642082,0.0,0.0,6901.328932170116,6901.328932170117,0.0,6901.328932170116,284.6798184520173,0.165,0.3727311246356997,measured_data_mpc,0.165,0.0,0.42108723892585465,0.3727311246356997,0.0,4389.035216848563,optimal_relaxed_modes,0.0012522999895736575,False,,-2458.027881260052,0.3727311246356997
853,18229,2024-07-09 21:15:00,0.28194785155970886,10.497217951186752,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.164357387537,-42.80332654425435,11.577954071821246,29.645276591397625,29.15,22.719337784719425,0.0,0.0,6934.673263599556,6934.673263599556,0.0,6934.673263599556,50.27638116109678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28194785155970886,-0.32639492511682594,0.0,9007.391070073647,optimal_relaxed_modes,0.0010143000108655542,False,,2152.457289482025,-0.32639492511682594
854,18230,2024-07-09 21:30:00,0.09787612878530232,11.478320233574339,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2255.456097863007,11.257539795464385,25.667602733252032,29.075,22.657923218289834,2798.6138960077797,9260.734118118291,10662.848149066727,10662.848149066727,0.0,10662.848149066727,77.30564908073377,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09787612878530232,-0.32639492511682583,0.0,9010.37845234761,optimal_relaxed_modes,0.0010189000167883933,False,,2152.457289482024,-0.32639492511682583
855,18231,2024-07-09 21:45:00,0.13390587662379716,11.286281677595161,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2092.741367046056,10.926650234590388,25.544914648494657,29.0,22.596511453883245,2797.007541780444,8989.807278294335,10615.902177490325,10615.902177490325,0.0,10615.902177490325,76.96529078680486,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13390587662379716,-0.32639492511682583,0.0,9011.34832266498,optimal_relaxed_modes,0.0010108999849762768,False,,2152.457289482024,-0.32639492511682583
856,18232,2024-07-09 22:00:00,0.19637696217768502,10.953310791592939,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.549372851778,10.619757423700179,25.520719890950048,28.5,22.673256878928335,2798.8799227894847,8891.60537649483,10610.341819798949,10610.341819798947,0.0,10610.341819798949,220.16459276082819,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.19637696217768502,-0.32639492511682594,0.0,9009.911815197265,optimal_relaxed_modes,0.0011201000015717,False,,2152.457289482025,-0.32639492511682594
857,18233,2024-07-09 22:15:00,0.23052930724135365,10.771278792403585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1858.8122234793655,10.335128111101684,25.51164101398349,28.0,22.728154961225123,2800.3496308697336,8743.435509157152,10611.087590655483,10611.087590655483,0.0,10611.087590655483,76.93038503225226,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23052930724135365,-0.32639492511682583,0.0,9002.892958693032,optimal_relaxed_modes,0.0010337999847251922,False,,2152.457289482024,-0.32639492511682583
858,18234,2024-07-09 22:30:00,0.28599297409989627,10.475657448047553,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1724.5520484970757,10.071146337822299,25.50121645685684,27.5,22.76227148756329,2801.273620539713,8607.790352091703,10611.819215464564,10611.819215464564,0.0,10611.819215464564,76.93568931211809,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28599297409989627,-0.32639492511682583,0.0,8999.448754277215,optimal_relaxed_modes,0.0010298999841324985,False,,2152.457289482024,-0.32639492511682583
859,18235,2024-07-09 22:45:00,0.33743311967473255,10.201481472133676,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.011432669694,9.826312993634511,25.491708174311075,27.0,22.776580610109082,2768.957535704424,8481.894638967191,10575.67200710555,10575.672007105548,0.0,10575.67200710555,76.67362205151524,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33743311967473255,-0.32639492511682594,0.0,8997.959961995242,optimal_relaxed_modes,0.0011672000109683722,False,,2152.457289482025,-0.32639492511682594
860,18236,2024-07-09 23:00:00,0.38514182639401195,9.947194065319916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1484.4990543479166,9.599235026827301,25.50083312545689,27.1,22.826870679004923,2730.3221132003023,8356.492321494408,10529.346724294232,10529.346724294235,0.0,10529.346724294232,218.48394452910532,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.38514182639401195,-0.32639492511682594,0.0,8988.528654514717,optimal_relaxed_modes,0.0012369999894872308,False,,2152.457289482025,-0.32639492511682594
861,18237,2024-07-09 23:15:00,0.4293902825362717,9.711349794081672,0.5693973561917444,0.45,0.0,1.0,1.0,0.0,7685.27628035989,-44.62097858445026,10.48019240723023,30.202847761904867,27.2,22.876888601787424,0.0,0.0,6900.319208009611,6900.319208009613,0.0,6900.319208009611,50.02731425806969,0.029,0.5693973561917444,measured_data_mpc,0.029,0.0,0.4293902825362717,0.5693973561917444,0.0,3076.731374020929,optimal_relaxed_modes,0.0011766999959945679,False,,-3754.971035496447,0.5693973561917444
862,18238,2024-07-09 23:30:00,0.29357041214759466,10.43526970325332,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.0098061022145,-42.90551265982686,11.53279729778561,29.652004666215547,27.299999999999997,22.926637423211474,0.0,0.0,6945.6689733853045,6945.668973385304,0.0,6945.6689733853045,50.35610005704346,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29357041214759466,-0.32639492511682594,0.0,8982.406969708009,optimal_relaxed_modes,0.0011688999948091805,False,,2152.457289482025,-0.32639492511682594
863,18239,2024-07-09 23:45:00,0.10331190578002973,11.449347542192442,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2234.6988915903644,11.21539275257727,25.728883910200768,27.4,22.976096596572734,2806.8630148556267,9239.17395195454,10650.831372095165,10650.831372095165,0.0,10650.831372095165,77.21852744768995,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.10331190578002973,-0.32639492511682583,0.0,8981.743909635956,optimal_relaxed_modes,0.0011815000034403056,False,,2152.457289482024,-0.32639492511682583
864,18240,2024-07-10 00:00:00,0.14186327002022767,11.243868770792186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2073.485532042579,10.887562580278273,25.457925135550813,27.049999999999997,23.04449792427782,2808.6194817158744,8966.03382181844,10612.713427123916,10612.713427123914,0.0,10612.713427123916,76.94217234664839,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14186327002022767,-0.32639492511682594,0.0,8999.27962700785,optimal_relaxed_modes,0.0015851000207476318,False,,2152.457289482025,-0.32639492511682594
865,18241,2024-07-10 00:15:00,0.20375664038476168,10.91397710674922,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1153818997982,10.583501967401777,25.418506886576687,26.7,23.10071989517783,2809.962103293975,8879.662704798006,10611.436384715014,10611.436384715014,0.0,10611.436384715014,76.93291378918386,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20375664038476168,-0.32639492511682594,0.0,9007.404518247002,optimal_relaxed_modes,0.0012764999992214143,False,,2152.457289482025,-0.32639492511682594
866,18242,2024-07-10 00:30:00,0.23759380647340622,10.733625011496745,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1841.710653968222,10.301498555498757,25.580142413130538,26.35,23.145224444812175,2811.118370938347,8737.816338884117,10619.894654428897,10619.894654428896,0.0,10619.894654428897,76.99423624460951,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23759380647340622,-0.32639492511682583,0.0,9010.57973850377,optimal_relaxed_modes,0.0012436000106390566,False,,2152.457289482024,-0.32639492511682583
867,18243,2024-07-10 00:45:00,0.2925456996997276,10.440731420600452,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1708.6881698320046,10.03995914307091,25.520709640935337,26.0,23.17843194155573,2811.983625805665,8617.381889755603,10613.83653315882,10613.83653315882,0.0,10613.83653315882,76.95031486540144,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2925456996997276,-0.32639492511682583,0.0,9011.696928077166,optimal_relaxed_modes,0.0014650000084657222,False,,2152.457289482024,-0.32639492511682583
868,18244,2024-07-10 01:00:00,0.3435106148937201,10.169088422616472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.2969708397368,9.797388809003536,25.48827511760382,26.0,23.17843194155573,2787.9495196640123,8478.670801003105,10587.327465949775,10587.327465949777,0.0,10587.327465949775,76.75812412813588,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3435106148937201,-0.32639492511682594,0.0,9003.193558872019,optimal_relaxed_modes,0.0010762000165414065,False,,2152.457289482025,-0.32639492511682594
869,18245,2024-07-10 01:15:00,0.3907781285210255,9.917152574982934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.8519539766528,9.57240815423103,25.46989833731756,26.0,23.17843194155573,2747.7120071935433,8356.301073718472,10541.834261814347,10541.834261814347,0.0,10541.834261814347,76.42829839815401,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3907781285210255,-0.32639492511682594,0.0,8999.081103656346,optimal_relaxed_modes,0.001884900004370138,False,,2152.457289482025,-0.32639492511682594
870,18246,2024-07-10 01:30:00,0.43461774459775154,9.683487421293984,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1364.6918276324368,9.363741184485116,25.457090424562736,26.0,23.17843194155573,2711.630850727686,8246.57159489125,10500.980123836596,10500.980123836596,0.0,10500.980123836596,76.13210589781532,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43461774459775154,-0.3263949251168261,0.0,8997.299638797609,optimal_relaxed_modes,0.0017795999883674085,False,,2152.4572894820258,-0.3263949251168261
871,18247,2024-07-10 01:45:00,0.4752784354648334,9.466765938972438,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1266.2152333614076,9.170204892631334,25.44670215150103,26.0,23.17843194155573,2678.6678977935853,8146.3251504767595,10463.760356781655,10463.760356781657,0.0,10463.760356781655,75.862262586667,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4752784354648334,-0.32639492511682583,0.0,8996.481892117139,optimal_relaxed_modes,0.0018051999795716256,False,,2152.457289482024,-0.32639492511682583
872,18248,2024-07-10 02:00:00,0.5129907662526401,9.265759215873429,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1174.8669910344001,8.990701979808344,25.456608019784262,26.225,23.388046320162818,2654.7053194388845,8044.458539538727,10425.535544390379,10425.535544390379,0.0,10425.535544390379,75.58513269683026,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5129907662526401,-0.32639492511682594,0.0,8986.647118702882,optimal_relaxed_modes,0.001210299989907071,False,,2152.457289482025,-0.32639492511682594
873,18249,2024-07-10 02:15:00,0.5479685484112868,9.079327636967841,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1090.1320083645355,8.824215507462453,25.47530164688672,26.45,23.597694804039726,2635.476780576695,7954.913381367349,10399.562754145461,10399.562754145461,0.0,10399.562754145461,75.3968299675546,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5479685484112868,-0.3263949251168261,0.0,8982.153764424591,optimal_relaxed_modes,0.0012418999976944178,False,,2152.4572894820258,-0.3263949251168261
874,18250,2024-07-10 02:30:00,0.5804100210295622,8.906414587912433,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1011.5324733938629,8.669801838184888,25.497604489129202,26.674999999999997,23.807370821909284,2619.222309236355,7874.3406740412265,10377.497159344164,10377.497159344164,0.0,10377.497159344164,75.2368544052452,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5804100210295622,-0.32639492511682594,0.0,8980.436836142986,optimal_relaxed_modes,0.0011020000092685223,False,,2152.457289482025,-0.32639492511682594
875,18251,2024-07-10 02:45:00,0.6104990167424639,8.746040240762667,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-938.6247739759397,8.52658557770375,25.52141465976283,26.9,24.017084255278697,2605.2754554467174,7800.65692331285,10358.280881240607,10358.280881240607,0.0,10358.280881240607,75.09753638899441,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6104990167424639,-0.32639492511682583,0.0,8979.875549083954,optimal_relaxed_modes,0.0016275999951176345,False,,2152.457289482024,-0.32639492511682583
876,18252,2024-07-10 03:00:00,0.6384060960701771,8.597295507945956,1.0,0.45,0.0,1.0,1.0,0.0,6523.730918687023,-42.03861822824951,9.434342580011645,30.90913767677706,26.674999999999997,24.16579146217067,0.0,0.0,6900.569931911744,6900.569931911744,0.0,6900.569931911744,50.02913200636014,0.029,1.0,measured_data_mpc,0.029,0.0,0.6384060960701771,1.0,0.0,251.9374349951886,optimal_relaxed_modes,0.0011005999986082315,False,,-6594.640798142311,1.0
877,18253,2024-07-10 03:15:00,0.49166406251155104,9.379430546813433,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6566.99030566665,-42.402709002342434,10.422841838048155,33.274103800910545,26.45,24.305678401076303,0.0,0.0,6958.035912810313,6958.035912810313,0.0,6958.035912810313,50.44576036787477,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.49166406251155104,-0.3263949251168261,0.0,9007.964829386437,optimal_relaxed_modes,0.0012833000218961388,False,,2152.4572894820258,-0.3263949251168261
878,18254,2024-07-10 03:30:00,0.3062772041090551,10.367542502098736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1718.929909067606,10.178204237684687,25.729242371829756,26.225,24.43702656682397,2842.78363476538,8697.637574433644,10686.958982158358,10686.958982158356,0.0,10686.958982158358,77.4804526206481,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3062772041090551,-0.3263949251168261,0.0,9011.511297384099,optimal_relaxed_modes,0.0011834999895654619,False,,2152.4572894820258,-0.3263949251168261
879,18255,2024-07-10 03:45:00,0.3395592081963589,10.190149420313407,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.4676243173144,9.925626916107007,25.494559395617852,26.0,24.56011754252521,2845.6319938402926,8508.700721936239,10616.310571050702,10616.310571050702,0.0,10616.310571050702,76.9682516401176,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3395592081963589,-0.32639492511682594,0.0,9012.819127249575,optimal_relaxed_modes,0.00105489999987185,False,,2152.457289482025,-0.32639492511682594
880,18256,2024-07-10 04:00:00,0.3846022492586105,9.950070011451606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1531.3555882198748,9.691347221989439,25.470559509269393,26.0,24.56011754252521,2844.44258642835,8422.616987065185,10618.059031274432,10618.059031274433,0.0,10618.059031274432,76.98092797673964,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3846022492586105,-0.32639492511682594,0.0,9017.939395018213,optimal_relaxed_modes,0.0014226000057533383,False,,2152.457289482025,-0.32639492511682594
881,18257,2024-07-10 04:15:00,0.4114413361474477,9.807017678334104,0.14425787574113008,0.45,0.0,1.0,1.0,0.0,7687.210505314142,-44.65351454417669,10.568957202268411,30.293083016630884,26.0,24.56011754252521,0.0,0.0,6899.916160912605,6899.916160912606,0.0,6899.916160912605,50.02439216661639,0.029,0.14425787574113008,measured_data_mpc,0.029,0.0,0.4114413361474477,0.14425787574113008,0.0,5903.035893168218,optimal_relaxed_modes,0.0011767000250983983,False,,-951.3288728158004,0.14425787574113008
882,18258,2024-07-10 04:30:00,0.27691900260752267,10.524021716101904,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.233887959016,-42.914644416528525,11.621484625339644,29.74053783063502,26.0,24.56011754252521,0.0,0.0,6946.563699697407,6946.563699697406,0.0,6946.563699697407,50.36258682280621,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27691900260752267,-0.3263949251168261,0.0,9001.21466015669,optimal_relaxed_modes,0.001350500009721145,False,,2152.4572894820258,-0.3263949251168261
883,18259,2024-07-10 04:45:00,0.08667608128614288,11.538016486744858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2275.511601751314,11.298264817790216,25.72414055735198,26.0,24.56011754252521,2845.6319997861888,9285.293835815768,10663.73189375709,10663.73189375709,0.0,10663.73189375709,77.31205622973891,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08667608128614288,-0.32639492511682583,0.0,8998.872900898798,optimal_relaxed_modes,0.001139500003773719,False,,2152.457289482024,-0.32639492511682583
884,18260,2024-07-10 05:00:00,0.12621692228643314,11.327263804213311,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2113.9979580516965,10.964433773047865,25.552629494775573,26.15,24.399076833735155,2841.899119285768,9025.335052516004,10625.476677848083,10625.476677848083,13.56,10611.916677848083,76.9363959143986,0.029,-0.3263949251168261,measured_data_mpc,0.029,13.56,0.12621692228643314,-0.3263949251168261,0.0,8988.377748163515,optimal_relaxed_modes,0.0010186000145040452,False,,2152.4572894820258,-0.3263949251168261
885,18261,2024-07-10 05:15:00,0.18822904420001876,10.9967391944139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.3671537387963,10.654800048498416,25.535810499941856,26.3,24.232050301832484,2838.236595454371,8906.445358152934,10623.699398833332,10623.699398833332,0.0,10623.699398833332,77.02182064154167,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18822904420001876,-0.32639492511682594,0.0,8983.465991867257,optimal_relaxed_modes,0.001125900016631931,False,,2152.457289482025,-0.32639492511682594
886,18262,2024-07-10 05:30:00,0.22370081193816027,10.807674672369606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.3405156237582,10.367629167265147,25.54590615556608,26.450000000000003,24.058875898148248,2834.1204811950693,8749.75882919622,10623.448301573993,10623.448301573993,0.0,10623.448301573993,77.02000018641145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22370081193816027,-0.32639492511682594,0.0,8981.41854004829,optimal_relaxed_modes,0.0010223000135738403,False,,2152.457289482025,-0.32639492511682594
887,18263,2024-07-10 05:45:00,0.27965978628262167,10.509413339113626,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.8843269527185,10.101291160950378,25.562340572282892,26.6,23.87935220152293,2829.794674769033,8609.343912930219,10623.14658066797,10623.146580667968,0.0,10623.14658066797,77.01781270984279,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27965978628262167,-0.32639492511682594,0.0,8980.560615523324,optimal_relaxed_modes,0.0010982999810948968,False,,2152.457289482025,-0.32639492511682594
888,18264,2024-07-10 06:00:00,0.3315591695239866,10.232789626437151,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.23466574513,9.85427376099213,25.543851274860017,26.450000000000003,24.058875898148248,2833.5525525352255,8500.36996452753,10612.486425175892,10612.486425175894,196.02,10416.466425175891,75.51938158252521,0.029,-0.32639492511682594,measured_data_mpc,0.029,196.02,0.3315591695239866,-0.32639492511682594,0.0,8999.387996224164,optimal_relaxed_modes,0.0013688000035472214,False,,2152.457289482025,-0.32639492511682594
889,18265,2024-07-10 06:15:00,0.3796935916507344,9.976233156501586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1497.6918605613428,9.625170370633903,25.510600517527134,26.3,24.232050301832484,2814.4686569376345,8391.005159790302,10587.330007404014,10587.330007404014,0.0,10587.330007404014,76.75814255367911,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3796935916507344,-0.3263949251168261,0.0,9008.199069363054,optimal_relaxed_modes,0.0013951000000815839,False,,2152.4572894820258,-0.3263949251168261
890,18266,2024-07-10 06:30:00,0.42433674582689174,9.738285144742667,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1389.5902032130045,9.412679075509036,25.471345948252385,26.15,24.399076833735155,2788.383230148626,8285.457745812419,10554.857084156045,10554.857084156047,0.0,10554.857084156045,76.52271386013133,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42433674582689174,-0.3263949251168261,0.0,9011.741981965803,optimal_relaxed_modes,0.0010477000032551587,False,,2152.4572894820258,-0.3263949251168261
891,18267,2024-07-10 06:45:00,0.46574258832658016,9.517592004219328,0.10072367013198853,0.45,0.0,1.0,1.0,0.0,6549.204615058273,-42.28191513111148,10.287058835425633,32.8008907573324,26.0,24.56011754252521,0.0,0.0,6900.012795173235,6900.012795173234,0.0,6900.012795173235,50.02509276500595,0.029,0.10072367013198853,measured_data_mpc,0.029,0.0,0.46574258832658016,0.10072367013198853,0.0,6196.411392279993,optimal_relaxed_modes,0.0010609000164549798,False,,-664.2364243910397,0.10072367013198853
892,18268,2024-07-10 07:00:00,0.3291504810747761,10.245627935871443,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6670.933782565383,-44.146352916588775,11.36058023559461,29.472545565433204,26.25,24.632792496775632,0.0,0.0,6978.147131524261,6978.14713152426,615.6,6362.54713152426,46.12846670355089,0.029,-0.32639492511682583,measured_data_mpc,0.029,615.6,0.3291504810747761,-0.32639492511682583,0.0,9010.604019176051,optimal_relaxed_modes,0.0010294000094290823,False,,2152.457289482024,-0.32639492511682583
893,18269,2024-07-10 07:15:00,0.15114806193688568,11.1943808298764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2155.246397300117,11.054063699631534,25.71141440318762,26.5,24.70251502099253,2848.886656932579,9157.505588231386,10651.57362731531,10651.57362731531,0.0,10651.57362731531,77.223908798036,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15114806193688568,-0.3263949251168261,0.0,9003.669134037104,optimal_relaxed_modes,0.0013085000100545585,False,,2152.4572894820258,-0.3263949251168261
894,18270,2024-07-10 07:30:00,0.1723219941721372,11.081523771062509,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.280080241601,10.737948989261834,25.494903852485116,26.75,24.769236503807385,2850.396292650057,8910.581123722524,10619.856757037249,10619.856757037249,0.0,10619.856757037249,76.99396148852006,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1723219941721372,-0.32639492511682594,0.0,9000.41136388088,optimal_relaxed_modes,0.0014362999936565757,False,,2152.457289482025,-0.32639492511682594
895,18271,2024-07-10 07:45:00,0.23104310462464545,10.76854025235064,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5565715658786,10.444744207648542,25.46464571159402,27.0,24.832888624238116,2851.731450964118,8806.725202472182,10618.745539401669,10618.745539401669,0.0,10618.745539401669,76.9859051606621,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23104310462464545,-0.3263949251168261,0.0,8999.123892050586,optimal_relaxed_modes,0.002022100001340732,False,,2152.4572894820258,-0.3263949251168261
896,18272,2024-07-10 08:00:00,0.26463274598687053,10.58950746388998,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1776.260276904699,10.172808735163912,25.465581438342014,27.2,24.98735654669591,2855.031923493292,8655.214814515797,10616.590705849245,10616.590705849245,1100.58,9516.010705849245,392.5354416162814,0.165,-0.32639492511682583,measured_data_mpc,0.165,1100.58,0.26463274598687053,-0.32639492511682583,0.0,8990.165485006903,optimal_relaxed_modes,0.001293999986955896,False,,2152.457289482024,-0.32639492511682583
897,18273,2024-07-10 08:15:00,0.31762273747858116,10.307070809239162,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9753118023523,9.920599597915896,25.47608735553463,27.4,25.141452480547876,2858.404644432036,8520.700247505943,10617.305048428334,10617.305048428334,0.0,10617.305048428334,76.97546160110542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31762273747858116,-0.3263949251168261,0.0,8986.166860573547,optimal_relaxed_modes,0.001735099998768419,False,,2152.4572894820258,-0.3263949251168261
898,18274,2024-07-10 08:30:00,0.3667688019400542,10.045122285659511,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1528.9835551119359,9.686683696074004,25.491297493596033,27.6,25.295169430138667,2861.710558337507,8398.735031395821,10618.23404725125,10618.234047251251,0.0,10618.23404725125,76.98219684257157,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3667688019400542,-0.32639492511682583,0.0,8984.733700979072,optimal_relaxed_modes,0.0012112999975215644,False,,2152.457289482024,-0.32639492511682583
899,18275,2024-07-10 08:45:00,0.41234999282091056,9.802174538264547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1418.6163824066234,9.469730973551215,25.509026882326317,27.8,25.448518664828224,2850.701747486442,8286.890498980829,10603.694291520858,10603.694291520858,0.0,10603.694291520858,76.87678361352623,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41234999282091056,-0.32639492511682594,0.0,8984.372582035843,optimal_relaxed_modes,0.0016746000037528574,False,,2152.457289482025,-0.32639492511682594
900,18276,2024-07-10 09:00:00,0.45462539754580983,9.576846631080834,1.0,0.45,0.0,1.0,1.0,0.0,6559.702965822032,-42.371097191688804,10.344581967166052,33.044720055901706,27.85,25.53334067978027,0.0,0.0,6900.395859612772,6900.395859612771,1641.6,5258.795859612772,216.92532920902684,0.165,1.0,measured_data_mpc,0.165,1641.6,0.45462539754580983,1.0,0.0,254.5738181265715,optimal_relaxed_modes,0.001678899978287518,False,,-6594.640798142311,1.0
901,18277,2024-07-10 09:15:00,0.31777476677341604,10.306260493097692,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.904374327718,-44.27709438715425,11.422960164963447,29.54576010139151,27.9,25.618161401763675,0.0,0.0,6980.669769245701,6980.6697692457,0.0,6980.669769245701,50.60985582703133,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31777476677341604,-0.32639492511682594,0.0,9009.81803986404,optimal_relaxed_modes,0.0014389999851118773,False,,2152.457289482025,-0.32639492511682594
902,18278,2024-07-10 09:30:00,0.13948687772530793,11.256534941724109,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2182.033996577752,11.112338489442884,25.666717982821144,27.95,25.70296317211919,2870.3874415957903,9162.459044002911,10659.340676916609,10659.340676916609,0.0,10659.340676916609,77.28021990764542,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13948687772530793,-0.32639492511682583,0.0,9013.154115633555,optimal_relaxed_modes,0.001369300007354468,False,,2152.457289482024,-0.32639492511682583
903,18279,2024-07-10 09:45:00,0.1620682448524848,11.136176254936256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2028.941002919027,10.791995690399453,25.491740166000593,28.0,25.787771254732956,2872.088579443322,8938.787082037648,10623.49128274983,10623.49128274983,0.0,10623.49128274983,77.02031179993627,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1620682448524848,-0.3263949251168261,0.0,9014.49374291407,optimal_relaxed_modes,0.0016291000065393746,False,,2152.4572894820258,-0.3263949251168261
904,18280,2024-07-10 10:00:00,0.22082625395506084,10.822996066419526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1940.0461732894473,10.49486979588652,25.4619104153764,28.5,25.935026486541954,2874.799986137215,8833.565778614613,10621.825910684507,10621.825910684507,2474.46,8147.365910684507,336.0788438157359,0.165,-0.32639492511682594,measured_data_mpc,0.165,2474.46,0.22082625395506084,-0.32639492511682594,0.0,9006.525626456892,optimal_relaxed_modes,0.0011639000149443746,False,,2152.457289482025,-0.32639492511682594
905,18281,2024-07-10 10:15:00,0.25486510296635123,10.641569001189348,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9046801416378,10.219297945768183,25.44549998555435,29.0,26.07103741986901,2877.4434134492085,8689.292293901555,10622.357475416118,10622.357475416118,0.0,10622.357475416118,77.01209169676686,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25486510296635123,-0.3263949251168261,0.0,9009.159206478176,optimal_relaxed_modes,0.0011067999876104295,False,,2152.4572894820258,-0.3263949251168261
906,18282,2024-07-10 10:30:00,0.308563716739489,10.355355389778524,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1669.9077342498224,9.96371571549992,25.430929632395895,29.5,26.19542218174083,2879.812337847953,8557.183781744941,10623.034377119964,10623.034377119964,0.0,10623.034377119964,77.01699923411974,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.308563716739489,-0.32639492511682583,0.0,9005.118507610572,optimal_relaxed_modes,0.0011980999843217432,False,,2152.457289482024,-0.32639492511682583
907,18283,2024-07-10 10:45:00,0.35836701980840163,10.08990378442122,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1549.3244582581685,9.7266713080212,25.41779767180159,30.0,26.30778701775011,2881.911753627451,8435.273232471234,10623.703319487495,10623.703319487495,0.0,10623.703319487495,77.02184906628435,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35836701980840163,-0.3263949251168261,0.0,9003.119177766446,optimal_relaxed_modes,0.0010894000006373972,False,,2152.4572894820258,-0.3263949251168261
908,18284,2024-07-10 11:00:00,0.4045578276502754,9.843706778624032,-0.01878518889175294,0.45,0.0,0.0,1.0,1.0,0.0,-1437.484011600542,9.506815819511058,25.42384016774216,30.275,26.3202845167648,2882.263754508676,8313.48096242337,10626.058688602896,10626.058688602896,2644.74,7981.318688602896,165.6123627885101,0.083,-0.01878518889175294,measured_data_mpc,0.083,2644.74,0.4045578276502754,-0.01878518889175294,0.0,6964.880628739535,optimal_relaxed_modes,0.0013465999800246209,False,,123.88157306636367,-0.01878518889175294
909,18285,2024-07-10 11:15:00,0.44739875197234646,9.615364651987393,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1333.7377671701709,9.302903298842871,25.438365154792653,30.55,26.327468551519786,2878.8808448316163,8205.095598044643,10622.569525032406,10622.569525032406,0.0,10622.569525032406,77.01362905648494,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44739875197234646,-0.32639492511682594,0.0,8989.082023281433,optimal_relaxed_modes,0.0013158000074326992,False,,2152.457289482025,-0.32639492511682594
910,18286,2024-07-10 11:30:00,0.48713308603930505,9.403580651410504,0.6067146858752486,0.45,0.0,1.0,1.0,0.0,6560.948045244942,-42.366154792032475,10.18309137434849,32.666091092065216,30.825000000000003,26.32921294503377,0.0,0.0,6899.631013509597,6899.631013509596,0.0,6899.631013509597,50.02232484794458,0.029,0.6067146858752486,measured_data_mpc,0.029,0.0,0.48713308603930505,0.6067146858752486,0.0,2833.8967933585755,optimal_relaxed_modes,0.001184099994134158,False,,-4001.065420305011,0.6067146858752486
911,18287,2024-07-10 11:45:00,0.3486701465169935,10.141588119064425,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.362003946949,-44.16475886869323,11.256740023198153,29.38118427511958,31.1,26.32538608589629,0.0,0.0,6976.493910398259,6976.493910398257,0.0,6976.493910398259,50.57958085038738,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3486701465169935,-0.32639492511682594,0.0,8986.869572476387,optimal_relaxed_modes,0.0010750000074040145,False,,2152.457289482025,-0.32639492511682594
912,18288,2024-07-10 12:00:00,0.1706450147218605,11.090462071532484,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2107.450348229306,10.95702524281837,25.570247119008567,31.325000000000003,26.10302774554354,2878.2268860781414,9110.20137866362,10672.163659028982,10672.163659028982,2280.78,8391.383659028981,60.83753152796012,0.029,-0.32639492511682594,measured_data_mpc,0.029,2280.78,0.1706450147218605,-0.32639492511682594,0.0,9004.678832558053,optimal_relaxed_modes,0.0015466000186279416,False,,2152.457289482025,-0.32639492511682594
913,18289,2024-07-10 12:15:00,0.1906428570850213,10.983873571736837,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1957.882618839275,10.647950861470767,25.51854549250128,31.55,25.869646786246932,2873.7112025055512,8868.193759871852,10631.605891369041,10631.605891369043,0.0,10631.605891369041,77.07914271242555,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1906428570850213,-0.3263949251168261,0.0,9012.850564452467,optimal_relaxed_modes,0.001147299975855276,False,,2152.4572894820258,-0.3263949251168261
914,18290,2024-07-10 12:30:00,0.24805613740520108,10.677860787630278,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1872.1098773869148,10.361276142371528,25.47354526707819,31.775,25.624818935118867,2869.136483428226,8774.791050307218,10631.019596449552,10631.019596449552,0.0,10631.019596449552,77.07489207425925,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24805613740520108,-0.3263949251168261,0.0,9015.937281612725,optimal_relaxed_modes,0.0015321999962907284,False,,2152.4572894820258,-0.3263949251168261
915,18291,2024-07-10 12:45:00,0.2808976835287245,10.502815346791898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1736.8866548745953,10.09539597619577,25.433838220186427,32.0,25.368080383829597,2863.8376180225396,8639.54220251653,10630.15206213146,10630.15206213146,0.0,10630.15206213146,77.06860245045308,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2808976835287245,-0.32639492511682594,0.0,9016.898549098189,optimal_relaxed_modes,0.0018220999918412417,False,,2152.457289482025,-0.32639492511682594
916,18292,2024-07-10 13:00:00,0.3327076182790555,10.226668394572634,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1611.4519661194201,9.8488008379401,25.57008319071117,32.0,25.368080383829597,2863.474852579754,8504.587587373662,10622.63467799214,10622.63467799214,1876.74,8745.89467799214,181.47731456833694,0.083,-0.3263949251168261,measured_data_mpc,0.083,1876.74,0.3327076182790555,-0.3263949251168261,0.0,9008.201449218628,optimal_relaxed_modes,0.0012525999918580055,False,,2152.4572894820258,-0.3263949251168261
917,18293,2024-07-10 13:15:00,0.3807595211747049,9.970551752138823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1495.1099483840499,9.620095414496166,25.545183189829483,32.0,25.368080383829597,2863.474852458387,8389.818574480365,10623.898372476344,10623.898372476342,0.0,10623.898372476344,77.0232632004535,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3807595211747049,-0.3263949251168261,0.0,9004.039109169818,optimal_relaxed_modes,0.0011341000208631158,False,,2152.4572894820258,-0.3263949251168261
918,18294,2024-07-10 13:30:00,0.42532575957127833,9.733013701485087,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.1957687700926,9.407973568786419,25.52802384367153,32.0,25.368080383829597,2842.8885338455775,8276.69683127918,10601.122736408191,10601.12273640819,0.0,10601.122736408191,76.85813983895939,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42532575957127833,-0.32639492511682594,0.0,9002.280644984152,optimal_relaxed_modes,0.0012795999937225133,False,,2152.457289482025,-0.32639492511682594
919,18295,2024-07-10 13:45:00,0.4666596453656461,9.512704090201106,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1287.091775134141,9.211232799899243,25.51562965298955,32.0,25.368080383829597,2807.5473564242197,8173.805631819682,10562.341682764978,10562.341682764978,0.0,10562.341682764978,76.57697720004609,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4666596453656461,-0.3263949251168261,0.0,9008.003771278713,optimal_relaxed_modes,0.0011039999953936785,False,,2152.4572894820258,-0.3263949251168261
920,18296,2024-07-10 14:00:00,0.5049963861921489,9.308369261595846,1.0,0.45,0.0,1.0,1.0,0.0,6560.400861060472,-42.36263950605764,10.096146847780858,32.525552596751716,32.1,25.589442990193465,0.0,0.0,6900.403162338397,6900.403162338395,1911.3,4989.103162338397,103.52389061852175,0.083,1.0,measured_data_mpc,0.083,1911.3,0.5049963861921489,1.0,0.0,246.87101246870043,optimal_relaxed_modes,0.0010116999910678715,False,,-6594.640798142311,1.0
921,18297,2024-07-10 14:15:00,0.3649814988798266,10.054648610970524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7076.6502552356815,-49.243133505834386,11.239776147486719,29.515969513506843,32.2,25.810925467077226,0.0,0.0,6975.007153069724,6975.007153069723,0.0,6975.007153069724,50.5688018597555,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3649814988798266,-0.32639492511682594,0.0,8987.272735021634,optimal_relaxed_modes,0.0010387999936938286,False,,2152.457289482025,-0.32639492511682594
922,18298,2024-07-10 14:30:00,0.17569588773069345,11.063540918395404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.42622103352,10.94105891229118,25.62566229876622,32.3,26.032496080924883,2876.8795530637085,9036.457078517251,10652.0770034998,10652.0770034998,0.0,10652.0770034998,77.22755827537355,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17569588773069345,-0.32639492511682594,0.0,8984.728672236108,optimal_relaxed_modes,0.0011691999970935285,False,,2152.457289482025,-0.32639492511682594
923,18299,2024-07-10 14:45:00,0.19566953823743718,10.95708136119446,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1950.5789332054553,10.633145924048696,25.523560924589344,32.4,26.254156170291804,2881.06157737006,8855.19842685739,10621.95260474423,10621.952604744232,0.0,10621.95260474423,77.00915638439568,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19566953823743718,-0.32639492511682583,0.0,8983.876473641038,optimal_relaxed_modes,0.0010266999888699502,False,,2152.457289482024,-0.32639492511682583
924,18300,2024-07-10 15:00:00,0.25085481803526505,10.662943819872037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1865.127105473751,10.347545451952117,25.478500864083816,32.3,26.032496080924883,2877.164788770254,8768.881852697477,10631.940138866077,10631.940138866077,1254.06,9377.880138866078,194.59101288147113,0.083,-0.32639492511682583,measured_data_mpc,0.083,1254.06,0.25085481803526505,-0.32639492511682583,0.0,9006.057330806947,optimal_relaxed_modes,0.0010383000189904124,False,,2152.457289482024,-0.32639492511682583
925,18301,2024-07-10 15:15:00,0.28357330689907406,10.488554274227935,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4094504984257,10.082661532061662,25.429558642926782,32.2,25.810925467077226,2872.8443590463366,8636.796970768673,10630.866273231684,10630.866273231684,0.0,10630.866273231684,77.07378048092971,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28357330689907406,-0.32639492511682583,0.0,9015.81896404576,optimal_relaxed_modes,0.0010683000145945698,False,,2152.457289482024,-0.32639492511682583
926,18302,2024-07-10 15:30:00,0.33518910342679237,10.213442078735197,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.4436949111976,9.836989929572265,25.59236786567231,32.1,25.589442990193465,2868.382706134625,8511.187995612265,10645.645478525137,10645.645478525137,0.0,10645.645478525137,77.18092971930724,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33518910342679237,-0.32639492511682583,0.0,9019.18783994249,optimal_relaxed_modes,0.0015745999990031123,False,,2152.457289482024,-0.32639492511682583
927,18303,2024-07-10 15:45:00,0.3830609998685529,9.958284870700613,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5376495171195,9.609141912270701,25.512537252984142,32.0,25.368080383829597,2863.7876788856424,8410.523503665472,10630.484043486986,10630.484043486988,0.0,10630.484043486986,77.07100931528065,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3830609998685529,-0.3263949251168261,0.0,9020.00656412682,optimal_relaxed_modes,0.001038299989886582,False,,2152.4572894820258,-0.3263949251168261
928,18304,2024-07-10 16:00:00,0.4274602486942942,9.721636874459412,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1382.0266390396434,9.397812993902019,25.470280477005016,32.0,26.095612781553832,2877.1544729011207,8282.400570222384,10608.94259044132,10608.94259044132,1110.78,9498.16259044132,197.08687375165738,0.083,-0.32639492511682594,measured_data_mpc,0.083,1110.78,0.4274602486942942,-0.32639492511682594,0.0,9009.08553187261,optimal_relaxed_modes,0.0016267999890260398,False,,2152.457289482025,-0.32639492511682594
929,18305,2024-07-10 16:15:00,0.4686393948649289,9.502152025369929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.295874505077,9.201806595810432,25.445838602426083,32.0,26.803252498625017,2889.9334179433504,8172.601747521722,10612.501970580968,10612.50197058097,0.0,10612.501970580968,76.94063928671203,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4686393948649289,-0.32639492511682594,0.0,9004.005192213146,optimal_relaxed_modes,0.001037900015944615,False,,2152.457289482025,-0.32639492511682594
930,18306,2024-07-10 16:30:00,0.5068329308718639,9.298580478452966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1189.783639590865,9.020012140977089,25.428017169818755,32.0,27.4920186534001,2900.656234944193,8075.911291620707,10615.964388874025,10615.964388874023,0.0,10615.964388874025,76.96574181933669,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5068329308718639,-0.32639492511682594,0.0,9002.031696976008,optimal_relaxed_modes,0.0011654999980237335,False,,2152.457289482025,-0.32639492511682594
931,18307,2024-07-10 16:45:00,0.5422571865495017,9.109769195691156,0.5859931280065608,0.45,0.0,1.0,1.0,0.0,6548.258510063507,-42.25894434971347,9.91081929766888,31.893165997990305,32.0,28.162867613670247,0.0,0.0,6899.552868790651,6899.552868790651,0.0,6899.552868790651,50.02175829873222,0.029,0.5859931280065608,measured_data_mpc,0.029,0.0,0.5422571865495017,0.5859931280065608,0.0,2984.541330835824,optimal_relaxed_modes,0.0012433000083547086,False,,-3864.4141893830956,0.5859931280065608
932,18308,2024-07-10 17:00:00,0.4004395349061101,9.865657278950433,-0.11633123976681471,0.45,0.0,1.0,1.0,0.0,7639.526270421767,-44.590745706211884,10.956326052435912,29.821304447912613,31.975,27.593621768677643,0.0,0.0,6968.462993966668,6968.462993966667,521.16,6447.3029939666685,265.95124850112506,0.165,-0.11633123976681471,measured_data_mpc,0.165,521.16,0.4004395349061101,-0.11633123976681471,0.0,7603.045193961382,optimal_relaxed_modes,0.0010800999880302697,False,,767.1627398647115,-0.11633123976681471
