step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
933,18309,2024-07-10 17:15:00,0.24884602185050578,10.673650703536804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1963.2707788303649,10.675491722648154,25.687866523189317,31.95,27.012460103142732,2894.1324334752626,8908.45619210063,10685.745203440347,10685.74520344035,0.0,10685.745203440347,77.47165272494252,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24884602185050578,-0.32639492511682594,0.0,8982.018692489957,optimal_relaxed_modes,0.0010024000075645745,False,,2152.457289482025,-0.32639492511682594
934,18310,2024-07-10 17:30:00,0.2459393882348878,10.689143060708048,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1832.499020111532,10.386843272698224,25.448678909928766,31.924999999999997,26.418845694314385,2884.067368705091,8753.123519179626,10644.283849756479,10644.283849756475,0.0,10644.283849756479,77.17105791073448,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2459393882348878,-0.3263949251168261,0.0,8979.23013811461,optimal_relaxed_modes,0.001131500001065433,False,,2152.4572894820258,-0.3263949251168261
935,18311,2024-07-10 17:45:00,0.2960967039331452,10.421804568036336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.9471745265664,10.119107393196053,25.439795370029866,31.9,25.8122111959226,2873.380768368859,8634.081906855014,10640.638335094649,10640.638335094649,0.0,10640.638335094649,77.14462792943621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2960967039331452,-0.32639492511682594,0.0,8977.904590034796,optimal_relaxed_modes,0.0017873999895527959,False,,2152.457289482025,-0.32639492511682594
936,18312,2024-07-10 18:00:00,0.32808704998251137,10.251296023593214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.6391515937096,9.870792548818198,25.401956529701106,31.674999999999997,25.66292836175139,2869.780312015733,8521.15272989884,10628.341697184338,10628.341697184338,101.58,10526.761697184338,434.22892000885395,0.165,-0.32639492511682594,measured_data_mpc,0.165,101.58,0.32808704998251137,-0.32639492511682594,0.0,9002.822073675146,optimal_relaxed_modes,0.0010356999991927296,False,,2152.457289482025,-0.32639492511682594
937,18313,2024-07-10 18:15:00,0.37647419782893,9.993392525571803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.484047302633,9.640485369699949,25.61065250102856,31.45,25.513096850047322,2866.713625091431,8408.535525014257,10664.277166077713,10664.277166077713,0.0,10664.277166077713,77.31600945406342,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37647419782893,-0.32639492511682594,0.0,9014.324875731032,optimal_relaxed_modes,0.001330200000666082,False,,2152.457289482025,-0.32639492511682594
938,18314,2024-07-10 18:30:00,0.42135187858398154,9.754194487147378,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1396.8180631098232,9.426887683019952,25.5055420712544,31.225,25.362734549807772,2861.541480673896,8330.152623753604,10626.430396909072,10626.430396909069,0.0,10626.430396909072,77.04162037759077,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42135187858398154,-0.3263949251168261,0.0,9018.752483524288,optimal_relaxed_modes,0.001209399983054027,False,,2152.4572894820258,-0.3263949251168261
939,18315,2024-07-10 18:45:00,0.46297432128826865,9.532346867533528,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1296.0179946537928,9.22877445049587,25.58503278845536,31.0,25.21183842659029,2812.61281063784,8214.229975424703,10574.63010770208,10574.63010770208,0.0,10574.63010770208,76.66606828084008,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46297432128826865,-0.32639492511682583,0.0,9020.236937530386,optimal_relaxed_modes,0.00188309999066405,False,,2152.457289482024,-0.32639492511682583
940,18316,2024-07-10 19:00:00,0.5015781359810535,9.326588535220985,1.0,0.45,0.0,1.0,1.0,0.0,6546.331569150949,-42.244597822344666,10.10947101324382,32.491243728267335,31.0,25.21183842659029,0.0,0.0,6901.2251369203495,6901.2251369203495,0.0,6901.2251369203495,345.0612568460175,0.2,1.0,measured_data_mpc,0.2,0.0,0.5015781359810535,1.0,0.0,277.9064387505596,optimal_relaxed_modes,0.001802100014174357,False,,-6594.640798142311,1.0
941,18317,2024-07-10 19:15:00,0.3631673342953591,10.064318108205736,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.613682546031,-49.11241857044012,11.250273201585582,29.51296748778399,31.0,25.21183842659029,0.0,0.0,6974.751445481309,6974.751445481308,0.0,6974.751445481309,50.566947979739496,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3631673342953591,-0.3263949251168261,0.0,9011.11488807826,optimal_relaxed_modes,0.001261600002180785,False,,2152.4572894820258,-0.3263949251168261
942,18318,2024-07-10 19:30:00,0.17367529898977532,11.074310656384498,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2099.2453528817837,10.95086662323111,25.674684441661373,31.0,25.21183842659029,2860.147790645503,9039.069401133253,10663.986205780298,10663.986205780298,0.0,10663.986205780298,77.31389999190716,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17367529898977532,-0.3263949251168261,0.0,9004.148221496635,optimal_relaxed_modes,0.0010540000221226364,False,,2152.4572894820258,-0.3263949251168261
943,18319,2024-07-10 19:45:00,0.19382245594352487,10.966926309821012,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1955.064677201223,10.642238840663897,25.54697153579858,31.0,25.21183842659029,2860.147790645502,8863.684443762237,10623.526014586405,10623.526014586405,0.0,10623.526014586405,77.02056360575143,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19382245594352487,-0.32639492511682583,0.0,9001.209993233588,optimal_relaxed_modes,0.001128400006564334,False,,2152.457289482024,-0.32639492511682583
944,18320,2024-07-10 20:00:00,0.24913594134526282,10.672105432629749,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.4160815798318,10.355979690960863,25.540127661593143,30.425,25.38443228057608,2863.575587850094,8752.540679656988,10618.920419825963,10618.920419825961,0.0,10618.920419825963,530.9460209912982,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.24913594134526282,-0.32639492511682594,0.0,8989.299082230405,optimal_relaxed_modes,0.0016122999950312078,False,,2152.457289482025,-0.32639492511682594
945,18321,2024-07-10 20:15:00,0.2819298839479579,10.497313718557384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3888287816046,10.090486511283615,25.55284147873677,29.85,25.523123623939856,2866.520737753568,8608.523676087072,10620.404368744505,10620.404368744506,0.0,10620.404368744505,76.99793167339766,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2819298839479579,-0.32639492511682583,0.0,8983.830490912842,optimal_relaxed_modes,0.0011032000184059143,False,,2152.457289482024,-0.32639492511682583
946,18322,2024-07-10 20:30:00,0.33366456571404507,10.22156786474414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.136862634769,9.844252449888241,25.572263514802607,29.275,25.62998724967888,2868.761168242877,8478.313166694576,10621.943295439934,10621.943295439936,0.0,10621.943295439934,77.00908889193953,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33366456571404507,-0.32639492511682594,0.0,8981.645557308722,optimal_relaxed_modes,0.0013333999959286302,False,,2152.457289482025,-0.32639492511682594
947,18323,2024-07-10 20:45:00,0.3816463243420151,9.96582509125706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.963980236811,9.615876947370435,25.595175486638425,28.7,25.706920732302965,2870.363194309129,8359.57246099918,10623.351204333276,10623.351204333276,0.0,10623.351204333276,77.01929623141625,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3816463243420151,-0.32639492511682594,0.0,8980.802997402137,optimal_relaxed_modes,0.0011509000032674521,False,,2152.457289482025,-0.32639492511682594
948,18324,2024-07-10 21:00:00,0.4261477779738117,9.728632343399584,0.49259526011432186,0.45,0.0,1.0,1.0,0.0,7594.8467555846655,-47.73585180137973,10.508853574476364,28.919492291166378,28.775,25.436410583360473,0.0,0.0,6901.288245305331,6901.288245305327,0.0,6901.288245305331,284.6781401188449,0.165,0.49259526011432186,measured_data_mpc,0.165,0.0,0.4261477779738117,0.49259526011432186,0.0,3601.0218886044668,optimal_relaxed_modes,0.0010873000137507915,False,,-3248.4887993214306,0.49259526011432186
949,18325,2024-07-10 21:15:00,0.28808911039787993,10.4644850415793,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6621.157983906982,-42.849161072917845,11.552153768563716,29.651506284514312,28.85,25.160597885582053,0.0,0.0,6937.771058596649,6937.771058596648,0.0,6937.771058596649,50.298840174825706,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28808911039787993,-0.3263949251168261,0.0,9011.592942825435,optimal_relaxed_modes,0.001076799992006272,False,,2152.4572894820258,-0.3263949251168261
950,18326,2024-07-10 21:30:00,0.09966426385511207,11.468789473652253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2243.6055404044573,11.23347744449483,25.5899058420784,28.925,24.879346967073893,2852.8656092904457,9250.69183626993,10692.14969669728,10692.14969669728,0.0,10692.14969669728,77.5180853010553,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09966426385511207,-0.32639492511682594,0.0,9015.156247297842,optimal_relaxed_modes,0.0010856000008061528,False,,2152.457289482025,-0.32639492511682594
951,18327,2024-07-10 21:45:00,0.13844879260463663,11.262067935417287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2084.3605264758776,10.90434694231174,25.491230310051236,29.0,24.592512740667498,2846.37631066034,8991.973037055031,10628.814003809735,10628.814003809739,0.0,10628.814003809735,77.05890152762059,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13844879260463663,-0.32639492511682594,0.0,9016.214215501164,optimal_relaxed_modes,0.0011159000277984887,False,,2152.457289482025,-0.32639492511682594
952,18328,2024-07-10 22:00:00,0.19958765739919265,10.936197786062303,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1993.030999274181,10.599070009006702,25.463009620052162,29.0,24.752162384485384,2849.7689481806997,8883.87574341381,10615.556649121014,10615.556649121014,0.0,10615.556649121014,220.27280046926106,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.19958765739919265,-0.32639492511682583,0.0,9012.687882447815,optimal_relaxed_modes,0.0010289999772794545,False,,2152.457289482024,-0.32639492511682583
953,18329,2024-07-10 22:15:00,0.2345603039560086,10.749793579914474,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1849.0540989375215,10.315939067290392,25.448510202453125,29.0,24.91083754240034,2853.329996868668,8735.678932437424,10615.988321182123,10615.988321182123,0.0,10615.988321182123,76.9659153285704,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2345603039560086,-0.32639492511682583,0.0,9004.85497633741,optimal_relaxed_modes,0.0012580000038724393,False,,2152.457289482024,-0.32639492511682583
954,18330,2024-07-10 22:30:00,0.2897319659198346,10.455728621647282,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1715.4990992261069,10.05334664781569,25.435059030869713,29.0,25.068556987641053,2856.811297533981,8600.05086735885,10616.652553066542,10616.65255306654,0.0,10616.652553066542,76.97073100973243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2897319659198346,-0.32639492511682583,0.0,9001.146203431977,optimal_relaxed_modes,0.0012173000141046941,False,,2152.457289482024,-0.32639492511682583
955,18331,2024-07-10 22:45:00,0.3409013464617583,10.182995823358828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1591.612574626323,9.809801668264607,25.42267274805249,29.0,25.225323377084113,2860.211655897522,8474.723354891677,10617.368765268136,10617.368765268136,0.0,10617.368765268136,76.97592354819399,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3409013464617583,-0.32639492511682594,0.0,8999.61471666076,optimal_relaxed_modes,0.0014319999900180846,False,,2152.457289482025,-0.32639492511682594
956,18332,2024-07-10 23:00:00,0.38835897907090067,9.9300466415521,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.7079617271913,9.583918153759983,25.43001179910914,28.775,25.209649210870985,2858.176721476482,8349.302528054202,10619.82206857276,10619.822068572761,0.0,10619.82206857276,220.36130792288478,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.38835897907090067,-0.3263949251168261,0.0,8989.613713582883,optimal_relaxed_modes,0.0011076999944634736,False,,2152.4572894820258,-0.3263949251168261
957,18333,2024-07-10 23:15:00,0.4323746365254239,9.69544318731949,0.6400848872001897,0.45,0.0,1.0,1.0,0.0,6555.149717408583,-42.338822742452884,10.452416786837029,33.2700339131427,28.55,25.190837526989448,0.0,0.0,6899.5922907942095,6899.592290794209,0.0,6899.5922907942095,50.02204410825802,0.029,0.6400848872001897,measured_data_mpc,0.029,0.0,0.4323746365254239,0.6400848872001897,0.0,2611.362069184619,optimal_relaxed_modes,0.001029600010951981,False,,-4221.129911404691,0.6400848872001897
958,18334,2024-07-10 23:30:00,0.2975384614729135,10.41412000034937,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.177534771678,-44.321726425269134,11.532702789230521,29.65222199016562,28.325000000000003,25.168964917899366,0.0,0.0,6983.140988990553,6983.140988990552,0.0,6983.140988990553,50.62777217018151,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2975384614729135,-0.32639492511682594,0.0,8983.041363453733,optimal_relaxed_modes,0.0010084999958053231,False,,2152.457289482025,-0.32639492511682594
959,18335,2024-07-10 23:45:00,0.11890912881594373,11.36621434341102,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2234.4673497658405,11.214915706665359,25.641430041821657,28.1,25.144064426644533,2858.6853076270677,9241.874647160936,10666.672459989128,10666.672459989128,0.0,10666.672459989128,77.33337533492119,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11890912881594373,-0.32639492511682583,0.0,8982.276883154293,optimal_relaxed_modes,0.001508099987404421,False,,2152.457289482024,-0.32639492511682583
960,18336,2024-07-11 00:00:00,0.14195327163839203,11.24338906216737,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2073.265847828733,10.887116299145841,25.594694276513327,28.075000000000003,25.122011660162954,2858.2069665047366,8967.002671733484,10623.197226273393,10623.197226273393,0.0,10623.197226273393,77.0181798904821,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14195327163839203,-0.3263949251168261,0.0,9000.780233693451,optimal_relaxed_modes,0.0011868999863509089,False,,2152.4572894820258,-0.3263949251168261
961,18337,2024-07-11 00:15:00,0.20384083093286623,10.913528371127823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1984.906320646099,10.583093766654082,25.535304588020775,28.05,25.09995115685378,2857.7594654311106,8890.753775940444,10623.703330930342,10623.703330930342,0.0,10623.703330930342,77.02184914924499,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20384083093286623,-0.3263949251168261,0.0,9009.32192121095,optimal_relaxed_modes,0.0010637000086717308,False,,2152.4572894820258,-0.3263949251168261
962,18338,2024-07-11 00:30:00,0.2376739194139848,10.733198009523461,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1841.5193364096317,10.301124836996035,25.49020474819327,28.025,25.077899649504506,2857.2788261374526,8745.06506682196,10622.86298855242,10622.862988552417,0.0,10622.86298855242,77.01575666700505,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2376739194139848,-0.32639492511682583,0.0,9012.632192609268,optimal_relaxed_modes,0.0010794999834615737,False,,2152.457289482024,-0.32639492511682583
963,18339,2024-07-11 00:45:00,0.29261900987827855,10.440340677348775,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.5109344502139,10.039608785086237,25.443223882190463,28.0,25.05584506259907,2856.796949935988,8610.281051245003,10622.237715191284,10622.237715191282,0.0,10622.237715191284,77.01122343513681,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29261900987827855,-0.3263949251168261,0.0,9013.776349468884,optimal_relaxed_modes,0.0012390999763738364,False,,2152.4572894820258,-0.3263949251168261
964,18340,2024-07-11 01:00:00,0.3435785120134685,10.168726530968213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.1308785827991,9.797060634818907,25.416771605951766,28.0,24.869604771555696,2852.926839301501,8475.63506199304,10625.750208202038,10625.75020820204,0.0,10625.750208202038,77.03668900946478,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3435785120134685,-0.32639492511682594,0.0,9004.689330036437,optimal_relaxed_modes,0.0016745000029914081,False,,2152.457289482025,-0.32639492511682594
965,18341,2024-07-11 01:15:00,0.3908417545780246,9.916813448099129,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.696357281099,9.572100797696566,25.556865234783263,28.0,24.682014735375407,2829.5487618396764,8355.485049196815,10603.882418071267,10603.88241807127,0.0,10603.882418071267,76.8781475310167,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3908417545780246,-0.32639492511682594,0.0,9006.389877808926,optimal_relaxed_modes,0.0014361000212375075,False,,2152.457289482025,-0.32639492511682594
966,18342,2024-07-11 01:30:00,0.4346773383640447,9.683169786519642,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1364.5476856857385,9.363459739940957,25.53485004478692,28.0,24.49307514772352,2784.0305258792687,8252.849242062417,10559.149827912666,10559.149827912666,0.0,10559.149827912666,76.55383625236684,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4346773383640447,-0.3263949251168261,0.0,9001.80971649726,optimal_relaxed_modes,0.0012095999845769256,False,,2152.4572894820258,-0.3263949251168261
967,18343,2024-07-11 01:45:00,0.47533363959367564,9.466471700965709,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1266.0832206879343,9.16994709679511,25.51894094509159,28.0,24.302749140313615,2738.854295618177,8150.108504265689,10512.774400943548,10512.774400943548,0.0,10512.774400943548,76.21761440684072,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47533363959367564,-0.32639492511682594,0.0,8999.36117533992,optimal_relaxed_modes,0.0011618999997153878,False,,2152.457289482025,-0.32639492511682594
968,18344,2024-07-11 02:00:00,0.513041323824173,9.265489744017158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1174.746054741713,8.990465887291395,25.528720065981037,27.925,24.497225782442705,2712.9208388476904,8045.571214866373,10469.264650146735,10469.264650146737,0.0,10469.264650146735,75.90216871356384,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.513041323824173,-0.32639492511682594,0.0,8987.608355204284,optimal_relaxed_modes,0.0011808999988716096,False,,2152.457289482025,-0.32639492511682594
969,18345,2024-07-11 02:15:00,0.5480148538609865,9.079080828920942,0.7243630488496677,0.45,0.0,1.0,1.0,0.0,6543.841545014527,-42.226780218179506,9.88164950009787,32.03050389810122,27.85,24.688461204038493,0.0,0.0,6900.622866119257,6900.62286611926,0.0,6900.622866119257,50.029515779364615,0.029,0.7243630488496677,measured_data_mpc,0.029,0.0,0.5480148538609865,0.7243630488496677,0.0,2052.8858080278264,optimal_relaxed_modes,0.0014153999800328165,False,,-4776.91411461077,0.7243630488496677
970,18346,2024-07-11 02:30:00,0.4059065548500494,9.836518062649237,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7755.747949307055,-50.18970392500303,11.044482501092176,29.920913054112965,27.775,24.87653577311722,0.0,0.0,6969.942741574992,6969.942741574991,0.0,6969.942741574992,50.5320848764187,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4059065548500494,-0.3263949251168261,0.0,8980.19144899298,optimal_relaxed_modes,0.0010756000119727105,False,,2152.4572894820258,-0.3263949251168261
971,18347,2024-07-11 02:45:00,0.23308013701159913,10.757682869728177,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2003.7287677145564,10.757848149117423,25.654661998288763,27.7,25.06149178161344,2856.8880936126084,8941.170179588957,10650.629193983897,10650.629193983903,0.0,10650.629193983897,77.21706165638327,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23308013701159913,-0.3263949251168261,0.0,8979.488986054632,optimal_relaxed_modes,0.0010116999910678715,False,,2152.4572894820258,-0.3263949251168261
972,18348,2024-07-11 03:00:00,0.2304348748279114,10.771782117167232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1866.747389451139,10.463224797253737,25.478383944595418,27.525,25.00643121331009,2855.680474435304,8768.21265392362,10623.789144223882,10623.789144223883,0.0,10623.789144223882,77.02247129562315,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2304348748279114,-0.32639492511682583,0.0,9001.106348455614,optimal_relaxed_modes,0.0011715999862644821,False,,2152.457289482024,-0.32639492511682583
973,18349,2024-07-11 03:15:00,0.2829762214961359,10.491736739425596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.9778730203982,10.189949263923365,25.43400289205329,27.35,24.9499601507915,2854.5181606981196,8685.171559551698,10622.602190859505,10622.602190859505,0.0,10622.602190859505,77.01386588373141,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2829762214961359,-0.32639492511682594,0.0,9011.090206457837,optimal_relaxed_modes,0.0011040999961551279,False,,2152.457289482025,-0.32639492511682594
974,18350,2024-07-11 03:30:00,0.31428274683971075,10.324872959344342,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1656.061580074413,9.936495466959155,25.58811916051215,27.175,24.892109772997905,2853.2363670479913,8558.699381762135,10632.06007129973,10632.06007129973,0.0,10632.06007129973,77.08243551692304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31428274683971075,-0.32639492511682594,0.0,9014.963090370331,optimal_relaxed_modes,0.0009922000172082335,False,,2152.457289482025,-0.32639492511682594
975,18351,2024-07-11 03:45:00,0.3636711679819504,10.061632674656204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1536.4841621725361,9.701431525371357,25.516189692609448,27.0,24.832888624238116,2851.916083802401,8451.577591400255,10623.477664823575,10623.477664823577,0.0,10623.477664823575,77.02021306997092,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3636711679819504,-0.32639492511682583,0.0,9016.302832900143,optimal_relaxed_modes,0.0009879000135697424,False,,2152.457289482024,-0.32639492511682583
976,18352,2024-07-11 04:00:00,0.409476700554316,9.817489186045496,0.09772343649076619,0.45,0.0,1.0,1.0,0.0,7588.415945444073,-47.694553550331285,10.590364539994429,28.99072826839581,27.0,24.832888624238116,0.0,0.0,6900.429686182336,6900.429686182337,0.0,6900.429686182336,50.02811522482194,0.029,0.09772343649076619,measured_data_mpc,0.029,0.0,0.409476700554316,0.09772343649076619,0.0,6208.964031801265,optimal_relaxed_modes,0.001441300002625212,False,,-644.4509612166758,0.09772343649076619
977,18353,2024-07-11 04:15:00,0.27278947488396715,10.546032098868455,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.423954673479,-42.84325682979075,11.632967650293802,29.72796027698612,27.0,24.832888624238116,0.0,0.0,6938.565372237002,6938.565372237001,0.0,6938.565372237002,50.304598948718265,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27278947488396715,-0.32639492511682594,0.0,9000.854537650463,optimal_relaxed_modes,0.0010940000065602362,False,,2152.457289482025,-0.32639492511682594
978,18354,2024-07-11 04:30:00,0.08450096417063348,11.549609860970524,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2280.7968573330004,11.308997215122773,25.724274869465248,27.0,24.832888624238116,2851.8271158817306,9289.799993382576,10665.086266894174,10665.086266894174,0.0,10665.086266894174,77.32187543498276,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.08450096417063348,-0.3263949251168261,0.0,8998.705345696184,optimal_relaxed_modes,0.0012704000109806657,False,,2152.4572894820258,-0.3263949251168261
979,18355,2024-07-11 04:45:00,0.12419065945908453,11.33806378508308,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2118.907965526891,10.9743882194634,25.49803779501843,27.0,24.832888624238116,2851.8271158817306,9027.53844529468,10622.213999348973,10622.213999348975,0.0,10622.213999348973,77.01105149528006,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12419065945908453,-0.3263949251168261,0.0,9003.929999134903,optimal_relaxed_modes,0.0012712000170722604,False,,2152.4572894820258,-0.3263949251168261
980,18356,2024-07-11 05:00:00,0.18634723565627864,11.006769233952035,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2026.0607705350135,10.664030009091647,25.48689572956097,27.025,24.89091561605766,2853.0367074100436,8907.85164028295,10619.222223997216,10619.222223997216,0.0,10619.222223997216,76.98936112397982,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18634723565627864,-0.32639492511682594,0.0,8990.639348923714,optimal_relaxed_modes,0.001215199998114258,False,,2152.457289482025,-0.32639492511682594
981,18357,2024-07-11 05:15:00,0.22190200205158897,10.81726232906503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1879.6933435329872,10.37618748954388,25.500112004092234,27.05,24.948970732398685,2854.3262564812717,8751.787347772153,10619.406489050569,10619.406489050569,0.0,10619.406489050569,76.99069704561663,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22190200205158897,-0.32639492511682594,0.0,8984.22793400692,optimal_relaxed_modes,0.0014220000011846423,False,,2152.457289482025,-0.32639492511682594
982,18358,2024-07-11 05:30:00,0.2779918826040945,10.518303265720176,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.9210805889375,10.109226741397588,25.51918147151551,27.075000000000003,25.007064479165,2855.608684290333,8611.651769674118,10619.800422051912,10619.800422051914,0.0,10619.800422051912,76.99355305987636,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2779918826040945,-0.32639492511682594,0.0,8981.69580170672,optimal_relaxed_modes,0.0010660999978426844,False,,2152.457289482025,-0.32639492511682594
983,18359,2024-07-11 05:45:00,0.3300126322537569,10.241032670087476,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.9782602880234,9.861631919754037,25.541475679919184,27.1,25.065176265276577,2856.8834530703166,8483.400031955658,10620.29984533029,10620.29984533029,0.0,10620.29984533029,76.9971738786446,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3300126322537569,-0.32639492511682583,0.0,8980.744515912505,optimal_relaxed_modes,0.0015187000099103898,False,,2152.457289482024,-0.32639492511682583
984,18360,2024-07-11 06:00:00,0.3782595866773328,9.983876403009816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.1634676801175,9.631994847058966,25.52363222469288,27.075000000000003,25.007064479165,2855.7801112022626,8386.26110127595,10623.58144124921,10623.58144124921,7.5,10616.08144124921,76.96659044905677,0.029,-0.32639492511682594,measured_data_mpc,0.029,7.5,0.3782595866773328,-0.32639492511682594,0.0,9001.214277992258,optimal_relaxed_modes,0.0017133999790530652,False,,2152.457289482025,-0.32639492511682594
985,18361,2024-07-11 06:15:00,0.42300692032074977,9.745373114690404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.8106673631437,9.419009220931029,25.488550588996386,27.05,24.948970732398685,2821.274358920848,8286.514374988003,10586.84171394328,10586.84171394328,0.0,10586.84171394328,76.75460242608878,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42300692032074977,-0.32639492511682594,0.0,9010.669807902914,optimal_relaxed_modes,0.0014290999970398843,False,,2152.457289482025,-0.32639492511682594
986,18362,2024-07-11 06:30:00,0.4645091530217385,9.524166214394134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1292.2996147506758,9.22146657468881,25.446614541150872,27.025,24.89091561605766,2784.7252709602785,8189.094290805382,10547.34844971117,10547.34844971117,0.0,10547.34844971117,76.46827626040599,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4645091530217385,-0.32639492511682583,0.0,9014.334471194208,optimal_relaxed_modes,0.0010436999727971852,False,,2152.457289482024,-0.32639492511682583
987,18363,2024-07-11 06:45:00,0.5030020740557811,9.318998945282686,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1199.0633915074854,9.038246562908016,25.56608778817203,27.0,24.832888624238116,2749.9857214191293,8096.709064513439,10509.743019400572,10509.743019400574,0.0,10509.743019400572,76.19563689065416,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5030020740557811,-0.32639492511682594,0.0,9015.607196664554,optimal_relaxed_modes,0.0010889999975915998,False,,2152.457289482025,-0.32639492511682594
988,18364,2024-07-11 07:00:00,0.5387040423217954,9.12870745442483,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1112.577751226096,8.868317140082265,25.531635607980675,27.0,25.0088568872059,2728.472897735397,8006.518749217253,10478.04466337588,10478.044663375878,61.92,10416.12466337588,75.51690380947514,0.029,-0.32639492511682583,measured_data_mpc,0.029,61.92,0.5387040423217954,-0.32639492511682583,0.0,9005.749715365688,optimal_relaxed_modes,0.0017075000214390457,False,,2152.457289482024,-0.32639492511682583
989,18365,2024-07-11 07:15:00,0.5718168666921266,8.952216100530965,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1032.3546753157616,8.710707999754515,25.50984494113237,27.0,25.183637155855724,2708.508107057161,7918.623567227669,10452.60953411948,10452.60953411948,0.0,10452.60953411948,75.78141912236623,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5718168666921266,-0.32639492511682583,0.0,9001.112427849923,optimal_relaxed_modes,0.0015395999944303185,False,,2152.457289482024,-0.32639492511682583
990,18366,2024-07-11 07:30:00,0.6025283123536134,8.78852409515524,0.6851899801455036,0.45,0.0,1.0,1.0,0.0,6536.8292926714175,-42.15808689464331,9.61325038124656,31.296370129523428,27.0,25.357262352635516,0.0,0.0,6900.423123170332,6900.423123170333,0.0,6900.423123170332,50.02806764298491,0.029,0.6851899801455036,measured_data_mpc,0.029,0.0,0.6025283123536134,0.6851899801455036,0.0,2328.1739203529874,optimal_relaxed_modes,0.0010888999968301505,False,,-4518.581797545858,0.6851899801455036
991,18367,2024-07-11 07:45:00,0.4570932980447064,9.563692721421715,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7899.859784122931,-45.793997082025406,10.623456099424839,30.32951590975926,27.0,25.52972925927267,0.0,0.0,6962.1361639130455,6962.136163913046,0.0,6962.1361639130455,50.475487188369584,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4570932980447064,-0.32639492511682594,0.0,8998.419774515878,optimal_relaxed_modes,0.0009659999923314899,False,,2152.457289482025,-0.32639492511682594
992,18368,2024-07-11 08:00:00,0.2707515171420493,10.556894413632877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1809.6840852954042,10.365556628858926,25.619166181616254,27.2,25.514892555866265,2866.5428827860937,8746.645434992779,10662.55784792899,10662.55784792899,117.3,10545.257847928991,434.9918862270709,0.165,-0.32639492511682594,measured_data_mpc,0.165,117.3,0.2707515171420493,-0.32639492511682594,0.0,8988.632700327538,optimal_relaxed_modes,0.0011393999739084393,False,,2152.457289482025,-0.32639492511682594
993,18369,2024-07-11 08:15:00,0.30479502031924594,10.375442541698419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.2182873521053,10.099387401084051,25.420971265777368,27.4,25.496386540012004,2866.1593329432017,8587.329961983789,10624.482983804768,10624.482983804768,0.0,10624.482983804768,77.02750163258457,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30479502031924594,-0.32639492511682594,0.0,8984.069582139962,optimal_relaxed_modes,0.001202299987198785,False,,2152.457289482025,-0.32639492511682594
994,18370,2024-07-11 08:30:00,0.3517549987516106,10.125145856653916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.3349998951683,9.85250220134473,25.421006658712,27.6,25.474146560575257,2865.728200048405,8492.453130401378,10623.38551710634,10623.385517106342,0.0,10623.38551710634,77.01954499902098,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3517549987516106,-0.32639492511682594,0.0,8982.223347851865,optimal_relaxed_modes,0.0011074999929405749,False,,2152.457289482025,-0.32639492511682594
995,18371,2024-07-11 08:45:00,0.38003821270828425,9.974396326264845,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.854745485873,9.623522157187947,25.429138740327936,27.8,25.448097071120035,2865.1906156395357,8370.322187488597,10623.389534733953,10623.389534733955,0.0,10623.389534733953,77.01957412682117,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38003821270828425,-0.32639492511682583,0.0,8981.551560209311,optimal_relaxed_modes,0.0010745000035967678,False,,2152.457289482024,-0.32639492511682583
996,18372,2024-07-11 09:00:00,0.424657404893557,9.736576031917341,0.45729422219871735,0.45,0.0,1.0,1.0,0.0,6557.571168765145,-42.356691432265734,10.490762155996487,33.30294634795733,27.85,25.35150941518451,0.0,0.0,6899.5628295947645,6899.562829594764,213.42,6686.142829594764,275.803391720784,0.165,0.45729422219871735,measured_data_mpc,0.165,213.42,0.424657404893557,0.45729422219871735,0.0,3832.272867456507,optimal_relaxed_modes,0.00120009999955073,False,,-3015.6911344664168,0.45729422219871735
997,18373,2024-07-11 09:15:00,0.29034696747795136,10.45245066334252,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6683.2040725298375,-44.32110470850398,11.570789567706635,29.692138199837203,27.9,25.253950391314905,0.0,0.0,6983.4440005153265,6983.444000515326,0.0,6983.4440005153265,50.62996900373612,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29034696747795136,-0.32639492511682594,0.0,9009.244844808169,optimal_relaxed_modes,0.0011676999856717885,False,,2152.457289482025,-0.32639492511682594
998,18374,2024-07-11 09:30:00,0.11176870308836068,11.404272812539038,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2250.0104888251212,11.250483650973056,25.586926937265957,27.95,25.155402457227286,2858.9307734245926,9232.343016915147,10674.088272165118,10674.088272165118,0.0,10674.088272165118,77.38713997319711,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11176870308836068,-0.3263949251168261,0.0,9012.779766624459,optimal_relaxed_modes,0.0012427000037860125,False,,2152.4572894820258,-0.3263949251168261
999,18375,2024-07-11 09:45:00,0.13600985274572636,11.275067484865279,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2092.139475725355,10.920117237887062,25.570842860258303,28.0,25.05584506259907,2856.7645961799826,8998.446485603947,10624.626135871555,10624.626135871556,0.0,10624.626135871555,77.02853948506878,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13600985274572636,-0.32639492511682583,0.0,9024.859102927214,optimal_relaxed_modes,0.0011144999880343676,False,,2152.457289482024,-0.32639492511682583
1000,18376,2024-07-11 10:00:00,0.19660640512022837,10.952087860709183,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.4688175399147,10.613699481430226,25.53168523377933,28.25,25.290660700793715,2861.498472402263,8898.744994872472,10617.189742609762,10617.18974260976,554.34,10062.849742609762,415.0925518826527,0.165,-0.32639492511682583,measured_data_mpc,0.165,554.34,0.19660640512022837,-0.32639492511682583,0.0,9011.212325984023,optimal_relaxed_modes,0.0010460999910719693,False,,2152.457289482024,-0.32639492511682583
1001,18377,2024-07-11 10:15:00,0.23170988662571335,10.764986304284948,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.9550342435086,10.32951010259965,25.512184018648885,28.5,25.52549790843685,2866.4363789493873,8747.635556070038,10617.739831678575,10617.739831678573,0.0,10617.739831678575,76.97861377966967,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23170988662571335,-0.32639492511682594,0.0,9004.477205099733,optimal_relaxed_modes,0.0011971000058110803,False,,2152.457289482025,-0.32639492511682594
1002,18378,2024-07-11 10:30:00,0.2870877610851519,10.46982223341614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.901805491845,10.065935886514815,25.49588463284283,28.75,25.76037146213162,2871.225604127178,8610.174654399858,10618.743283193018,10618.74328319302,0.0,10618.743283193018,76.98588880314938,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2870877610851519,-0.32639492511682594,0.0,9001.896131053747,optimal_relaxed_modes,0.0010934000019915402,False,,2152.457289482025,-0.32639492511682594
1003,18379,2024-07-11 10:45:00,0.3384484428453285,10.1960697996344,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.5530226555377,9.821480267061235,25.482121902549775,29.0,25.995279374481463,2875.8577208225524,8483.918056832998,10619.807204145738,10619.807204145742,0.0,10619.807204145738,76.99360223005661,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3384484428453285,-0.32639492511682594,0.0,9000.985928249705,optimal_relaxed_modes,0.0013329999928828329,False,,2152.457289482025,-0.32639492511682594
1004,18380,2024-07-11 11:00:00,0.3860835184919474,9.94217484643792,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1482.2187876480955,9.594752349198467,25.488651176481618,29.025,25.941310295919603,2875.185753203283,8357.983554177492,10626.710244821597,10626.710244821597,513.66,10113.050244821598,209.84579258004817,0.083,-0.3263949251168261,measured_data_mpc,0.083,513.66,0.3860835184919474,-0.3263949251168261,0.0,8991.373552102068,optimal_relaxed_modes,0.0011620000004768372,False,,2152.4572894820258,-0.3263949251168261
1005,18381,2024-07-11 11:15:00,0.4302637358840823,9.706694287737841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1375.236136395368,9.384465886481633,25.504120644573568,29.05,25.886963983578173,2864.9361731725435,8246.034719758276,10616.849863909287,10616.849863909285,0.0,10616.849863909287,76.97216151334233,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4302637358840823,-0.32639492511682583,0.0,8986.977501759731,optimal_relaxed_modes,0.0011560000129975379,False,,2152.457289482024,-0.32639492511682583
1006,18382,2024-07-11 11:30:00,0.47124010712310427,9.488290229033854,0.23027293531916274,0.45,0.0,1.0,1.0,0.0,6557.025636363754,-42.33859550637323,10.260235512847968,32.90557130263193,29.075000000000003,25.83222628992601,0.0,0.0,6900.3161173338585,6900.316117333858,0.0,6900.3161173338585,50.02729185067048,0.029,0.23027293531916274,measured_data_mpc,0.029,0.0,0.47124010712310427,0.23027293531916274,0.0,5314.251988641728,optimal_relaxed_modes,0.0010839999886229634,False,,-1518.5672939637361,0.23027293531916274
1007,18383,2024-07-11 11:45:00,0.33419222483283917,10.218755441640967,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.971407284434,-44.2513339522981,11.337378725372218,29.464184931138224,29.1,25.777097175995745,0.0,0.0,6979.09383180411,6979.093831804109,0.0,6979.09383180411,50.5984302805798,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33419222483283917,-0.32639492511682594,0.0,8984.680551638648,optimal_relaxed_modes,0.0009981000039260834,False,,2152.457289482025,-0.32639492511682594
1008,18384,2024-07-11 12:00:00,0.1555380908844303,11.170981975585986,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2144.5682964858597,11.032384277849706,25.640273472566427,29.325000000000003,25.559272011094137,2867.4589113410925,9148.341266353706,10674.109175974085,10674.109175974085,854.88,9819.229175974086,71.18941152581212,0.029,-0.32639492511682594,measured_data_mpc,0.029,854.88,0.1555380908844303,-0.32639492511682594,0.0,9003.232748864957,optimal_relaxed_modes,0.0010796000133268535,False,,2152.457289482025,-0.32639492511682594
1009,18385,2024-07-11 12:15:00,0.1764151455933368,11.059707273987515,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.863516621809,10.717829321271333,25.566595442343836,29.55,25.330421765165074,2862.6787044524044,8891.912546355778,10630.207860297613,10630.207860297614,0.0,10630.207860297613,77.06900698715769,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1764151455933368,-0.32639492511682594,0.0,9011.759587664836,optimal_relaxed_modes,0.00136900000507012,False,,2152.457289482025,-0.32639492511682594
1010,18386,2024-07-11 12:30:00,0.23580231800182422,10.743173645050277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1905.0682256891637,10.426087158153063,25.519812489142836,29.775,25.09012515656636,2857.8641309515233,8806.920360242239,10629.254771373107,10629.254771373107,0.0,10629.254771373107,77.06209709245503,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23580231800182422,-0.32639492511682594,0.0,9015.006007536294,optimal_relaxed_modes,0.0015504999901168048,False,,2152.457289482025,-0.32639492511682594
1011,18387,2024-07-11 12:45:00,0.2682686146558354,10.570128283884397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.460064010479,10.155507414152597,25.481123583472478,30.0,24.837912917413547,2852.3181132276977,8669.627493734708,10628.565335488067,10628.565335488069,0.0,10628.565335488067,77.05709868228848,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2682686146558354,-0.32639492511682594,0.0,9016.0548656834,optimal_relaxed_modes,0.0015183000068645924,False,,2152.457289482025,-0.32639492511682594
1012,18388,2024-07-11 13:00:00,0.32099434684173883,10.289100131333532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8129202587652,9.90455392674121,25.457180827624317,30.0,24.837912917413547,2851.9396620182283,8532.625575418735,10620.697408350028,10620.697408350028,1348.02,9272.677408350028,192.4080562232631,0.083,-0.3263949251168261,measured_data_mpc,0.083,1348.02,0.32099434684173883,-0.3263949251168261,0.0,9014.448664644238,optimal_relaxed_modes,0.001816000003600493,False,,2152.4572894820258,-0.3263949251168261
1013,18389,2024-07-11 13:15:00,0.36989555939955066,10.028456668400395,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1521.4131694362618,9.671800807727616,25.441385589330142,30.0,24.837912917413547,2851.93966189164,8409.218343304568,10620.241835715702,10620.241835715706,0.0,10620.241835715702,76.99675330893885,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36989555939955066,-0.3263949251168261,0.0,9007.076101572726,optimal_relaxed_modes,0.001808600005460903,False,,2152.4572894820258,-0.3263949251168261
1014,18390,2024-07-11 13:30:00,0.4152499901762161,9.786717552360768,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1411.593168729832,9.455925235863015,25.429276219899915,30.0,24.837912917413547,2818.0462996952892,8296.902730167047,10582.920111240823,10582.920111240826,0.0,10582.920111240823,76.72617080649597,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4152499901762161,-0.3263949251168261,0.0,9003.493994233933,optimal_relaxed_modes,0.0010352999961469322,False,,2152.4572894820258,-0.3263949251168261
1015,18391,2024-07-11 13:45:00,0.4573153706107772,9.562509074644558,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1309.7211958265696,9.2557032094754,25.418763923411028,30.0,24.837912917413547,2783.001779387192,8193.724518988229,10544.174420779707,10544.174420779706,0.0,10544.174420779707,76.44526455065288,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4573153706107772,-0.32639492511682583,0.0,9001.986771436466,optimal_relaxed_modes,0.0011279000027570873,False,,2152.457289482024,-0.32639492511682583
1016,18392,2024-07-11 14:00:00,0.49633049461906326,9.354558463680393,1.0,0.45,0.0,1.0,1.0,0.0,6557.840246578982,-42.34349754011108,10.138065593779835,32.52589624107749,29.075,24.738314211755608,0.0,0.0,6899.416605958556,6899.416605958556,388.98,6510.436605958555,135.09155957364004,0.083,1.0,measured_data_mpc,0.083,388.98,0.49633049461906326,1.0,0.0,243.4770260471405,optimal_relaxed_modes,0.001146900001913309,False,,-6594.640798142311,1.0
1017,18393,2024-07-11 14:15:00,0.3571139040555185,10.096582891384086,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7069.218850879809,-49.145540999024945,11.279376403622988,29.546832020458623,28.15,24.589967521995877,0.0,0.0,6975.058728829527,6975.0587288295255,0.0,6975.058728829527,50.56917578401408,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3571139040555185,-0.32639492511682594,0.0,8985.212393276028,optimal_relaxed_modes,0.0011946999875362962,False,,2152.457289482025,-0.32639492511682594
1018,18394,2024-07-11 14:30:00,0.16823222662353518,11.103322232096557,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2112.6084286910573,10.978063411907701,25.534696809478227,27.225,24.396149701265987,2841.8307711633474,9053.225828388933,10675.252996774565,10675.252996774567,0.0,10675.252996774565,77.3955842266156,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16823222662353518,-0.3263949251168261,0.0,8982.949199256545,optimal_relaxed_modes,0.0014846999838482589,False,,2152.4572894820258,-0.3263949251168261
1019,18395,2024-07-11 14:45:00,0.1887006090553621,10.99422575373492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.5084131235076,10.66746296222359,25.532388151241186,26.3,24.159779133009458,2836.2549778463317,8872.865255934877,10625.082330043582,10625.082330043582,0.0,10625.082330043582,77.03184689281598,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1887006090553621,-0.32639492511682594,0.0,8981.825759487492,optimal_relaxed_modes,0.0010839000169653445,False,,2152.457289482025,-0.32639492511682594
1020,18396,2024-07-11 15:00:00,0.24436762599293915,10.697520553457634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1881.312952881873,10.37937329118363,25.486494111848756,26.975,24.44937227237362,2842.618961659643,8783.6111176955,10610.508638012618,10610.508638012618,216.66,10393.848638012618,215.67235923876183,0.083,-0.32639492511682594,measured_data_mpc,0.083,216.66,0.24436762599293915,-0.32639492511682594,0.0,9002.9416314306,optimal_relaxed_modes,0.001068799989297986,False,,2152.457289482025,-0.32639492511682594
1021,18397,2024-07-11 15:15:00,0.2773712772776569,10.521611092110088,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.4237711963121,10.112180872472734,25.438250499943585,27.65,24.72386413300374,2848.9534206147714,8649.774143798062,10611.736833256442,10611.736833256442,0.0,10611.736833256442,76.93509204110921,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2773712772776569,-0.32639492511682594,0.0,9012.597243693104,optimal_relaxed_modes,0.0011243999761063606,False,,2152.457289482025,-0.32639492511682594
1022,18398,2024-07-11 15:30:00,0.32943692632141963,10.244101182706833,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1619.3711909716644,9.86436839353002,25.589061488086838,28.325,24.982717874597924,2854.7748965463024,8522.919672816479,10622.225876507126,10622.225876507126,0.0,10622.225876507126,77.01113760467666,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32943692632141963,-0.3263949251168261,0.0,9016.275769959379,optimal_relaxed_modes,0.0010164999985136092,False,,2152.4572894820258,-0.3263949251168261
1023,18399,2024-07-11 15:45:00,0.3777260150608439,9.986720339725702,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.4550364014483,9.634534866272947,25.51868876766774,29.0,25.225323377084113,2860.087926552201,8417.49708871661,10616.585888855618,10616.585888855618,0.0,10616.585888855618,76.97024769420324,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3777260150608439,-0.3263949251168261,0.0,9017.506401762126,optimal_relaxed_modes,0.0010003000206779689,False,,2152.4572894820258,-0.3263949251168261
1024,18400,2024-07-11 16:00:00,0.4225121709424684,9.748010128876643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1394.009191765286,9.421364845614697,25.480674061098373,28.75,25.188190109572325,2837.012084354179,8291.010061538796,10598.539851263546,10598.539851263546,125.58,10472.959851263546,217.31391691371857,0.083,-0.32639492511682594,measured_data_mpc,0.083,125.58,0.4225121709424684,-0.32639492511682594,0.0,9006.978244346425,optimal_relaxed_modes,0.0014279000170063227,False,,2152.457289482025,-0.32639492511682594
1025,18401,2024-07-11 16:15:00,0.4640501163777341,9.526612879706677,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1293.4112669974443,9.223651056742032,25.45868764993137,28.5,25.147521257874207,2797.067822289309,8181.301542150087,10555.524233603192,10555.524233603193,0.0,10555.524233603192,76.52755069362314,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4640501163777341,-0.32639492511682583,0.0,9001.796291680814,optimal_relaxed_modes,0.0012570999970193952,False,,2152.457289482024,-0.32639492511682583
