step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1120,18496,2024-07-12 16:00:00,0.5303496607860848,9.173236308010168,1.0,0.45,0.0,1.0,1.0,0.0,6547.311044202363,-42.25131537916947,9.968874697895876,32.094224534309426,24.25,23.5030317068238,0.0,0.0,6899.949688813044,6899.9496888130425,538.68,6361.269688813044,131.99634604287067,0.083,1.0,measured_data_mpc,0.083,538.68,0.5303496607860848,1.0,0.0,274.59619138857033,optimal_relaxed_modes,0.0013750999933108687,False,,-6594.640798142311,1.0
1121,18497,2024-07-12 16:15:00,0.38954635158084916,9.923717946074074,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7669.319517580977,-44.73474724176538,11.017301441128104,29.90738052756594,24.5,23.74893110070858,0.0,0.0,6970.520739533,6970.520739532998,0.0,6970.520739533,50.53627536161425,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38954635158084916,-0.32639492511682594,0.0,9009.398786452353,optimal_relaxed_modes,0.001132799981860444,False,,2152.457289482025,-0.32639492511682594
1122,18498,2024-07-12 16:30:00,0.23761428802002693,10.733515844853256,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1991.2599160437528,10.732466030696306,25.57990006398501,24.75,23.994833834478545,2832.3002589011726,8930.181144496166,10639.473465674619,10639.47346567462,0.0,10639.473465674619,77.136182626141,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23761428802002693,-0.32639492511682583,0.0,9003.277587984463,optimal_relaxed_modes,0.00119859998812899,False,,2152.457289482024,-0.32639492511682583
1123,18499,2024-07-12 16:45:00,0.23521330952207234,10.746313060247354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.1314313393657,10.439681492654598,25.50391630408,25.0,24.240745212351978,2838.1772818414215,8759.594559051964,10610.226053622659,10610.226053622659,0.0,10610.226053622659,76.92413888876428,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23521330952207234,-0.3263949251168261,0.0,9000.784110510675,optimal_relaxed_modes,0.00103270000545308,False,,2152.4572894820258,-0.3263949251168261
1124,18500,2024-07-12 17:00:00,0.28742681116280905,10.468015096502228,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1773.8725538249842,10.168114919833968,25.50532256324115,25.0,24.208150946899533,2837.456814519028,8652.418589987672,10618.957491293719,10618.957491293717,269.04,10349.917491293718,426.93409651586586,0.165,-0.3263949251168261,measured_data_mpc,0.165,269.04,0.28742681116280905,-0.3263949251168261,0.0,8988.373124534428,optimal_relaxed_modes,0.0012348000018391758,False,,2152.4572894820258,-0.3263949251168261
1125,18501,2024-07-12 17:15:00,0.3185375499128012,10.30219485896477,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.7612523072396,9.916247919267876,25.521231943103935,25.0,24.17547202432868,2836.6806741114733,8516.98717136365,10618.862891793631,10618.862891793628,0.0,10618.862891793631,76.98675596550383,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3185375499128012,-0.32639492511682583,0.0,8982.582765193576,optimal_relaxed_modes,0.001443199987988919,False,,2152.457289482024,-0.32639492511682583
1126,18502,2024-07-12 17:30:00,0.3676169445633986,10.040601685477085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.930960818147,9.682649466286666,25.543784944565775,25.0,24.142707721228437,2811.1201721480647,8393.56919768953,10591.509782603698,10591.5097826037,0.0,10591.509782603698,76.78844592387682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3676169445633986,-0.32639492511682594,0.0,8980.189252800034,optimal_relaxed_modes,0.0015974999987520278,False,,2152.457289482025,-0.32639492511682594
1127,18503,2024-07-12 17:45:00,0.4131362898074326,9.797983575326384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.7133330332042,9.465991472994189,25.569956437518304,25.0,24.109867300552665,2771.584175767486,8280.88211461239,10548.59094951667,10548.590949516674,0.0,10548.59094951667,76.47728438399587,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4131362898074326,-0.32639492511682594,0.0,8979.195872152482,optimal_relaxed_modes,0.0010974000033456832,False,,2152.457289482025,-0.32639492511682594
1128,18504,2024-07-12 18:00:00,0.4553542936888395,9.572961614638485,-0.14466904485035678,0.45,0.0,0.0,1.0,1.0,0.0,-1314.473237816297,9.265045369493384,25.551720605983423,25.0,24.142707721228437,2746.1883397659267,8200.405160840808,10517.934581224348,10517.934581224348,35.46,10482.47458122435,432.40207647550443,0.165,-0.14466904485035678,measured_data_mpc,0.165,35.46,0.4553542936888395,-0.14466904485035678,0.0,7803.256722034876,optimal_relaxed_modes,0.0014555999950971454,False,,954.0403853984426,-0.14466904485035678
1129,18505,2024-07-12 18:15:00,0.49451067158447604,9.364258120454743,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.633773890036,9.07866973323847,25.514309159034333,25.0,24.17547202432868,2719.3854696637472,8115.110742609962,10487.2615620744,10487.261562074402,0.0,10487.2615620744,76.03264632503941,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49451067158447604,-0.32639492511682594,0.0,9012.029752727538,optimal_relaxed_modes,0.00144009999348782,False,,2152.457289482025,-0.32639492511682594
1130,18506,2024-07-12 18:30:00,0.5308276466072094,9.170688643583574,0.31394352438237183,0.45,0.0,1.0,1.0,0.0,6545.642998012649,-42.239478544961415,9.966567389510544,32.0969737739352,25.0,24.208150946899533,0.0,0.0,6900.440526947842,6900.440526947838,0.0,6900.440526947842,50.028193820371854,0.029,0.31394352438237183,measured_data_mpc,0.029,0.0,0.5308276466072094,0.31394352438237183,0.0,4793.20873473077,optimal_relaxed_modes,0.0011384999961592257,False,,-2070.3447742045746,0.31394352438237183
1131,18507,2024-07-12 18:45:00,0.389977082357288,9.921422151035655,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7664.654366296787,-44.75967588085387,11.01553847787657,29.89830852393696,25.0,24.240745212351978,0.0,0.0,6970.599941392524,6970.599941392524,0.0,6970.599941392524,50.5368495750958,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.389977082357288,-0.32639492511682594,0.0,9017.352289904247,optimal_relaxed_modes,0.0014713999989908189,False,,2152.457289482025,-0.32639492511682594
1132,18508,2024-07-12 19:00:00,0.2379122608355623,10.731927649746453,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.4507417737893,10.730818876433059,25.568947570274908,25.0,24.240745212351978,2838.1772929611566,8928.846865071624,10659.499580034391,10659.499580034391,0.0,10659.499580034391,532.9749790017196,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.2379122608355623,-0.32639492511682594,0.0,9013.0058047573,optimal_relaxed_modes,0.001514500007033348,False,,2152.457289482025,-0.32639492511682594
1133,18509,2024-07-12 19:15:00,0.23552340046793047,10.74466027550593,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3774006439605,10.43815320376021,25.497624966200743,25.0,24.240745212351978,2838.177294057503,8758.557007887615,10617.795874349282,10617.795874349285,0.0,10617.795874349282,76.9790200890323,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23552340046793047,-0.32639492511682583,0.0,9004.899320570123,optimal_relaxed_modes,0.001712600002065301,False,,2152.457289482024,-0.32639492511682583
1134,18510,2024-07-12 19:30:00,0.28771571045155864,10.466475263293193,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1773.1515628569787,10.166697234632053,25.475729686960612,25.0,24.240745212351978,2838.1772940575033,8662.501418609541,10618.024609181839,10618.024609181839,0.0,10618.024609181839,76.98067841656834,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28771571045155864,-0.32639492511682583,0.0,9000.970108336183,optimal_relaxed_modes,0.0014621000154875219,False,,2152.457289482024,-0.32639492511682583
1135,18511,2024-07-12 19:45:00,0.31881377749174583,10.300722565968995,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.0920920539465,9.914931836562541,25.458271147685267,25.0,24.240745212351978,2838.1772940575033,8532.125727570065,10617.777070637254,10617.777070637252,0.0,10617.777070637254,76.97888376212009,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31881377749174583,-0.32639492511682594,0.0,8999.22900468814,optimal_relaxed_modes,0.0013026999949943274,False,,2152.457289482025,-0.32639492511682594
1136,18512,2024-07-12 20:00:00,0.36787327597502095,10.039235439053138,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.3093987487425,9.681426196736123,25.463962956486775,25.0,24.176023908675255,2815.3590230367604,8400.333144824148,10595.734829735107,10595.734829735109,0.0,10595.734829735107,529.7867414867554,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.36787327597502095,-0.32639492511682594,0.0,8988.212737968386,optimal_relaxed_modes,0.00111119999201037,False,,2152.457289482025,-0.32639492511682594
1137,18513,2024-07-12 20:15:00,0.41337439373447593,9.796714481395243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.1352943415995,9.464853582063794,25.480465128324006,25.0,24.11105746171569,2772.700518419334,8283.67164170141,10549.991820119754,10549.991820119754,0.0,10549.991820119754,76.48744069586822,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41337439373447593,-0.32639492511682594,0.0,8983.025670222509,optimal_relaxed_modes,0.00127859998610802,False,,2152.457289482025,-0.32639492511682594
1138,18514,2024-07-12 20:30:00,0.4555756904408849,9.571781569950083,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.9352972636855,9.263986261908876,25.502057932541664,25.0,24.045873906162953,2733.9395031938084,8178.338521541832,10508.433850777245,10508.433850777246,0.0,10508.433850777245,76.18614541813503,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4555756904408849,-0.32639492511682594,0.0,8980.855620970598,optimal_relaxed_modes,0.0013236000086180866,False,,2152.457289482025,-0.32639492511682594
1139,18515,2024-07-12 20:45:00,0.4947166762906107,9.363160115371045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.1333755205972,9.07768535483189,25.526055485724623,25.0,23.98044376574968,2698.2706313282383,8081.969760226794,10470.366249457817,10470.366249457817,0.0,10470.366249457817,75.91015530856917,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4947166762906107,-0.32639492511682594,0.0,8979.944343282272,optimal_relaxed_modes,0.001184699998702854,False,,2152.457289482025,-0.32639492511682594
1140,18516,2024-07-12 21:00:00,0.5310192552864803,9.16966736932306,1.0,0.45,0.0,1.0,1.0,0.0,6542.866225836129,-42.219113706152896,9.964748210289127,32.163294273148495,25.0,24.045873906162953,0.0,0.0,6900.602532657409,6900.602532657412,0.0,6900.602532657409,284.64985447211814,0.165,1.0,measured_data_mpc,0.165,0.0,0.5310192552864803,1.0,0.0,253.0758109495364,optimal_relaxed_modes,0.0011132000072393566,False,,-6594.640798142311,1.0
1141,18517,2024-07-12 21:15:00,0.3903148243633164,9.919621986143524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7688.525327002249,-44.83412370792904,11.015183638440753,29.9143581820342,25.0,24.11105746171569,0.0,0.0,6971.35781048064,6971.357810480639,0.0,6971.35781048064,50.54234412598464,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3903148243633164,-0.32639492511682594,0.0,9009.538202215372,optimal_relaxed_modes,0.0011707000085152686,False,,2152.457289482025,-0.32639492511682594
1142,18518,2024-07-12 21:30:00,0.23814496910382357,10.73068731467662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.285253129027,10.730482018217998,25.617649502053414,25.0,24.176023908675255,2836.6416675888017,8929.689979971305,10655.356958589038,10655.356958589038,0.0,10655.356958589038,77.25133794977053,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23814496910382357,-0.32639492511682594,0.0,9013.196556127843,optimal_relaxed_modes,0.0015290000010281801,False,,2152.457289482025,-0.32639492511682594
1143,18519,2024-07-12 21:45:00,0.23558683665072788,10.74432216065162,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.223374340731,10.43784098882986,25.495530619176776,25.0,24.240745212351978,2838.177290842358,8759.085010482311,10616.260339650362,10616.260339650364,0.0,10616.260339650362,76.96788746246513,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23558683665072788,-0.32639492511682583,0.0,9014.495678041705,optimal_relaxed_modes,0.0015168999962043017,False,,2152.457289482024,-0.32639492511682583
1144,18520,2024-07-12 22:00:00,0.28777472983206454,10.466160689995096,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1773.0042758531602,10.16640758124876,25.472066787660236,25.0,24.240745212351978,2838.177294023178,8662.657293351047,10618.001309692281,10618.001309692283,0.0,10618.001309692281,220.32352717611485,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.28777472983206454,-0.32639492511682583,0.0,9004.671801129149,optimal_relaxed_modes,0.0010588999721221626,False,,2152.457289482024,-0.32639492511682583
1145,18521,2024-07-12 22:15:00,0.3188702113716973,10.300421773388853,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.9554010961963,9.914663041364621,25.45399693203685,25.0,24.240745212351978,2838.1772940575033,8531.817598460182,10617.749157307631,10617.74915730763,0.0,10617.749157307631,76.97868139048033,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3188702113716973,-0.32639492511682594,0.0,9006.068116316472,optimal_relaxed_modes,0.0012611999991349876,False,,2152.457289482025,-0.32639492511682594
1146,18522,2024-07-12 22:30:00,0.3679256387163185,10.038956345642022,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.182534720733,9.681176715399506,25.438909469649712,25.0,24.240745212351978,2822.0182190947426,8410.117494702408,10599.737184935633,10599.737184935631,0.0,10599.737184935633,76.84809459078335,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3679256387163185,-0.3263949251168261,0.0,9001.465628872826,optimal_relaxed_modes,0.0010535000183153898,False,,2152.4572894820258,-0.3263949251168261
1147,18523,2024-07-12 22:45:00,0.41342298981626086,9.79645546427933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.0173102155077,9.464621147719248,25.425813033169486,25.0,24.240745212351978,2784.413396788701,8298.048418811512,10557.970588094891,10557.970588094891,0.0,10557.970588094891,76.54528676368797,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41342298981626086,-0.32639492511682594,0.0,8999.092900173098,optimal_relaxed_modes,0.001056799985235557,False,,2152.457289482025,-0.32639492511682594
1148,18524,2024-07-12 23:00:00,0.45562087822889946,9.571540719039966,1.0,0.45,0.0,1.0,1.0,0.0,6555.499770794786,-42.33997168342455,10.33903245697964,32.982750929847576,24.875,24.085333947522557,0.0,0.0,6899.540516850554,6899.540516850555,0.0,6899.540516850554,143.165465724649,0.083,1.0,measured_data_mpc,0.083,0.0,0.45562087822889946,1.0,0.0,240.8881446527148,optimal_relaxed_modes,0.001285000005736947,False,,-6594.640798142311,1.0
1149,18525,2024-07-12 23:15:00,0.3188113189291792,10.300735670107475,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6675.335911006692,-44.22279963411497,11.415656937455674,29.53076220816554,24.75,23.930019343457232,0.0,0.0,6980.084083806478,6980.084083806477,0.0,6980.084083806478,50.60560960759697,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3188113189291792,-0.3263949251168261,0.0,8982.793711923241,optimal_relaxed_modes,0.0016281999996863306,False,,2152.4572894820258,-0.3263949251168261
1150,18526,2024-07-12 23:30:00,0.14083576227666705,11.249345387065365,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5976673323757,11.10553612331509,25.628597751133768,24.625,23.774806248017427,2826.9480702986443,9183.144132604728,10674.082071442846,10674.082071442846,0.0,10674.082071442846,77.38709501796065,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14083576227666705,-0.32639492511682594,0.0,8980.63663735756,optimal_relaxed_modes,0.001188000023830682,False,,2152.457289482025,-0.32639492511682594
1151,18527,2024-07-12 23:45:00,0.16260409347540816,11.133320181776075,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2025.8297777386867,10.7856883191216,25.440089521976493,24.5,23.619691438495888,2823.1247873849943,8927.503152896943,10621.53661112027,10621.53661112027,0.0,10621.53661112027,77.00614043062195,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16260409347540816,-0.3263949251168261,0.0,8979.736342406599,optimal_relaxed_modes,0.0012423000007402152,False,,2152.4572894820258,-0.3263949251168261
1152,18528,2024-07-13 00:00:00,0.22201853138997946,10.81664122769141,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1937.0709954789681,10.489017860902505,25.393300438508465,24.375,23.529426242697408,2821.032572983297,8835.95208165387,10617.71517765155,10617.715177651551,0.0,10617.71517765155,76.97843503797374,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22201853138997946,-0.32639492511682583,0.0,8999.70982478861,optimal_relaxed_modes,0.0011220000160392374,False,,2152.457289482024,-0.32639492511682583
1153,18529,2024-07-13 00:15:00,0.2560052145921963,10.635492206223594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.1436253316137,10.213867669969257,25.599183982879147,24.25,23.438916658710692,2818.771762271142,8696.880282708013,10651.002743986412,10651.002743986412,0.0,10651.002743986412,77.21976989390149,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2560052145921963,-0.32639492511682594,0.0,9008.9159317664,optimal_relaxed_modes,0.001640000002225861,False,,2152.457289482025,-0.32639492511682594
1154,18530,2024-07-13 00:30:00,0.3096215890447051,10.349716930391722,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1667.3474463769905,9.958685751639733,25.50424676517305,24.125,23.3481568937872,2816.4920210677274,8593.787237224566,10619.07589686477,10619.075896864771,0.0,10619.07589686477,76.98830025226958,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3096215890447051,-0.3263949251168261,0.0,9012.464888004815,optimal_relaxed_modes,0.0012740000092890114,False,,2152.4572894820258,-0.3263949251168261
1155,18531,2024-07-13 00:45:00,0.3593478092970633,10.084676176446653,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9522080132435,9.722009155174177,25.43490798018612,24.0,23.25714793015782,2785.6478258974166,8458.526024614446,10585.750038464274,10585.750038464277,0.0,10585.750038464274,76.74668777886599,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3593478092970633,-0.32639492511682583,0.0,9013.66950268931,optimal_relaxed_modes,0.0012224999954923987,False,,2152.457289482024,-0.32639492511682583
1156,18532,2024-07-13 01:00:00,0.4054665989743582,9.83886302746667,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1435.2843530219818,9.502492456366713,25.562373325393885,24.0,23.44483545031693,2751.392369769162,8328.41686184461,10533.164467325776,10533.164467325774,0.0,10533.164467325776,76.36544238811189,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4054665989743582,-0.32639492511682583,0.0,9003.998612106814,optimal_relaxed_modes,0.0011400000075809658,False,,2152.457289482024,-0.32639492511682583
1157,18533,2024-07-13 01:15:00,0.44824127221293136,9.610874019105076,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1331.6989280129214,9.298899212667507,25.532612518667865,24.0,23.63120272782636,2726.115054859732,8223.040437465886,10501.784979251239,10501.784979251239,0.0,10501.784979251239,76.13794109957149,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44824127221293136,-0.32639492511682583,0.0,8999.413786717243,optimal_relaxed_modes,0.0012051000085193664,False,,2152.457289482024,-0.32639492511682583
1158,18534,2024-07-13 01:30:00,0.48791389691776993,9.399418929428286,0.6285316327890149,0.45,0.0,1.0,1.0,0.0,6549.3987717655655,-42.28289091240832,10.178616487667522,32.64882527893877,24.0,23.81624719124535,0.0,0.0,6900.633894734649,6900.6338947346485,0.0,6900.633894734649,50.02959573682621,0.029,0.6285316327890149,measured_data_mpc,0.029,0.0,0.48791389691776993,0.6285316327890149,0.0,2700.125651354913,optimal_relaxed_modes,0.0011881999962497503,False,,-4144.940348513439,0.6285316327890149
1159,18535,2024-07-13 01:45:00,0.3494960113418505,10.137186259547937,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6668.6376454174915,-44.12911050945984,11.25169865541085,29.364044980606558,24.0,23.999996197606098,0.0,0.0,6976.520750817061,6976.52075081706,0.0,6976.520750817061,50.57977544342369,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3494960113418505,-0.32639492511682594,0.0,8996.748233365128,optimal_relaxed_modes,0.0016331000078935176,False,,2152.457289482025,-0.32639492511682594
1160,18536,2024-07-13 02:00:00,0.17156404105664658,11.085563661168074,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2105.1311405949364,10.952317045978159,25.645116808349417,24.125,23.94063598545452,2830.989870033503,9102.039882431265,10645.810127769428,10645.810127769426,0.0,10645.810127769428,77.18212342632836,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17156404105664658,-0.32639492511682583,0.0,8991.868798769334,optimal_relaxed_modes,0.0012429000053089112,False,,2152.457289482024,-0.32639492511682583
1161,18537,2024-07-13 02:15:00,0.19153181244263504,10.979135439680755,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1955.729224755807,10.643585527269742,25.46847739382753,24.25,23.878737496654647,2829.4868596467018,8856.521398287832,10619.325156886951,10619.325156886951,0.0,10619.325156886951,76.9901073874304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19153181244263504,-0.32639492511682594,0.0,8983.91578632277,optimal_relaxed_modes,0.001202899991767481,False,,2152.457289482025,-0.32639492511682594
1162,18538,2024-07-13 02:30:00,0.248881297726451,10.673462683118016,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1870.0504227596389,10.357225408363224,25.464944613468855,24.375,23.814246947521553,2828.019431047606,8747.31810928369,10618.099439408072,10618.099439408074,0.0,10618.099439408072,76.98122093570852,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.248881297726451,-0.32639492511682594,0.0,8980.2613117486,optimal_relaxed_modes,0.0012227999977767467,False,,2152.457289482025,-0.32639492511682594
1163,18539,2024-07-13 02:45:00,0.28168681295570275,10.498609286946104,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.975701380324,10.091638728777202,25.482225497069198,24.5,23.747135013339946,2826.379511587358,8603.773418897814,10618.055904342496,10618.055904342498,0.0,10618.055904342496,76.98090530648311,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28168681295570275,-0.32639492511682583,0.0,8978.827492047632,optimal_relaxed_modes,0.0012960000021848828,False,,2152.457289482024,-0.32639492511682583
1164,18540,2024-07-13 03:00:00,0.3334397288013037,10.222766245489051,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.679771147285,9.84531814589706,25.460306640978843,24.375,23.624627543611222,2817.6217356252564,8496.784024474257,10613.18312436328,10613.18312436328,0.0,10613.18312436328,76.94557765163378,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3334397288013037,-0.32639492511682594,0.0,9000.389682665153,optimal_relaxed_modes,0.0011726999946404248,False,,2152.457289482025,-0.32639492511682594
1165,18541,2024-07-13 03:15:00,0.38143836676767,9.966933505128319,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.4656332156444,9.616860697417286,25.421982708119504,24.25,23.502135232833236,2775.2118448522447,8388.253977249204,10568.65143839691,10568.65143839691,0.0,10568.65143839691,76.6227229283776,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38143836676767,-0.32639492511682594,0.0,9010.338190875013,optimal_relaxed_modes,0.0010715000098571181,False,,2152.457289482025,-0.32639492511682594
1166,18542,2024-07-13 03:30:00,0.4259556186854264,9.729656552406677,0.4880437673270472,0.45,0.0,1.0,1.0,0.0,6553.549252281189,-42.32716680446968,10.484310042465465,33.23850873860214,24.125,23.379641305342545,0.0,0.0,6899.506466286055,6899.506466286055,0.0,6899.506466286055,50.021421880573904,0.029,0.4880437673270472,measured_data_mpc,0.029,0.0,0.4259556186854264,0.4880437673270472,0.0,3643.239272815571,optimal_relaxed_modes,0.0013043999788351357,False,,-3218.473339294019,0.4880437673270472
1167,18543,2024-07-13 03:45:00,0.291553058120642,10.446022200216978,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.78589279033,-44.269251538048074,11.562645357350497,29.677166853454985,24.0,23.25714793015782,0.0,0.0,6982.820909367502,6982.820909367501,0.0,6982.820909367502,50.625451592914395,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.291553058120642,-0.32639492511682594,0.0,9015.466438896314,optimal_relaxed_modes,0.0013188000011723489,False,,2152.457289482025,-0.32639492511682594
1168,18544,2024-07-13 04:00:00,0.11327605466476051,11.396238628636826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2246.2658616080357,11.242873305002936,25.57401726622451,24.0,23.25714793015782,2814.039033702623,9225.159291052569,10666.250065251143,10666.250065251144,0.0,10666.250065251143,77.33031297307079,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11327605466476051,-0.3263949251168261,0.0,9004.87441589863,optimal_relaxed_modes,0.0011801999935414642,False,,2152.4572894820258,-0.3263949251168261
1169,18545,2024-07-13 04:15:00,0.1374453850285502,11.267416097797827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2088.6579067936746,10.913059210870617,25.482994727090176,24.0,23.25714793015782,2814.0390264805983,8995.631257061612,10614.229594738166,10614.229594738168,0.0,10614.229594738166,76.95316456185171,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1374453850285502,-0.32639492511682594,0.0,8999.782387578365,optimal_relaxed_modes,0.0011744000075850636,False,,2152.457289482025,-0.32639492511682594
1170,18546,2024-07-13 04:30:00,0.19794070627978252,10.944976035528759,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1997.1394661929637,10.607149855337962,25.455701396542988,24.0,23.25714793015782,2814.0390264805937,8886.995877093439,10614.206365351056,10614.206365351058,0.0,10614.206365351056,76.95299614879517,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19794070627978252,-0.32639492511682583,0.0,8997.603246249091,optimal_relaxed_modes,0.0017568999901413918,False,,2152.457289482024,-0.32639492511682583
1171,18547,2024-07-13 04:45:00,0.23298580330466442,10.758185668386139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.8650222487674,10.323432454064402,25.440404988287877,24.0,23.25714793015782,2814.0390264805937,8738.678954055942,10613.943632919452,10613.943632919454,0.0,10613.943632919452,76.95109133866603,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23298580330466442,-0.32639492511682594,0.0,8996.627166145343,optimal_relaxed_modes,0.0010830999817699194,False,,2152.457289482025,-0.32639492511682594
1172,18548,2024-07-13 05:00:00,0.2882717527297459,10.463511557950454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1719.0339802022525,10.060296122390676,25.449132553368035,24.1,23.355042404409176,2816.346739077436,8591.21881279159,10610.710577567646,10610.710577567652,0.0,10610.710577567646,76.92765168736544,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2882717527297459,-0.32639492511682594,0.0,8985.175636575565,optimal_relaxed_modes,0.0010640999826136976,False,,2152.457289482025,-0.32639492511682594
1173,18549,2024-07-13 05:15:00,0.3395471217604694,10.190213841016698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.8916074259876,9.81624764147392,25.46915972523192,24.2,23.452943464304642,2795.7219945603542,8460.371488129163,10585.344585117862,10585.344585117862,0.0,10585.344585117862,76.7437482421045,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3395471217604694,-0.32639492511682594,0.0,8979.892399308075,optimal_relaxed_modes,0.001057999994372949,False,,2152.457289482025,-0.32639492511682594
1174,18550,2024-07-13 05:30:00,0.38710296318942067,9.936741206200388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.7497947210188,9.589898630661754,25.49444941022069,24.299999999999997,23.550844690442762,2761.6894204099444,8342.06024962127,10545.206277071171,10545.206277071171,0.0,10545.206277071171,76.45274550876599,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38710296318942067,-0.32639492511682594,0.0,8977.814906770343,optimal_relaxed_modes,0.001128499978221953,False,,2152.457289482025,-0.32639492511682594
1175,18551,2024-07-13 05:45:00,0.43120947608802024,9.701653492450852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.945758993547,9.379964374002563,25.522120154211024,24.4,23.648745783733325,2730.883460859868,8233.758842530233,10508.778461828326,10508.778461828328,0.0,10508.778461828326,76.18864384825537,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43120947608802024,-0.32639492511682594,0.0,8977.06900884953,optimal_relaxed_modes,0.0010489999840501696,False,,2152.457289482025,-0.32639492511682594
1176,18552,2024-07-13 06:00:00,0.47211729403892555,9.483614822772527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.8726373788668,9.185254397448807,25.50557591053045,24.549999999999997,23.796749897639614,2712.7720801897267,8156.601324823884,10484.071102393902,10484.0711023939,22.92,10461.151102393902,75.8433454923558,0.029,-0.32639492511682594,measured_data_mpc,0.029,22.92,0.47211729403892555,-0.32639492511682594,0.0,8999.275927618984,optimal_relaxed_modes,0.0011025999847333878,False,,2152.457289482025,-0.32639492511682594
1177,18553,2024-07-13 06:15:00,0.5100584988521332,9.28138820111813,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1181.9713066684967,9.004662667202014,25.469900215642003,24.7,23.944748720956177,2693.140525803063,8074.460436435456,10458.94488826941,10458.94488826941,0.0,10458.94488826941,75.82735043995324,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5100584988521332,-0.3263949251168261,0.0,9009.631634924692,optimal_relaxed_modes,0.0012389000039547682,False,,2152.4572894820258,-0.3263949251168261
1178,18554,2024-07-13 06:30:00,0.5452484233421543,9.093825903586318,0.6561784948396723,0.45,0.0,1.0,1.0,0.0,6542.886762806693,-42.21954657354493,9.895902354582592,31.88712862351676,24.85,24.09274820360342,0.0,0.0,6900.015822386463,6900.015822386463,0.0,6900.015822386463,50.02511471230186,0.029,0.6561784948396723,measured_data_mpc,0.029,0.0,0.5452484233421543,0.6561784948396723,0.0,2534.0368646496436,optimal_relaxed_modes,0.001413899997714907,False,,-4327.261472933316,0.6561784948396723
1179,18555,2024-07-13 06:45:00,0.40323122801151756,9.850777554698611,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6720.609696804121,-45.63246814226523,10.92765565438278,29.20933908385265,25.0,24.240745212351978,0.0,0.0,6968.4514008767765,6968.4514008767765,0.0,6968.4514008767765,50.52127265635663,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40323122801151756,-0.32639492511682594,0.0,9015.297010205968,optimal_relaxed_modes,0.0012972999829798937,False,,2152.457289482025,-0.32639492511682594
1180,18556,2024-07-13 07:00:00,0.21074969686220937,10.876704115724424,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1949.6862495229898,10.649910199967572,25.603747968123844,25.0,24.240745212351978,2838.1772896721163,8878.411003469388,10646.035270431843,10646.035270431841,156.84,10489.195270431843,76.04666571063086,0.029,-0.32639492511682594,measured_data_mpc,0.029,156.84,0.21074969686220937,-0.32639492511682594,0.0,9013.916505843757,optimal_relaxed_modes,0.001462700020056218,False,,2152.457289482025,-0.32639492511682594
1181,18557,2024-07-13 07:15:00,0.25114761559599547,10.661383208873344,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1817.352909741015,10.363113407525926,25.494878508009695,25.0,24.240745212351978,2838.177294057499,8721.498488390353,10618.332304619727,10618.33230461973,0.0,10618.332304619727,76.98290920849303,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25114761559599547,-0.32639492511682583,0.0,9004.769980725527,optimal_relaxed_modes,0.001122599991504103,False,,2152.457289482024,-0.32639492511682583
1182,18558,2024-07-13 07:30:00,0.3019010292400386,10.390867514150594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1737.7535631470062,10.097100853210351,25.47245637240074,25.0,24.240745212351978,2838.1772940575033,8626.978387507927,10618.000374567077,10618.000374567077,0.0,10618.000374567077,76.98050271561131,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3019010292400386,-0.32639492511682583,0.0,9000.329879235393,optimal_relaxed_modes,0.0015888999914750457,False,,2152.457289482024,-0.32639492511682583
1183,18559,2024-07-13 07:45:00,0.33237549063447164,10.228438634918266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1612.2567390591516,9.850383658340167,25.45385184803943,25.0,24.240745212351978,2838.1772940575033,8499.01245407403,10617.750194132495,10617.750194132494,0.0,10617.750194132495,76.9786889074606,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33237549063447164,-0.32639492511682594,0.0,8998.467993559763,optimal_relaxed_modes,0.0011827999842353165,False,,2152.457289482025,-0.32639492511682594
1184,18560,2024-07-13 08:00:00,0.38045125047186634,9.972194834984952,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1495.855537834489,9.621558611041547,25.45754312647976,25.125,24.234198434903707,2808.272286481131,8370.168876104048,10584.893617589512,10584.893617589512,185.16,10399.733617589513,428.9890117255674,0.165,-0.32639492511682594,measured_data_mpc,0.165,185.16,0.38045125047186634,-0.32639492511682594,0.0,8988.380530575994,optimal_relaxed_modes,0.0010879999899771065,False,,2152.457289482025,-0.32639492511682594
1185,18561,2024-07-13 08:15:00,0.42504015767469366,9.734535959593883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1387.8853232842396,9.409327009923626,25.471631385695304,25.25,24.22616782125161,2769.5573427098802,8256.078947410655,10542.23019440241,10542.23019440241,0.0,10542.23019440241,76.43116890941747,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42504015767469366,-0.3263949251168261,0.0,8983.719581909238,optimal_relaxed_modes,0.0015002000145614147,False,,2152.4572894820258,-0.3263949251168261
1186,18562,2024-07-13 08:30:00,0.4663955496074957,9.514111720592048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1287.7299439986489,9.212485748528602,25.490574084455357,25.375,24.216637696582495,2734.4801506388394,8153.040562515688,10503.669721339733,10503.669721339735,0.0,10503.669721339733,76.15160547971307,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4663955496074957,-0.32639492511682594,0.0,8981.848487065223,optimal_relaxed_modes,0.0011516999802552164,False,,2152.457289482025,-0.32639492511682594
1187,18563,2024-07-13 08:45:00,0.5047520026001845,9.309671826141017,-0.302356197519625,0.45,0.0,0.0,1.0,1.0,0.0,-1194.8248114596108,9.02991878863643,25.51176175465153,25.5,24.205593567871347,2702.2717841483204,8058.759346490664,10468.405131296875,10468.405131296875,0.0,10468.405131296875,75.89593720190234,0.029,-0.302356197519625,measured_data_mpc,0.029,0.0,0.5047520026001845,-0.302356197519625,0.0,8822.605654597315,optimal_relaxed_modes,0.0016945000097621232,False,,1993.9305157340941,-0.302356197519625
1188,18564,2024-07-13 09:00:00,0.5403269699032535,9.120057250415659,1.0,0.45,0.0,1.0,1.0,0.0,6543.013622544799,-42.22038554607107,9.91939915181563,32.0416461837975,25.625,24.294512273109767,0.0,0.0,6900.459676699833,6900.459676699833,316.92,6583.539676699833,271.5710116638681,0.165,1.0,measured_data_mpc,0.165,316.92,0.5403269699032535,1.0,0.0,252.61278052064154,optimal_relaxed_modes,0.0011447000142652541,False,,-6594.640798142311,1.0
1189,18565,2024-07-13 09:15:00,0.39882310937938686,9.874272827007868,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7665.400579263945,-44.75897238908452,10.96833883683083,29.849634650624463,25.75,24.383232244655133,0.0,0.0,6970.077394648604,6970.077394648602,0.0,6970.077394648604,50.533061111202386,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39882310937938686,-0.32639492511682594,0.0,9008.353881208188,optimal_relaxed_modes,0.0010560000082477927,False,,2152.457289482025,-0.32639492511682594
1190,18566,2024-07-13 09:30:00,0.24677193566327785,10.684705582914729,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1968.782480843149,10.686710964498394,25.612538651008805,25.875,24.47177321425487,2843.5909011819176,8907.551133220357,10654.165710338018,10654.16571033802,0.0,10654.165710338018,77.24270139995063,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24677193566327785,-0.32639492511682583,0.0,9011.773212886132,optimal_relaxed_modes,0.0012097999860998243,False,,2152.457289482024,-0.32639492511682583
1191,18567,2024-07-13 09:45:00,0.24382721534868199,10.700400942191525,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1834.1935380062453,10.397244938662766,25.49490020898994,26.0,24.56011754252521,2845.6319955187264,8738.994805638693,10616.977294632974,10616.977294632974,0.0,10616.977294632974,76.97308538608907,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24382721534868199,-0.32639492511682583,0.0,9013.02926799985,optimal_relaxed_modes,0.0018942999886348844,False,,2152.457289482024,-0.32639492511682583
1192,18568,2024-07-13 10:00:00,0.29544889723421136,10.425257377741653,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1753.8543849663736,10.128756430889636,25.471586137468282,26.0,24.56011754252521,2845.6319997406285,8643.57296897102,10619.394634433522,10619.394634433524,480.36,10139.034634433521,418.23517867038277,0.165,-0.3263949251168261,measured_data_mpc,0.165,480.36,0.29544889723421136,-0.3263949251168261,0.0,9004.084779095218,optimal_relaxed_modes,0.0011221000168006867,False,,2152.4572894820258,-0.3263949251168261
1193,18569,2024-07-13 10:15:00,0.3262070070101311,10.261316652636001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.1918653484424,9.879742996950858,25.454011076710746,26.0,24.56011754252521,2845.6319997861888,8514.17495759259,10619.142521142612,10619.142521142614,0.0,10619.142521142612,76.98878327828395,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3262070070101311,-0.32639492511682594,0.0,9006.333180554977,optimal_relaxed_modes,0.001233399991178885,False,,2152.457289482025,-0.32639492511682594
1194,18570,2024-07-13 10:30:00,0.37473022794022204,10.002687885078617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1509.7074239369724,9.648788936925502,25.43954887241868,26.0,24.56011754252521,2834.7562800270703,8393.935075688847,10607.01434625544,10607.01434625544,0.0,10607.01434625544,76.90085401035195,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37473022794022204,-0.32639492511682594,0.0,9001.899840118202,optimal_relaxed_modes,0.0011562999861780554,False,,2152.457289482025,-0.32639492511682594
1195,18571,2024-07-13 10:45:00,0.41973406433225824,9.762817437109064,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1400.7345298882094,9.43458198898483,25.4270840985152,26.0,24.56011754252521,2797.385049659592,8283.275939447254,10565.701674586515,10565.701674586517,0.0,10565.701674586515,76.60133714075224,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41973406433225824,-0.3263949251168261,0.0,8999.707662307006,optimal_relaxed_modes,0.0010596000065561384,False,,2152.4572894820258,-0.3263949251168261
1196,18572,2024-07-13 11:00:00,0.4614742997246772,9.54034198246747,1.0,0.45,0.0,1.0,1.0,0.0,6550.279569097099,-42.289610971458444,10.307367520409702,32.897357553447385,26.075,24.429097603196773,0.0,0.0,6899.540363110117,6899.540363110118,566.94,6332.6003631101175,131.40145753453496,0.083,1.0,measured_data_mpc,0.083,566.94,0.4614742997246772,1.0,0.0,243.3357738394243,optimal_relaxed_modes,0.001041999988956377,False,,-6594.640798142311,1.0
1197,18573,2024-07-13 11:15:00,0.32534158436745036,10.26592935532149,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6674.407404578047,-44.1927395493554,11.382542122158407,29.49966943527487,26.15,24.2956203412207,0.0,0.0,6979.136838502215,6979.136838502214,0.0,6979.136838502215,50.59874207914106,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32534158436745036,-0.3263949251168261,0.0,8986.196798470082,optimal_relaxed_modes,0.0014574000088032335,False,,2152.4572894820258,-0.3263949251168261
1198,18574,2024-07-13 11:30:00,0.14704403163568702,11.216255311381788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2165.355934677548,11.074589822688893,25.61669606928262,26.225,24.159636808804933,2836.251589898454,9168.148419263176,10672.19301803983,10672.193018039832,0.0,10672.19301803983,77.37339938078877,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14704403163568702,-0.32639492511682583,0.0,8984.519168919356,optimal_relaxed_modes,0.0010929999989457428,False,,2152.457289482024,-0.32639492511682583
1199,18575,2024-07-13 11:45:00,0.16844673661698106,11.102178893831491,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2011.6714012116624,10.7569864295414,25.42361675803539,26.3,24.02109631199978,2832.9333274141254,8914.114478963606,10622.113225845227,10622.113225845227,0.0,10622.113225845227,77.0103208873779,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16844673661698106,-0.32639492511682583,0.0,8983.888900692615,optimal_relaxed_modes,0.001275400019949302,False,,2152.457289482024,-0.32639492511682583
1200,18576,2024-07-13 12:00:00,0.22744424921764975,10.787722151669927,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1923.5344178540204,10.462397552787687,25.380577341974828,26.225,24.159636808804933,2836.0301790863323,8821.666774549221,10612.535876613108,10612.535876613108,1143.42,9469.115876613108,68.65109010544504,0.029,-0.3263949251168261,measured_data_mpc,0.029,1143.42,0.22744424921764975,-0.3263949251168261,0.0,9000.794993622014,optimal_relaxed_modes,0.0014075000071898103,False,,2152.4572894820258,-0.3263949251168261
1201,18577,2024-07-13 12:15:00,0.2611924633022791,10.607844170598852,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1784.5866461236822,10.189177952749322,25.595098055999784,26.15,24.2956203412207,2839.2579887226543,8683.086790847376,10647.870429071969,10647.87042907197,0.0,10647.870429071969,77.19706061077177,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2611924633022791,-0.32639492511682583,0.0,9008.72206511403,optimal_relaxed_modes,0.0012037000269629061,False,,2152.457289482024,-0.32639492511682583
1202,18578,2024-07-13 12:30:00,0.3144326393009176,10.32407403252611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1655.6993695885844,9.935786820477482,25.504267035816977,26.075,24.429097603196773,2842.390563451913,8581.829445443276,10615.754991831334,10615.754991831334,0.0,10615.754991831334,76.96422369077717,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3144326393009176,-0.32639492511682583,0.0,9011.919971674415,optimal_relaxed_modes,0.0014950000040698797,False,,2152.457289482024,-0.32639492511682583
1203,18579,2024-07-13 12:45:00,0.36380992701394166,10.060893089015691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1536.14896858721,9.700770772397176,25.43948217469189,26.0,24.56011754252521,2845.429738173466,8447.321133964448,10615.40494780236,10615.40494780236,0.0,10615.40494780236,76.96168587156711,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36380992701394166,-0.32639492511682594,0.0,9013.152516565608,optimal_relaxed_modes,0.0017571000207681209,False,,2152.457289482025,-0.32639492511682594
1204,18580,2024-07-13 13:00:00,0.4096051056762834,9.81680478674541,0.10076484547699971,0.45,0.0,1.0,1.0,0.0,7678.160962816725,-44.6297425645537,10.577929217907048,30.28786020172043,26.0,24.391340717329538,0.0,0.0,6899.648170088045,6899.6481700880495,1158.72,5740.928170088045,119.12425952932693,0.083,0.10076484547699971,measured_data_mpc,0.083,1158.72,0.4096051056762834,0.10076484547699971,0.0,6188.081186702555,optimal_relaxed_modes,0.0012479999859351665,False,,-664.507961001128,0.10076484547699971
1205,18581,2024-07-13 13:15:00,0.2752257686528545,10.533046653080286,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6630.198306580841,-42.92113857207679,11.630019753587149,29.751069004255072,26.0,24.221477398360687,0.0,0.0,6946.56180232721,6946.561802327209,0.0,6946.56180232721,50.36257306687227,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2752257686528545,-0.32639492511682583,0.0,9001.095994289532,optimal_relaxed_modes,0.0017125000013038516,False,,2152.457289482024,-0.32639492511682583
1206,18582,2024-07-13 13:30:00,0.08507707504713113,11.546539189998791,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2279.4391971647724,11.306240673907784,25.664429809368862,26.0,24.050496164070736,2833.6405078248413,9296.250320710644,10679.590342397516,10679.590342397516,0.0,10679.590342397516,77.427029982382,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08507707504713113,-0.32639492511682583,0.0,8999.35403084752,optimal_relaxed_modes,0.0014392000157386065,False,,2152.457289482024,-0.32639492511682583
1207,18583,2024-07-13 13:45:00,0.12471117144456227,11.335289456200483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2117.646655298603,10.971830953099456,25.49224311135068,26.0,23.878393249062118,2829.478487216682,9026.599800894031,10623.146021672193,10623.146021672195,0.0,10623.146021672193,77.01780865712341,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12471117144456227,-0.32639492511682594,0.0,9004.733307865488,optimal_relaxed_modes,0.0012266999983694404,False,,2152.457289482025,-0.32639492511682594
1208,18584,2024-07-13 14:00:00,0.18683065092213869,11.004192630585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2024.8547928386865,10.661658034650022,25.48304107333885,26.0,24.049464706739144,2833.3399226389097,8906.865462337515,10611.719957532523,10611.719957532523,459.6,10152.119957532523,210.65648911879987,0.083,-0.32639492511682583,measured_data_mpc,0.083,459.6,0.18683065092213869,-0.32639492511682583,0.0,8992.067320813581,optimal_relaxed_modes,0.0016100999782793224,False,,2152.457289482024,-0.32639492511682583
1209,18585,2024-07-13 14:15:00,0.22236418920419274,10.814798871541653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.5745448598202,10.373987432374784,25.496746351653204,26.0,24.219602022983374,2837.405934834123,8751.782052478133,10612.336381549972,10612.336381549972,0.0,10612.336381549972,76.9394387662373,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22236418920419274,-0.32639492511682594,0.0,8986.008476519752,optimal_relaxed_modes,0.00131559997680597,False,,2152.457289482025,-0.32639492511682594
1210,18586,2024-07-13 14:30:00,0.2784205762147926,10.516018328775155,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.883207073258,10.107186139307984,25.515439236723058,26.0,24.388815135334823,2841.394120070494,8612.239009201681,10613.320008964472,10613.320008964472,0.0,10613.320008964472,76.94657006499243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2784205762147926,-0.32639492511682583,0.0,8983.689162699971,optimal_relaxed_modes,0.0011380999931134284,False,,2152.457289482024,-0.32639492511682583
1211,18587,2024-07-13 14:45:00,0.3304102549637485,10.23891334104322,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1617.0154611958649,9.85973918080834,25.536859789543453,26.0,24.557125681862836,2845.3032158502906,8484.38020918371,10614.411308994533,10614.411308994533,0.0,10614.411308994533,76.95448199021037,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3304102549637485,-0.32639492511682594,0.0,8982.889220462843,optimal_relaxed_modes,0.0012530999956652522,False,,2152.457289482025,-0.32639492511682594
1212,18588,2024-07-13 15:00:00,0.37862839394407266,9.981910660278093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.2704113071818,9.630239169382499,25.51980385225002,26.0,24.55787005244652,2832.109387836515,8386.48983902082,10604.835085740026,10604.83508574003,402.24,10202.595085740026,211.70384802910556,0.083,-0.32639492511682594,measured_data_mpc,0.083,402.24,0.37862839394407266,-0.32639492511682594,0.0,9002.458637933456,optimal_relaxed_modes,0.0011984000157099217,False,,2152.457289482025,-0.32639492511682594
1213,18589,2024-07-13 15:15:00,0.4233490119834607,9.743549766128154,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.9821587331405,9.417380695977283,25.48615415679077,26.0,24.558619074747828,2798.372491518687,8286.461217202712,10567.599871786852,10567.599871786852,0.0,10567.599871786852,76.61509907045468,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4233490119834607,-0.32639492511682594,0.0,9011.51889711292,optimal_relaxed_modes,0.0013961000076960772,False,,2152.457289482025,-0.32639492511682594
