step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1214,18590,2024-07-13 15:30:00,0.46482647079560085,9.522474910659447,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1291.5310235914892,9.21995603976063,25.445815023963007,26.0,24.559365323648457,2765.497535871473,8188.988332743145,10530.876288441379,10530.876288441379,0.0,10530.876288441379,76.3488530912,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.46482647079560085,-0.3263949251168261,0.0,9015.051001615153,optimal_relaxed_modes,0.0011969000042881817,False,,2152.4572894820258,-0.3263949251168261
1215,18591,2024-07-13 15:45:00,0.5032964061096918,9.317430155435343,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1198.3504046501207,9.03684552702235,25.569665703628537,26.0,24.56011754252521,2734.348473825403,8096.628027354607,10496.022945078044,10496.022945078044,0.0,10496.022945078044,76.09616635181582,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5032964061096918,-0.32639492511682583,0.0,9016.287796238066,optimal_relaxed_modes,0.0012147999950684607,False,,2152.457289482024,-0.32639492511682583
1216,18592,2024-07-13 16:00:00,0.5389770439323062,9.127252355840808,1.0,0.45,0.0,1.0,1.0,0.0,6547.3333213374335,-42.252450513965755,9.926996368469883,32.070680510182456,26.0,24.391340717329538,0.0,0.0,6901.068503085614,6901.068503085614,430.8,6470.268503085614,134.25807143902648,0.083,1.0,measured_data_mpc,0.083,430.8,0.5389770439323062,1.0,0.0,259.6334441176832,optimal_relaxed_modes,0.0015413000073749572,False,,-6594.640798142311,1.0
1217,18593,2024-07-13 16:15:00,0.3974033509899137,9.88184013922376,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7679.259966510503,-44.79164515711686,10.976565424725372,29.87388572782014,26.0,24.221477398360687,0.0,0.0,6970.282712058701,6970.282712058701,0.0,6970.282712058701,50.53454966242558,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3974033509899137,-0.32639492511682583,0.0,9002.046537306054,optimal_relaxed_modes,0.0012472000089474022,False,,2152.457289482024,-0.32639492511682583
1218,18594,2024-07-13 16:30:00,0.24532519838765732,10.692416692593786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.5580484303366,10.694396225537481,25.677711547210453,26.0,24.050496164070736,2833.64049839693,8910.112331421917,10678.678856838635,10678.678856838638,0.0,10678.678856838635,77.4204217120801,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24532519838765732,-0.32639492511682594,0.0,8999.94412847196,optimal_relaxed_modes,0.001122800022130832,False,,2152.457289482025,-0.32639492511682594
1219,18595,2024-07-13 16:45:00,0.24238034912668094,10.70811273915479,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.710626207788,10.404373440109453,25.546916153777783,26.0,23.878393249062118,2829.478487216682,8744.255621356953,10623.600089837644,10623.600089837644,0.0,10623.600089837644,77.02110065132293,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24238034912668094,-0.3263949251168261,0.0,8998.901427918645,optimal_relaxed_modes,0.0012011000071652234,False,,2152.4572894820258,-0.3263949251168261
1220,18596,2024-07-13 17:00:00,0.2941013839769256,10.432439623402987,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1757.21758468809,10.135369985697658,25.542085041874188,26.05,23.959461073107384,2831.3140810175687,8639.028250415984,10614.664350255574,10614.664350255574,435.42,10179.244350255574,419.8938294480425,0.165,-0.3263949251168261,measured_data_mpc,0.165,435.42,0.2941013839769256,-0.3263949251168261,0.0,8987.879530966948,optimal_relaxed_modes,0.001264699996681884,False,,2152.4572894820258,-0.3263949251168261
1221,18597,2024-07-13 17:15:00,0.3249184897872452,10.268184449433983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1630.3128615808387,9.885879760346834,25.554695023525518,26.1,24.040602966462366,2833.2718343407055,8503.646307901823,10614.961488572846,10614.961488572846,0.0,10614.961488572846,76.95847079215314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3249184897872452,-0.32639492511682594,0.0,8982.756605107437,optimal_relaxed_modes,0.001142900000559166,False,,2152.457289482025,-0.32639492511682594
1222,18598,2024-07-13 17:30:00,0.3735346993490821,10.009060052469392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.6037903956417,9.654484883071698,25.574558765774594,26.15,24.12182689049327,2805.3001805827403,8380.906363147422,10582.392741122487,10582.392741122487,0.0,10582.392741122487,76.72234737313804,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3735346993490821,-0.32639492511682594,0.0,8980.692360013874,optimal_relaxed_modes,0.001041000010445714,False,,2152.457289482025,-0.32639492511682594
1223,18599,2024-07-13 17:45:00,0.41862457284368687,9.768731026743149,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1403.4236880625795,9.439870521764755,25.598233188227862,26.2,24.203126230620473,2772.3454910369032,8269.15460650704,10544.301405782075,10544.301405782075,0.0,10544.301405782075,76.44618519192005,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.41862457284368687,-0.3263949251168261,0.0,8979.893285577757,optimal_relaxed_modes,0.0013673999928869307,False,,2152.4572894820258,-0.3263949251168261
1224,18600,2024-07-13 18:00:00,0.460444340267504,9.545831666374204,-0.02410599278896886,0.45,0.0,0.0,1.0,1.0,0.0,-1302.146116573005,9.240819720862378,25.58059337897603,25.9,24.224258337026665,2746.5211253056345,8188.036556932801,10517.128367932542,10517.128367932544,63.24,10453.888367932543,431.2228951772174,0.165,-0.02410599278896886,measured_data_mpc,0.165,63.24,0.460444340267504,-0.02410599278896886,0.0,7007.4354708018745,optimal_relaxed_modes,0.0011479000095278025,False,,158.97036352585837,-0.02410599278896886
1225,18601,2024-07-13 18:15:00,0.49923138670538264,9.33909670886031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1208.199586601818,9.056201949543372,25.545088310101264,25.6,24.237413190407125,2718.707763279366,8102.913088116174,10486.127971319056,10486.127971319056,0.0,10486.127971319056,76.02442779206316,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49923138670538264,-0.32639492511682594,0.0,9010.614152702447,optimal_relaxed_modes,0.0010881999915000051,False,,2152.457289482025,-0.32639492511682594
1226,18602,2024-07-13 18:30:00,0.5352058248597269,9.147352953497656,0.41764523406904386,0.45,0.0,1.0,1.0,0.0,6545.743380553166,-42.24049797829613,9.945221856157987,32.08143397227363,25.3,24.242832370051847,0.0,0.0,6900.760247845563,6900.760247845563,0.0,6900.760247845563,50.03051179688033,0.029,0.41764523406904386,measured_data_mpc,0.029,0.0,0.5352058248597269,0.41764523406904386,0.0,4107.661087986333,optimal_relaxed_modes,0.0016232999914791435,False,,-2754.2202997414115,0.41764523406904386
1227,18603,2024-07-13 18:45:00,0.3939819366343423,9.900076277738956,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7668.10813747848,-44.778728523348356,10.994572730507262,29.880243957902277,25.0,24.240745212351978,0.0,0.0,6970.43269389681,6970.432693896809,0.0,6970.43269389681,50.53563703075187,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3939819366343423,-0.32639492511682583,0.0,9015.58529581958,optimal_relaxed_modes,0.0013920000055804849,False,,2152.457289482024,-0.32639492511682583
1228,18604,2024-07-13 19:00:00,0.2418693294713018,10.710836473917961,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1980.8257620226477,10.711226152297286,25.60703965563762,25.0,24.240745212351978,2838.177294001538,8920.219705797988,10661.2638722138,10661.2638722138,0.0,10661.2638722138,533.0631936106901,0.2,-0.32639492511682583,measured_data_mpc,0.2,0.0,0.2418693294713018,-0.32639492511682583,0.0,9018.603655799583,optimal_relaxed_modes,0.0012622999784070998,False,,2152.457289482024,-0.32639492511682583
1229,18605,2024-07-13 19:15:00,0.239211960444193,10.725000250832451,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1845.4120817009903,10.419982366291617,25.503419775383698,25.0,24.240745212351978,2838.1772940575033,8749.274607357405,10618.208532640456,10618.208532640456,0.0,10618.208532640456,76.98201186164331,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.239211960444193,-0.32639492511682583,0.0,9007.45671264017,optimal_relaxed_modes,0.0018211000133305788,False,,2152.457289482024,-0.32639492511682583
1230,18606,2024-07-13 19:30:00,0.2911506804480165,10.448166873212072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1764.5801792394652,10.149844794459524,25.481232074540976,25.0,24.240745212351978,2838.1772940575033,8654.042490967413,10618.076337611657,10618.076337611656,0.0,10618.076337611657,76.98105344768452,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2911506804480165,-0.32639492511682594,0.0,9001.848236297237,optimal_relaxed_modes,0.00142830002005212,False,,2152.457289482025,-0.32639492511682594
1231,18607,2024-07-13 19:45:00,0.32209771102592205,10.283219200231835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1637.1413405142418,9.899302065184079,25.46375595539748,25.0,24.240745212351978,2838.1772940575033,8524.196593521841,10617.834983637405,10617.834983637404,0.0,10617.834983637405,76.9793036313712,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32209771102592205,-0.32639492511682594,0.0,8999.449736552644,optimal_relaxed_modes,0.0011297999881207943,False,,2152.457289482025,-0.32639492511682594
1232,18608,2024-07-13 20:00:00,0.3709189483761046,10.023002005155362,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.935442221977,9.66693006485987,25.468040493303405,24.95,24.126935670737417,2810.5927718003054,8393.707115217412,10593.069746908937,10593.069746908941,0.0,10593.069746908937,529.6534873454469,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.3709189483761046,-0.32639492511682594,0.0,8988.901530675332,optimal_relaxed_modes,0.001421599998138845,False,,2152.457289482025,-0.32639492511682594
1233,18609,2024-07-13 20:15:00,0.41619912930363184,9.781658640811642,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1409.2951111309158,9.45140880488053,25.482516001757,24.9,24.013047224087117,2765.6219628520953,8277.90417623709,10545.823664328715,10545.823664328713,0.0,10545.823664328715,76.45722156638318,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41619912930363184,-0.32639492511682594,0.0,8983.945036600067,optimal_relaxed_modes,0.001152799988631159,False,,2152.457289482025,-0.32639492511682594
1234,18610,2024-07-13 20:30:00,0.4581955515594495,9.557817710188134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1307.590277641873,9.25151649981316,25.50181215597888,24.85,23.89906234193672,2724.5832964947995,8173.189403405034,10502.731265998924,10502.731265998926,0.0,10502.731265998924,76.1448016784922,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4581955515594495,-0.32639492511682594,0.0,8981.854145905216,optimal_relaxed_modes,0.0012443999876268208,False,,2152.457289482025,-0.32639492511682594
1235,18611,2024-07-13 20:45:00,0.4971465362959707,9.350208961542476,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1213.2476772635343,9.066119796204656,25.52339496054857,24.8,23.784998137838386,2686.7007719598955,8077.308331168466,10463.17213366941,10463.172133669412,0.0,10463.17213366941,75.85799796910322,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4971465362959707,-0.3263949251168261,0.0,8980.94914620584,optimal_relaxed_modes,0.0013433999847620726,False,,2152.4572894820258,-0.3263949251168261
1236,18612,2024-07-13 21:00:00,0.5332729117235953,9.157655380513237,1.0,0.45,0.0,1.0,1.0,0.0,6542.853363795329,-42.219056748794884,9.9537629506899,32.13816525490837,24.85,23.73715792217939,0.0,0.0,6900.572620835568,6900.572620835569,0.0,6900.572620835568,284.6486206094672,0.165,1.0,measured_data_mpc,0.165,0.0,0.5332729117235953,1.0,0.0,252.51235845402516,optimal_relaxed_modes,0.0011363000085111707,False,,-6594.640798142311,1.0
1237,18613,2024-07-13 21:15:00,0.39237579196669625,9.908637028817509,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7684.2335838969975,-44.81880807543505,11.003891239577591,29.900038011096935,24.9,23.688837664556843,0.0,0.0,6971.088360897985,6971.088360897984,0.0,6971.088360897985,50.54039061651039,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39237579196669625,-0.32639492511682594,0.0,9008.197921873518,optimal_relaxed_modes,0.001069399993866682,False,,2152.457289482025,-0.32639492511682594
1238,18614,2024-07-13 21:30:00,0.24023352041829651,10.71955533617048,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1018064495604,10.719930523628474,25.620688033488857,24.95,23.640036226071054,2823.628516691404,8923.759580796306,10664.182704353458,10664.182704353458,0.0,10664.182704353458,77.31532460656257,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24023352041829651,-0.3263949251168261,0.0,9011.494708744889,optimal_relaxed_modes,0.001243299979250878,False,,2152.4572894820258,-0.3263949251168261
1239,18615,2024-07-13 21:45:00,0.237573271959006,10.733734460458498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1849.3951164858004,10.428055115880426,25.499330946957485,25.0,23.590759118749073,2822.4072594226427,8753.458267764343,10617.538628906315,10617.538628906315,0.0,10617.538628906315,76.97715505957079,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.237573271959006,-0.32639492511682594,0.0,9012.60450381187,optimal_relaxed_modes,0.0012678999919444323,False,,2152.457289482025,-0.32639492511682594
1240,18616,2024-07-13 22:00:00,0.2896246268329477,10.456300738980389,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1768.388179658498,10.157331757843167,25.47676859261256,25.0,23.754770871156673,2826.1863478364958,8657.534270377202,10610.703394347916,10610.703394347913,0.0,10610.703394347916,220.1720954327193,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.2896246268329477,-0.32639492511682594,0.0,9009.865216689586,optimal_relaxed_modes,0.001493200019467622,False,,2152.457289482025,-0.32639492511682594
1241,18617,2024-07-13 22:15:00,0.3206387653185942,10.290995380851893,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1640.6735795351087,9.906245755027664,25.459346381593413,25.0,23.917772376173595,2830.170116405101,8527.16858288962,10611.050883994621,10611.050883994623,0.0,10611.050883994621,76.930118908961,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3206387653185942,-0.3263949251168261,0.0,9002.875870647327,optimal_relaxed_modes,0.001047199999447912,False,,2152.4572894820258,-0.3263949251168261
1242,18618,2024-07-13 22:30:00,0.3695658681246696,10.030213922895511,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.2113948139565,9.673370041404873,25.444669777449832,25.0,24.079756713753955,2811.043230552325,8405.911522453001,10586.21478128447,10586.214781284472,0.0,10586.21478128447,76.75005716431241,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3695658681246696,-0.32639492511682594,0.0,8999.571743829403,optimal_relaxed_modes,0.001284700003452599,False,,2152.457289482025,-0.32639492511682594
1243,18619,2024-07-13 22:45:00,0.4149442186985749,9.788347314336596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1412.3336761493679,9.45738081368423,25.431757290640874,25.0,24.240745212351978,2782.5433447890164,8294.255807177282,10551.118422879053,10551.118422879053,0.0,10551.118422879053,76.49560856587314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4149442186985749,-0.32639492511682594,0.0,8998.232759169401,optimal_relaxed_modes,0.00111270000343211,False,,2152.457289482025,-0.32639492511682594
1244,18620,2024-07-13 23:00:00,0.4570317509433986,9.564020767471686,1.0,0.45,0.0,1.0,1.0,0.0,6555.4559112229945,-42.33959297410871,10.332165320541915,32.96828699462951,24.775,23.98708468808899,0.0,0.0,6899.602777218988,6899.602777218989,0.0,6899.602777218988,143.166757627294,0.083,1.0,measured_data_mpc,0.083,0.0,0.4570317509433986,1.0,0.0,241.6451109872596,optimal_relaxed_modes,0.0011763999937102199,False,,-6594.640798142311,1.0
1245,18621,2024-07-13 23:15:00,0.32009964197379986,10.293868908279647,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.990394563501,-44.218520419662184,11.408639978851708,29.523535700136243,24.55,23.733675745425042,0.0,0.0,6979.930658249104,6979.9306582491035,0.0,6979.930658249104,50.60449727230601,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32009964197379986,-0.32639492511682594,0.0,8984.243785709012,optimal_relaxed_modes,0.0010480000055395067,False,,2152.457289482025,-0.32639492511682594
1246,18622,2024-07-13 23:30:00,0.1421505715428309,11.242337453676711,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2177.3679562855864,11.098978582392645,25.623623706973873,24.325000000000003,23.480532402057325,2819.6613702279424,9179.446199725851,10685.569749106719,10685.569749106719,0.0,10685.569749106719,77.47038068102371,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1421505715428309,-0.32639492511682594,0.0,8982.324098897887,optimal_relaxed_modes,0.0010196999937761575,False,,2152.457289482025,-0.32639492511682594
1247,18623,2024-07-13 23:45:00,0.16384215143547237,11.126721332848932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2022.829563503612,10.779606183972763,25.43214616287706,24.1,23.227628952582815,2813.2905471995405,8924.160639491616,10624.179896323389,10624.179896323389,0.0,10624.179896323389,77.02530424834457,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16384215143547237,-0.32639492511682594,0.0,8981.472730234535,optimal_relaxed_modes,0.0009842000144999474,False,,2152.457289482025,-0.32639492511682594
1248,18624,2024-07-14 00:00:00,0.2231682758395862,10.810513089775005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1934.2024562583154,10.48337664322606,25.388205864253337,24.075000000000003,23.235165729358275,2813.468937021797,8831.483738773835,10613.323243345705,10613.323243345705,0.0,10613.323243345705,76.94659351425636,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2231682758395862,-0.32639492511682594,0.0,8998.932684992562,optimal_relaxed_modes,0.001133999990997836,False,,2152.457289482025,-0.32639492511682594
1249,18625,2024-07-14 00:15:00,0.2571044471198236,10.62963329685134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.4826080909108,10.2086354726658,25.59346277039322,24.05,23.242592848734624,2813.6574909575183,8692.08229081339,10644.663646162135,10644.663646162137,0.0,10644.663646162135,77.17381143467549,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2571044471198236,-0.32639492511682594,0.0,9007.013728610442,optimal_relaxed_modes,0.001286599988816306,False,,2152.457289482025,-0.32639492511682594
1250,18626,2024-07-14 00:30:00,0.3106411276577445,10.344282789584222,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.8789852581253,9.953832852726572,25.505292868787045,24.025,23.249918679849262,2813.8433837106113,8587.749132790585,10615.178050114027,10615.178050114027,0.0,10615.178050114027,76.9600408633267,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3106411276577445,-0.32639492511682583,0.0,9010.165122123926,optimal_relaxed_modes,0.001909599988721311,False,,2152.457289482024,-0.32639492511682583
1251,18627,2024-07-14 00:45:00,0.36029343182882095,10.079636008352384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.6627266338742,9.717508214762614,25.441470227727887,24.0,23.25714793015782,2783.607143875079,8453.352564275738,10580.131945410783,10580.131945410783,0.0,10580.131945410783,76.70595660422818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36029343182882095,-0.32639492511682594,0.0,9011.2748701492,optimal_relaxed_modes,0.0016829999804031104,False,,2152.457289482025,-0.32639492511682594
1252,18628,2024-07-14 01:00:00,0.4063436556167408,9.834188315562772,0.023514005578512798,0.45,0.0,1.0,1.0,0.0,7681.042182315246,-44.60664108507208,10.593294868890643,30.303554569055482,24.0,23.25714793015782,0.0,0.0,6899.700686060174,6899.700686060172,0.0,6899.700686060174,50.02282997393627,0.029,0.023514005578512798,measured_data_mpc,0.029,0.0,0.4063436556167408,0.023514005578512798,0.0,6695.242887583506,optimal_relaxed_modes,0.0015196000167634338,False,,-155.06642051580639,0.023514005578512798
1253,18629,2024-07-14 01:15:00,0.27234616754701196,10.548394926974426,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6627.598433228996,-42.90221908631044,11.645294276961273,29.75960304307683,24.0,23.25714793015782,0.0,0.0,6946.770297227583,6946.770297227581,0.0,6946.770297227583,50.364084654899976,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27234616754701196,-0.3263949251168261,0.0,8998.663410451198,optimal_relaxed_modes,0.0016471999988425523,False,,2152.4572894820258,-0.3263949251168261
1254,18630,2024-07-14 01:30:00,0.08220527172083873,11.56184590172793,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2286.468849756839,11.32051528903423,25.66270251338839,24.0,23.25714793015782,2814.0390264805933,9300.7521177211,10658.633277381832,10658.633277381834,0.0,10658.633277381832,77.27509126101829,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08220527172083873,-0.32639492511682594,0.0,9003.026660451274,optimal_relaxed_modes,0.0011023000115528703,False,,2152.457289482025,-0.32639492511682594
1255,18631,2024-07-14 01:45:00,0.12201612598075441,11.349654048522579,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2121.5136285473577,10.985056293757943,25.465367516735686,24.0,23.25714793015782,2814.0390264805937,9015.366700229904,10615.04119157644,10615.04119157644,0.0,10615.04119157644,76.95904863892919,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12201612598075441,-0.32639492511682583,0.0,8999.664945521803,optimal_relaxed_modes,0.0013136000197846442,False,,2152.457289482024,-0.32639492511682583
1256,18632,2024-07-14 02:00:00,0.18534985592696143,11.012085267909296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2031.0911033188088,10.673922735020628,25.463337323430878,23.85,23.04652009305546,2809.0332116666127,8906.6010835744,10620.985697947886,10620.985697947886,0.0,10620.985697947886,77.00214631012219,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18534985592696143,-0.32639492511682583,0.0,8987.962502224502,optimal_relaxed_modes,0.0016097000043373555,False,,2152.457289482024,-0.32639492511682583
1257,18633,2024-07-14 02:15:00,0.21997413449465436,10.827537863143492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1884.3589718315898,10.385361551582845,25.48123877004008,23.7,22.836116396711592,2803.614802399909,8753.100732487415,10620.940080333377,10620.940080333377,0.0,10620.940080333377,77.001815582417,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21997413449465436,-0.32639492511682594,0.0,8982.550351476419,optimal_relaxed_modes,0.0011108999897260219,False,,2152.457289482025,-0.32639492511682594
1258,18634,2024-07-14 02:30:00,0.27620409948324215,10.52783214975432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.248546397857,10.117734515847609,25.501847418950465,23.549999999999997,22.625905486501,2798.145595283033,8614.012685255357,10620.813359435815,10620.813359435815,0.0,10620.813359435815,77.00089685590966,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27620409948324215,-0.32639492511682594,0.0,8980.287535518026,optimal_relaxed_modes,0.0010109000140801072,False,,2152.457289482025,-0.32639492511682594
1259,18635,2024-07-14 02:45:00,0.3283547078129899,10.249869407356764,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.9920716344136,9.86952184258319,25.525057082749765,23.4,22.415921445237217,2753.7037820158407,8485.750618151476,10576.681942169342,10576.681942169344,0.0,10576.681942169342,76.68094408072773,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3283547078129899,-0.32639492511682583,0.0,8979.326513811975,optimal_relaxed_modes,0.001046599994879216,False,,2152.457289482024,-0.32639492511682583
1260,18636,2024-07-14 03:00:00,0.3767220685065249,9.992071374860222,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.8857961069773,9.639311940585696,25.5099570427664,23.049999999999997,22.136330695564396,2709.2335605738067,8387.31251289355,10536.704018250686,10536.704018250688,0.0,10536.704018250686,76.39110413231748,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3767220685065249,-0.32639492511682594,0.0,8998.668119877671,optimal_relaxed_modes,0.0011163000017404556,False,,2152.457289482025,-0.32639492511682594
1261,18637,2024-07-14 03:15:00,0.42158104509146993,9.752973029662465,0.3844274377309216,0.45,0.0,1.0,1.0,0.0,7678.749058042737,-44.59578426120068,10.518542004884388,30.228625013379215,22.7,21.855533648570884,0.0,0.0,6900.426646232175,6900.426646232177,0.0,6900.426646232175,50.02809318518327,0.029,0.3844274377309216,measured_data_mpc,0.029,0.0,0.42158104509146993,0.3844274377309216,0.0,4319.896762376043,optimal_relaxed_modes,0.0011821999796666205,False,,-2535.1608647856483,0.3844274377309216
1262,18638,2024-07-14 03:30:00,0.2863683230987059,10.473656837883897,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.361864304226,-42.8929325541027,11.570524548374824,29.68525927255572,22.35,21.573535954560672,0.0,0.0,6945.997005895171,6945.99700589517,0.0,6945.997005895171,50.358478292739996,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2863683230987059,-0.32639492511682583,0.0,9010.847904720533,optimal_relaxed_modes,0.0013245999871287495,False,,2152.457289482024,-0.32639492511682583
1263,18639,2024-07-14 03:45:00,0.09622997370749449,11.487094240139054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2252.058976251165,11.25064225091998,25.71744542720041,22.0,21.290342213020093,2761.96797564534,9257.14565466116,10698.66028889127,10698.66028889127,0.0,10698.66028889127,77.56528709446171,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09622997370749449,-0.3263949251168261,0.0,9011.89528542666,optimal_relaxed_modes,0.0011158999986946583,False,,2152.4572894820258,-0.3263949251168261
1264,18640,2024-07-14 04:00:00,0.13520804161001715,11.279341138218609,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2092.212788152433,10.920266314402518,25.49836694693687,21.75,21.04452355727202,2755.2265208265817,8998.095554016245,10625.707994375585,10625.707994375587,0.0,10625.707994375585,77.03638295922299,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13520804161001715,-0.32639492511682594,0.0,9002.267852689798,optimal_relaxed_modes,0.0010374000121373683,False,,2152.457289482025,-0.32639492511682594
1265,18641,2024-07-14 04:15:00,0.19657830314994562,10.95223764421079,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.538364991594,10.613834720396973,25.469172650495874,21.5,20.798719609095908,2748.907017300377,8889.712762053738,10624.364659430745,10624.364659430748,0.0,10624.364659430745,77.0266437808729,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19657830314994562,-0.32639492511682594,0.0,8997.54171354526,optimal_relaxed_modes,0.001193900010548532,False,,2152.457289482025,-0.32639492511682594
1266,18642,2024-07-14 04:30:00,0.2316832316710461,10.765128375193324,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.0181746945152,10.329632924386445,25.455529817845978,21.25,20.552917905610144,2742.105088115243,8739.845812757068,10625.588772261252,10625.588772261253,0.0,10625.588772261252,77.03551859889407,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2316832316710461,-0.32639492511682594,0.0,8995.413973097744,optimal_relaxed_modes,0.0016260999836958945,False,,2152.457289482025,-0.32639492511682594
1267,18643,2024-07-14 04:45:00,0.28706356737748373,10.469951185878012,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1721.9591632822307,10.066047437027498,25.444277547031213,21.0,20.307123850221597,2703.875233393573,8602.924851534463,10589.725081609657,10589.725081609657,0.0,10589.725081609657,76.77550684167001,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28706356737748373,-0.3263949251168261,0.0,8994.359159572832,optimal_relaxed_modes,0.0015027000044938177,False,,2152.4572894820258,-0.3263949251168261
1268,18644,2024-07-14 05:00:00,0.3384264699692587,10.196186915063851,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.6051167935946,9.821581575044796,25.45220725401234,20.925,20.174536228075784,2656.578254713954,8468.043600364594,10533.25456551321,10533.254565513213,16.2,10517.05456551321,76.24864559997077,0.029,-0.32639492511682594,measured_data_mpc,0.029,16.2,0.3384264699692587,-0.32639492511682594,0.0,8985.272878127284,optimal_relaxed_modes,0.0010362000029999763,False,,2152.457289482025,-0.32639492511682594
1269,18645,2024-07-14 05:15:00,0.3860635625845878,9.942281211424147,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.2662708101798,9.594845063990835,25.46912253090646,20.85,20.041975340948614,2614.2765675420287,8347.46943541398,10487.74913330435,10487.74913330435,0.0,10487.74913330435,76.03618121645654,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3860635625845878,-0.32639492511682594,0.0,8980.996421668382,optimal_relaxed_modes,0.0013191000034566969,False,,2152.457289482025,-0.32639492511682594
1270,18646,2024-07-14 05:30:00,0.4302455449860853,9.706791245224165,0.5896551376618084,0.45,0.0,1.0,1.0,0.0,7679.124480755651,-44.58445956381028,10.475312579491286,30.187696969920854,20.775,19.909445787608703,0.0,0.0,6900.017503297166,6900.0175032971665,0.0,6900.017503297166,50.02512689890445,0.029,0.5896551376618084,measured_data_mpc,0.029,0.0,0.4302455449860853,0.5896551376618084,0.0,2938.196620996131,optimal_relaxed_modes,0.0014571000065188855,False,,-3888.5638276587824,0.5896551376618084
1271,18647,2024-07-14 05:45:00,0.2944791905827169,10.43042591419412,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6625.267260852921,-42.88474711872726,11.527270156082654,29.641792738212054,20.7,19.776938722108223,0.0,0.0,6945.573146204728,6945.573146204727,0.0,6945.573146204728,50.35540530998428,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2944791905827169,-0.32639492511682594,0.0,8978.478428976096,optimal_relaxed_modes,0.0017367000109516084,False,,2152.457289482025,-0.32639492511682594
1272,18648,2024-07-14 06:00:00,0.10434238893307395,11.443855066986716,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2232.1542226444967,11.210225541226029,25.66381453081895,20.775,19.909445787608703,2723.731450157582,9233.85385240182,10665.634250355544,10665.634250355544,116.52,10549.114250355544,76.4810783150777,0.029,-0.3263949251168261,measured_data_mpc,0.029,116.52,0.10434238893307395,-0.3263949251168261,0.0,8995.519543186383,optimal_relaxed_modes,0.0011405000113882124,False,,2152.4572894820258,-0.3263949251168261
1273,18649,2024-07-14 06:15:00,0.1428387930800376,11.2386692328834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2071.1234277945914,10.882767623824769,25.398483477795708,20.85,20.041975340948614,2727.4316344935387,8960.581256045856,10609.894348698317,10609.894348698317,0.0,10609.894348698317,76.9217340280628,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1428387930800376,-0.32639492511682594,0.0,9003.462339989976,optimal_relaxed_modes,0.0016117000195663422,False,,2152.457289482025,-0.32639492511682594
1274,18650,2024-07-14 06:30:00,0.2046618856997436,10.909152149220366,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1982.8535078874527,10.579052406772089,25.571881116158515,20.925,20.174536228075784,2730.88032783317,8874.058720787416,10623.987411543254,10623.987411543254,0.0,10623.987411543254,77.0239087336886,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2046618856997436,-0.32639492511682583,0.0,9006.624539652825,optimal_relaxed_modes,0.0012024999887216836,False,,2152.457289482024,-0.32639492511682583
1275,18651,2024-07-14 06:45:00,0.23846061527274798,10.729004920596253,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1839.613501587699,10.297378182166844,25.509850495041963,21.0,20.307123850221597,2734.572552149294,8748.961216172052,10608.855867420518,10608.855867420518,0.0,10608.855867420518,76.91420503879876,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23846061527274798,-0.32639492511682583,0.0,9007.808649765633,optimal_relaxed_modes,0.0011676999856717885,False,,2152.457289482024,-0.32639492511682583
1276,18652,2024-07-14 07:00:00,0.2933492458983156,10.436448519361978,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.7436523121785,10.036134732278724,25.476056983113175,21.0,20.307123850221597,2702.237586033198,8599.595454763172,10576.271760856607,10576.271760856609,293.52,10282.751760856607,74.5499502662104,0.029,-0.32639492511682594,measured_data_mpc,0.029,293.52,0.2933492458983156,-0.32639492511682594,0.0,9006.108124116801,optimal_relaxed_modes,0.001302599994232878,False,,2152.457289482025,-0.32639492511682594
1277,18653,2024-07-14 07:15:00,0.3442555557783988,10.165117887701134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1583.4920694828406,9.793839943769626,25.457765997501042,21.0,20.307123850221597,2660.707045231022,8467.428744972904,10527.174145481056,10527.174145481056,0.0,10527.174145481056,76.32201255473767,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3442555557783988,-0.32639492511682583,0.0,8999.44301153309,optimal_relaxed_modes,0.0016930999991018325,False,,2152.457289482024,-0.32639492511682583
1278,18654,2024-07-14 07:30:00,0.3914694810712956,9.913467665889995,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.177184459063,9.569115365289276,25.446020627687133,21.0,20.307123850221597,2623.4892968044514,8348.987057296252,10483.010570045823,10483.010570045824,0.0,10483.010570045823,76.00182663283222,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3914694810712956,-0.32639492511682594,0.0,8996.226315090455,optimal_relaxed_modes,0.0011492999910842627,False,,2152.457289482025,-0.32639492511682594
1279,18655,2024-07-14 07:45:00,0.43525924943774225,9.680068200496834,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1363.137722476553,9.360686174632846,25.43712268873137,21.0,20.307123850221597,2589.5325634423543,8240.923217396647,10442.861554754027,10442.861554754028,0.0,10442.861554754027,75.7107462719667,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43525924943774225,-0.32639492511682583,0.0,8994.882267136258,optimal_relaxed_modes,0.0014370999997481704,False,,2152.457289482024,-0.32639492511682583
1280,18656,2024-07-14 08:00:00,0.47587363394633686,9.463593531066024,1.0,0.45,0.0,1.0,1.0,0.0,6544.447543517116,-42.246336557409634,10.23634736179997,32.767027984941556,21.125,20.3709554454931,0.0,0.0,6899.6823707239255,6899.682370723926,898.2,6001.482370723926,247.56114779236194,0.165,1.0,measured_data_mpc,0.165,898.2,0.47587363394633686,1.0,0.0,240.1865062041461,optimal_relaxed_modes,0.0011107000173069537,False,,-6594.640798142311,1.0
1281,18657,2024-07-14 08:15:00,0.3386590390417134,10.194947321907668,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6668.974538494328,-44.13784608358024,11.309871206065027,29.420084595282994,21.25,20.434236514006592,0.0,0.0,6977.831825735207,6977.831825735205,0.0,6977.831825735207,50.58928073658025,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3386590390417134,-0.32639492511682583,0.0,8983.807634416626,optimal_relaxed_modes,0.0012104000197723508,False,,2152.457289482024,-0.32639492511682583
1282,18658,2024-07-14 08:30:00,0.16065214050988416,11.143724091082317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2131.9077535375714,11.006679882799776,25.65285717396805,21.375,20.49697694871049,2740.0959783785634,9128.025813565357,10643.454817977274,10643.454817977276,0.0,10643.454817977274,77.16504743033524,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16065214050988416,-0.32639492511682594,0.0,8982.473736620821,optimal_relaxed_modes,0.0010451999842189252,False,,2152.457289482025,-0.32639492511682594
1283,18659,2024-07-14 08:45:00,0.18126813196046832,11.033840856650704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1980.6019825572637,10.694004501904137,25.468719131635563,21.5,20.559169431456827,2741.821358611323,8879.625708957225,10611.3698937109,10611.369893710902,0.0,10611.3698937109,76.93243172940403,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18126813196046832,-0.32639492511682594,0.0,8982.058080879915,optimal_relaxed_modes,0.0010161999962292612,False,,2152.457289482025,-0.32639492511682594
1284,18660,2024-07-14 09:00:00,0.23935022425493835,10.724263304721179,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1893.8305000012904,10.403986677851059,25.430920004052492,21.625,20.56146207441351,2741.880672853363,8787.327703387466,10613.199446850056,10613.199446850056,1465.56,9147.639446850057,377.34012718256486,0.165,-0.32639492511682594,measured_data_mpc,0.165,1465.56,0.23935022425493835,-0.32639492511682594,0.0,8996.21400748337,optimal_relaxed_modes,0.001591400010511279,False,,2152.457289482025,-0.32639492511682594
1285,18661,2024-07-14 09:15:00,0.27257477388480494,10.54717645519399,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1757.0339600395157,10.135006444289926,25.39857991614272,21.75,20.562581075825157,2727.4750579635806,8650.053566949618,10596.055909082304,10596.055909082304,0.0,10596.055909082304,76.82140534084671,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27257477388480494,-0.32639492511682583,0.0,9002.8434814225,optimal_relaxed_modes,0.0012283000105526298,False,,2152.457289482024,-0.32639492511682583
1286,18662,2024-07-14 09:30:00,0.3249888474058345,10.267809443326902,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1630.139853731717,9.885536607601198,25.57149381254783,21.875,20.562507070875718,2687.174574787047,8522.241856256273,10562.509432199138,10562.509432199138,0.0,10562.509432199138,76.57819338344376,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3249888474058345,-0.3263949251168261,0.0,9005.453874443177,optimal_relaxed_modes,0.0011317000025883317,False,,2152.4572894820258,-0.3263949251168261
1287,18663,2024-07-14 09:45:00,0.37360096935455667,10.008706833340213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.4420618314764,9.654167314556487,25.512220324254123,22.0,20.56122959497759,2654.4735721863344,8418.670534593915,10512.017296407475,10512.017296407475,0.0,10512.017296407475,76.2121253989542,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37360096935455667,-0.32639492511682594,0.0,9006.34659027386,optimal_relaxed_modes,0.001103100017644465,False,,2152.457289482025,-0.32639492511682594
1288,18664,2024-07-14 10:00:00,0.4186865240908967,9.76840082659552,0.3158676945750008,0.45,0.0,1.0,1.0,0.0,7581.581974831455,-47.6456226654224,10.544618803378741,28.942141865352134,22.0,20.56122959497759,0.0,0.0,6900.4130201061125,6900.413020106114,1659.9,5240.513020106113,216.17116207937715,0.165,0.3158676945750008,measured_data_mpc,0.165,1659.9,0.4186865240908967,0.3158676945750008,0.0,4764.015625370064,optimal_relaxed_modes,0.001434800011338666,False,,-2083.033985459455,0.3158676945750008
1289,18665,2024-07-14 10:15:00,0.28136452949521246,10.500327057790518,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6618.033928101885,-42.824949933677104,11.586649086533571,29.67952630992237,22.0,20.56122959497759,0.0,0.0,6938.066648243697,6938.066648243696,0.0,6938.066648243697,50.300983199766804,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28136452949521246,-0.32639492511682594,0.0,8996.199150890794,optimal_relaxed_modes,0.0013242000131867826,False,,2152.457289482025,-0.32639492511682594
1290,18666,2024-07-14 10:30:00,0.09318519690749485,11.503322900483052,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2259.4814407691733,11.265714358952275,25.61610635314568,22.0,20.56122959497759,2741.878489781348,9262.86017078302,10656.45942929108,10656.45942929108,0.0,10656.45942929108,77.25933086236034,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09318519690749485,-0.32639492511682594,0.0,8994.769940091861,optimal_relaxed_modes,0.001178200007416308,False,,2152.457289482025,-0.32639492511682594
1291,18667,2024-07-14 10:45:00,0.13236248782245916,11.294507939906293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2096.476237440975,10.934231642513222,25.515682775908136,22.0,20.56122959497759,2741.878489781348,8989.457803549865,10613.93375437139,10613.933754371394,0.0,10613.93375437139,76.95101971919259,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13236248782245916,-0.32639492511682594,0.0,8994.120267444072,optimal_relaxed_modes,0.001563700003316626,False,,2152.457289482025,-0.32639492511682594
1292,18668,2024-07-14 11:00:00,0.19494557537925622,10.960940083228564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.1243004590597,10.62678757558691,25.51059024488617,22.0,20.59137932570914,2742.6582892975534,8883.185016645639,10612.301736038467,10612.301736038467,1065.24,9547.061736038468,198.1015310227982,0.083,-0.32639492511682594,measured_data_mpc,0.083,1065.24,0.19494557537925622,-0.32639492511682594,0.0,8986.533697868756,optimal_relaxed_modes,0.0011257000151090324,False,,2152.457289482025,-0.32639492511682594
1293,18669,2024-07-14 11:15:00,0.22915926590901564,10.778581112704947,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1862.1279747133274,10.341647833823993,25.52399851197025,22.0,20.621523885978508,2743.4936434671,8732.600195035979,10612.172335905716,10612.172335905716,0.0,10612.172335905716,76.93824943531645,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22915926590901564,-0.32639492511682583,0.0,8983.021788990554,optimal_relaxed_modes,0.0014056000218261033,False,,2152.457289482024,-0.32639492511682583
1294,18670,2024-07-14 11:30:00,0.2847224798862564,10.482429182206253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1727.6277846876526,10.077193629434898,25.53868483923666,22.0,20.651656692221273,2713.6317802686667,8595.80283458278,10576.412760356441,10576.412760356441,0.0,10576.412760356441,76.6789925125842,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2847224798862564,-0.32639492511682594,0.0,8981.629419847708,optimal_relaxed_modes,0.0010162999969907105,False,,2152.457289482025,-0.32639492511682594
1295,18671,2024-07-14 11:45:00,0.3362547814618112,10.207762014808546,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1602.8650060552916,9.831923198133488,25.55534624920523,22.0,20.681787658588235,2674.862511062213,8469.444094796756,10530.120425651972,10530.120425651972,0.0,10530.120425651972,76.34337308597681,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3362547814618112,-0.32639492511682594,0.0,8981.117018933439,optimal_relaxed_modes,0.001000799995381385,False,,2152.457289482025,-0.32639492511682594
1296,18672,2024-07-14 12:00:00,0.3840487671975235,9.9530200708372,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1487.1466981439,9.604441055645026,25.543573332855203,22.25,20.73853885371119,2644.732505011305,8367.605038741505,10491.886607535294,10491.886607535294,896.46,9595.426607535293,69.56684290463087,0.029,-0.32639492511682583,measured_data_mpc,0.029,896.46,0.3840487671975235,-0.32639492511682583,0.0,8995.701608295749,optimal_relaxed_modes,0.0013845000066794455,False,,2152.457289482024,-0.32639492511682583
1297,18673,2024-07-14 12:15:00,0.4283761021654021,9.716755375458407,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1379.8086869359704,9.393454310797171,25.519595096277346,22.5,20.791868069869828,2614.693016695515,8266.322753188768,10455.053934895774,10455.053934895774,0.0,10455.053934895774,75.79914102799437,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4283761021654021,-0.32639492511682594,0.0,9002.489376982154,optimal_relaxed_modes,0.0015402999997604638,False,,2152.457289482025,-0.32639492511682594
1298,18674,2024-07-14 12:30:00,0.4694888551927023,9.497624401822897,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1280.2392901557264,9.197766030117242,25.490733281930982,22.75,20.841715468808165,2585.7224155111808,8168.927054329783,10419.62212255305,10419.62212255305,0.0,10419.62212255305,75.54226038850962,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4694888551927023,-0.32639492511682583,0.0,9005.179604036624,optimal_relaxed_modes,0.001202899991767481,False,,2152.457289482024,-0.32639492511682583
1299,18675,2024-07-14 12:45:00,0.5076204785284435,9.294382849443396,-0.2344133590149396,0.45,0.0,0.0,1.0,1.0,0.0,-1187.8768820972323,9.016266436204457,25.459919775157147,23.0,20.88800748412034,2558.3753458889328,8077.164891234822,10386.248603048934,10386.248603048934,0.0,10386.248603048934,75.30030237210478,0.029,-0.2344133590149396,measured_data_mpc,0.029,0.0,0.5076204785284435,-0.2344133590149396,0.0,8399.586097941205,optimal_relaxed_modes,0.0015019999991636723,False,,1545.8719009895012,-0.2344133590149396
1300,18676,2024-07-14 13:00:00,0.5429872589226082,9.105877909942498,1.0,0.45,0.0,1.0,1.0,0.0,6539.772161175712,-42.196624849234404,9.906231688534893,31.966298271834436,23.25,20.962401428658495,0.0,0.0,6899.9156343434415,6899.915634343443,1004.16,5895.755634343442,122.33692941262642,0.083,1.0,measured_data_mpc,0.083,1004.16,0.5429872589226082,1.0,0.0,258.72107746967686,optimal_relaxed_modes,0.0011202000023331493,False,,-6594.640798142311,1.0
1301,18677,2024-07-14 13:15:00,0.40128930087361564,9.861128026343629,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7647.777923037358,-44.65203448265158,10.952993360224056,29.820931607915707,23.5,21.033783914037368,0.0,0.0,6969.305710489205,6969.305710489205,0.0,6969.305710489205,50.52746640104674,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40128930087361564,-0.32639492511682594,0.0,8999.716285668123,optimal_relaxed_modes,0.001290899992454797,False,,2152.457289482025,-0.32639492511682594
1302,18678,2024-07-14 13:30:00,0.24952840661504996,10.670013592741784,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1961.740046599538,10.672375686580192,25.639615461880975,23.75,21.102093419327616,2756.8085293818963,8898.733724126281,10644.472150223664,10644.472150223664,0.0,10644.472150223664,77.17242308912157,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24952840661504996,-0.3263949251168261,0.0,8996.75848808778,optimal_relaxed_modes,0.0013111000007484108,False,,2152.4572894820258,-0.3263949251168261
1303,18679,2024-07-14 13:45:00,0.24652599912858705,10.686016424644631,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.6333441224547,10.383948657036976,25.564643355898706,24.0,21.167290326755467,2758.597835545148,8725.331384403105,10609.785966804067,10609.78596680407,0.0,10609.785966804067,76.92094825932949,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24652599912858705,-0.32639492511682594,0.0,8995.555570339382,optimal_relaxed_modes,0.0011139999842271209,False,,2152.457289482025,-0.32639492511682594
1304,18680,2024-07-14 14:00:00,0.2979623066038484,10.411860905801488,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.5828974036053,10.116427591929165,25.550303105879934,23.8,21.214814929106932,2747.0695054680136,8631.600697499576,10596.083520111173,10596.083520111173,552.24,10043.843520111173,208.40975304230685,0.083,-0.32639492511682583,measured_data_mpc,0.083,552.24,0.2979623066038484,-0.32639492511682583,0.0,8986.739642417422,optimal_relaxed_modes,0.0011178000131621957,False,,2152.457289482024,-0.32639492511682583
1305,18681,2024-07-14 14:15:00,0.3286097255000265,10.248510163084859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.37595349074,9.868311738946057,25.556073574467703,23.6,21.258213957905397,2705.7285166775523,8496.156639091905,10546.77629060275,10546.77629060275,0.0,10546.77629060275,76.46412810686994,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3286097255000265,-0.32639492511682594,0.0,8982.690078559172,optimal_relaxed_modes,0.0014916000072844326,False,,2152.457289482025,-0.32639492511682594
1306,18682,2024-07-14 14:30:00,0.3769580734354027,9.990813468589304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.315196715931,9.63819088146586,25.56956767808368,23.4,21.297575579745867,2668.223461480863,8373.404073156353,10502.225164692347,10502.225164692347,0.0,10502.225164692347,76.14113244401952,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3769580734354027,-0.32639492511682594,0.0,8981.098889991807,optimal_relaxed_modes,0.0012481999874580652,False,,2152.457289482025,-0.32639492511682594
