step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1400,18776,2024-07-15 14:00:00,0.22511345037537592,10.800145309499246,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1929.3509727407036,10.473838465643318,25.526176755047086,23.3,21.784192763252342,2775.1511892180447,8816.248609286835,10606.704151570691,10606.704151570691,738.9,9867.804151570692,204.75693614509186,0.083,-0.32639492511682594,measured_data_mpc,0.083,738.9,0.22511345037537592,-0.32639492511682594,0.0,8991.119067511365,optimal_relaxed_modes,0.0012297999928705394,False,,2152.457289482025,-0.32639492511682594
1401,18777,2024-07-15 14:15:00,0.2589635579134008,10.619724236321574,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1789.9848672618916,10.199794976905464,25.530392583928634,23.6,21.912276525827963,2778.608174463165,8668.291142965458,10606.729239498329,10606.72923949833,0.0,10606.729239498329,76.8987869863629,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2589635579134008,-0.3263949251168261,0.0,8988.175687398707,optimal_relaxed_modes,0.0013900000194553286,False,,2152.4572894820258,-0.3263949251168261
1402,18778,2024-07-15 14:30:00,0.3123643844321798,10.335097830976482,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1660.7075992504201,9.945631005127638,25.538754302004108,23.9,22.03696464498772,2751.295054291799,8535.254408078097,10572.141986678234,10572.14198667823,0.0,10572.141986678234,76.6480294034172,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3123643844321798,-0.32639492511682594,0.0,8987.051400218885,optimal_relaxed_modes,0.001120400003856048,False,,2152.457289482025,-0.32639492511682594
1403,18779,2024-07-15 14:45:00,0.36189139886515453,10.071118844048726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.7936289686006,9.70990253021615,25.55005816582442,24.2,22.15821765597112,2717.3849861868644,8413.242954463702,10530.203627148858,10530.203627148858,0.0,10530.203627148858,76.34397629682923,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36189139886515453,-0.32639492511682594,0.0,8986.671477090791,optimal_relaxed_modes,0.0010686000168789178,False,,2152.457289482025,-0.32639492511682594
1404,18780,2024-07-15 15:00:00,0.4078258369442617,9.826288289087085,0.05862101330283294,0.45,0.0,1.0,1.0,0.0,6946.499600638218,-47.70237873652273,10.602841930313568,28.788022080899655,23.9,22.20006812351673,0.0,0.0,6900.7931854539,6900.7931854539,589.56,6311.233185453901,130.95808859816844,0.083,0.05862101330283294,measured_data_mpc,0.083,589.56,0.4078258369442617,0.05862101330283294,0.0,6460.157775672972,optimal_relaxed_modes,0.001218599994899705,False,,-386.58452595530525,0.05862101330283294
1405,18781,2024-07-15 15:15:00,0.2697406339127434,10.562282421245078,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.615713258066,-42.80714542732679,11.643147468338949,29.711185407819492,23.6,22.233076987571316,0.0,0.0,6935.33984421966,6935.339844219661,0.0,6935.33984421966,50.28121387059254,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2697406339127434,-0.32639492511682594,0.0,9004.977661650957,optimal_relaxed_modes,0.0012224999954923987,False,,2152.457289482025,-0.32639492511682594
1406,18782,2024-07-15 15:30:00,0.08564648965887185,11.543504210118213,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2285.458340775015,11.31846214907356,25.623002985756553,23.3,22.25752704138858,2788.06538225313,9293.54683629071,10651.549312149235,10651.54931214923,0.0,10651.549312149235,77.22373251308196,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08564648965887185,-0.32639492511682583,0.0,9007.198431462795,optimal_relaxed_modes,0.0011975000088568777,False,,2152.457289482024,-0.32639492511682583
1407,18783,2024-07-15 15:45:00,0.12240372405101875,11.34758815080807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2123.2373855832157,10.983166014286516,25.539360857039547,23.0,22.27367578722261,2788.4941287054826,9032.174256946319,10611.797952392892,10611.79795239289,0.0,10611.797952392892,76.93553515484847,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12240372405101875,-0.32639492511682583,0.0,9007.934703366376,optimal_relaxed_modes,0.0010188999876845628,False,,2152.457289482024,-0.32639492511682583
1408,18784,2024-07-15 16:00:00,0.1846879357684467,11.01561330235418,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2030.2004713930924,10.67217268384357,25.507894332240756,23.0,22.27367578722261,2788.4941295956514,8922.473028974111,10612.453814513645,10612.453814513645,360.66,10251.793814513645,212.72472165115815,0.083,-0.32639492511682594,measured_data_mpc,0.083,360.66,0.1846879357684467,-0.32639492511682594,0.0,9008.116985923562,optimal_relaxed_modes,0.0011588000052142888,False,,2152.457289482025,-0.32639492511682594
1409,18785,2024-07-15 16:15:00,0.22031546381347522,10.825718577874177,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.534033764742,10.383740318109346,25.493660923246086,23.0,22.27367578722261,2788.4941296052584,8770.379151935815,10612.250563589352,10612.25056358935,0.0,10612.250563589352,76.93881658602281,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22031546381347522,-0.32639492511682594,0.0,9002.474259037745,optimal_relaxed_modes,0.0012046000047121197,False,,2152.457289482025,-0.32639492511682594
1410,18786,2024-07-15 16:30:00,0.2765202034116821,10.526147315815734,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.4838912474531,10.116231407135299,25.481082401011424,23.0,22.27367578722261,2788.4941296052584,8631.733298946103,10612.065670379741,10612.065670379743,0.0,10612.065670379741,76.93747611025313,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2765202034116821,-0.32639492511682594,0.0,8999.6277338146,optimal_relaxed_modes,0.001167700014775619,False,,2152.457289482025,-0.32639492511682594
1411,18787,2024-07-15 16:45:00,0.32864765900562826,10.248307977500001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.282680759166,9.868126899536543,25.47016337455464,23.0,22.27367578722261,2752.292303971281,8503.809947231945,10570.869914544124,10570.869914544124,0.0,10570.869914544124,76.6388068804449,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32864765900562826,-0.32639492511682594,0.0,8998.37396683792,optimal_relaxed_modes,0.0012969000090379268,False,,2152.457289482025,-0.32639492511682594
1412,18788,2024-07-15 17:00:00,0.376993803436547,9.990623027683204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.2270923383658,9.638015865249574,25.47623493885466,23.1,22.248329496841183,2710.3848287195688,8377.640641460579,10524.543132877905,10524.543132877907,402.48,10122.063132877905,417.5351042312136,0.165,-0.32639492511682583,measured_data_mpc,0.165,402.48,0.376993803436547,-0.32639492511682583,0.0,8989.968105419379,optimal_relaxed_modes,0.0016391999961342663,False,,2152.457289482024,-0.32639492511682583
1413,18789,2024-07-15 17:15:00,0.42183336948517297,9.751628140644028,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1395.6513716042477,9.424591651964034,25.489799072096613,23.2,22.22170957732265,2672.652335963189,8264.669830598852,10482.298790295881,10482.298790295881,0.0,10482.298790295881,75.99666622964514,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42183336948517297,-0.32639492511682583,0.0,8986.021653694654,optimal_relaxed_modes,0.0013559000217355788,False,,2152.457289482024,-0.32639492511682583
1414,18790,2024-07-15 17:30:00,0.4634211654939256,9.529965187917377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1294.93423506372,9.226644256534943,25.506584562125518,23.299999999999997,22.19380761886384,2638.20265323816,8161.917336702467,10443.917185883545,10443.917185883545,0.0,10443.917185883545,75.7183995976557,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4634211654939256,-0.32639492511682594,0.0,8984.377428083795,optimal_relaxed_modes,0.001123800000641495,False,,2152.457289482025,-0.32639492511682594
1415,18791,2024-07-15 17:45:00,0.5019931589252555,9.324376462928388,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1201.5079259066365,9.043051297901298,25.524868943338582,23.4,22.164611150960795,2606.4117311821587,8067.459565561028,10408.665976691622,10408.665976691622,0.0,10408.665976691622,75.46282833101426,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5019931589252555,-0.32639492511682583,0.0,8983.687179421198,optimal_relaxed_modes,0.0011758000182453543,False,,2152.457289482024,-0.32639492511682583
1416,18792,2024-07-15 18:00:00,0.5377680443589495,9.133696323566799,1.0,0.45,0.0,1.0,1.0,0.0,6543.190907313065,-42.22152416866602,9.931868811941591,32.10513872655003,23.299999999999997,22.19380761886384,0.0,0.0,6900.574411918192,6900.574411918189,62.22,6838.3544119181915,282.0821194916254,0.165,1.0,measured_data_mpc,0.165,62.22,0.5377680443589495,1.0,0.0,252.04069859992433,optimal_relaxed_modes,0.0018761999963317066,False,,-6594.640798142311,1.0
1417,18793,2024-07-15 18:15:00,0.39648387253613393,9.886740959382406,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7680.208103044672,-44.806382145340166,10.981746316153082,29.876960339382194,23.2,22.22170957732265,0.0,0.0,6970.708806049134,6970.708806049134,0.0,6970.708806049134,50.53763884385623,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39648387253613393,-0.3263949251168261,0.0,9006.254886314306,optimal_relaxed_modes,0.0017260999884456396,False,,2152.4572894820258,-0.3263949251168261
1418,18794,2024-07-15 18:30:00,0.24435980075369282,10.697562261982817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1974.9361989616607,10.699237403364947,25.64877699367333,23.1,22.248329496841183,2787.8210756435506,8915.040809626014,10651.325816320661,10651.325816320665,0.0,10651.325816320661,77.2221121683248,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24435980075369282,-0.32639492511682594,0.0,9008.990567507415,optimal_relaxed_modes,0.0019155000045429915,False,,2152.457289482025,-0.32639492511682594
1419,18795,2024-07-15 18:45:00,0.2414689910912062,10.71297027748387,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1839.9261192303968,10.40886355004328,25.50680943744546,23.0,22.27367578722261,2788.494128193014,8742.94200750348,10611.7548941658,10611.754894165802,0.0,10611.7548941658,76.93522298270206,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2414689910912062,-0.3263949251168261,0.0,9009.911177979604,optimal_relaxed_modes,0.001285600010305643,False,,2152.4572894820258,-0.3263949251168261
1420,18796,2024-07-15 19:00:00,0.2932525530592122,10.436963892194399,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1759.3352517875833,10.139532702136137,25.485409167291785,23.0,22.27367578722261,2788.494129590181,8647.815077137868,10612.20201009744,10612.20201009744,0.0,10612.20201009744,530.6101005048721,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.2932525530592122,-0.32639492511682594,0.0,9002.298439888671,optimal_relaxed_modes,0.0011858999787364155,False,,2152.457289482025,-0.32639492511682594
1421,18797,2024-07-15 19:15:00,0.3241071654396445,10.272508808206695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1632.2762156997908,9.889738161415822,25.469473414742808,23.0,22.27367578722261,2756.8904952645507,8518.017066440381,10576.104219786412,10576.104219786412,0.0,10576.104219786412,76.67675559345149,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3241071654396445,-0.32639492511682594,0.0,8998.584189713765,optimal_relaxed_modes,0.0011824000102933496,False,,2152.457289482025,-0.32639492511682594
1422,18798,2024-07-15 19:30:00,0.3727826075513053,10.013068701751543,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1514.423310130108,9.658059936213736,25.456358098657386,23.0,22.27367578722261,2717.825912806046,8397.318482058277,10531.379631609767,10531.379631609769,0.0,10531.379631609767,76.35250232917082,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3727826075513053,-0.32639492511682594,0.0,8996.935880017203,optimal_relaxed_modes,0.0011468000011518598,False,,2152.457289482025,-0.32639492511682594
1423,18799,2024-07-15 19:45:00,0.4179275841497388,9.772445976481892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1405.1094379843803,9.44318140479644,25.445113335824267,23.0,22.27367578722261,2681.8382704645846,8286.126778154165,10490.161809400679,10490.161809400679,0.0,10490.161809400679,76.05367311815493,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4179275841497388,-0.32639492511682594,0.0,8996.141934481342,optimal_relaxed_modes,0.0011958999966736883,False,,2152.457289482025,-0.32639492511682594
1424,18800,2024-07-15 20:00:00,0.4597986909149111,9.549272977423524,1.0,0.45,0.0,1.0,1.0,0.0,6547.5809638725395,-42.26984200415477,10.315182694169888,32.95152057408354,23.05,22.199265760739674,0.0,0.0,6899.734669424769,6899.734669424768,0.0,6899.734669424769,344.9867334712385,0.2,1.0,measured_data_mpc,0.2,0.0,0.4597986909149111,1.0,0.0,240.18636679665178,optimal_relaxed_modes,0.0013114000030327588,False,,-6594.640798142311,1.0
1425,18801,2024-07-15 20:15:00,0.3238721655534023,10.273761357600366,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.283748267723,-44.20617696173766,11.391098604405627,29.506875306683547,23.1,22.123872001748495,0.0,0.0,6979.732221192476,6979.732221192475,0.0,6979.732221192476,50.60305860364545,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3238721655534023,-0.32639492511682583,0.0,8983.102010396837,optimal_relaxed_modes,0.0014406000263988972,False,,2152.457289482024,-0.32639492511682583
1426,18802,2024-07-15 20:30:00,0.14543815104057986,11.22481465495371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2169.2947039314377,11.082587030737395,25.656835424525607,23.15,22.0474734624417,2782.4652673188334,9169.673505617384,10661.630424419256,10661.630424419254,0.0,10661.630424419256,77.29682057703961,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14543815104057986,-0.32639492511682594,0.0,8981.356136354376,optimal_relaxed_modes,0.0012816000089515,False,,2152.457289482025,-0.32639492511682594
1427,18803,2024-07-15 20:45:00,0.1669368923661513,11.110226363688414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2015.3309034675683,10.764405104903727,25.469216710080342,23.2,21.970064637967006,2780.3910579486537,8915.96524887886,10615.869993262893,10615.869993262895,0.0,10615.869993262893,76.96505745115599,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1669368923661513,-0.32639492511682594,0.0,8980.621893391615,optimal_relaxed_modes,0.0011795000173151493,False,,2152.457289482025,-0.32639492511682594
1428,18804,2024-07-15 21:00:00,0.22604187782852517,10.79519679117396,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1927.0336996824653,10.4692799197087,25.42737436722668,23.15,21.890633918031774,2778.4004013344056,8823.29219743445,10614.727980980459,10614.727980980455,0.0,10614.727980980459,437.85752921544395,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.22604187782852517,-0.32639492511682583,0.0,8997.297855470832,optimal_relaxed_modes,0.0013102999946568161,False,,2152.457289482024,-0.32639492511682583
1429,18805,2024-07-15 21:15:00,0.2598515335696664,10.614991326073678,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1787.8335649421067,10.19556300305619,25.389743008870237,23.1,21.8112770890196,2776.2632612404414,8684.185281248067,10614.465667235907,10614.465667235907,0.0,10614.465667235907,76.95487608746033,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2598515335696664,-0.32639492511682594,0.0,9004.95914485736,optimal_relaxed_modes,0.0012565000215545297,False,,2152.457289482025,-0.32639492511682594
1430,18806,2024-07-15 21:30:00,0.3131886265681134,10.330704620391955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1658.7095780993893,9.941700149458624,25.576184860265485,23.05,21.731988892523596,2744.5408968444517,8554.27465822394,10603.01256283005,10603.012562830048,0.0,10603.01256283005,76.87184108051787,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3131886265681134,-0.32639492511682594,0.0,9007.885460147967,optimal_relaxed_modes,0.0015095000271685421,False,,2152.457289482025,-0.32639492511682594
1431,18807,2024-07-15 21:45:00,0.36265678822724084,10.067039318748806,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1538.939515343883,9.706258285974744,25.500949926863406,23.0,21.652778174212592,2708.9528483121853,8453.899324984128,10543.575581526922,10543.575581526922,0.0,10543.575581526922,76.44092296607019,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36265678822724084,-0.32639492511682583,0.0,9008.854056456574,optimal_relaxed_modes,0.0010541999945417047,False,,2152.457289482024,-0.32639492511682583
1432,18808,2024-07-15 22:00:00,0.40853610938472534,9.822502536979414,0.07544455546378771,0.45,0.0,1.0,1.0,0.0,7589.442022076724,-47.690422569788964,10.594607999880402,28.992359319496867,23.0,21.80937564405645,0.0,0.0,6900.285406256165,6900.285406256168,0.0,6900.285406256165,143.1809221798154,0.083,0.07544455546378771,measured_data_mpc,0.083,0.0,0.40853610938472534,0.07544455546378771,0.0,6363.2596402066365,optimal_relaxed_modes,0.0010553000029176474,False,,-497.52974345920484,0.07544455546378771
1433,18809,2024-07-15 22:15:00,0.27199447876056093,10.55026942820621,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6618.91589012368,-42.832044048808996,11.636998484636177,29.72953653069951,23.0,21.965044033814735,0.0,0.0,6938.606607282424,6938.606607282423,0.0,6938.606607282424,50.30489790279758,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27199447876056093,-0.32639492511682594,0.0,9003.573204783652,optimal_relaxed_modes,0.0014501999830827117,False,,2152.457289482025,-0.32639492511682594
1434,18810,2024-07-15 22:30:00,0.08374117795899645,11.553659521478549,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2282.652153436263,11.312764694477874,25.724219312795167,23.0,22.119814648997696,2784.3986676645286,9289.141672168096,10638.073809981885,10638.073809981885,0.0,10638.073809981885,77.12603512236866,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08374117795899645,-0.32639492511682594,0.0,8998.744723362333,optimal_relaxed_modes,0.0012975000136066228,False,,2152.457289482025,-0.32639492511682594
1435,18811,2024-07-15 22:45:00,0.12347937193257146,11.341854947599394,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2120.631038883228,10.97788179150768,25.540222743201998,23.0,22.27367578722261,2788.494121032431,9029.557452285324,10607.585883313039,10607.585883313039,0.0,10607.585883313039,76.90499765401954,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12347937193257146,-0.32639492511682594,0.0,8996.7881834643,optimal_relaxed_modes,0.0014961000124458224,False,,2152.457289482025,-0.32639492511682594
1436,18812,2024-07-15 23:00:00,0.18568685248396166,11.010289076260484,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2027.7086452242381,10.667271876009337,25.519190440917736,23.05,22.230192990599107,2787.416599096908,8913.105967311121,10614.118105973821,10614.118105973821,0.0,10614.118105973821,220.2429506989568,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.18568685248396166,-0.32639492511682583,0.0,8989.009241329833,optimal_relaxed_modes,0.0019234000064898282,False,,2152.457289482024,-0.32639492511682583
1437,18813,2024-07-15 23:15:00,0.2212704561245548,10.820628468856123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1881.2226906120159,10.379195517280134,25.523538929697782,23.1,22.186101887840298,2786.244682828597,8756.994595448145,10614.105565830094,10614.105565830094,0.0,10614.105565830094,76.95226535226818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2212704561245548,-0.32639492511682594,0.0,8985.40835656963,optimal_relaxed_modes,0.0016853999986778945,False,,2152.457289482025,-0.32639492511682594
1438,18814,2024-07-15 23:30:00,0.27740586386607546,10.521426745593818,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1745.3402888955197,10.11201753884912,25.533093145566614,23.15,22.14139599674959,2782.8603890621175,8616.770923091519,10611.605017794618,10611.605017794618,0.0,10611.605017794618,76.93413637901098,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27740586386607546,-0.3263949251168261,0.0,8983.945231437381,optimal_relaxed_modes,0.0013373999972827733,False,,2152.4572894820258,-0.3263949251168261
1439,18815,2024-07-15 23:45:00,0.3294689081515563,10.243930719552205,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1619.2951051386362,9.864220860924744,25.54597526159909,23.2,22.09605296465968,2739.3368214035618,8488.343898786788,10563.526167812777,10563.526167812779,0.0,10563.526167812777,76.58556471664264,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3294689081515563,-0.3263949251168261,0.0,8983.36722316422,optimal_relaxed_modes,0.00144749999162741,False,,2152.4572894820258,-0.3263949251168261
1440,18816,2024-07-16 00:00:00,0.3777551583965099,9.986565005746602,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.3849915508392,9.634396236356833,25.532490440965486,23.15,22.14139599674959,2707.4654478042694,8384.156654393193,10522.415467520303,10522.415467520304,0.0,10522.415467520303,76.28751213952219,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3777551583965099,-0.3263949251168261,0.0,8997.132336904837,optimal_relaxed_modes,0.0011693999986164272,False,,2152.4572894820258,-0.3263949251168261
1441,18817,2024-07-16 00:15:00,0.4225390049790633,9.747867103461592,0.40711771492499116,0.45,0.0,1.0,1.0,0.0,7683.080215924332,-44.60566333069019,10.513890596233974,30.230946766597874,23.1,22.186101887840298,0.0,0.0,6900.659812905312,6900.659812905312,0.0,6900.659812905312,50.02978364356351,0.029,0.40711771492499116,measured_data_mpc,0.029,0.0,0.4225390049790633,0.40711771492499116,0.0,4166.273373629971,optimal_relaxed_modes,0.0013429000100586563,False,,-2684.7950924908173,0.40711771492499116
1442,18818,2024-07-16 00:30:00,0.2872457600647448,10.46898009885491,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.439645594364,-42.893879359055816,11.56618729332483,29.68133834318939,23.05,22.230192990599107,0.0,0.0,6945.993949753941,6945.993949753941,0.0,6945.993949753941,50.358456135716075,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2872457600647448,-0.32639492511682594,0.0,9006.044771234472,optimal_relaxed_modes,0.0012835999950766563,False,,2152.457289482025,-0.32639492511682594
1443,18819,2024-07-16 00:45:00,0.09704387296707777,11.482756157085475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2250.0635627985753,11.246590631529084,25.722738375199338,23.0,22.27367578722261,2788.4941244099205,9255.186753927544,10649.844691832996,10649.844691832996,0.0,10649.844691832996,77.21137401578922,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09704387296707777,-0.32639492511682594,0.0,9006.959790941593,optimal_relaxed_modes,0.0013968000130262226,False,,2152.457289482025,-0.32639492511682594
1444,18820,2024-07-16 01:00:00,0.13597301634693354,11.275263822870844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.3592571313234,10.91650870793859,25.540516426274248,23.0,22.27367578722261,2788.4941296052552,8998.96784190869,10613.66571451811,10613.66571451811,0.0,10613.66571451811,76.94907643025631,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13597301634693354,-0.32639492511682594,0.0,9000.289755293526,optimal_relaxed_modes,0.0011223000183235854,False,,2152.457289482025,-0.32639492511682594
1445,18821,2024-07-16 01:15:00,0.1972886662155653,10.948451409071037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7667782257427,10.610351487977699,25.505880353850916,23.0,22.27367578722261,2788.4941296052584,8890.99385983931,10612.462130869679,10612.462130869679,0.0,10612.462130869679,76.94035044880518,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1972886662155653,-0.32639492511682594,0.0,8997.073934975157,optimal_relaxed_modes,0.0010532999876886606,False,,2152.457289482025,-0.32639492511682594
1446,18822,2024-07-16 01:30:00,0.2323621617870476,10.761509677675036,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3756555865384,10.326403914999098,25.490029891558677,23.0,22.27367578722261,2788.4941296052584,8740.286389188757,10612.26153418094,10612.261534180941,0.0,10612.26153418094,76.93889612281181,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2323621617870476,-0.32639492511682583,0.0,9001.923861236359,optimal_relaxed_modes,0.002134499984094873,False,,2152.457289482024,-0.32639492511682583
1447,18823,2024-07-16 01:45:00,0.287692934274471,10.46659666031707,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1720.4362608443682,10.063054100348918,25.476736739821526,23.0,22.27367578722261,2784.478733118128,8603.256970336977,10607.502567657928,10607.502567657928,0.0,10607.502567657928,76.90439361551998,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.287692934274471,-0.32639492511682583,0.0,8998.688890736292,optimal_relaxed_modes,0.0011102999851573259,False,,2152.457289482024,-0.32639492511682583
1448,18824,2024-07-16 02:00:00,0.3390099022772034,10.193077220862506,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1596.193151948296,9.818806716756196,25.48368445277983,22.975,22.187278733571397,2737.0308171879738,8468.032747947314,10559.143640332344,10559.143640332348,0.0,10559.143640332344,76.5537913924095,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3390099022772034,-0.3263949251168261,0.0,8987.969075943078,optimal_relaxed_modes,0.00136900000507012,False,,2152.4572894820258,-0.3263949251168261
1449,18825,2024-07-16 02:15:00,0.38660441185885,9.93939848479233,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.9573740105873,9.592272738292545,25.499995034880687,22.95,22.100751287134624,2694.1831739975637,8347.40204012263,10512.690554058108,10512.690554058108,0.0,10512.690554058108,76.21700651692129,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38660441185885,-0.32639492511682594,0.0,8983.06995924455,optimal_relaxed_modes,0.0010774999973364174,False,,2152.457289482025,-0.32639492511682594
1450,18826,2024-07-16 02:30:00,0.4307469186382124,9.704118923658328,0.6015306945529728,0.45,0.0,1.0,1.0,0.0,7682.84183534274,-44.60317177654239,10.473163887837615,30.19080898751871,22.924999999999997,22.014073819300187,0.0,0.0,6900.330853686663,6900.330853686665,0.0,6900.330853686663,50.02739868922831,0.029,0.6015306945529728,measured_data_mpc,0.029,0.0,0.4307469186382124,0.6015306945529728,0.0,2861.7385645821837,optimal_relaxed_modes,0.0013378000003285706,False,,-3966.878859633915,0.6015306945529728
1451,18827,2024-07-16 02:45:00,0.29488639482218215,10.428255515597769,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.13025814695,-42.891509438598355,11.525503355029995,29.641520668823286,22.9,21.92727423564144,0.0,0.0,6945.583028993431,6945.583028993429,0.0,6945.583028993431,50.35547696020238,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29488639482218215,-0.32639492511682583,0.0,8980.279434917426,optimal_relaxed_modes,0.001098200009437278,False,,2152.457289482024,-0.32639492511682583
1452,18828,2024-07-16 03:00:00,0.1046758951987665,11.442077478590575,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2231.3411883946865,11.208574656651331,25.66862715832305,22.924999999999997,21.859156149886676,2777.409961102424,9234.487909704168,10664.850038568693,10664.850038568693,0.0,10664.850038568693,77.32016277962303,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1046758951987665,-0.32639492511682583,0.0,8998.015176856854,optimal_relaxed_modes,0.0014018999936524779,False,,2152.457289482024,-0.32639492511682583
1453,18829,2024-07-16 03:15:00,0.14315048385940787,11.237007921029356,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2070.3692061682696,10.881236632780492,25.397429337121117,22.95,21.790702761903198,2775.5647610262613,8961.155270302841,10615.584639829316,10615.584639829314,0.0,10615.584639829316,76.96298863876254,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14315048385940787,-0.32639492511682583,0.0,9006.210044992986,optimal_relaxed_modes,0.0011835000186692923,False,,2152.457289482024,-0.32639492511682583
1454,18830,2024-07-16 03:30:00,0.20495093664093075,10.90761150770384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.131499106004,10.577632445150078,25.57406886059058,22.975,21.72191420295103,2773.831379278635,8874.975729986434,10631.798320811436,10631.798320811438,0.0,10631.798320811436,77.08053782588291,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20495093664093075,-0.32639492511682594,0.0,9009.391175285811,optimal_relaxed_modes,0.0011720999900717288,False,,2152.457289482025,-0.32639492511682594
1455,18831,2024-07-16 03:45:00,0.2387373093694962,10.727530141060585,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1838.943784144582,10.296061322693916,25.507790259692364,23.0,21.652778174212592,2771.9609731395017,8751.184824522765,10615.70546782859,10615.70546782859,0.0,10615.70546782859,76.96386464175728,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2387373093694962,-0.3263949251168261,0.0,9010.49461285851,optimal_relaxed_modes,0.00120900000911206,False,,2152.4572894820258,-0.3263949251168261
1456,18832,2024-07-16 04:00:00,0.2936058619485051,10.435080755814468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.1224047067815,10.034913312110916,25.47147263481694,23.0,21.80937564405645,2762.228358163784,8600.989757907535,10590.05067987226,10590.050679872258,0.0,10590.05067987226,76.7778674290739,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2936058619485051,-0.32639492511682594,0.0,9001.922111846463,optimal_relaxed_modes,0.0012160000042058527,False,,2152.457289482025,-0.32639492511682594
1457,18833,2024-07-16 04:15:00,0.3444935559561331,10.16384934675381,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.915721627837,9.792706929174164,25.45136285803392,23.0,21.965044033814735,2726.4852539456606,8468.4751426648,10544.111680158368,10544.111680158368,0.0,10544.111680158368,76.44480968114817,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3444935559561331,-0.32639492511682583,0.0,8997.856637417768,optimal_relaxed_modes,0.0010541999945417047,False,,2152.457289482024,-0.32639492511682583
1458,18834,2024-07-16 04:30:00,0.3916902433000348,9.912291003210814,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1468.6425228006672,9.568064244966877,25.43796666428816,23.0,22.119814648997696,2695.1390960207336,8349.967613236464,10503.717582017814,10503.717582017816,0.0,10503.717582017814,76.15195246962917,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3916902433000348,-0.32639492511682583,0.0,8996.178955503492,optimal_relaxed_modes,0.0012156000011600554,False,,2152.457289482024,-0.32639492511682583
1459,18835,2024-07-16 04:45:00,0.4354640437643163,9.678976646736194,0.7132607137913763,0.45,0.0,1.0,1.0,0.0,6552.098327541016,-42.31621129174114,10.437312619393635,33.199014836392465,23.0,22.27367578722261,0.0,0.0,6899.680216154633,6899.680216154631,0.0,6899.680216154633,50.02268156712109,0.029,0.7132607137913763,measured_data_mpc,0.029,0.0,0.4354640437643163,0.7132607137913763,0.0,2139.3326950954106,optimal_relaxed_modes,0.0012496999988798052,False,,-4703.698202880716,0.7132607137913763
1460,18836,2024-07-16 05:00:00,0.30036886417497144,10.399033953947402,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.297391233098,-44.274013252755225,11.515987276224537,29.631272357240736,22.925,22.168829291475802,0.0,0.0,6982.412309062125,6982.412309062124,19.62,6962.792309062125,50.48024424070041,0.029,-0.32639492511682594,measured_data_mpc,0.029,19.62,0.30036886417497144,-0.32639492511682594,0.0,8985.094148089616,optimal_relaxed_modes,0.0016770999936852604,False,,2152.457289482025,-0.32639492511682594
1461,18837,2024-07-16 05:15:00,0.12202701038818706,11.349596034630963,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2226.774414400335,11.199295142790996,25.635029252367705,22.85,22.064019185725588,2782.9079008290946,9230.650921283685,10655.584770532765,10655.584770532767,0.0,10655.584770532765,77.25298958636255,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12202701038818706,-0.3263949251168261,0.0,8980.23109577674,optimal_relaxed_modes,0.0013208000164013356,False,,2152.4572894820258,-0.3263949251168261
1462,18838,2024-07-16 05:30:00,0.1449024233157478,11.227670083727064,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2066.1297133486405,10.872631154835963,25.426408557892223,22.775,21.95925280088558,2780.1009206029203,8956.669999291875,10616.795231997714,10616.795231997718,0.0,10616.795231997714,76.97176543198343,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1449024233157478,-0.3263949251168261,0.0,8978.245647569936,optimal_relaxed_modes,0.0011440000089351088,False,,2152.4572894820258,-0.3263949251168261
1463,18839,2024-07-16 05:45:00,0.2065756685409079,10.898951686676961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.0735190172634,10.56965250205749,25.427756345244056,22.7,21.85451079254746,2777.4740044772225,8851.550873754271,10615.332956271084,10615.332956271084,0.0,10615.332956271084,76.96116393296536,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2065756685409079,-0.32639492511682594,0.0,8977.451806576693,optimal_relaxed_modes,0.0014950999757274985,False,,2152.457289482025,-0.32639492511682594
1464,18840,2024-07-16 06:00:00,0.24029242846927554,10.719241356258761,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1835.178316008071,10.288654183213994,25.40635275862731,22.775,21.95925280088558,2779.9123647086712,8722.862980758704,10607.072913480062,10607.072913480062,257.82,10349.252913480062,75.03208362273045,0.029,-0.3263949251168261,measured_data_mpc,0.029,257.82,0.24029242846927554,-0.3263949251168261,0.0,8997.55706093388,optimal_relaxed_modes,0.0015282000240404159,False,,2152.4572894820258,-0.3263949251168261
1465,18841,2024-07-16 06:15:00,0.29504862869139864,10.427390809074845,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1702.6270287948587,10.028039258655658,25.369792386628426,22.85,22.064019185725588,2772.368798821666,8596.638383817095,10594.879421920545,10594.879421920541,0.0,10594.879421920545,76.81287580892395,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29504862869139864,-0.3263949251168261,0.0,9006.920962091677,optimal_relaxed_modes,0.0020303000055719167,False,,2152.4572894820258,-0.3263949251168261
1466,18842,2024-07-16 06:30:00,0.34583262751225985,10.156712095359655,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.6713438394706,9.786327251855376,25.576521171450917,22.925,22.168829291475802,2737.9649170413045,8475.317046464119,10586.115117187022,10586.11511718702,0.0,10586.115117187022,76.74933459960592,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34583262751225985,-0.3263949251168261,0.0,9010.636319403831,optimal_relaxed_modes,0.0018994999991264194,False,,2152.4572894820258,-0.3263949251168261
1467,18843,2024-07-16 06:45:00,0.39293297564703933,9.90566723980128,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.6337016779341,9.56215240935122,25.48484180528252,23.0,22.27367578722261,2714.602129863363,8388.345242287229,10524.917084867895,10524.917084867893,0.0,10524.917084867895,76.30564886529224,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39293297564703933,-0.32639492511682594,0.0,9012.011770708967,optimal_relaxed_modes,0.0013334999966900796,False,,2152.457289482025,-0.32639492511682594
1468,18844,2024-07-16 07:00:00,0.43661654317185955,9.672833824893988,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1359.8523065487577,9.354229749951577,25.438606467565744,23.0,22.27367578722261,2672.8298171566744,8258.293188733458,10480.098789845906,10480.098789845906,789.54,9690.558789845905,70.25655122638281,0.029,-0.32639492511682594,measured_data_mpc,0.029,789.54,0.43661654317185955,-0.32639492511682594,0.0,9009.275021722464,optimal_relaxed_modes,0.0016961000219453126,False,,2152.457289482025,-0.32639492511682594
1469,18845,2024-07-16 07:15:00,0.4771318915544208,9.456887018014937,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1261.7259807632304,9.16138239123154,25.414889179821614,23.0,22.27367578722261,2637.0965769060404,8147.887515489307,10439.03547073337,10439.035470733372,0.0,10439.03547073337,75.68300716281693,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4771318915544208,-0.32639492511682583,0.0,9001.745168796664,optimal_relaxed_modes,0.0014318999892566353,False,,2152.457289482024,-0.32639492511682583
1470,18846,2024-07-16 07:30:00,0.5147098369181416,9.256596569226305,-0.06782357708263516,0.45,0.0,0.0,1.0,1.0,0.0,-1170.70219636984,8.982517889991849,25.40002306182038,23.0,22.27367578722261,2605.934504164523,8051.605465878035,10403.30030066513,10403.30030066513,0.0,10403.30030066513,75.4239271798222,0.029,-0.06782357708263516,measured_data_mpc,0.029,0.0,0.5147098369181416,-0.06782357708263516,0.0,7292.95001434733,optimal_relaxed_modes,0.0010591999744065106,False,,447.2721285050957,-0.06782357708263516
1471,18847,2024-07-16 07:45:00,0.5495631621534778,9.070828345721964,0.7590427658612513,0.45,0.0,1.0,1.0,0.0,6540.925798841145,-42.20493942531484,9.87418227013947,31.828357702443835,23.0,22.27367578722261,0.0,0.0,6899.296603550252,6899.296603550252,0.0,6899.296603550252,50.01990037573933,0.029,0.7590427658612513,measured_data_mpc,0.029,0.0,0.5495631621534778,0.7590427658612513,0.0,1838.5485719892322,optimal_relaxed_modes,0.00118530000327155,False,,-5005.6143912833895,0.7590427658612513
1472,18848,2024-07-16 08:00:00,0.4073036756480486,9.829071408795901,0.046253079421115104,0.45,0.0,1.0,0.0,0.0,7509.3361797568,0.0,10.900418314808938,29.75360358759144,23.125,22.303682549365984,0.0,0.0,6930.3831451538235,6930.383145153823,992.82,5937.563145153824,244.92447973759525,0.165,0.046253079421115104,measured_data_mpc,0.165,992.82,0.4073036756480486,0.046253079421115104,0.0,6529.217927274337,optimal_relaxed_modes,0.001123199996072799,False,,-305.0224445902022,0.046253079421115104
1473,18849,2024-07-16 08:15:00,0.25907555541923505,10.619127289615477,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6603.3817493442575,-42.895074999383056,11.954053240777238,29.99353778525276,23.25,22.33272343920378,0.0,0.0,6943.262617286481,6943.262617286479,0.0,6943.262617286481,50.33865397532699,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25907555541923505,-0.32639492511682583,0.0,8982.128045615558,optimal_relaxed_modes,0.001297699986025691,False,,2152.457289482024,-0.32639492511682583
1474,18850,2024-07-16 08:30:00,0.031899951087530375,11.829973260703463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2428.4735803951135,11.608896421887916,25.639281516021168,23.375,22.360804598658454,2790.802763743053,9444.732098775674,10654.138232401854,10654.138232401854,0.0,10654.138232401854,77.24250218491345,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.031899951087530375,-0.32639492511682594,0.0,8980.31703382612,optimal_relaxed_modes,0.001493200019467622,False,,2152.457289482025,-0.32639492511682594
1475,18851,2024-07-16 08:45:00,0.06756980788678851,11.639852923963417,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2253.256568696194,11.252513258427008,25.404840511611553,23.5,22.38789133233713,2791.518868839067,9145.39086597553,10611.666168780828,10611.666168780828,0.0,10611.666168780828,76.934579723661,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.06756980788678851,-0.32639492511682583,0.0,8979.650372018274,optimal_relaxed_modes,0.001213699986692518,False,,2152.457289482024,-0.32639492511682583
1476,18852,2024-07-16 09:00:00,0.1348539799897809,11.281228286654468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2157.2032286000162,10.921972113749383,25.365009088568822,23.375,22.360804598658454,2790.8508147466723,9051.381815471792,10612.311801257776,10612.311801257776,2004.0,8608.311801257776,355.09286180188326,0.165,-0.32639492511682594,measured_data_mpc,0.165,2004.0,0.1348539799897809,-0.32639492511682594,0.0,8998.200345184621,optimal_relaxed_modes,0.0011593000090215355,False,,2152.457289482025,-0.32639492511682594
1477,18853,2024-07-16 09:15:00,0.1716380431540373,11.085169229988981,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.341403668491,10.61541120234468,25.593524428163413,23.25,22.33272343920378,2790.109428568572,8897.69885176052,10654.220035806225,10654.220035806227,0.0,10654.220035806225,77.24309525959514,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1716380431540373,-0.32639492511682594,0.0,9006.788188577766,optimal_relaxed_modes,0.001236900017829612,False,,2152.457289482025,-0.32639492511682594
1478,18854,2024-07-16 09:30:00,0.23137547762066377,10.766768704281862,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.7630407228542,10.33110022400962,25.49389012057644,23.125,22.303682549365984,2789.341724990303,8785.605695516168,10614.451437112615,10614.451437112615,0.0,10614.451437112615,76.95477291906646,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23137547762066377,-0.32639492511682594,0.0,9010.14149244495,optimal_relaxed_modes,0.0011386000260245055,False,,2152.457289482025,-0.32639492511682594
1479,18855,2024-07-16 09:45:00,0.2867781629480611,10.471472391486834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.651746767379,10.067409896773269,25.424691672157522,23.0,22.27367578722261,2788.5475375287906,8634.362036537244,10613.292863465069,10613.292863465073,0.0,10613.292863465069,76.94637326012176,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2867781629480611,-0.32639492511682594,0.0,9011.361379172016,optimal_relaxed_modes,0.0013272000069264323,False,,2152.457289482025,-0.32639492511682594
1480,18856,2024-07-16 10:00:00,0.3381611375463236,10.197601136878095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.2477462242844,9.822844390636389,25.561609298813824,23.25,22.364770121283748,2752.1267626215104,8491.152916207211,10564.329054752647,10564.329054752649,2354.4,8209.929054752647,338.6595735085467,0.165,-0.32639492511682594,measured_data_mpc,0.165,2354.4,0.3381611375463236,-0.32639492511682594,0.0,9002.547527194962,optimal_relaxed_modes,0.0011181999871041626,False,,2152.457289482025,-0.32639492511682594
1481,18857,2024-07-16 10:15:00,0.3858174064030759,9.943593223871606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.863237689454,9.596020865290201,25.53294804524392,23.5,22.453161226680134,2718.313723835791,8374.236581898022,10524.81779199889,10524.817791998892,0.0,10524.81779199889,76.30492899199196,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3858174064030759,-0.32639492511682594,0.0,8998.430921516741,optimal_relaxed_modes,0.00120749999769032,False,,2152.457289482025,-0.32639492511682594
1482,18858,2024-07-16 10:30:00,0.4300168840806065,9.708010007850367,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1375.8351864513188,9.385644262933205,25.514923140967937,23.75,22.538805151430825,2685.358498033935,8260.571879095363,10484.844207869979,10484.844207869979,0.0,10484.844207869979,76.01512050705735,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4300168840806065,-0.3263949251168261,0.0,8996.793667681955,optimal_relaxed_modes,0.0011611999943852425,False,,2152.4572894820258,-0.3263949251168261
1483,18859,2024-07-16 10:45:00,0.47101067356578696,9.489513109894355,0.22816119108569108,0.45,0.0,1.0,1.0,0.0,6548.4658376984835,-42.276454559077386,10.260876435723954,32.85119963273331,24.0,22.621649433527345,0.0,0.0,6900.465464363795,6900.465464363797,0.0,6900.465464363795,50.028374616637514,0.029,0.22816119108569108,measured_data_mpc,0.029,0.0,0.47101067356578696,0.22816119108569108,0.0,5339.074746983444,optimal_relaxed_modes,0.001270500011742115,False,,-1504.641099286442,0.22816119108569108
1484,18860,2024-07-16 11:00:00,0.33406181865984963,10.219450506543001,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.289783501359,-44.192157789750425,11.33623095133487,29.453042418743316,24.1,22.685527073361627,0.0,0.0,6978.658027082136,6978.658027082135,1962.66,5015.998027082136,104.08195906195434,0.083,-0.32639492511682594,measured_data_mpc,0.083,1962.66,0.33406181865984963,-0.32639492511682594,0.0,8992.67234660136,optimal_relaxed_modes,0.001663400005782023,False,,2152.457289482025,-0.32639492511682594
1485,18861,2024-07-16 11:15:00,0.15572697154745738,11.169975241652052,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2144.041020764734,11.031313960707152,25.69297435590975,24.2,22.749184672689818,2800.992783099219,9143.182201107003,10644.766681752031,10644.766681752033,0.0,10644.766681752031,77.17455844270224,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15572697154745738,-0.32639492511682594,0.0,8985.646341065427,optimal_relaxed_modes,0.0017234999977517873,False,,2152.457289482025,-0.32639492511682594
1486,18862,2024-07-16 11:30:00,0.17661725495048483,11.058630031113916,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1991.873469168638,10.71685333445264,25.511639487084633,24.299999999999997,22.81261190107491,2802.6401892152685,8893.276168321641,10611.88158536361,10611.88158536361,0.0,10611.88158536361,76.93614149388617,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17661725495048483,-0.32639492511682583,0.0,8982.510589439833,optimal_relaxed_modes,0.0016408000083174556,False,,2152.457289482024,-0.32639492511682583
1487,18863,2024-07-16 11:45:00,0.23503097652591556,10.74728489511687,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1904.607344660668,10.425179685204608,25.507189728366992,24.4,22.87581865315459,2804.1672822327923,8783.646979936608,10611.085504870773,10611.085504870773,0.0,10611.085504870773,76.9303699103131,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23503097652591556,-0.32639492511682594,0.0,8981.415421962429,optimal_relaxed_modes,0.0012239000061526895,False,,2152.457289482025,-0.32639492511682594
1488,18864,2024-07-16 12:00:00,0.2684452187674654,10.56918698396941,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.0318712348526,10.154665245178853,25.483148822825786,24.549999999999997,22.857099101686334,2803.825166518371,8657.958296166502,10613.972692446665,10613.972692446667,2722.98,7890.992692446665,57.20969702023833,0.029,-0.32639492511682594,measured_data_mpc,0.029,2722.98,0.2684452187674654,-0.32639492511682594,0.0,9000.409967318396,optimal_relaxed_modes,0.0013682999997399747,False,,2152.457289482025,-0.32639492511682594
1489,18865,2024-07-16 12:15:00,0.3211584014703558,10.288225720163004,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.4156015498043,9.903772931255304,25.446817413021936,24.7,22.83639234624206,2789.493992615008,8535.440248027457,10598.27805387234,10598.278053872338,0.0,10598.27805387234,76.83751589057447,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3211584014703558,-0.32639492511682594,0.0,9009.271269913275,optimal_relaxed_modes,0.0017558000108692795,False,,2152.457289482025,-0.32639492511682594
1490,18866,2024-07-16 12:30:00,0.370047754218527,10.027645470015251,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1521.0446106232514,9.671076015072149,25.405817243740238,24.85,22.813665020282283,2750.1084778242675,8418.285876065607,10554.142305787402,10554.142305787402,0.0,10554.142305787402,76.51753171695867,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.370047754218527,-0.32639492511682583,0.0,9012.674017970552,optimal_relaxed_modes,0.0013608000008389354,False,,2152.457289482024,-0.32639492511682583
1491,18867,2024-07-16 12:45:00,0.41539117995553543,9.785965010836996,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.2507970307934,9.455251519094993,25.564416195699224,25.0,22.788892451768852,2712.956668302283,8308.16890338388,10522.457253772294,10522.457253772296,0.0,10522.457253772294,76.28781508984913,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41539117995553543,-0.32639492511682583,0.0,9013.721586596734,optimal_relaxed_modes,0.0012274000036995858,False,,2152.457289482024,-0.32639492511682583
1492,18868,2024-07-16 13:00:00,0.4574465027552651,9.561810140314437,1.0,0.45,0.0,1.0,1.0,0.0,6548.660480199682,-42.278507248004146,10.32755023905604,32.99929730668254,24.75,22.752790694981716,0.0,0.0,6901.047062390251,6901.04706239025,2331.24,4569.807062390251,94.82349654459772,0.083,1.0,measured_data_mpc,0.083,2331.24,0.4574465027552651,1.0,0.0,257.19163281130477,optimal_relaxed_modes,0.0012303999974392354,False,,-6594.640798142311,1.0
