step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1493,18869,2024-07-16 13:15:00,0.3215531296544883,10.286121818941577,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6675.926915959842,-44.234427728628305,11.40453404748038,29.521976315123393,24.5,22.712840067155785,0.0,0.0,6980.218180077121,6980.2181800771195,0.0,6980.218180077121,50.60658180555913,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3215531296544883,-0.3263949251168261,0.0,8999.663145688111,optimal_relaxed_modes,0.001049000013154,False,,2152.4572894820258,-0.3263949251168261
1494,18870,2024-07-16 13:30:00,0.14292519514125712,11.2382087098971,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2175.477950521933,11.095141123775967,25.621098122350464,24.25,22.669102031844602,2798.905823743696,9176.628083427498,10658.016779454329,10658.01677945433,0.0,10658.016779454329,77.27062165104388,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14292519514125712,-0.32639492511682594,0.0,8997.597462297688,optimal_relaxed_modes,0.0015222000074572861,False,,2152.457289482025,-0.32639492511682594
1495,18871,2024-07-16 13:45:00,0.16456665953733213,11.12285970466602,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2018.5399930318245,10.77603398979402,25.516430557867125,24.0,22.621649433527345,2797.6656060479536,8912.961254733551,10614.936162188716,10614.936162188716,0.0,10614.936162188716,76.9582871758682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16456665953733213,-0.32639492511682594,0.0,8996.599086660844,optimal_relaxed_modes,0.0011211000091861933,False,,2152.457289482025,-0.32639492511682594
1496,18872,2024-07-16 14:00:00,0.2248132563358503,10.801745343729918,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.5186154811843,10.480067119545158,25.518291881253155,24.25,22.798248682306966,2801.9601332469015,8806.900649477002,10606.816473651206,10606.816473651206,1629.6,8977.216473651206,186.27724182826253,0.083,-0.32639492511682594,measured_data_mpc,0.083,1629.6,0.2248132563358503,-0.32639492511682594,0.0,8985.392074507838,optimal_relaxed_modes,0.0011891000031027943,False,,2152.457289482025,-0.32639492511682594
1497,18873,2024-07-16 14:15:00,0.2577497023763027,10.626194086334307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.9228570501418,10.205571455735775,25.539622804860972,24.5,22.97386419568997,2806.502505039375,8660.661846493402,10607.280207252206,10607.280207252208,0.0,10607.280207252206,76.9027815025785,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2577497023763027,-0.32639492511682594,0.0,8980.226964517955,optimal_relaxed_modes,0.0013282999861985445,False,,2152.457289482025,-0.32639492511682594
1498,18874,2024-07-16 14:30:00,0.31123873173285066,10.341097559863906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.4328832923065,9.950988851179703,25.56343515512297,24.75,23.148506277315796,2802.142730052552,8528.297442908839,10598.237490856269,10598.23749085627,0.0,10598.237490856269,76.83722180870795,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31123873173285066,-0.32639492511682594,0.0,8978.208685212656,optimal_relaxed_modes,0.0010798000148497522,False,,2152.457289482025,-0.32639492511682594
1499,18875,2024-07-16 14:45:00,0.36084739593502724,10.076683379666305,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1543.321595261979,9.714872873348089,25.589733705068785,25.0,23.322167962747383,2770.8807989069524,8406.366287321118,10559.3589490653,10559.358949065301,0.0,10559.3589490653,76.55535238072342,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.36084739593502724,-0.32639492511682583,0.0,8977.503735190148,optimal_relaxed_modes,0.0011335000162944198,False,,2152.457289482024,-0.32639492511682583
1500,18876,2024-07-16 15:00:00,0.40685741970751504,9.831449952958945,0.03568304290774234,0.45,0.0,1.0,1.0,0.0,6945.190718571736,-47.71122961240217,10.607195492437311,28.783031249416076,25.0,23.38969372745667,0.0,0.0,6901.254456771581,6901.2544567715795,784.92,6116.334456771581,126.91393997801032,0.083,0.03568304290774234,measured_data_mpc,0.083,784.92,0.40685741970751504,0.03568304290774234,0.0,6611.370380995572,optimal_relaxed_modes,0.0017268999945372343,False,,-235.31685056126025,0.03568304290774234
1501,18877,2024-07-16 15:15:00,0.26892238890593073,10.56664366713139,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6606.194571353771,-42.79049446318088,11.647596013545748,29.70797695041959,25.0,23.45696426076834,0.0,0.0,6935.364492025013,6935.364492025013,0.0,6935.364492025013,50.28139256718134,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26892238890593073,-0.32639492511682594,0.0,9009.195269684637,optimal_relaxed_modes,0.0011057000083383173,False,,2152.457289482025,-0.32639492511682594
1502,18878,2024-07-16 15:30:00,0.0848050529049798,11.547989068016458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2287.5055737002413,11.322619296002387,25.610072891940746,25.0,23.523988755784632,2820.7461997580463,9294.74074169126,10652.080955958936,10652.080955958934,0.0,10652.080955958936,77.22758693070229,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0848050529049798,-0.32639492511682594,0.0,9013.156737906764,optimal_relaxed_modes,0.0010823000047821552,False,,2152.457289482025,-0.32639492511682594
1503,18879,2024-07-16 15:45:00,0.12161884773255337,11.35177154158549,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2125.139360217992,10.987021970932751,25.49385780862219,25.0,23.590759118749073,2822.4072533752487,9031.81681177236,10613.401555670656,10613.401555670656,0.0,10613.401555670656,76.94716127861226,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12161884773255337,-0.32639492511682583,0.0,9014.595172368874,optimal_relaxed_modes,0.0010608999873511493,False,,2152.457289482024,-0.32639492511682583
1504,18880,2024-07-16 16:00:00,0.18395897919391463,11.019498640896435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2032.0183417731103,10.675746986877076,25.464699718634144,25.0,23.590759118749073,2822.4072568175966,8921.928301639797,10615.434786440452,10615.434786440452,346.2,10269.234786440451,213.08662181863937,0.083,-0.32639492511682594,measured_data_mpc,0.083,346.2,0.18395897919391463,-0.32639492511682594,0.0,9010.97699464306,optimal_relaxed_modes,0.001221399987116456,False,,2152.457289482025,-0.32639492511682594
1505,18881,2024-07-16 16:15:00,0.2196187729685718,10.829431940077512,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1885.2193991194138,10.387053517142586,25.45013505627176,25.0,23.590759118749073,2822.407256854744,8770.55774614388,10615.180212519535,10615.180212519537,0.0,10615.180212519535,76.96005654076663,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2196187729685718,-0.3263949251168261,0.0,9003.158746168672,optimal_relaxed_modes,0.0011030999885406345,False,,2152.4572894820258,-0.3263949251168261
1506,18882,2024-07-16 16:30:00,0.27587440369557853,10.529589428302566,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.0463718601077,10.119302446798628,25.437085758241142,25.0,23.590759118749073,2822.407256854744,8632.102499471664,10615.002709358005,10615.002709358003,0.0,10615.002709358005,76.95876964284554,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27587440369557853,-0.32639492511682594,0.0,8999.430341059777,optimal_relaxed_modes,0.0010957999911624938,False,,2152.457289482025,-0.32639492511682594
1507,18883,2024-07-16 16:45:00,0.3280490474121343,10.251498577293324,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.7311423950755,9.870973340842909,25.425422387363685,25.0,23.590759118749073,2817.8372038593197,8504.205008337847,10609.79500420315,10609.79500420315,0.0,10609.79500420315,76.92101378047283,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3280490474121343,-0.32639492511682594,0.0,8997.856831040275,optimal_relaxed_modes,0.0012581000046338886,False,,2152.457289482025,-0.32639492511682594
1508,18884,2024-07-16 17:00:00,0.3764389570545088,9.993580358899468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.5695797774983,9.640654029446761,25.440815340125713,25.225,23.641838302912312,2776.8664091438545,8372.998328773614,10561.24439536469,10561.244395364694,96.24,10465.004395364691,431.68143130879355,0.165,-0.32639492511682594,measured_data_mpc,0.165,96.24,0.3764389570545088,-0.32639492511682594,0.0,8984.41513078506,optimal_relaxed_modes,0.0017631000082474202,False,,2152.457289482025,-0.32639492511682594
1509,18885,2024-07-16 17:15:00,0.42131911127021476,9.754369136929755,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1396.8958930202716,9.427037034496944,25.468143631689923,25.45,23.689945543607536,2741.163617066578,8257.759492237461,10520.383561423838,10520.38356142384,0.0,10520.383561423838,76.27278082032282,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42131911127021476,-0.32639492511682583,0.0,8978.211376698346,optimal_relaxed_modes,0.0011845999979414046,False,,2152.457289482024,-0.32639492511682583
1510,18886,2024-07-16 17:30:00,0.4629445118129052,9.532505752037215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.0880959500605,9.22891141352304,25.5005841024733,25.674999999999997,23.735026832119544,2709.103735283634,8154.130773491891,10483.95253720994,10483.95253720994,0.0,10483.95253720994,76.00865589477206,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4629445118129052,-0.32639492511682594,0.0,8975.750346427929,optimal_relaxed_modes,0.0013503999798558652,False,,2152.457289482025,-0.32639492511682594
1511,18887,2024-07-16 17:45:00,0.5015512917884772,9.326731614767416,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1202.5779805235386,9.045153808001801,25.535379233476455,25.9,23.777027452424708,2679.7890582158084,8059.380543912641,10450.795483923728,10450.795483923728,0.0,10450.795483923728,75.76826725844704,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5015512917884772,-0.32639492511682583,0.0,8974.839534903102,optimal_relaxed_modes,0.0013876000011805445,False,,2152.457289482024,-0.32639492511682583
1512,18888,2024-07-16 18:00:00,0.5373583256326618,9.135880124377913,1.0,0.45,0.0,1.0,1.0,0.0,6541.953193723001,-42.21254323242991,9.933693478754458,32.11009781295186,25.674999999999997,23.735026832119544,0.0,0.0,6900.717886712431,6900.717886712431,19.86,6880.8578867124315,283.8353878268878,0.165,1.0,measured_data_mpc,0.165,19.86,0.5373583256326618,1.0,0.0,253.40379894934358,optimal_relaxed_modes,0.0011935000075027347,False,,-6594.640798142311,1.0
1513,18889,2024-07-16 18:15:00,0.3961399420606997,9.88857410881647,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7679.660647685852,-44.81855428838068,10.983830305220856,29.875295332177796,25.45,23.689945543607536,0.0,0.0,6970.814472932724,6970.814472932724,0.0,6970.814472932724,50.538404928762255,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3961399420606997,-0.32639492511682594,0.0,9012.37382858133,optimal_relaxed_modes,0.0013742000155616552,False,,2152.457289482025,-0.32639492511682594
1514,18890,2024-07-16 18:30:00,0.24396494069963304,10.699666866070956,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1975.8927277242758,10.701184431085899,25.621312516612402,25.225,23.641838302912312,2823.6731030764263,8914.189142486368,10663.36585785201,10663.36585785201,0.0,10663.36585785201,77.30940246942707,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24396494069963304,-0.32639492511682583,0.0,9016.994960492524,optimal_relaxed_modes,0.0012913999962620437,False,,2152.457289482024,-0.32639492511682583
1515,18891,2024-07-16 18:45:00,0.24110242959737915,10.714924050245969,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.8167300254438,10.410668553663914,25.495604169101533,25.0,23.590759118749073,2822.4072595165508,8745.223167078258,10617.621010172681,10617.621010172683,0.0,10617.621010172681,76.97775232375194,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24110242959737915,-0.32639492511682594,0.0,9018.60798084004,optimal_relaxed_modes,0.0010953999881166965,False,,2152.457289482025,-0.32639492511682594
1516,18892,2024-07-16 19:00:00,0.29291133341817405,10.438782592881132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1760.1866068680342,10.141206299965788,25.472630849936255,25.0,23.590759118749073,2822.4072568831634,8649.329833967833,10615.451079765273,10615.451079765275,0.0,10615.451079765273,530.7725539882637,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.29291133341817405,-0.32639492511682594,0.0,9006.266406476774,optimal_relaxed_modes,0.0011354000016581267,False,,2152.457289482025,-0.32639492511682594
1517,18893,2024-07-16 19:15:00,0.3237809973073963,10.274247284351578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0656727832234,9.891289827958168,25.45543962665327,25.0,23.590759118749073,2822.407256854744,8519.293137704817,10615.206872492769,10615.20687249277,0.0,10615.206872492769,76.96024982557257,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3237809973073963,-0.32639492511682594,0.0,9000.345153817485,optimal_relaxed_modes,0.0017131999775301665,False,,2152.457289482025,-0.32639492511682594
1518,18894,2024-07-16 19:30:00,0.37248019345963973,10.01468056886012,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1552373731006,9.659498497099184,25.441267749534482,25.0,23.590759118749073,2782.793761863163,8398.44424454179,10570.934479580332,10570.934479580332,0.0,10570.934479580332,76.63927497695741,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37248019345963973,-0.3263949251168261,0.0,9003.947171335898,optimal_relaxed_modes,0.0010271999926771969,False,,2152.4572894820258,-0.3263949251168261
1519,18895,2024-07-16 19:45:00,0.41764720812138395,9.773940380713023,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1405.7880923846515,9.444515019892922,25.42911027619613,25.0,23.590759118749073,2745.92843535582,8287.185051183005,10529.479512060974,10529.479512060974,0.0,10529.479512060974,76.33872646244207,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41764720812138395,-0.32639492511682594,0.0,9000.26494516561,optimal_relaxed_modes,0.0010679999832063913,False,,2152.457289482025,-0.32639492511682594
1520,18896,2024-07-16 20:00:00,0.4595387603885978,9.550658407128774,1.0,0.45,0.0,1.0,1.0,0.0,6547.423368957103,-42.268720675694794,10.316354612926833,32.94193287478954,24.875,23.46865457862254,0.0,0.0,6899.577733700181,6899.577733700179,0.0,6899.577733700181,344.97888668500906,0.2,1.0,measured_data_mpc,0.2,0.0,0.4595387603885978,1.0,0.0,238.87283946861044,optimal_relaxed_modes,0.0014088999887462705,False,,-6594.640798142311,1.0
1521,18897,2024-07-16 20:15:00,0.3236521069866933,10.274934269760925,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.019562568966,-44.20160371646954,11.39209703129207,29.506604873614044,24.75,23.346546466009656,0.0,0.0,6979.654613179208,6979.6546131792065,0.0,6979.654613179208,50.602495945549265,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3236521069866933,-0.32639492511682583,0.0,8979.389470061593,optimal_relaxed_modes,0.0012202000070828944,False,,2152.457289482024,-0.32639492511682583
1522,18898,2024-07-16 20:30:00,0.14524961896665817,11.225819530907712,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2169.7544655643496,11.083520574907007,25.668277383135486,24.625,23.224436738462014,2813.2095293899133,9170.832400317835,10668.744198076158,10668.744198076158,0.0,10668.744198076158,77.34839543605214,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14524961896665817,-0.32639492511682594,0.0,8976.691481158288,optimal_relaxed_modes,0.0010503999947104603,False,,2152.457289482025,-0.32639492511682594
1523,18899,2024-07-16 20:45:00,0.16676064805267127,11.111165745879262,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.7584037837732,10.76527180753161,25.492087462929746,24.5,23.102336027001954,2810.099776591236,8917.084825911516,10619.354810317682,10619.354810317682,0.0,10619.354810317682,76.9903223748032,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16676064805267127,-0.32639492511682583,0.0,8975.599509813579,optimal_relaxed_modes,0.0011879999947268516,False,,2152.457289482024,-0.32639492511682583
1524,18900,2024-07-16 21:00:00,0.2258780579258533,10.796069951255202,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1927.4426992687918,10.470084698338923,25.441520130834768,24.375,23.144213714327922,2811.0970902259974,8828.519308449879,10612.457057272955,10612.457057272957,0.0,10612.457057272955,437.7638536125094,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.2258780579258533,-0.32639492511682583,0.0,9000.178082605576,optimal_relaxed_modes,0.0015295000048354268,False,,2152.457289482024,-0.32639492511682583
1525,18901,2024-07-16 21:15:00,0.25969480711280524,10.615826678088748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1788.2133417168907,10.196309990292974,25.391234058781258,24.25,23.18395303902715,2812.112976017506,8691.328905954211,10612.139891754554,10612.13989175455,0.0,10612.139891754554,76.93801421522052,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25969480711280524,-0.32639492511682594,0.0,9011.577271783286,optimal_relaxed_modes,0.001368400000501424,False,,2152.457289482025,-0.32639492511682594
1526,18902,2024-07-16 21:30:00,0.31304312557728475,10.331480140673072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1659.062004602613,9.942393013542425,25.587474023572554,24.125,23.221581872642364,2813.0729807806215,8562.12725721418,10645.596846846793,10645.596846846793,0.0,10645.596846846793,77.18057713963925,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31304312557728475,-0.32639492511682594,0.0,9016.044610094837,optimal_relaxed_modes,0.0010922999936155975,False,,2152.457289482025,-0.32639492511682594
1527,18903,2024-07-16 21:45:00,0.362521781463532,10.067758904799375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.2665143336246,9.70690137661395,25.484956048181974,24.0,23.25714793015782,2788.502911291768,8468.515714420548,10585.633755571633,10585.633755571635,0.0,10585.633755571633,76.74584472789434,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.362521781463532,-0.32639492511682594,0.0,9017.636885074115,optimal_relaxed_modes,0.001121999986935407,False,,2152.457289482025,-0.32639492511682594
1528,18904,2024-07-16 22:00:00,0.4084108438793644,9.823170202122988,0.07247751156528269,0.45,0.0,1.0,1.0,0.0,7680.6128763266515,-44.60699879719649,10.583530836766489,30.294024520614162,24.0,23.25714793015782,0.0,0.0,6900.111112551562,6900.111112551565,0.0,6900.111112551562,143.1773055854449,0.083,0.07247751156528269,measured_data_mpc,0.083,0.0,0.4084108438793644,0.07247751156528269,0.0,6375.362343230667,optimal_relaxed_modes,0.0011526000162120908,False,,-477.9631547162444,0.07247751156528269
1529,18905,2024-07-16 22:15:00,0.27417756102532226,10.538633599735032,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6627.495753636108,-42.90149635362738,11.635564833609203,29.750054604626108,24.0,23.25714793015782,0.0,0.0,6946.6657902200295,6946.6657902200295,0.0,6946.6657902200295,50.36332697909522,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27417756102532226,-0.3263949251168261,0.0,9000.083299980324,optimal_relaxed_modes,0.001219500001752749,False,,2152.4572894820258,-0.3263949251168261
1530,18906,2024-07-16 22:30:00,0.08403037937309717,11.552118077941392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2281.9912160683716,11.311422356284318,25.72050757571144,24.0,23.25714793015782,2814.0390264805933,9290.677790551683,10658.542982345576,10658.54298234558,0.0,10658.542982345576,77.27443662200542,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08403037937309717,-0.32639492511682594,0.0,8997.65651073003,optimal_relaxed_modes,0.0012989999959245324,False,,2152.457289482025,-0.32639492511682594
1531,18907,2024-07-16 22:45:00,0.12373277100552388,11.340504330540558,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2120.0170114771718,10.976636717408473,25.493345163403987,24.0,23.25714793015782,2814.0390264805937,9028.21129307467,10615.889999800565,10615.889999800567,0.0,10615.889999800565,76.9652024985541,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12373277100552388,-0.32639492511682594,0.0,8996.587222222037,optimal_relaxed_modes,0.0016735000244807452,False,,2152.457289482025,-0.32639492511682594
1532,18908,2024-07-16 23:00:00,0.1859221817567695,11.009034771236418,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2027.1210279286665,10.666115179352524,25.485597980915962,24.125,23.253293994383874,2813.9479256799927,8906.549120451082,10614.406125419997,10614.406125419993,0.0,10614.406125419997,220.24892710246496,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.1859221817567695,-0.32639492511682583,0.0,8984.453199739903,optimal_relaxed_modes,0.0015371000044979155,False,,2152.457289482024,-0.32639492511682583
1533,18909,2024-07-16 23:15:00,0.22149565888642245,10.819428138135368,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.6767782593015,10.378121334237033,25.503700089844905,24.25,23.247945282107345,2813.81490855324,8749.572473891109,10614.442693225583,10614.442693225585,0.0,10614.442693225583,76.95470952588548,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22149565888642245,-0.32639492511682594,0.0,8978.815682729832,optimal_relaxed_modes,0.0011855000047944486,False,,2152.457289482025,-0.32639492511682594
1534,18910,2024-07-16 23:30:00,0.2776150424841728,10.520311823559359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1744.8333559243767,10.111020451668153,25.528439723593863,24.375,23.24108801924155,2813.6436234598373,8608.93010991067,10614.645328242252,10614.645328242252,0.0,10614.645328242252,76.95617862975632,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2776150424841728,-0.3263949251168261,0.0,8976.551418293664,optimal_relaxed_modes,0.0013519999920390546,False,,2152.4572894820258,-0.3263949251168261
1535,18911,2024-07-16 23:45:00,0.329663120408745,10.242895568221389,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.8246462865802,9.863295905527295,25.556905685733334,24.5,23.232698151605554,2791.3114122601146,8480.389379463117,10590.18788704564,10590.18788704564,0.0,10590.18788704564,76.7788621810809,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.329663120408745,-0.32639492511682594,0.0,8975.68582886504,optimal_relaxed_modes,0.001060100010363385,False,,2152.457289482025,-0.32639492511682594
1536,18912,2024-07-17 00:00:00,0.37793537766266,9.985604437058022,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.9487068718358,9.633538810502987,25.539639011899958,24.375,23.24108801924155,2760.6043223130964,8385.980048721287,10555.207450723809,10555.207450723809,0.0,10555.207450723809,76.52525401774761,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37793537766266,-0.3263949251168261,0.0,8999.043409758586,optimal_relaxed_modes,0.0010469999979250133,False,,2152.4572894820258,-0.3263949251168261
1537,18913,2024-07-17 00:15:00,0.42270612824944687,9.746976336430448,0.41107620356287244,0.45,0.0,1.0,1.0,0.0,7680.496969439621,-44.606513748253654,10.513286242588917,30.22570432240296,24.25,23.247945282107345,0.0,0.0,6900.732323529447,6900.732323529448,0.0,6900.732323529447,50.03030934558849,0.029,0.41107620356287244,measured_data_mpc,0.029,0.0,0.42270612824944687,0.41107620356287244,0.0,4146.515403763745,optimal_relaxed_modes,0.0012183999933768064,False,,-2710.899903161172,0.41107620356287244
1538,18914,2024-07-17 00:30:00,0.2873562929454599,10.468390958600699,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.903157614225,-42.89715674835343,11.56549976688658,29.681069849228294,24.125,23.253293994383874,0.0,0.0,6945.958003744145,6945.958003744144,0.0,6945.958003744145,50.35819552714505,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2873562929454599,-0.32639492511682594,0.0,9014.112191351745,optimal_relaxed_modes,0.001632300001801923,False,,2152.457289482025,-0.32639492511682594
1539,18915,2024-07-17 00:45:00,0.09717395398784348,11.482062825244794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2249.746554423171,11.245947236229956,25.66072571711079,24.0,23.25714793015782,2814.0390258785083,9261.301585208876,10657.046291340679,10657.046291340679,0.0,10657.046291340679,77.26358561221993,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09717395398784348,-0.32639492511682594,0.0,9015.618269366985,optimal_relaxed_modes,0.00120160001097247,False,,2152.457289482025,-0.32639492511682594
1540,18916,2024-07-17 01:00:00,0.1360945521525528,11.274616037026894,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.065034052584,10.915911997643747,25.493394412383296,24.0,23.25714793015782,2814.0390264805937,8996.76469229642,10615.045079252857,10615.045079252857,0.0,10615.045079252857,76.95907682458322,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1360945521525528,-0.32639492511682594,0.0,9016.077829684886,optimal_relaxed_modes,0.0010801000171341002,False,,2152.457289482025,-0.32639492511682594
1541,18917,2024-07-17 01:15:00,0.19740142981158884,10.947850379104231,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.484901626424,10.609796104547332,25.46385271936307,24.0,23.25714793015782,2814.0390264805937,8888.547232002275,10614.301771726123,10614.301771726123,0.0,10614.301771726123,76.9536878450144,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19740142981158884,-0.32639492511682583,0.0,9005.324437024414,optimal_relaxed_modes,0.0012131999828852713,False,,2152.457289482024,-0.32639492511682583
1542,18918,2024-07-17 01:30:00,0.2324701894597485,10.76093389017954,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.1132622268938,10.325887069925496,25.448749878744295,24.0,23.25714793015782,2814.0390264805937,8739.469928358063,10614.047993097662,10614.047993097663,0.0,10614.047993097662,76.95184794995805,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2324701894597485,-0.32639492511682583,0.0,9000.047811534532,optimal_relaxed_modes,0.0011895000061485916,False,,2152.457289482024,-0.32639492511682583
1543,18919,2024-07-17 01:45:00,0.2877934731870375,10.46606078791309,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1720.192013281616,10.06257302675193,25.43546950903647,24.0,23.25714793015782,2814.0390264805937,8603.084105241574,10613.868800830933,10613.868800830933,0.0,10613.868800830933,76.95054880602427,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2877934731870375,-0.32639492511682583,0.0,8997.841129125707,optimal_relaxed_modes,0.0019078000041190535,False,,2152.457289482024,-0.32639492511682583
1544,18920,2024-07-17 02:00:00,0.33910347354667636,10.192578485996215,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1595.965739244442,9.818358818339934,25.4514023254814,24.05,23.242773777341412,2786.2504959011867,8463.387607742905,10583.484562779244,10583.484562779246,0.0,10583.484562779244,76.73026308014953,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33910347354667636,-0.32639492511682583,0.0,8983.227553041503,optimal_relaxed_modes,0.0010796000133268535,False,,2152.457289482024,-0.32639492511682583
1545,18921,2024-07-17 02:15:00,0.38669151839595606,9.938934206949554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.745711890359,9.591855974076722,25.480694597133255,24.1,23.22801358780464,2745.1325259352225,8340.742202805532,10537.849041464964,10537.849041464964,0.0,10537.849041464964,76.399405550621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38669151839595606,-0.32639492511682594,0.0,8976.457415371662,optimal_relaxed_modes,0.0011597000120673329,False,,2152.457289482025,-0.32639492511682594
1546,18922,2024-07-17 02:30:00,0.4308279948144091,9.7036867876392,0.6034510681881988,0.45,0.0,1.0,1.0,0.0,7685.011765079407,-44.61159877440185,10.472646553843013,30.191556696369645,24.15,23.212855564573488,0.0,0.0,6900.135051758921,6900.13505175892,0.0,6900.135051758921,50.02597912525218,0.029,0.6034510681881988,measured_data_mpc,0.029,0.0,0.4308279948144091,0.6034510681881988,0.0,2841.733708297647,optimal_relaxed_modes,0.0011196999985259026,False,,-3979.543033956453,0.6034510681881988
1547,18923,2024-07-17 02:45:00,0.2949858382567359,10.427725482091597,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.626768058444,-42.895329054982135,11.525153518377742,29.641559216942873,24.2,23.197300032741254,0.0,0.0,6945.601275272729,6945.601275272727,0.0,6945.601275272729,50.35560924572729,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2949858382567359,-0.32639492511682583,0.0,8972.68897015084,optimal_relaxed_modes,0.0014633999962825328,False,,2152.457289482024,-0.32639492511682583
1548,18924,2024-07-17 03:00:00,0.10474269898999526,11.441721414383325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2231.1800571396125,11.208247505710709,25.65797499106838,24.15,23.212855564573488,2812.915464350302,9235.724483397815,10657.517252778081,10657.517252778081,0.0,10657.517252778081,77.26700008264109,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10474269898999526,-0.32639492511682594,0.0,9000.131702035946,optimal_relaxed_modes,0.0010365000052843243,False,,2152.457289482025,-0.32639492511682594
1549,18925,2024-07-17 03:15:00,0.14321224378423025,11.236678740630053,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2070.2192577659785,10.880932143761566,25.363934286802085,24.1,23.22801358780464,2813.3002941742243,8962.146431095247,10614.47753905453,10614.477539054531,0.0,10614.47753905453,76.95496215814534,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14321224378423025,-0.32639492511682583,0.0,9012.856586852096,optimal_relaxed_modes,0.0013780000153928995,False,,2152.457289482024,-0.32639492511682583
1550,18926,2024-07-17 03:30:00,0.20500840241318105,10.907305215137745,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1981.987551771202,10.577348650213915,25.58465316879172,24.05,23.242773777341412,2813.6496089017087,8880.755769712916,10657.206505768816,10657.206505768816,0.0,10657.206505768816,77.26474716682392,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20500840241318105,-0.32639492511682583,0.0,9017.839697564421,optimal_relaxed_modes,0.0011133999796584249,False,,2152.457289482024,-0.32639492511682583
1551,18927,2024-07-17 03:45:00,0.23879247111460958,10.727236128959131,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1838.8100268893977,10.295798556889157,25.472687406520212,24.0,23.25714793015782,2814.0146038393295,8774.716988685586,10614.905458186973,10614.905458186977,0.0,10614.905458186973,76.95806457185556,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23879247111460958,-0.32639492511682583,0.0,9019.61310426567,optimal_relaxed_modes,0.0010482000070624053,False,,2152.457289482024,-0.32639492511682583
1552,18928,2024-07-17 04:00:00,0.29365710930441574,10.434807607407464,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.9980946439748,10.03466814408781,25.572672120680874,24.0,23.25714793015782,2814.0390264724315,8612.16203063033,10614.053483310105,10614.053483310106,0.0,10614.053483310105,76.95188775399826,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29365710930441574,-0.32639492511682594,0.0,9006.445742498821,optimal_relaxed_modes,0.0010367999784648418,False,,2152.457289482025,-0.32639492511682594
1553,18929,2024-07-17 04:15:00,0.34454118381458093,10.163595490268284,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1582.8011032944864,9.792483762708326,25.53406387067622,24.0,23.25714793015782,2792.3157907740324,8479.723777116391,10590.927056337994,10590.927056337996,0.0,10590.927056337994,76.78422115845046,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34454118381458093,-0.3263949251168261,0.0,9006.453867621254,optimal_relaxed_modes,0.0011628000065684319,False,,2152.4572894820258,-0.3263949251168261
1554,18930,2024-07-17 04:30:00,0.3917341512186166,9.912056974004773,-0.32252731489291553,0.45,0.0,0.0,1.0,1.0,0.0,-1468.538082864806,9.56786070829185,25.511080071890706,24.0,23.25714793015782,2751.5279341201294,8355.85893381017,10544.662831801425,10544.662831801425,0.0,10544.662831801425,76.44880553056034,0.029,-0.32252731489291553,measured_data_mpc,0.029,0.0,0.3917341512186166,-0.32252731489291553,0.0,8975.614144015683,optimal_relaxed_modes,0.0010020000045187771,False,,2126.951789308113,-0.32252731489291553
1555,18931,2024-07-17 04:45:00,0.4355040491004078,9.678763418294826,0.7142082818230993,0.45,0.0,1.0,1.0,0.0,6553.7259562550535,-42.32844429207816,10.437417649723827,33.255804978449305,24.0,23.25714793015782,0.0,0.0,6900.4310447280795,6900.431044728081,0.0,6900.4310447280795,50.02812507427858,0.029,0.7142082818230993,measured_data_mpc,0.029,0.0,0.4355040491004078,0.7142082818230993,0.0,2136.030166522396,optimal_relaxed_modes,0.0009828999754972756,False,,-4709.947073681732,0.7142082818230993
1556,18932,2024-07-17 05:00:00,0.30035095718902227,10.399129398182511,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6680.939656749223,-44.31761752308149,11.517753492445802,29.636691307069498,23.925,23.214134512876164,0.0,0.0,6982.985370350588,6982.985370350588,0.0,6982.985370350588,50.62664393504176,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30035095718902227,-0.32639492511682594,0.0,8982.999314132769,optimal_relaxed_modes,0.001046899997163564,False,,2152.457289482025,-0.32639492511682594
1557,18933,2024-07-17 05:15:00,0.12170788511053318,11.351296972360858,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2227.588170102973,11.20094775375016,25.71409615572413,23.85,23.171028825532872,2811.851872477206,9231.904739146421,10659.219301642088,10659.219301642088,0.0,10659.219301642088,77.27933993690515,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12170788511053318,-0.3263949251168261,0.0,8975.846475437786,optimal_relaxed_modes,0.002049500006251037,False,,2152.4572894820258,-0.3263949251168261
1558,18934,2024-07-17 05:30:00,0.1445904649599575,11.229332821763427,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2066.8865176162462,10.874167699563284,25.518929640652676,23.775,23.127836243362804,2810.7509550439654,8958.909545924585,10616.90034050145,10616.90034050145,0.0,10616.90034050145,76.97252746863552,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1445904649599575,-0.32639492511682594,0.0,8972.955438344421,optimal_relaxed_modes,0.0013550999865401536,False,,2152.457289482025,-0.32639492511682594
1559,18935,2024-07-17 05:45:00,0.20628563279289674,10.90049757721386,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.799105988283,10.571081428399074,25.528317227403733,23.7,23.0845553166282,2809.7194202124424,8849.448067632979,10615.585236000745,10615.585236000745,0.0,10615.585236000745,76.9629929610054,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20628563279289674,-0.32639492511682594,0.0,8971.829488430387,optimal_relaxed_modes,0.0013955000031273812,False,,2152.457289482025,-0.32639492511682594
1560,18936,2024-07-17 06:00:00,0.24001436840673798,10.720723416392087,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1835.853343261472,10.28998364085198,25.500810251491586,23.775,23.127836243362804,2810.676879143956,8727.69228758491,10612.861970249241,10612.861970249243,37.56,10575.301970249242,76.67093928430701,0.029,-0.32639492511682583,measured_data_mpc,0.029,37.56,0.24001436840673798,-0.32639492511682583,0.0,9000.580919199088,optimal_relaxed_modes,0.00156610002159141,False,,2152.457289482024,-0.32639492511682583
1561,18937,2024-07-17 06:15:00,0.29478998558078146,10.428769376854435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.2551711912922,10.029276214902616,25.45212073001695,23.85,23.171028825532872,2811.7781212567315,8604.59596606464,10612.570564145586,10612.570564145588,0.0,10612.570564145586,76.9411365900555,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29478998558078146,-0.32639492511682594,0.0,9013.919872488601,optimal_relaxed_modes,0.0012470000074245036,False,,2152.457289482025,-0.32639492511682594
1562,18938,2024-07-17 06:30:00,0.3455919846426239,10.157994721854815,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1580.2558071912124,9.78747791621142,25.396023119111764,23.925,23.214134512876164,2791.5125005441278,8484.419941250899,10588.313185778803,10588.313185778803,0.0,10588.313185778803,76.76527059689633,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3455919846426239,-0.32639492511682583,0.0,9019.15319087715,optimal_relaxed_modes,0.0016672999772708863,False,,2152.457289482024,-0.32639492511682583
1563,18939,2024-07-17 06:45:00,0.39270909781324737,9.906860508655392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.1747426731088,9.563212110066928,25.56807369724475,24.0,23.25714793015782,2756.2729182029466,8370.711925539854,10571.41273762163,10571.412737621631,0.0,10571.41273762163,76.64274234775682,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39270909781324737,-0.3263949251168261,0.0,9021.027369098618,optimal_relaxed_modes,0.0013145999982953072,False,,2152.4572894820258,-0.3263949251168261
1564,18940,2024-07-17 07:00:00,0.43640929890271607,9.673938436848523,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.3532323138193,9.355216075892296,25.499649684408514,24.0,23.25714793015782,2723.779762457202,8271.593095615888,10513.791573065482,10513.791573065482,135.0,10378.791573065482,75.24623890472475,0.029,-0.3263949251168261,measured_data_mpc,0.029,135.0,0.43640929890271607,-0.3263949251168261,0.0,9007.251618014572,optimal_relaxed_modes,0.0013278000114951283,False,,2152.4572894820258,-0.3263949251168261
1565,18941,2024-07-17 07:15:00,0.47694004294721803,9.457909571091328,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1262.1921285534202,9.162299739372598,25.463330407986863,24.0,23.25714793015782,2685.579422749809,8155.5860414030685,10470.1407664378,10470.1407664378,0.0,10470.1407664378,75.90852055667406,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47694004294721803,-0.32639492511682594,0.0,9000.64492454262,optimal_relaxed_modes,0.0013344000035431236,False,,2152.457289482025,-0.32639492511682594
1566,18942,2024-07-17 07:30:00,0.5145313370349351,9.257547973603796,-0.07205153263852093,0.45,0.0,0.0,1.0,1.0,0.0,-1171.1357106233381,8.983370737841891,25.44311090430609,24.0,23.25714793015782,2652.6887062722003,8055.70328763894,10432.849958931602,10432.849958931603,0.0,10432.849958931602,75.63816220225412,0.029,-0.07205153263852093,measured_data_mpc,0.029,0.0,0.5145313370349351,-0.07205153263852093,0.0,7320.535026848681,optimal_relaxed_modes,0.0013094000169076025,False,,475.15397670667244,-0.07205153263852093
1567,18943,2024-07-17 07:45:00,0.5493971783966397,9.07171303914591,0.7551112677879562,0.45,0.0,1.0,1.0,0.0,6542.25117599419,-42.21489892569108,9.875222459939616,31.8615118887349,24.0,23.25714793015782,0.0,0.0,6899.735226158315,6899.735226158313,0.0,6899.735226158315,50.02308038964778,0.029,0.7551112677879562,measured_data_mpc,0.029,0.0,0.5493971783966397,0.7551112677879562,0.0,1864.4552514208983,optimal_relaxed_modes,0.0011400999792385846,False,,-4979.68757369142,0.7551112677879562
1568,18944,2024-07-17 08:00:00,0.40711024482301156,9.830102395093348,0.041671468964548965,0.45,0.0,1.0,0.0,0.0,7524.242627003396,0.0,10.902333657544519,29.7682285851534,24.025,23.249712064844534,0.0,0.0,6930.715305955991,6930.715305955991,199.56,6731.155305955991,277.66015637068466,0.165,0.041671468964548965,measured_data_mpc,0.165,199.56,0.40711024482301156,0.041671468964548965,0.0,6561.305158481713,optimal_relaxed_modes,0.0013173999905120581,False,,-274.80836935213574,0.041671468964548965
1569,18945,2024-07-17 08:15:00,0.25882098954027205,10.62048412575035,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6604.076235136729,-42.90372744195568,11.95666055306098,29.997453648699338,24.05,23.24215356622817,0.0,0.0,6943.393744056611,6943.393744056611,0.0,6943.393744056611,50.33960464441043,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25882098954027205,-0.3263949251168261,0.0,8979.377686294098,optimal_relaxed_modes,0.0011660000018309802,False,,2152.4572894820258,-0.3263949251168261
1570,18946,2024-07-17 08:30:00,0.0314132317397432,11.832567474827169,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2429.674209135537,11.61133509188878,25.708243448610684,24.075000000000003,23.234485601970793,2813.464506147369,9446.331072582276,10660.77236018862,10660.772360188617,0.0,10660.77236018862,77.2905996113675,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0314132317397432,-0.32639492511682594,0.0,8975.26073012252,optimal_relaxed_modes,0.0012163000064902008,False,,2152.457289482025,-0.32639492511682594
1571,18947,2024-07-17 08:45:00,0.06710943469734065,11.642306713063174,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2254.3721046513574,11.254778419530357,25.48834861094227,24.1,23.226679212575107,2813.266431237186,9147.67860789053,10615.727327213968,10615.727327213968,0.0,10615.727327213968,76.96402312230127,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.06710943469734065,-0.32639492511682594,0.0,8973.6726045465,optimal_relaxed_modes,0.0011698999733198434,False,,2152.457289482025,-0.32639492511682594
1572,18948,2024-07-17 09:00:00,0.13442637511925745,11.283507420614358,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2158.2720978474217,10.924076405732851,25.4388420046797,24.325000000000003,23.320302194781267,2815.4776074460524,9058.287451214115,10611.194219948984,10611.194219948988,259.8,10351.394219948985,426.99501157289563,0.165,-0.32639492511682594,measured_data_mpc,0.165,259.8,0.13442637511925745,-0.32639492511682594,0.0,9000.938154075488,optimal_relaxed_modes,0.0011334999871905893,False,,2152.457289482025,-0.32639492511682594
1573,18949,2024-07-17 09:15:00,0.17122834017833466,11.087352946849476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.334497017115,10.617365905073683,25.38801835348656,24.55,23.41219354318925,2817.7946205179937,8906.68807920524,10611.045229808338,10611.045229808342,0.0,10611.045229808338,76.93007791611046,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17122834017833466,-0.32639492511682594,0.0,9013.621185653414,optimal_relaxed_modes,0.0010921999928541481,False,,2152.457289482025,-0.32639492511682594
1574,18950,2024-07-17 09:30:00,0.23099488502283458,10.768797262828292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.682883084936,10.33290455406876,25.59140466586789,24.775,23.502360406780245,2820.055654791742,8763.328097678415,10649.972258266824,10649.972258266826,0.0,10649.972258266824,77.21229887243447,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23099488502283458,-0.32639492511682594,0.0,9018.622747947358,optimal_relaxed_modes,0.0012218999909237027,False,,2152.457289482025,-0.32639492511682594
1575,18951,2024-07-17 09:45:00,0.2864257102703242,10.473350964259172,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1723.503936767987,10.069087404389926,25.478549755963293,25.0,23.590759118749073,2822.2600695493643,8658.813210333514,10613.514545309312,10613.514545309312,0.0,10613.514545309312,76.94798045349252,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2864257102703242,-0.3263949251168261,0.0,9020.442172421259,optimal_relaxed_modes,0.0012555999855976552,False,,2152.4572894820258,-0.3263949251168261
1576,18952,2024-07-17 10:00:00,0.3378346604317039,10.199341259899018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1599.0397832915608,9.824402462921384,25.422378978971,25.0,23.590759118749073,2817.8340212802595,8504.19540366384,10610.080264364213,10610.080264364213,537.12,10072.960264364212,415.50961090502375,0.165,-0.3263949251168261,measured_data_mpc,0.165,537.12,0.3378346604317039,-0.3263949251168261,0.0,9007.296831061405,optimal_relaxed_modes,0.0012159999751020223,False,,2152.4572894820258,-0.3263949251168261
1577,18953,2024-07-17 10:15:00,0.3855140216862644,9.94521026441221,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1483.5969089386786,9.597460150083451,25.55930917827569,25.0,23.590759118749073,2774.5581778437067,8373.589332849613,10561.42426244563,10561.424262445627,0.0,10561.42426244563,76.57032590273081,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3855140216862644,-0.32639492511682583,0.0,9000.995955804454,optimal_relaxed_modes,0.0011972999782301486,False,,2152.457289482024,-0.32639492511682583
1578,18954,2024-07-17 10:30:00,0.42973584591480185,9.709507941274106,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1376.5146487535221,9.386980277419989,25.53216434535693,25.0,23.590759118749073,2739.118901903753,8266.63394609851,10523.146986298638,10523.146986298638,0.0,10523.146986298638,76.29281565066513,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.42973584591480185,-0.3263949251168261,0.0,8998.321309846331,optimal_relaxed_modes,0.0015836000093258917,False,,2152.4572894820258,-0.3263949251168261
1579,18955,2024-07-17 10:45:00,0.4707504480749895,9.490900111760306,0.2219974794359334,0.45,0.0,1.0,1.0,0.0,6548.18185649813,-42.27452077221009,10.262213945366394,32.851356739515104,25.0,23.590759118749073,0.0,0.0,6900.631640221246,6900.631640221244,0.0,6900.631640221246,50.02957939160404,0.029,0.2219974794359334,measured_data_mpc,0.029,0.0,0.4707504480749895,0.2219974794359334,0.0,5380.692002513116,optimal_relaxed_modes,0.001676999992923811,False,,-1463.993634972965,0.2219974794359334
1580,18956,2024-07-17 11:00:00,0.3338105463550678,10.220789787927488,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6672.943545739957,-44.19201615649484,11.337640184857587,29.45277941749882,25.025,23.61394096674806,0.0,0.0,6978.679872901306,6978.679872901305,500.04,6478.639872901306,134.43177736270212,0.083,-0.32639492511682594,measured_data_mpc,0.083,500.04,0.3338105463550678,-0.32639492511682594,0.0,8983.094351371237,optimal_relaxed_modes,0.0010925999958999455,False,,2152.457289482025,-0.32639492511682594
1581,18957,2024-07-17 11:15:00,0.15546096367211354,11.171393063627635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2144.690061433576,11.032631778061024,25.717272993807374,25.05,23.63711839154665,2823.556308782692,9144.006979987293,10654.00583557019,10654.005835570188,0.0,10654.00583557019,77.24154230788388,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15546096367211354,-0.32639492511682594,0.0,8976.638505070374,optimal_relaxed_modes,0.0010792000102810562,False,,2152.457289482025,-0.32639492511682594
1582,18958,2024-07-17 11:30:00,0.17636846850501628,11.059956062868263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.4770476499546,10.718076975906783,25.54905156920493,25.075000000000003,23.660303302695077,2824.129648432096,8894.371472550838,10616.34004907335,10616.340049073351,0.0,10616.34004907335,76.96846535578179,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17636846850501628,-0.32639492511682594,0.0,8974.199350925748,optimal_relaxed_modes,0.0012629999837372452,False,,2152.457289482025,-0.32639492511682594
1583,18959,2024-07-17 11:45:00,0.23479969353320135,10.748517633468037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1905.1848558618028,10.426316114678551,25.552360163129215,25.1,23.683483938288028,2824.663640881638,8780.676400135108,10615.545059662207,10615.545059662207,0.0,10615.545059662207,76.962701682551,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23479969353320135,-0.32639492511682583,0.0,8973.44981744239,optimal_relaxed_modes,0.0013070999993942678,False,,2152.457289482024,-0.32639492511682583
1584,18960,2024-07-17 12:00:00,0.26822392643033727,10.570366472126302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.5684109362132,10.155721118474874,25.52292810141367,25.075000000000003,23.824974260082598,2827.943988796281,8661.536130606142,10612.311532079337,10612.311532079339,1297.98,9314.331532079337,67.5289036075752,0.029,-0.32639492511682594,measured_data_mpc,0.029,1297.98,0.26822392643033727,-0.32639492511682594,0.0,9000.958345030205,optimal_relaxed_modes,0.0010756999836303294,False,,2152.457289482025,-0.32639492511682594
1585,18961,2024-07-17 12:15:00,0.320952839391283,10.289321366044462,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.9141768540414,9.904753871971362,25.475618521805384,25.05,23.965001542716376,2831.3524766521896,8542.136997153379,10612.516358128838,10612.516358128838,0.0,10612.516358128838,76.94074359643407,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.320952839391283,-0.32639492511682594,0.0,9013.890762629868,optimal_relaxed_modes,0.0010426000226289034,False,,2152.457289482025,-0.32639492511682594
