step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1586,18962,2024-07-17 12:30:00,0.3698567717001944,10.028663406837964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.5077025624987,9.671987022164245,25.421522522573554,25.025,24.103587918207193,2819.2934715155225,8426.375014779658,10595.696273316516,10595.696273316518,0.0,10595.696273316516,76.81879798154475,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3698567717001944,-0.32639492511682594,0.0,9019.132630405042,optimal_relaxed_modes,0.0016157999925781041,False,,2152.457289482025,-0.32639492511682594
1587,18963,2024-07-17 12:45:00,0.4152137812263334,9.786910546063643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6808361908434,9.456097119185447,25.572917584117196,25.0,24.240745212351978,2790.268964446285,8317.020246056729,10572.57187249407,10572.571872494073,0.0,10572.57187249407,76.65114607558202,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4152137812263334,-0.32639492511682594,0.0,9021.16263887695,optimal_relaxed_modes,0.0012032999948132783,False,,2152.457289482025,-0.32639492511682594
1588,18964,2024-07-17 13:00:00,0.45728179481597947,9.56268803363083,1.0,0.45,0.0,1.0,1.0,0.0,6552.536671900916,-42.306916687018095,10.328966384631206,32.98247936857704,25.0,24.240745212351978,0.0,0.0,6901.113427359323,6901.113427359323,1343.64,5557.473427359323,115.31757361770596,0.083,1.0,measured_data_mpc,0.083,1343.64,0.45728179481597947,1.0,0.0,268.43593965500804,optimal_relaxed_modes,0.0011550000053830445,False,,-6594.640798142311,1.0
1589,18965,2024-07-17 13:15:00,0.32129202713553373,10.287513495367605,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.3342219253045,-44.239250607019166,11.405867340325797,29.527590648495824,25.0,24.240745212351978,0.0,0.0,6979.977472513974,6979.977472513972,0.0,6979.977472513974,50.60483667572632,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32129202713553373,-0.32639492511682583,0.0,9006.40496412598,optimal_relaxed_modes,0.0011178999848198146,False,,2152.457289482024,-0.32639492511682583
1590,18966,2024-07-17 13:30:00,0.14268166142348995,11.239506744612799,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2176.0911849787763,11.096386150195478,25.59172672469812,25.0,24.240745212351978,2838.177294057502,9180.015770382011,10658.874587025206,10658.874587025206,0.0,10658.874587025206,77.27684075593275,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14268166142348995,-0.32639492511682594,0.0,9002.137418141529,optimal_relaxed_modes,0.001228499982971698,False,,2152.457289482025,-0.32639492511682594
1591,18967,2024-07-17 13:45:00,0.1643315804345823,11.124112676283676,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.643492547091,10.777202107749355,25.50166067059125,25.0,24.240745212351978,2838.1772940575033,8928.231032770711,10618.063488919797,10618.063488919797,0.0,10618.063488919797,76.98096029466853,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1643315804345823,-0.32639492511682594,0.0,9000.367700097968,optimal_relaxed_modes,0.001120700006140396,False,,2152.457289482025,-0.32639492511682594
1592,18968,2024-07-17 14:00:00,0.2236228001656757,10.808090475116948,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1933.0693693092394,10.481149876821195,25.504945403936766,25.15,24.323155205017244,2839.9908155322178,8809.006082877535,10615.8551439665,10615.8551439665,532.74,10083.1151439665,209.2246392373049,0.083,-0.3263949251168261,measured_data_mpc,0.083,532.74,0.2236228001656757,-0.3263949251168261,0.0,8984.762134049648,optimal_relaxed_modes,0.0013775999832432717,False,,2152.4572894820258,-0.3263949251168261
1593,18969,2024-07-17 14:15:00,0.25753865135839316,10.627318988259765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1793.4334594847824,10.206575109891574,25.5335836398391,25.3,24.404871107378867,2841.9064474010984,8658.952137278964,10616.246491936967,10616.24649193697,0.0,10616.246491936967,76.96778706654301,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25753865135839316,-0.32639492511682594,0.0,8977.579822748821,optimal_relaxed_modes,0.0010190000175498426,False,,2152.457289482025,-0.32639492511682594
1594,18970,2024-07-17 14:30:00,0.31104310146440417,10.342140269194726,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1663.9063190326226,9.951919449900672,25.568187095914908,25.450000000000003,24.48590868215543,2843.7926591159353,8524.82649006729,10616.929363202564,10616.929363202564,0.0,10616.929363202564,76.97273788321858,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31104310146440417,-0.3263949251168261,0.0,8974.636154314961,optimal_relaxed_modes,0.0010021999769378453,False,,2152.4572894820258,-0.3263949251168261
1595,18971,2024-07-17 14:45:00,0.3606660323265959,10.077650047699244,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1543.7606925814905,9.715736186454528,25.60641237446912,25.6,24.56624423993455,2837.5620271618745,8402.11659498316,10608.827802524787,10608.827802524787,0.0,10608.827802524787,76.91400156830471,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3606660323265959,-0.32639492511682583,0.0,8973.348800004827,optimal_relaxed_modes,0.001132100005634129,False,,2152.457289482024,-0.32639492511682583
1596,18972,2024-07-17 15:00:00,0.4066892144831616,9.832346486804749,0.031698927063747113,0.45,0.0,1.0,1.0,0.0,6948.058576360414,-47.74140838522732,10.60845350625823,28.78946150071026,25.700000000000003,24.565699601057645,0.0,0.0,6901.409988097723,6901.409988097723,401.04,6500.369988097723,134.88267725302777,0.083,0.031698927063747113,measured_data_mpc,0.083,401.04,0.4066892144831616,0.031698927063747113,0.0,6641.605240423407,optimal_relaxed_modes,0.0011420999944675714,False,,-209.04303767192414,0.031698927063747113
1597,18973,2024-07-17 15:15:00,0.26868949709214096,10.567884980498889,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6607.586682737401,-42.801352095482144,11.649239635950675,29.712584001913367,25.8,24.564485573170348,0.0,0.0,6935.396075422841,6935.39607542284,0.0,6935.396075422841,50.2816215468156,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26868949709214096,-0.32639492511682583,0.0,9016.767203960717,optimal_relaxed_modes,0.0010941000073216856,False,,2152.457289482024,-0.32639492511682583
1598,18974,2024-07-17 15:30:00,0.08450062538504487,11.54961166669771,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2288.2614482426466,11.324154096726389,25.572380075351308,25.9,24.562633065217987,2845.689875919383,9297.454617539208,10663.664113192228,10663.664113192228,0.0,10663.664113192228,77.31156482064365,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08450062538504487,-0.32639492511682594,0.0,9021.9867250065,optimal_relaxed_modes,0.0010346999915782362,False,,2152.457289482025,-0.32639492511682594
1599,18975,2024-07-17 15:45:00,0.12132905321178603,11.35331614638118,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2125.840903992493,10.988444273574476,25.480668347386686,26.0,24.56011754252521,2845.6319999077004,9034.53973262069,10619.32201603746,10619.322016037462,0.0,10619.32201603746,76.99008461627159,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12132905321178603,-0.32639492511682583,0.0,9023.724756173135,optimal_relaxed_modes,0.0011463999981060624,False,,2152.457289482024,-0.32639492511682583
1600,18976,2024-07-17 16:00:00,0.18369010297039717,11.020931751167783,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2032.688900944545,10.677065549000558,25.450648953593966,25.75,24.484527235034705,2844.004015377767,8923.60687953361,10621.220385487506,10621.220385487504,510.42,10110.800385487506,209.79910799886576,0.083,-0.32639492511682583,measured_data_mpc,0.083,510.42,0.18369010297039717,-0.32639492511682583,0.0,9009.144980017827,optimal_relaxed_modes,0.0010292000079061836,False,,2152.457289482024,-0.32639492511682583
1601,18977,2024-07-17 16:15:00,0.2193617783505351,10.830801721391648,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.8411400573505,10.388275836358558,25.435069970931536,25.5,24.406073117781595,2842.1851342075092,8772.138943069172,10620.782263240042,10620.78226324004,0.0,10620.782263240042,77.0006714084903,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2193617783505351,-0.32639492511682594,0.0,9008.422529455212,optimal_relaxed_modes,0.0013254999939817935,False,,2152.457289482025,-0.32639492511682594
1602,18978,2024-07-17 16:30:00,0.2756361604120817,10.530859265003604,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.62281160605,10.120435468904848,25.420871841080483,25.25,24.324793216283123,2840.287265091016,8633.545862601259,10620.355778291907,10620.35577829191,0.0,10620.355778291907,76.99757939261633,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2756361604120817,-0.32639492511682594,0.0,9002.677339610611,optimal_relaxed_modes,0.0010297999833710492,False,,2152.457289482025,-0.32639492511682594
1603,18979,2024-07-17 16:45:00,0.3278282011983449,10.252675687612822,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.265531804408,9.872023500876963,25.408087497852136,25.0,24.240745212351978,2838.310642363484,8505.491677813881,10619.98534162552,10619.985341625517,0.0,10619.98534162552,76.99489372678502,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3278282011983449,-0.32639492511682594,0.0,8999.736563890472,optimal_relaxed_modes,0.001362500013783574,False,,2152.457289482025,-0.32639492511682594
1604,18980,2024-07-17 17:00:00,0.3762342532754967,9.994671430041603,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1506.0648828835467,9.641627313624454,25.43044983945396,25.05,24.257061618038847,2809.4487070273485,8370.121607163966,10584.672241659016,10584.672241659018,224.82,10359.852241659017,427.34390496843446,0.165,-0.3263949251168261,measured_data_mpc,0.165,224.82,0.3762342532754967,-0.3263949251168261,0.0,8981.716919209433,optimal_relaxed_modes,0.0011718000168912113,False,,2152.4572894820258,-0.3263949251168261
1605,18981,2024-07-17 17:15:00,0.42112938521311266,9.75538037681411,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1397.3550505463254,9.427939309322932,25.46834200357418,25.1,24.273211231796235,2771.0034284889684,8252.924162663245,10541.868077361853,10541.868077361853,0.0,10541.868077361853,76.42854356087344,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42112938521311266,-0.32639492511682583,0.0,8973.354872172229,optimal_relaxed_modes,0.0010927999974228442,False,,2152.457289482024,-0.32639492511682583
1606,18982,2024-07-17 17:30:00,0.4627686517589937,9.533443086124564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.5139334854134,9.229748269539233,25.512917550386174,25.15,24.289187360457408,2736.7942885184143,8148.438776441667,10503.980864383111,10503.980864383111,0.0,10503.980864383111,76.15386126677755,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4627686517589937,-0.32639492511682594,0.0,8969.974733519222,optimal_relaxed_modes,0.0011306999949738383,False,,2152.457289482025,-0.32639492511682594
1607,18983,2024-07-17 17:45:00,0.5013882232930397,9.327600769848098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1202.9731025272795,9.045930495545818,25.560598677399252,25.2,24.30499809121057,2705.693644705561,8053.29500305,10469.672832550907,10469.672832550908,0.0,10469.672832550907,75.90512803599408,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5013882232930397,-0.32639492511682594,0.0,8968.661789591062,optimal_relaxed_modes,0.0017866999842226505,False,,2152.457289482025,-0.32639492511682594
1608,18984,2024-07-17 18:00:00,0.5372070321283113,9.1366865187561,1.0,0.45,0.0,1.0,1.0,0.0,6542.605833963116,-42.217303801816406,9.934485748702384,32.13214931449295,25.15,24.289187360457408,0.0,0.0,6900.983224857612,6900.983224857612,48.06,6852.923224857612,282.6830830253765,0.165,1.0,measured_data_mpc,0.165,48.06,0.5372070321283113,1.0,0.0,255.36781376685576,optimal_relaxed_modes,0.0011129000049550086,False,,-6594.640798142311,1.0
1609,18985,2024-07-17 18:15:00,0.39599215208757965,9.8893618293732,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7684.761090714971,-44.855166469970044,10.985371275571334,29.880427564428917,25.1,24.273211231796235,0.0,0.0,6971.0413536503265,6971.0413536503265,0.0,6971.0413536503265,50.54004981396487,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39599215208757965,-0.32639492511682594,0.0,9018.104105325101,optimal_relaxed_modes,0.0012824000150430948,False,,2152.457289482025,-0.32639492511682594
1610,18986,2024-07-17 18:30:00,0.24371121223199704,10.701019238803456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1976.5993264806546,10.70262279419341,25.61913963427789,25.05,24.257061618038847,2838.563141054041,8915.87788326532,10662.894337755983,10662.894337755988,0.0,10662.894337755983,77.30598394873088,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24371121223199704,-0.32639492511682583,0.0,9024.18834200652,optimal_relaxed_modes,0.0011309999972581863,False,,2152.457289482024,-0.32639492511682583
1611,18987,2024-07-17 18:45:00,0.2408316416648064,10.716367349926582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4746753604884,10.41200208098298,25.48839089513568,25.0,24.240745212351978,2838.17729486805,8747.209169182162,10618.886632104746,10618.886632104746,0.0,10618.886632104746,76.98692808275942,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2408316416648064,-0.32639492511682594,0.0,9026.31835274428,optimal_relaxed_modes,0.001434299978427589,False,,2152.457289482025,-0.32639492511682594
1612,18988,2024-07-17 19:00:00,0.2926592431000392,10.440126234276791,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1760.81556734334,10.142442789743832,25.46405437940293,25.0,24.240745212351978,2838.177294066157,8650.750061769451,10617.929836827168,10617.929836827168,0.0,10617.929836827168,530.8964918413584,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.2926592431000392,-0.32639492511682594,0.0,9010.12808514852,optimal_relaxed_modes,0.0010563000105321407,False,,2152.457289482025,-0.32639492511682594
1613,18989,2024-07-17 19:15:00,0.3235400217668649,10.27553168398261,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1633.6489551317115,9.892436268298713,25.445791842354655,25.0,24.240745212351978,2838.1772940575033,8520.516728082173,10617.668760736697,10617.668760736698,0.0,10617.668760736697,76.97809851534106,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3235400217668649,-0.32639492511682583,0.0,9002.366684715755,optimal_relaxed_modes,0.0011252999829594046,False,,2152.457289482024,-0.32639492511682583
1614,18990,2024-07-17 19:30:00,0.37225676005825775,10.015871468889486,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.6960145600767,9.660561399989508,25.430608062597113,25.0,24.240745212351978,2818.4752481351916,8399.558809486087,10595.739730797659,10595.739730797659,0.0,10595.739730797659,76.81911304828303,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37225676005825775,-0.32639492511682594,0.0,8999.064445009008,optimal_relaxed_modes,0.001213000010466203,False,,2152.457289482025,-0.32639492511682594
1615,18991,2024-07-17 19:45:00,0.4174400509719736,9.77504452831938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1406.2895364642425,9.445500402381658,25.417490512461473,25.0,24.240745212351978,2781.1175103487517,8288.226089521922,10554.223164874447,10554.223164874447,0.0,10554.223164874447,76.51811794533975,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4174400509719736,-0.32639492511682594,0.0,9004.01832552812,optimal_relaxed_modes,0.0012489999935496598,False,,2152.457289482025,-0.32639492511682594
1616,18992,2024-07-17 20:00:00,0.45934670477265793,9.551682063561733,1.0,0.45,0.0,1.0,1.0,0.0,6555.553494092464,-42.34009286576479,10.320707689158725,32.95305965414145,24.95,24.15883361862182,0.0,0.0,6899.455223447575,6899.455223447579,0.0,6899.455223447575,344.9727611723788,0.2,1.0,measured_data_mpc,0.2,0.0,0.45934670477265793,1.0,0.0,238.25419579468144,optimal_relaxed_modes,0.001265600003534928,False,,-6594.640798142311,1.0
1617,18993,2024-07-17 20:15:00,0.322249363857041,10.282410890641971,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.949581103503,-44.21758577605183,11.397142120698454,29.512212740937894,24.9,24.076890035392324,0.0,0.0,6979.771254873966,6979.7712548739655,0.0,6979.771254873966,50.60334159783626,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.322249363857041,-0.32639492511682594,0.0,8976.36651588852,optimal_relaxed_modes,0.0014493000053334981,False,,2152.457289482025,-0.32639492511682594
1618,18994,2024-07-17 20:30:00,0.14430743592197662,11.230841366535865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2172.076589786316,11.088235318771147,25.671616510680987,24.85,23.994915493040807,2832.3022506222646,9174.057284343942,10666.235637309559,10666.235637309563,0.0,10666.235637309559,77.3302083704943,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14430743592197662,-0.3263949251168261,0.0,8972.723740801743,optimal_relaxed_modes,0.0014128000184427947,False,,2152.4572894820258,-0.3263949251168261
1619,18995,2024-07-17 20:45:00,0.16587050902216682,11.11591018691185,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2017.9156153226072,10.769644965046444,25.502978101462674,24.8,23.91291868676161,2830.3176947739626,8919.846925895865,10620.391301283622,10620.391301283622,0.0,10620.391301283622,76.99783693430626,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16587050902216682,-0.32639492511682583,0.0,8971.266469847596,optimal_relaxed_modes,0.0013528999988920987,False,,2152.457289482024,-0.32639492511682583
1620,18996,2024-07-17 21:00:00,0.22505137708814602,10.800476160120182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1929.5052954633888,10.474141045831546,25.5622791423007,24.85,23.994915493040807,2832.16953405022,8834.380307914447,10614.428976937881,10614.428976937881,0.0,10614.428976937881,437.8451952986876,0.165,-0.32639492511682594,measured_data_mpc,0.165,0.0,0.22505137708814602,-0.32639492511682594,0.0,9001.949578903701,optimal_relaxed_modes,0.0010898000036831945,False,,2152.457289482025,-0.32639492511682594
1621,18997,2024-07-17 21:15:00,0.25890441981000656,10.620039442412665,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.1279814887105,10.200077112030959,25.49533747084454,24.9,24.076890035392324,2834.142149275677,8703.290797859358,10615.405416653857,10615.405416653857,0.0,10615.405416653857,76.96168927074046,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25890441981000656,-0.3263949251168261,0.0,9016.193021240619,optimal_relaxed_modes,0.0010217000090051442,False,,2152.4572894820258,-0.3263949251168261
1622,18998,2024-07-17 21:30:00,0.3123095571608401,10.335390060332722,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8403285828658,9.94589121335594,25.427503620818744,24.95,24.15883361862182,2836.101502844037,8572.463435113956,10614.999427119872,10614.999427119872,0.0,10614.999427119872,76.95874584661908,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3123095571608401,-0.3263949251168261,0.0,9021.78533754436,optimal_relaxed_modes,0.0014088000170886517,False,,2152.4572894820258,-0.3263949251168261
1623,18999,2024-07-17 21:45:00,0.3618405481907271,10.071389878143425,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1540.9152399813636,9.710139232187,25.573623715124583,25.0,24.240745212351978,2835.308114614362,8450.646982191884,10626.536954675834,10626.536954675834,0.0,10626.536954675834,77.0423929213998,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3618405481907271,-0.32639492511682583,0.0,9023.793152842249,optimal_relaxed_modes,0.0016049999976530671,False,,2152.457289482024,-0.32639492511682583
1624,19000,2024-07-17 22:00:00,0.4077792501424044,9.826536596740985,0.05751755640300273,0.45,0.0,1.0,1.0,0.0,7593.211829958765,-47.71788720779941,10.598929522339944,29.000177781594548,25.0,24.240745212351978,0.0,0.0,6901.146007510596,6901.146007510599,0.0,6901.146007510596,143.19877965584487,0.083,0.05751755640300273,measured_data_mpc,0.083,0.0,0.4077792501424044,0.05751755640300273,0.0,6477.296422431033,optimal_relaxed_modes,0.0010745000035967678,False,,-379.3076240646933,0.05751755640300273
1625,19001,2024-07-17 22:15:00,0.271187827826628,10.554568877684073,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6619.816706386338,-42.839189218707965,11.641742515319356,29.735649572530104,25.0,24.240745212351978,0.0,0.0,6938.669317860605,6938.669317860604,0.0,6938.669317860605,50.30535255448939,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.271187827826628,-0.3263949251168261,0.0,9001.995855901194,optimal_relaxed_modes,0.001029300008667633,False,,2152.4572894820258,-0.3263949251168261
1626,19002,2024-07-17 22:30:00,0.08285326995354242,11.558392071147619,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2284.835335593577,11.317197905791492,25.725581653337425,25.0,24.240745212351978,2838.1772940575024,9293.285280638187,10662.378026943543,10662.378026943547,0.0,10662.378026943543,77.30224069534069,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.08285326995354242,-0.3263949251168261,0.0,8998.993358740667,optimal_relaxed_modes,0.001080499991076067,False,,2152.4572894820258,-0.3263949251168261
1627,19003,2024-07-17 22:45:00,0.12264238095827577,11.34631610949239,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2122.6595063366126,10.981994251642634,25.50035857678683,25.0,24.240745212351978,2838.1772940575033,9030.44983516361,10619.587807704336,10619.587807704336,0.0,10619.587807704336,76.99201160585645,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12264238095827577,-0.3263949251168261,0.0,8997.662635288088,optimal_relaxed_modes,0.0014748999965377152,False,,2152.4572894820258,-0.3263949251168261
1628,19004,2024-07-17 23:00:00,0.18490941165936325,11.014432835855594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2029.6475346491877,10.67108430824953,25.4995739074156,25.0,24.17579787506762,2836.739891852753,8905.674897465753,10619.799871226074,10619.799871226074,0.0,10619.799871226074,220.36084732794106,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.18490941165936325,-0.32639492511682594,0.0,8981.746562643495,optimal_relaxed_modes,0.0013470999838318676,False,,2152.457289482025,-0.32639492511682594
1629,19005,2024-07-17 23:15:00,0.22052738609892397,10.824589032092735,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1883.0206148891657,10.382730553407118,25.527745481174883,25.0,24.11057153328725,2835.185100449209,8746.991334500963,10619.695047188408,10619.695047188412,0.0,10619.695047188408,76.99278909211597,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22052738609892397,-0.3263949251168261,0.0,8974.303698678941,optimal_relaxed_modes,0.001057999994372949,False,,2152.4572894820258,-0.3263949251168261
1630,19006,2024-07-17 23:30:00,0.2767169345236125,10.525098738989145,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.0079102598145,10.11529631327015,25.563862948587108,25.0,24.045074636473444,2833.6157618266093,8605.608166915596,10619.725564384104,10619.725564384104,0.0,10619.725564384104,76.99301034178475,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2767169345236125,-0.32639492511682594,0.0,8971.267437285815,optimal_relaxed_modes,0.0010192000190727413,False,,2152.457289482025,-0.32639492511682594
1631,19007,2024-07-17 23:45:00,0.32883001561450353,10.247336016774696,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1620.8423562549538,9.867263085186934,25.60427855190583,25.0,23.97930468309188,2829.9883515508,8476.680579253509,10617.618253237626,10617.618253237624,0.0,10617.618253237626,76.97773233597279,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32883001561450353,-0.32639492511682583,0.0,8970.060723501636,optimal_relaxed_modes,0.0012820000119972974,False,,2152.457289482024,-0.32639492511682583
1632,19008,2024-07-18 00:00:00,0.3771624726416809,9.98972402081984,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1503.820927964509,9.637220280926524,25.584073379698218,25.0,24.045074636473444,2804.06442200231,8389.686206461849,10583.879118400351,10583.879118400351,0.0,10583.879118400351,76.73312360840255,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3771624726416809,-0.32639492511682583,0.0,9000.821209351081,optimal_relaxed_modes,0.0013957999763078988,False,,2152.457289482024,-0.32639492511682583
1633,19009,2024-07-18 00:15:00,0.4219889551046578,9.750798869292174,0.3940892110361908,0.45,0.0,1.0,1.0,0.0,7688.273458752979,-44.627113257368755,10.517077575030587,30.240051367665068,25.0,24.11057153328725,0.0,0.0,6901.192495466926,6901.192495466928,0.0,6901.192495466926,50.033645592135215,0.029,0.3940892110361908,measured_data_mpc,0.029,0.0,0.4219889551046578,0.3940892110361908,0.0,4263.766835430436,optimal_relaxed_modes,0.0013823999906890094,False,,-2598.876789206979,0.3940892110361908
1634,19010,2024-07-18 00:30:00,0.2866535442572172,10.472136609109032,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6627.308479308213,-42.90077462620269,11.569803825293567,29.68582300548171,25.0,24.17579787506762,0.0,0.0,6946.077943874983,6946.077943874982,0.0,6946.077943874983,50.35906509309363,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2866535442572172,-0.32639492511682583,0.0,9020.704780604661,optimal_relaxed_modes,0.0009679000067990273,False,,2152.457289482024,-0.32639492511682583
1635,19011,2024-07-18 00:45:00,0.0963674203797479,11.486361649375944,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2251.7272310962653,11.249969135536071,25.659031268085577,25.0,24.240745212351978,2838.1772872057154,9264.581249259722,10655.407083313079,10655.407083313079,0.0,10655.407083313079,77.25170135401983,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.0963674203797479,-0.32639492511682594,0.0,9022.708207530794,optimal_relaxed_modes,0.0017183999880217016,False,,2152.457289482025,-0.32639492511682594
1636,19012,2024-07-18 01:00:00,0.13533521852098568,11.278663285283146,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2091.904825123521,10.919641946739224,25.490208919498063,25.0,24.240745212351978,2838.1772940575006,8999.587304289618,10618.692191321621,10618.69219132162,0.0,10618.692191321621,76.98551838708175,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13533521852098568,-0.3263949251168261,0.0,9021.678002004366,optimal_relaxed_modes,0.001268699998036027,False,,2152.4572894820258,-0.3263949251168261
1637,19013,2024-07-18 01:15:00,0.19669632818814625,10.95160857075718,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.2438405448138,10.613255310837715,25.459568018092213,25.0,24.240745212351978,2838.1772940575033,8891.126666911676,10617.94068655333,10617.94068655333,0.0,10617.94068655333,76.98006997751165,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19669632818814625,-0.32639492511682594,0.0,9008.219244650125,optimal_relaxed_modes,0.0012648999982047826,False,,2152.457289482025,-0.32639492511682594
1638,19014,2024-07-18 01:30:00,0.23179610342714368,10.764526768733324,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1855.744783170614,10.329095147944955,25.443416382942562,25.0,24.240745212351978,2838.1772940575033,8741.880376883202,10617.67457147703,10617.674571477028,0.0,10617.67457147703,76.97814064320846,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23179610342714368,-0.32639492511682583,0.0,9001.674389229112,optimal_relaxed_modes,0.0011304999934509397,False,,2152.457289482024,-0.32639492511682583
1639,19015,2024-07-18 01:45:00,0.28716832004828047,10.469392854142665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.7053494187326,10.065548166303806,25.429118984206227,25.0,24.240745212351978,2838.1772940575033,8605.351625487396,10617.484698230544,10617.484698230543,0.0,10617.484698230544,76.97676406217145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28716832004828047,-0.32639492511682594,0.0,8998.931360593575,optimal_relaxed_modes,0.0011661000025924295,False,,2152.457289482025,-0.32639492511682594
1640,19016,2024-07-18 02:00:00,0.338523708610815,10.195668633104356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.3694082885158,9.821117887721638,25.450172202915276,24.9,24.109620449571054,2832.706734098939,8462.444907762801,10618.147107397874,10618.147107397876,0.0,10618.147107397874,76.98156652863459,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.338523708610815,-0.32639492511682594,0.0,8981.03235507152,optimal_relaxed_modes,0.0011587999761104584,False,,2152.457289482025,-0.32639492511682594
1641,19017,2024-07-18 02:15:00,0.3861538544704528,9.941799955672487,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.047470473742,9.594414916450122,25.48737238507231,24.8,23.978534546366657,2783.96189587731,8338.230081641717,10567.46700569301,10567.46700569301,0.0,10567.46700569301,76.61413579127432,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3861538544704528,-0.32639492511682594,0.0,8972.67643901965,optimal_relaxed_modes,0.0014503000129479915,False,,2152.457289482025,-0.32639492511682594
1642,19018,2024-07-18 02:30:00,0.43032935493851493,9.706344538177715,0.5916402636330333,0.45,0.0,1.0,1.0,0.0,7693.793859776057,-44.63213729757368,10.475093554492165,30.202368258765045,24.700000000000003,23.847493742977747,0.0,0.0,6900.206656033384,6900.206656033384,0.0,6900.206656033384,50.026498256242036,0.029,0.5916402636330333,measured_data_mpc,0.029,0.0,0.43032935493851493,0.5916402636330333,0.0,2915.1343899223225,optimal_relaxed_modes,0.0011983000149484724,False,,-3901.655020378074,0.5916402636330333
1643,19019,2024-07-18 02:45:00,0.29453641165568495,10.4301209258752,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6626.906382908193,-42.89786641004296,11.52801025425303,29.64473672631109,24.6,23.7164916260923,0.0,0.0,6945.696646000616,6945.696646000614,0.0,6945.696646000616,50.35630068350447,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29453641165568495,-0.3263949251168261,0.0,8967.859612147968,optimal_relaxed_modes,0.0011064000136684626,False,,2152.4572894820258,-0.3263949251168261
1644,19020,2024-07-18 03:00:00,0.10420740269055984,11.444574543659316,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2232.49506585183,11.210917659808661,25.67099784611561,24.700000000000003,23.847493742977747,2828.725623612738,9237.679862209465,10664.042348188314,10664.042348188314,0.0,10664.042348188314,77.31430702436528,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10420740269055984,-0.3263949251168261,0.0,9001.468542412884,optimal_relaxed_modes,0.0012021000147797167,False,,2152.4572894820258,-0.3263949251168261
1645,19021,2024-07-18 03:15:00,0.14270812884742312,11.239365673243235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2071.4393368419833,10.883408738274138,25.363734730649522,24.8,23.978534546366657,2831.906743988781,8964.16036065712,10613.570142792592,10613.570142792592,0.0,10613.570142792592,76.9483835352463,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14270812884742312,-0.32639492511682594,0.0,9017.104092588865,optimal_relaxed_modes,0.0013395999849308282,False,,2152.457289482025,-0.32639492511682594
1646,19022,2024-07-18 03:30:00,0.2045408223704347,10.909797416765583,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1983.1554851144417,10.57964555950581,25.592235926985154,24.9,24.109620449571054,2834.8474545942145,8885.7974094244,10663.714629847169,10663.71462984717,0.0,10663.714629847169,77.31193106639198,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2045408223704347,-0.3263949251168261,0.0,9023.267274972073,optimal_relaxed_modes,0.0011579999991226941,False,,2152.4572894820258,-0.3263949251168261
1647,19023,2024-07-18 03:45:00,0.23834488683027477,10.729621753194635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1839.8934912335837,10.297929153292408,25.46261826190771,25.0,24.240745212351978,2837.9691308696506,8785.120287090109,10614.972040413659,10614.972040413659,0.0,10614.972040413659,76.95854729299903,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23834488683027477,-0.32639492511682594,0.0,9025.497814286524,optimal_relaxed_modes,0.0013044000079389662,False,,2152.457289482025,-0.32639492511682594
1648,19024,2024-07-18 04:00:00,0.2932419668695159,10.43702031658548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.0030968562767,10.036643766957646,25.57430286598712,25.0,24.240745212351978,2838.177293987961,8617.7740352685,10617.496963238851,10617.496963238851,0.0,10617.496963238851,76.97685298348168,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2932419668695159,-0.32639492511682594,0.0,9015.848126408298,optimal_relaxed_modes,0.0013992000021971762,False,,2152.457289482025,-0.32639492511682594
1649,19025,2024-07-18 04:15:00,0.34415616745565725,10.165647627461347,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1583.7332726227983,9.794316150221452,25.530592637081757,25.0,24.240745212351978,2838.1772940575033,8483.752747434368,10618.934705178743,10618.934705178743,0.0,10618.934705178743,76.98727661254588,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34415616745565725,-0.3263949251168261,0.0,9005.48777545318,optimal_relaxed_modes,0.0011958999966736883,False,,2152.4572894820258,-0.3263949251168261
1650,19026,2024-07-18 04:30:00,0.3913770955977747,9.91396008046386,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.4026192058416,9.56956007461115,25.504761708773366,25.0,24.240745212351978,2804.706114420859,8358.524335805421,10581.421544929093,10581.421544929095,0.0,10581.421544929093,76.71530620073592,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3913770955977747,-0.32639492511682594,0.0,9000.725655477685,optimal_relaxed_modes,0.001368400000501424,False,,2152.457289482025,-0.32639492511682594
1651,19027,2024-07-18 04:45:00,0.4351728966586691,9.680528460809294,0.7063645915038509,0.45,0.0,1.0,1.0,0.0,6554.662438880124,-42.335356255862294,10.439180095446723,33.24121232214497,25.0,24.240745212351978,0.0,0.0,6900.363196064065,6900.363196064061,0.0,6900.363196064065,50.02763317146447,0.029,0.7063645915038509,measured_data_mpc,0.029,0.0,0.4351728966586691,0.7063645915038509,0.0,2188.034091749878,optimal_relaxed_modes,0.0018179000180680305,False,,-4658.220753494423,0.7063645915038509
1652,19028,2024-07-18 05:00:00,0.3000213167546731,10.400886381697592,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.850613030956,-44.3122255606008,11.519255237044046,29.63804321113648,24.975,24.215446920251978,0.0,0.0,6982.826561342614,6982.826561342612,0.0,6982.826561342614,50.62549256973395,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3000213167546731,-0.3263949251168261,0.0,8980.541826706354,optimal_relaxed_modes,0.0012778000091202557,False,,2152.4572894820258,-0.3263949251168261
1653,19029,2024-07-18 05:15:00,0.12142575668616509,11.35280071686274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2228.279354388698,11.202351246408234,25.713634541206414,24.95,24.190149453245898,2836.977517277799,9233.567925339177,10661.72321078584,10661.72321078584,0.0,10661.72321078584,77.29749327819734,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12142575668616509,-0.32639492511682594,0.0,8972.093509008586,optimal_relaxed_modes,0.0011777000036090612,False,,2152.457289482025,-0.32639492511682594
1654,19030,2024-07-18 05:30:00,0.1443254863857168,11.23074515756413,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.5279090291606,10.875469668335374,25.525014687500136,24.924999999999997,24.164851424316687,2836.375766506284,8960.335639927145,10619.86663617049,10619.86663617049,0.0,10619.86663617049,76.99403311223607,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1443254863857168,-0.3263949251168261,0.0,8968.67715905718,optimal_relaxed_modes,0.001225699990754947,False,,2152.4572894820258,-0.3263949251168261
1655,19031,2024-07-18 05:45:00,0.20603982615220687,10.901807726608737,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.4131674374423,10.572289193234816,25.54007788569904,24.9,24.13954936503602,2835.813174850338,8847.749354842095,10618.663139321015,10618.663139321015,0.0,10618.663139321015,76.98530776007736,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20603982615220687,-0.32639492511682583,0.0,8967.345438675311,optimal_relaxed_modes,0.0013258999970275909,False,,2152.457289482024,-0.32639492511682583
1656,19032,2024-07-18 06:00:00,0.23977904465438793,10.721977691992112,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.4231420325943,10.29110427896748,25.508046744812468,24.924999999999997,24.164851424316687,2836.3353605356583,8730.92705117131,10617.44033574025,10617.44033574025,56.4,10561.04033574025,76.56754243411682,0.029,-0.3263949251168261,measured_data_mpc,0.029,56.4,0.23977904465438793,-0.3263949251168261,0.0,9002.24250455766,optimal_relaxed_modes,0.0012897000124212354,False,,2152.4572894820258,-0.3263949251168261
1657,19033,2024-07-18 06:15:00,0.29457166386859307,10.429933031580399,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.7839253587601,10.030315863524002,25.450559203040036,24.95,24.190149453245898,2836.9371993424647,8610.031482846432,10617.118935108918,10617.118935108918,0.0,10617.118935108918,76.97411227953965,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29457166386859307,-0.32639492511682594,0.0,9018.41484276287,optimal_relaxed_modes,0.0010910999844782054,False,,2152.457289482025,-0.32639492511682594
1658,19034,2024-07-18 06:30:00,0.3453894264499755,10.15907435702163,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.7463307396163,9.788442088130992,25.60186590971477,24.975,24.215446920251978,2837.537784795275,8490.65706994257,10634.317793479371,10634.317793479371,0.0,10634.317793479371,77.09880400272544,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3453894264499755,-0.32639492511682594,0.0,9024.734674430232,optimal_relaxed_modes,0.001799699995899573,False,,2152.457289482025,-0.32639492511682594
1659,19035,2024-07-18 06:45:00,0.39252121100429765,9.907861945347094,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.6318039685873,9.564114943562824,25.50169202292287,25.0,24.240745212351978,2816.816188082717,8394.897823174007,10594.870704557847,10594.870704557849,0.0,10594.870704557847,76.8128126080444,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39252121100429765,-0.3263949251168261,0.0,9026.967966874363,optimal_relaxed_modes,0.0015762000111863017,False,,2152.4572894820258,-0.3263949251168261
1660,19036,2024-07-18 07:00:00,0.4362342298701131,9.674871554792297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1360.7785965960397,9.356050674738409,25.45101099045213,25.25,24.48667290879234,2785.327440094512,8262.646083269748,10547.607438658782,10547.607438658782,233.52,10314.087438658782,74.77713393027618,0.029,-0.32639492511682583,measured_data_mpc,0.029,233.52,0.4362342298701131,-0.32639492511682583,0.0,9010.408444891618,optimal_relaxed_modes,0.001082399976439774,False,,2152.457289482024,-0.32639492511682583
1661,19037,2024-07-18 07:15:00,0.47677713710002945,9.458777859256843,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1262.5855170887019,9.163071792107884,25.423915557185712,25.5,24.732602022190957,2761.7114350835427,8151.555088290958,10516.161954349393,10516.161954349394,0.0,10516.161954349393,76.2421741690331,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47677713710002945,-0.32639492511682583,0.0,9008.777042329231,optimal_relaxed_modes,0.0012735000054817647,False,,2152.457289482024,-0.32639492511682583
1662,19038,2024-07-18 07:30:00,0.5143806928561439,9.258350907076753,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1171.4997369648756,8.984085165184814,25.406071127245283,25.75,24.978544670810447,2742.988016702349,8055.025541571123,10490.887817417539,10490.887817417539,0.0,10490.887817417539,76.05893667627716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5143806928561439,-0.32639492511682594,0.0,9002.971784258594,optimal_relaxed_modes,0.0015841999847907573,False,,2152.457289482025,-0.32639492511682594
1663,19039,2024-07-18 07:45:00,0.5492578015501602,9.072455917737646,0.7518099820848557,0.45,0.0,1.0,1.0,0.0,6543.823138165722,-42.226343708740984,9.876089905382605,31.809738957264667,26.0,25.224497358648435,0.0,0.0,6899.349527587518,6899.349527587517,0.0,6899.349527587518,50.02028407500951,0.029,0.7518099820848557,measured_data_mpc,0.029,0.0,0.5492578015501602,0.7518099820848557,0.0,1889.8315012739213,optimal_relaxed_modes,0.0011102999851573259,False,,-4957.91678030743,0.7518099820848557
1664,19040,2024-07-18 08:00:00,0.4069495115841743,9.830959103256351,0.03786433487600006,0.45,0.0,1.0,0.0,0.0,7511.734021482224,0.0,10.902023147564321,29.758264135385886,25.925,25.117225339371373,0.0,0.0,6930.167667163793,6930.167667163793,523.08,6407.087667163793,264.2923662705065,0.165,0.03786433487600006,measured_data_mpc,0.165,523.08,0.4069495115841743,0.03786433487600006,0.0,6579.800141434127,optimal_relaxed_modes,0.00113489999785088,False,,-249.70168756779276,0.03786433487600006
1665,19041,2024-07-18 08:15:00,0.2587913460054934,10.62064212579072,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6604.677107727232,-42.90517919532175,11.955927951662872,29.997498166548212,25.85,25.00995944529965,0.0,0.0,6943.303784914645,6943.303784914644,0.0,6943.303784914645,50.338952440631175,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2587913460054934,-0.32639492511682583,0.0,8973.49560392305,optimal_relaxed_modes,0.0011579999991226941,False,,2152.457289482024,-0.32639492511682583
1666,19042,2024-07-18 08:30:00,0.031552799219911457,11.831823580157872,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2429.3368587081227,11.6106498393661,25.684053233861153,25.775,24.902695406394322,2853.385595232566,9448.142857954934,10669.293453660714,10669.29345366071,0.0,10669.293453660714,77.35237753904018,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.031552799219911457,-0.32639492511682594,0.0,8970.118901134902,optimal_relaxed_modes,0.0015033000090625137,False,,2152.457289482025,-0.32639492511682594
1667,19043,2024-07-18 08:45:00,0.06723879524591847,11.641617221339255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2254.058765413211,11.254142203537059,25.46871182632146,25.7,24.79543452517083,2850.986313963717,9148.698700657651,10624.70068523194,10624.70068523194,0.0,10624.70068523194,77.02907996793157,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.06723879524591847,-0.32639492511682594,0.0,8968.865849807247,optimal_relaxed_modes,0.0010235999943688512,False,,2152.457289482025,-0.32639492511682594
1668,19044,2024-07-18 09:00:00,0.1345464803241958,11.282867259872036,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2157.9719269451757,10.923485532293014,25.559760962671604,26.025,24.982446841598552,2854.8753432532812,9062.91013867999,10615.705868807285,10615.705868807285,1308.48,9307.225868807285,383.9230670883005,0.165,-0.3263949251168261,measured_data_mpc,0.165,1308.48,0.1345464803241958,-0.3263949251168261,0.0,9003.440842382814,optimal_relaxed_modes,0.0009868000051937997,False,,2152.4572894820258,-0.3263949251168261
1669,19045,2024-07-18 09:15:00,0.17134339836369158,11.086739686721524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.057119996701,10.616822941747317,25.489090506784294,26.35,25.16718538850443,2858.917653583932,8919.26037984602,10617.626069671065,10617.626069671065,0.0,10617.626069671065,76.97778900511523,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17134339836369158,-0.32639492511682594,0.0,9019.61758842288,optimal_relaxed_modes,0.00179130001924932,False,,2152.457289482025,-0.32639492511682594
1670,19046,2024-07-18 09:30:00,0.2311011922878136,10.768230645105954,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1857.427810745201,10.332405194107215,25.41494052723321,26.675,25.349624699773624,2862.826292041253,8774.155733293552,10617.793167801408,10617.793167801408,0.0,10617.793167801408,76.97900046656021,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2311011922878136,-0.3263949251168261,0.0,9026.104266822902,optimal_relaxed_modes,0.0012110999959986657,False,,2152.4572894820258,-0.3263949251168261
1671,19047,2024-07-18 09:45:00,0.2865234378553674,10.472830076230892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.2665278040809,10.068616912269663,25.579265230254258,27.0,25.52972925927267,2866.59997972266,8638.38197547612,10644.412560289204,10644.412560289205,0.0,10644.412560289204,77.17199106209674,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2865234378553674,-0.32639492511682594,0.0,9028.56923751016,optimal_relaxed_modes,0.001080900023225695,False,,2152.457289482025,-0.32639492511682594
1672,19048,2024-07-18 10:00:00,0.33792560693754786,10.19885651502287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.8188240358418,9.823970296575421,25.50119838694162,27.25,25.598785658914945,2868.1751099811236,8518.291125556325,10623.12796656357,10623.12796656357,1324.56,9298.56796656357,383.5659286207473,0.165,-0.32639492511682594,measured_data_mpc,0.165,1324.56,0.33792560693754786,-0.32639492511682594,0.0,9012.374918302077,optimal_relaxed_modes,0.001061999995727092,False,,2152.457289482025,-0.32639492511682594
1673,19049,2024-07-18 10:15:00,0.38559865372496505,9.944759175645936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1483.3938239382273,9.597062607600323,25.459683804083244,27.5,25.66484472763725,2869.5262821125293,8382.708738433497,10622.688897220383,10622.688897220385,0.0,10622.688897220383,77.01449450484779,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38559865372496505,-0.32639492511682583,0.0,9004.715974013361,optimal_relaxed_modes,0.0012294999905861914,False,,2152.457289482024,-0.32639492511682583
1674,19050,2024-07-18 10:30:00,0.429813639016404,9.709093304042566,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1376.326011159608,9.386607410679776,25.436276262906183,27.75,25.727858402368,2861.217637980582,8265.819588136581,10612.270680575952,10612.270680575952,0.0,10612.270680575952,76.93896243417565,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.429813639016404,-0.32639492511682583,0.0,9007.960193518666,optimal_relaxed_modes,0.0016988000134006143,False,,2152.457289482024,-0.32639492511682583
1675,19051,2024-07-18 10:45:00,0.4708226900689073,9.490515061932724,0.22370860626731778,0.45,0.0,1.0,1.0,0.0,6553.734255790594,-42.314710322073914,10.26247859078298,32.74918145415955,28.0,25.787771254732956,0.0,0.0,6899.620962116991,6899.620962116991,0.0,6899.620962116991,50.02225197534819,0.029,0.22370860626731778,measured_data_mpc,0.029,0.0,0.4708226900689073,0.22370860626731778,0.0,5376.312429153069,optimal_relaxed_modes,0.0015427999896928668,False,,-1475.2779017860084,0.22370860626731778
1676,19052,2024-07-18 11:00:00,0.33376743928680025,10.221019548601355,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6672.263233115639,-44.14700101523426,11.335719179020384,29.45292767110387,28.025,25.77349673515722,0.0,0.0,6977.520902019327,6977.520902019326,962.04,6015.480902019327,124.82122871690105,0.083,-0.3263949251168261,measured_data_mpc,0.083,962.04,0.33376743928680025,-0.3263949251168261,0.0,8984.361508099959,optimal_relaxed_modes,0.001129999989643693,False,,2152.4572894820258,-0.3263949251168261
1677,19053,2024-07-18 11:15:00,0.15581836458500053,11.169488116761947,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2143.8048800603306,11.030834318384196,25.631401620249147,28.05,25.75906804924415,2871.515140084072,9146.996243917467,10664.552925334063,10664.552925334066,0.0,10664.552925334063,77.31800870867195,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15581836458500053,-0.3263949251168261,0.0,8975.372502343242,optimal_relaxed_modes,0.0011746999807655811,False,,2152.4572894820258,-0.3263949251168261
1678,19054,2024-07-18 11:30:00,0.17670777187921347,11.058147575883792,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1991.6532711263533,10.716406776097655,25.467922925417508,28.075000000000003,25.74448754876554,2871.2229412857714,8895.457501872832,10625.702069687131,10625.702069687133,0.0,10625.702069687131,77.03634000523171,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17670777187921347,-0.3263949251168261,0.0,8971.812140471873,optimal_relaxed_modes,0.0011797999904956669,False,,2152.4572894820258,-0.3263949251168261
