step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1679,19055,2024-07-18 11:45:00,0.2351153591245635,10.746835135866077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1904.396273821732,10.424763700754871,25.47797199982934,28.1,25.72972933268107,2870.946455138911,8777.447278573916,10624.801517541753,10624.801517541753,0.0,10624.801517541753,77.02981100217771,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2351153591245635,-0.32639492511682594,0.0,8970.487122331162,optimal_relaxed_modes,0.0011804999958258122,False,,2152.457289482025,-0.32639492511682594
1680,19056,2024-07-18 12:00:00,0.26852609672788935,10.56875590444035,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1766.8353482855116,10.15427821917855,25.561236639093288,27.825000000000003,25.686681359193237,2870.11689030983,8664.935245982599,10625.541909178926,10625.541909178926,760.2,9865.341909178926,71.52372884154721,0.029,-0.32639492511682594,measured_data_mpc,0.029,760.2,0.26852609672788935,-0.32639492511682594,0.0,9006.176111533523,optimal_relaxed_modes,0.0010335000115446746,False,,2152.457289482025,-0.32639492511682594
1681,19057,2024-07-18 12:15:00,0.3212336966869412,10.287824396658603,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.233821185986,9.903417234202152,25.494521294124812,27.55,25.638927784519936,2869.1546496922274,8553.444682182506,10626.34669165025,10626.34669165025,0.0,10626.34669165025,77.04101351446431,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3212336966869412,-0.32639492511682594,0.0,9022.683098422385,optimal_relaxed_modes,0.0015409000043291599,False,,2152.457289482025,-0.32639492511682594
1682,19058,2024-07-18 12:30:00,0.3701173911708119,10.027274305059573,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1520.87727352816,9.670748100055185,25.421762279673732,27.275,25.58658461327301,2868.0919282405553,8436.66253088265,10625.499623760054,10625.499623760055,0.0,10625.499623760054,77.03487227226039,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3701173911708119,-0.3263949251168261,0.0,9029.084211642461,optimal_relaxed_modes,0.0011273999989498407,False,,2152.4572894820258,-0.3263949251168261
1683,19059,2024-07-18 12:45:00,0.41545527597181847,9.785623379070207,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.0962198032587,9.454948047300812,25.581291470553374,27.0,25.52972925927267,2866.9284769274573,8326.356454702542,10648.788391247674,10648.788391247675,0.0,10648.788391247674,77.20371583654564,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41545527597181847,-0.32639492511682583,0.0,9031.286572716483,optimal_relaxed_modes,0.0014525000005960464,False,,2152.457289482024,-0.32639492511682583
1684,19060,2024-07-18 13:00:00,0.4575057035212346,9.56149460023182,1.0,0.45,0.0,1.0,1.0,0.0,6556.64660281291,-42.336814993633624,10.328624299474445,32.95182364154451,26.75,25.457725770202163,0.0,0.0,6901.191445575225,6901.191445575222,1198.5,5702.691445575225,118.33084749568592,0.083,1.0,measured_data_mpc,0.083,1198.5,0.4575057035212346,1.0,0.0,267.077750520677,optimal_relaxed_modes,0.0014119000115897506,False,,-6594.640798142311,1.0
1685,19061,2024-07-18 13:15:00,0.3213610664201299,10.287145515980708,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.476877459464,-44.22990401542468,11.405000863732653,29.527931251007203,26.5,25.382825205229512,0.0,0.0,6979.584133754907,6979.584133754906,0.0,6979.584133754907,50.60198496972308,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3213610664201299,-0.32639492511682594,0.0,9005.937213433164,optimal_relaxed_modes,0.0012277000059839338,False,,2152.457289482025,-0.32639492511682594
1686,19062,2024-07-18 13:30:00,0.14284493121925695,11.23863651660136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2175.691868931497,11.095575237402278,25.721323395692313,26.25,25.30506472002175,2862.140545522329,9181.206969031864,10670.8227051796,10670.822705179598,0.0,10670.8227051796,77.36346461255211,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14284493121925695,-0.32639492511682583,0.0,9002.397955815333,optimal_relaxed_modes,0.0010938000050373375,False,,2152.457289482024,-0.32639492511682583
1687,19063,2024-07-18 13:45:00,0.16448465327596465,11.123296798039108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2723931536939,10.776449846700848,25.50146091036281,26.0,25.224497358648435,2860.4196811468646,8930.943225381578,10626.328967581156,10626.328967581157,0.0,10626.328967581156,77.04088501496338,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16448465327596465,-0.32639492511682594,0.0,9007.26551460096,optimal_relaxed_modes,0.0009963999909814447,False,,2152.457289482025,-0.32639492511682594
1688,19064,2024-07-18 14:00:00,0.22376500704837965,10.807332512432136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1932.7146015201308,10.480452182636162,25.509334027364662,26.375,25.393349002999905,2863.7687295307073,8807.044682593816,10618.63816362136,10618.638163621363,901.56,9717.07816362136,201.62937189514324,0.083,-0.32639492511682583,measured_data_mpc,0.083,901.56,0.22376500704837965,-0.32639492511682583,0.0,8984.655072252808,optimal_relaxed_modes,0.0010209000029135495,False,,2152.457289482024,-0.32639492511682583
1689,19065,2024-07-18 14:15:00,0.2576746054250387,10.626594353084544,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1793.104399830609,10.205928211663178,25.548693318015697,26.75,25.557104464308498,2867.1880521183703,8654.08989587135,10619.612646375861,10619.612646375865,0.0,10619.612646375861,76.992191686225,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2576746054250387,-0.3263949251168261,0.0,8973.91657871582,optimal_relaxed_modes,0.0011312999995425344,False,,2152.4572894820258,-0.3263949251168261
1690,19066,2024-07-18 14:30:00,0.3111691760334875,10.341468291741512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.6012971527862,9.951320106613796,25.59702300452759,27.125,25.715673140020574,2870.429334143941,8518.866215020966,10620.942476660392,10620.94247666039,0.0,10620.942476660392,77.00183295578785,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3111691760334875,-0.32639492511682594,0.0,8969.673465858059,optimal_relaxed_modes,0.0010836999863386154,False,,2152.457289482025,-0.32639492511682594
1691,19067,2024-07-18 14:45:00,0.3607828845522849,10.077027225336321,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.478238569712,9.715181507260061,25.650135551648813,27.5,25.86894501749045,2873.494717863621,8395.958508012493,10622.367544367224,10622.367544367224,0.0,10622.367544367224,77.01216469666238,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3607828845522849,-0.32639492511682594,0.0,8968.093042932154,optimal_relaxed_modes,0.0010256999812554568,False,,2152.457289482025,-0.32639492511682594
1692,19068,2024-07-18 15:00:00,0.4067974191874218,9.831769755731042,0.03426186812752801,0.45,0.0,1.0,1.0,0.0,6954.970261283763,-47.82969736746896,10.608739340549866,28.798635837092846,26.875,24.95310835158207,0.0,0.0,6901.847536783468,6901.847536783471,522.66,6379.187536783468,132.36814138825696,0.083,0.03426186812752801,measured_data_mpc,0.083,522.66,0.4067974191874218,0.03426186812752801,0.0,6628.247879508276,optimal_relaxed_modes,0.001196700002765283,False,,-225.9447133743679,0.03426186812752801
1693,19069,2024-07-18 15:15:00,0.2686433947248532,10.568130706116532,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6609.996021093079,-42.82094233597953,11.650477196853029,29.719943592046725,26.25,24.0428262439665,0.0,0.0,6935.429730900796,6935.429730900796,0.0,6935.429730900796,50.281865549030776,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2686433947248532,-0.32639492511682583,0.0,9024.086803704282,optimal_relaxed_modes,0.0013561999949160963,False,,2152.457289482024,-0.32639492511682583
1694,19070,2024-07-18 15:30:00,0.08427525047987929,11.550812914942243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2288.8310750730243,11.325310820644942,25.59058541725068,25.625,23.138477615728185,2811.0226318110495,9298.543636571108,10779.889848168947,10779.889848168947,0.0,10779.889848168947,78.15420139922487,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08427525047987929,-0.32639492511682583,0.0,9030.437707602301,optimal_relaxed_modes,0.0012038999993819743,False,,2152.457289482024,-0.32639492511682583
1695,19071,2024-07-18 15:45:00,0.12111067535966175,11.354480100333003,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2126.370168637157,10.989517338433043,25.48730980185244,25.0,22.240416074653538,2787.6108598894016,9034.364868333514,10653.332308078516,10653.332308078516,0.0,10653.332308078516,77.23665923356924,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12111067535966175,-0.32639492511682583,0.0,9032.09554321265,optimal_relaxed_modes,0.0012965000059921294,False,,2152.457289482024,-0.32639492511682583
1696,19072,2024-07-18 16:00:00,0.1834872568153024,11.022012921174438,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.1949916100075,10.678061038022193,25.45924045235023,25.25,22.992465578982365,2805.985957401481,8923.6851675616,10587.149779160447,10587.149779160447,290.34,10296.809779160447,213.6588029175793,0.083,-0.32639492511682594,measured_data_mpc,0.083,290.34,0.1834872568153024,-0.32639492511682594,0.0,9013.201980134618,optimal_relaxed_modes,0.0010043999936897308,False,,2152.457289482025,-0.32639492511682594
1697,19073,2024-07-18 16:15:00,0.21916782148805009,10.831835511468693,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1886.3107552317765,10.389199464280185,25.444982797403053,25.5,23.740507155041616,2824.871150535919,8772.589991533398,10590.846569126083,10590.846569126084,0.0,10590.846569126083,76.78363762616411,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21916782148805009,-0.3263949251168261,0.0,9004.275662617663,optimal_relaxed_modes,0.0010618000233080238,False,,2152.4572894820258,-0.3263949251168261
1698,19074,2024-07-18 16:30:00,0.27545621528871445,10.531818372511152,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.0586083194369,10.121292508525794,25.431251263621455,25.75,24.484527235034705,2842.7279071784274,8634.458113768016,10595.90442977307,10595.904429773072,0.0,10595.90442977307,76.82030711585476,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27545621528871445,-0.32639492511682583,0.0,9000.657932460123,optimal_relaxed_modes,0.0011981999850831926,False,,2152.457289482024,-0.32639492511682583
1699,19075,2024-07-18 16:45:00,0.3276612376100763,10.253565603538293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.6699984212607,9.872818805879685,25.41790364294924,26.0,25.224497358648435,2859.351549802801,8506.919585784115,10601.150885084595,10601.150885084595,0.0,10601.150885084595,76.85834391686332,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3276612376100763,-0.32639492511682594,0.0,8999.271779887671,optimal_relaxed_modes,0.0011203000030945987,False,,2152.457289482025,-0.32639492511682594
1700,19076,2024-07-18 17:00:00,0.37607932176553915,9.995497214989676,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1506.4402119871113,9.642365355445335,25.442461154260624,25.725,24.95321537087166,2850.8112560772056,8370.016224055904,10623.079424574491,10623.07942457449,89.88,10533.199424574492,434.49447626369783,0.165,-0.32639492511682583,measured_data_mpc,0.165,89.88,0.37607932176553915,-0.32639492511682583,0.0,8980.14881537806,optimal_relaxed_modes,0.0016060000052675605,False,,2152.457289482024,-0.32639492511682583
1701,19077,2024-07-18 17:15:00,0.4209856114392839,9.756146691028617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.7034276502202,9.4286243328657,25.483974714502178,25.45,24.68193413651809,2794.796943341332,8251.925961838488,10568.362246765384,10568.362246765384,0.0,10568.362246765384,76.62062628904904,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4209856114392839,-0.32639492511682594,0.0,8971.049524775239,optimal_relaxed_modes,0.0017621000006329268,False,,2152.457289482025,-0.32639492511682594
1702,19078,2024-07-18 17:30:00,0.46263521834101723,9.534154286242378,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.8373716883887,9.230384271101755,25.533038822559867,25.174999999999997,24.410655559724148,2744.012971266972,8146.888124718355,10518.179853973834,10518.179853973834,0.0,10518.179853973834,76.2568039413103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46263521834101723,-0.32639492511682594,0.0,8967.185310061508,optimal_relaxed_modes,0.0015673000016249716,False,,2152.457289482025,-0.32639492511682594
1703,19079,2024-07-18 17:45:00,0.5012643574279166,9.328260974909204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1203.2735149771672,9.046521217561498,25.585851637555603,24.9,24.139388906350405,2697.183486878978,8051.355197093012,10472.408334543257,10472.408334543257,0.0,10472.408334543257,75.92496042543861,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5012643574279166,-0.32639492511682583,0.0,8965.519831147183,optimal_relaxed_modes,0.001135200000135228,False,,2152.457289482024,-0.32639492511682583
1704,19080,2024-07-18 18:00:00,0.5370920081552375,9.137299596532584,1.0,0.45,0.0,1.0,1.0,0.0,6543.1386685821835,-42.2212543110881,9.935102823771786,32.162138573745864,24.924999999999997,24.164733542453142,0.0,0.0,6901.240994921801,6901.240994921801,0.84,6900.400994921801,284.6415410405243,0.165,1.0,measured_data_mpc,0.165,0.84,0.5370920081552375,1.0,0.0,255.23809648127735,optimal_relaxed_modes,0.0020816000178456306,False,,-6594.640798142311,1.0
1705,19081,2024-07-18 18:15:00,0.3958770789256785,9.889975169326133,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7049.749933483166,-48.219091773918024,10.9954647755663,29.253712684973184,24.95,24.19007403946297,0.0,0.0,6971.342938781837,6971.342938781836,0.0,6971.342938781837,50.54223630616832,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3958770789256785,-0.32639492511682594,0.0,9019.405931783138,optimal_relaxed_modes,0.0012459999998100102,False,,2152.457289482025,-0.32639492511682594
1706,19082,2024-07-18 18:30:00,0.2214079564877599,10.81989559192024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.2382333111198,10.712750057056905,25.629325067031328,24.975,24.21541372569358,2837.5772284176883,8922.537469131408,10653.846764733595,10653.846764733595,0.0,10653.846764733595,77.24038904431856,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2214079564877599,-0.32639492511682594,0.0,9026.068051609558,optimal_relaxed_modes,0.0012018000124953687,False,,2152.457289482025,-0.32639492511682594
1707,19083,2024-07-18 18:45:00,0.23866592590812222,10.727910614909709,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1846.1088477432095,10.421394495434281,25.487886705130695,25.0,24.240745212351978,2838.1772927991174,8751.977120764535,10617.793020979538,10617.79302097954,0.0,10617.793020979538,76.97899940210165,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23866592590812222,-0.32639492511682594,0.0,9028.405762614968,optimal_relaxed_modes,0.0015719000075478107,False,,2152.457289482025,-0.32639492511682594
1708,19084,2024-07-18 19:00:00,0.2908837258526629,10.449589741205306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1765.2461329498137,10.151153837065644,25.46168898987505,25.0,24.432641802058736,2842.3818587267806,8655.436243596754,10612.935166067373,10612.935166067373,0.0,10612.935166067373,530.6467583033686,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.2908837258526629,-0.32639492511682594,0.0,9025.334833311272,optimal_relaxed_modes,0.0014988999755587429,False,,2152.457289482025,-0.32639492511682594
1709,19085,2024-07-18 19:15:00,0.3218425629961922,10.284579139230296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1637.7587374824188,9.900515338233065,25.443735998528894,25.0,24.62312863999133,2846.7852488386184,8524.497487919414,10613.504766442482,10613.504766442482,0.0,10613.504766442482,76.947909556708,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3218425629961922,-0.32639492511682583,0.0,9010.146825372147,optimal_relaxed_modes,0.0012246999831404537,False,,2152.457289482024,-0.32639492511682583
1710,19086,2024-07-18 19:30:00,0.3706824461423937,10.024262562061041,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1519.5076590046453,9.668054521647278,25.4282400657093,25.0,24.81224316386214,2851.079095961608,8403.553258537864,10614.356875565392,10614.356875565392,0.0,10614.356875565392,76.9540873478491,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3706824461423937,-0.32639492511682583,0.0,9002.883893024551,optimal_relaxed_modes,0.001225999993039295,False,,2152.457289482024,-0.32639492511682583
1711,19087,2024-07-18 19:45:00,0.4159799345951014,9.78282694860811,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1409.825289645786,9.452450063202022,25.4143846605347,25.0,24.999994443616554,2825.2481147866215,8292.179532113903,10582.436908520209,10582.436908520209,0.0,10582.436908520209,76.72266758677152,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4159799345951014,-0.32639492511682583,0.0,8999.903974022378,optimal_relaxed_modes,0.0011467000003904104,False,,2152.457289482024,-0.32639492511682583
1712,19088,2024-07-18 20:00:00,0.45799248670352694,9.558900045870201,1.0,0.45,0.0,1.0,1.0,0.0,6556.056023209709,-42.34385608063137,10.327307614410415,32.96970855973345,25.1,24.880133921926724,0.0,0.0,6899.4218941328745,6899.421894132874,0.0,6899.4218941328745,344.9710947066437,0.2,1.0,measured_data_mpc,0.2,0.0,0.45799248670352694,1.0,0.0,232.5618234289077,optimal_relaxed_modes,0.0014035000058356673,False,,-6594.640798142311,1.0
1713,19089,2024-07-18 20:15:00,0.3210116762598815,10.289007765534832,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6675.55159498546,-44.226170493213296,11.404058618162084,29.519598369651213,25.2,24.75702592132133,0.0,0.0,6979.94699099533,6979.9469909953295,0.0,6979.94699099533,50.60461568471615,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3210116762598815,-0.32639492511682594,0.0,8970.19853290124,optimal_relaxed_modes,0.001181600004201755,False,,2152.457289482025,-0.32639492511682594
1714,19090,2024-07-18 20:30:00,0.14301266003555388,11.237742522010498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2175.2603190230307,11.094699546821513,25.69459866408812,25.299999999999997,24.63060214517774,2847.2485401585704,9177.940198549646,10672.6188867959,10672.618886795903,0.0,10672.6188867959,77.37648692927029,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14301266003555388,-0.32639492511682594,0.0,8966.306068525704,optimal_relaxed_modes,0.0012382999993860722,False,,2152.457289482025,-0.32639492511682594
1715,19091,2024-07-18 20:45:00,0.16465008105430426,11.122415067980558,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2020.8736363375658,10.775641568213292,25.537756294335956,25.4,24.500773515171577,2844.2627445290987,8923.381247725945,10624.4656240172,10624.4656240172,0.0,10624.4656240172,77.0273757741247,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16465008105430426,-0.3263949251168261,0.0,8964.720897586518,optimal_relaxed_modes,0.0010781000019051135,False,,2152.4572894820258,-0.3263949251168261
1716,19092,2024-07-18 21:00:00,0.22391782337658833,10.806518001402784,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.3337671041756,10.479704056588481,25.472377583359453,25.299999999999997,24.436136016659166,2842.8637717744136,8841.603239314225,10621.26305171895,10621.26305171895,0.0,10621.26305171895,438.1271008834067,0.165,-0.32639492511682594,measured_data_mpc,0.165,0.0,0.22391782337658833,-0.32639492511682594,0.0,9002.843617277345,optimal_relaxed_modes,0.0013114000030327588,False,,2152.457289482025,-0.32639492511682594
1717,19093,2024-07-18 21:15:00,0.25782053877922506,10.62581652830673,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1792.7511306152235,10.205232816432087,25.401052875937904,25.2,24.371257696440956,2841.3506387922785,8707.213431917846,10620.434092138734,10620.434092138737,0.0,10620.434092138734,76.99814716800583,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.25782053877922506,-0.32639492511682583,0.0,9020.461939207711,optimal_relaxed_modes,0.0013821999891661108,False,,2152.457289482024,-0.32639492511682583
1718,19094,2024-07-18 21:30:00,0.3113045287050487,10.34074686200209,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1663.2716946133696,9.950669000147467,25.60734882138815,25.1,24.306119212446177,2839.822866663282,8578.743424441174,10669.073318828172,10669.073318828174,0.0,10669.073318828172,77.35078156150425,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3113045287050487,-0.3263949251168261,0.0,9027.282873650976,optimal_relaxed_modes,0.0014872000028844923,False,,2152.4572894820258,-0.3263949251168261
1719,19095,2024-07-18 21:45:00,0.3609091458901122,10.076354252405702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.1711604377053,9.714578047070315,25.46290139778044,25.0,24.240745212351978,2838.2810200702247,8494.39964600643,10621.421519114247,10621.421519114248,0.0,10621.421519114247,77.00530601357829,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3609091458901122,-0.32639492511682594,0.0,9029.622250500277,optimal_relaxed_modes,0.0012227999977767467,False,,2152.457289482025,-0.32639492511682594
1720,19096,2024-07-18 22:00:00,0.40691505229321356,9.831142771277172,0.037048130696747776,0.45,0.0,1.0,1.0,0.0,6554.231241021585,-42.33322968731622,10.577993743658496,33.43961810379672,25.25,24.324793216283123,0.0,0.0,6899.867818794416,6899.867818794416,0.0,6899.867818794416,143.17225723998413,0.083,0.037048130696747776,measured_data_mpc,0.083,0.0,0.40691505229321356,0.037048130696747776,0.0,6621.410198704183,optimal_relaxed_modes,0.0010371999815106392,False,,-244.3191141876814,0.037048130696747776
1721,19097,2024-07-18 22:15:00,0.2739774303774646,10.539700296088114,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6683.178238026816,-44.332244501571815,11.658654321373602,29.77600130293781,25.5,24.406073117781595,0.0,0.0,6984.940124354072,6984.9401243540715,0.0,6984.940124354072,50.64081590156703,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2739774303774646,-0.3263949251168261,0.0,9006.620847477632,optimal_relaxed_modes,0.0010700999991968274,False,,2152.4572894820258,-0.3263949251168261
1722,19098,2024-07-18 22:30:00,0.0952846899668108,11.492132602476898,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2290.411404769375,11.332593743439908,25.58032626641076,25.75,24.484527235034705,2843.8865807049583,9271.874090282927,10655.74517274278,10655.745172742782,0.0,10655.74517274278,77.25415250238515,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.0952846899668108,-0.3263949251168261,0.0,9001.345818339865,optimal_relaxed_modes,0.0014923999842721969,False,,2152.4572894820258,-0.3263949251168261
1723,19099,2024-07-18 22:45:00,0.12052140278494189,11.35762092315626,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2129.701217715125,10.996270905659882,25.48436047264837,26.0,24.56011754252521,2845.6319961348067,9037.979485261212,10617.009886521662,10617.009886521659,0.0,10617.009886521662,76.97332167728206,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.12052140278494189,-0.32639492511682583,0.0,8999.138069702913,optimal_relaxed_modes,0.0016324000025633723,False,,2152.457289482024,-0.32639492511682583
1724,19100,2024-07-18 23:00:00,0.1822105778277094,11.028817620178309,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2036.3796642423868,10.684324498509099,25.492688072512195,25.85,24.51381646004472,2844.6360637303546,8909.101165800641,10620.481667124297,10620.481667124297,0.0,10620.481667124297,220.37499459282918,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.1822105778277094,-0.32639492511682594,0.0,8979.977180859263,optimal_relaxed_modes,0.001174200006062165,False,,2152.457289482025,-0.32639492511682594
1725,19101,2024-07-18 23:15:00,0.21794728903619634,10.838340949437073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1889.265247378111,10.395009926433477,25.529392052030435,25.7,24.466682998213034,2843.5461472931406,8749.619047099588,10620.475302237122,10620.475302237124,0.0,10620.475302237122,76.99844594121915,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21794728903619634,-0.32639492511682594,0.0,8971.049430613659,optimal_relaxed_modes,0.0014126999885775149,False,,2152.457289482025,-0.32639492511682594
1726,19102,2024-07-18 23:30:00,0.2743241104987132,10.537852491041859,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1752.8004291614527,10.126684988332713,25.57461764870473,25.549999999999997,24.41870287799745,2842.4319058999636,8607.347704800164,10620.672035273281,10620.672035273281,0.0,10620.672035273281,76.99987225573129,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2743241104987132,-0.32639492511682583,0.0,8967.419497324401,optimal_relaxed_modes,0.0015287999995052814,False,,2152.457289482024,-0.32639492511682583
1727,19103,2024-07-18 23:45:00,0.3266107970641749,10.259164451647948,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1626.2156308347444,9.877826105911762,25.62456451029735,25.4,24.369901741624226,2841.2936870371595,8477.748944216597,10620.99115954728,10620.991159547279,0.0,10620.99115954728,77.00218590671778,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3266107970641749,-0.32639492511682594,0.0,8965.984356246905,optimal_relaxed_modes,0.0015418000111822039,False,,2152.457289482025,-0.32639492511682594
1728,19104,2024-07-19 00:00:00,0.37510418611133334,10.000694688026593,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1508.8047963016563,9.647018159591461,25.60191842655854,25.549999999999997,24.58336175682478,2836.091335502524,8396.360518944068,10603.905001610456,10603.905001610456,0.0,10603.905001610456,76.8783112616758,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37510418611133334,-0.32639492511682594,0.0,9002.751072450419,optimal_relaxed_modes,0.0014493000053334981,False,,2152.457289482025,-0.32639492511682594
1729,19105,2024-07-19 00:15:00,0.4200798274952512,9.760974519450311,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1399.9006328085861,9.432946385801268,25.54792915349009,25.7,24.796946771930113,2817.0531046854844,8303.492476046893,10578.310169896742,10578.31016989674,0.0,10578.310169896742,76.69274873175138,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4200798274952512,-0.32639492511682583,0.0,9019.86447239646,optimal_relaxed_modes,0.0011965000012423843,False,,2152.457289482024,-0.32639492511682583
1730,19106,2024-07-19 00:30:00,0.4617936885365048,9.53863964010043,0.009847305591556641,0.45,0.0,0.0,1.0,1.0,0.0,-1298.8778099229592,9.234395582032462,25.481263977884133,25.85,25.010656332844448,2797.270943751907,8208.528079633626,10552.02346647198,10552.02346647198,0.0,10552.02346647198,76.50217013192186,0.029,0.009847305591556641,measured_data_mpc,0.029,0.0,0.4617936885365048,0.009847305591556641,0.0,6809.233377561317,optimal_relaxed_modes,0.0011193999962415546,False,,-64.93944320585433,0.009847305591556641
1731,19107,2024-07-19 00:45:00,0.5004829816685964,9.332425707706381,1.0,0.45,0.0,1.0,0.0,0.0,6466.252159135014,0.0,10.098531997376568,32.30368262608901,26.0,25.224497358648435,0.0,0.0,6862.64919925956,6862.649199259558,0.0,6862.64919925956,49.75420669463181,0.029,1.0,measured_data_mpc,0.029,0.0,0.5004829816685964,1.0,0.0,282.0046287734631,optimal_relaxed_modes,0.0012933999823872,False,,-6594.640798142311,1.0
1732,19108,2024-07-19 01:00:00,0.3651800044673995,10.05359057618876,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7758.958199417324,-50.73502137295778,11.272907737444498,30.14742141439857,26.0,25.224497358648435,0.0,0.0,6972.8696084874155,6972.8696084874155,0.0,6972.8696084874155,50.553304661533765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3651800044673995,-0.32639492511682594,0.0,9011.631147495156,optimal_relaxed_modes,0.0012559999886434525,False,,2152.457289482025,-0.32639492511682594
1733,19109,2024-07-19 01:15:00,0.19024717005400418,10.985982583612158,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.9857590049132,10.971298756995479,25.67070669947547,26.0,25.224497358648435,2860.4196744747237,9051.273480908892,10665.202601295441,10665.202601295441,0.0,10665.202601295441,77.32271885939195,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19024717005400418,-0.3263949251168261,0.0,9009.75388003228,optimal_relaxed_modes,0.001267499988898635,False,,2152.4572894820258,-0.3263949251168261
1734,19110,2024-07-19 01:30:00,0.19048023623689161,10.984740340857368,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1964.4126220263713,10.661187413006942,25.493695156338887,26.0,25.224497358648435,2860.419677516944,8871.145291375293,10623.129205050023,10623.129205050025,0.0,10623.129205050023,77.01768673661267,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19048023623689161,-0.32639492511682594,0.0,9003.46752963673,optimal_relaxed_modes,0.0012923999747727066,False,,2152.457289482025,-0.32639492511682594
1735,19111,2024-07-19 01:45:00,0.2455539127062086,10.691197645275908,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1878.3526899372257,10.373551396829892,25.468512361468076,26.0,25.224497358648435,2860.4196775169476,8769.48687843368,10622.40397007235,10622.403970072352,0.0,10622.40397007235,77.01242878302453,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2455539127062086,-0.3263949251168261,0.0,9000.35479012872,optimal_relaxed_modes,0.0011744000075850636,False,,2152.4572894820258,-0.3263949251168261
1736,19112,2024-07-19 02:00:00,0.27850558776295925,10.515565217223427,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1742.6772320051691,10.106780557423594,25.48788692637001,25.775,24.936932209582498,2854.572795337198,8611.294618035488,10629.177341097768,10629.177341097768,0.0,10629.177341097768,77.06153572295882,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27850558776295925,-0.32639492511682594,0.0,8979.62326207415,optimal_relaxed_modes,0.0015152999840211123,False,,2152.457289482025,-0.32639492511682594
1737,19113,2024-07-19 02:15:00,0.3304891700883142,10.238492723429285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.8238315098363,9.85936187015397,25.52809482527208,25.55,24.64969012507318,2848.123560405004,8473.276635519913,10628.689974494,10628.689974494,0.0,10628.689974494,77.05800231508151,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3304891700883142,-0.32639492511682594,0.0,8969.873450572031,optimal_relaxed_modes,0.0014310999831650406,False,,2152.457289482025,-0.32639492511682594
1738,19114,2024-07-19 02:30:00,0.3787018027386626,9.981519391402928,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1500.0922971591835,9.629888854436803,25.57811988531888,25.325000000000003,24.36278977170998,2810.0466679563547,8350.8105367537,10593.387449875187,10593.38744987519,0.0,10593.387449875187,76.8020590115951,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3787018027386626,-0.3263949251168261,0.0,8965.794468676671,optimal_relaxed_modes,0.0011372999870218337,False,,2152.4572894820258,-0.3263949251168261
1739,19115,2024-07-19 02:45:00,0.42341723777387297,9.743186122665257,0.4279195729289008,0.45,0.0,1.0,1.0,0.0,6946.776222634054,-47.73737925230291,10.525534493677743,28.705345932709513,25.1,24.076228077018722,0.0,0.0,6901.144816859661,6901.144816859662,0.0,6901.144816859661,50.033299922232544,0.029,0.4279195729289008,measured_data_mpc,0.029,0.0,0.42341723777387297,0.4279195729289008,0.0,3989.63518761678,optimal_relaxed_modes,0.0011784000089392066,False,,-2821.975873960563,0.4279195729289008
1740,19116,2024-07-19 03:00:00,0.28424486981578884,10.484974843881846,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6605.857235504951,-42.78935160330051,11.566480873797882,29.628538628117752,25.075000000000003,24.117920097762443,0.0,0.0,6934.542917976657,6934.542917976656,0.0,6934.542917976657,50.275436155330766,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28424486981578884,-0.32639492511682594,0.0,9002.995912139071,optimal_relaxed_modes,0.0015780000248923898,False,,2152.457289482025,-0.32639492511682594
1741,19117,2024-07-19 03:15:00,0.10002208455039613,11.466882289346389,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2250.175890002541,11.246817951768127,25.641970726462187,25.05,24.159225221683297,2836.24177849682,9255.61134909654,10667.97969373297,10667.97969373297,0.0,10667.97969373297,77.34285277956404,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10002208455039613,-0.32639492511682594,0.0,9021.036637668227,optimal_relaxed_modes,0.0011751999845728278,False,,2152.457289482025,-0.32639492511682594
1742,19118,2024-07-19 03:30:00,0.13593014308148374,11.275492337375692,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2087.8424989715127,10.916705929484095,25.526492613356837,25.025,24.200171151617774,2837.215553460169,8985.82358628894,10617.131583813294,10617.131583813294,0.0,10617.131583813294,76.97420398264639,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13593014308148374,-0.3263949251168261,0.0,9028.080304475836,optimal_relaxed_modes,0.001212400005897507,False,,2152.4572894820258,-0.3263949251168261
1743,19119,2024-07-19 03:45:00,0.19825443867119244,10.943303841882544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.8596421723141,10.61053381625168,25.462392159839712,25.0,24.240745212351978,2838.112898077951,8905.436536432735,10617.075540602495,10617.075540602498,0.0,10617.075540602495,76.9737976693681,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19825443867119244,-0.32639492511682594,0.0,9030.56142948892,optimal_relaxed_modes,0.0011900000099558383,False,,2152.457289482025,-0.32639492511682594
1744,19120,2024-07-19 04:00:00,0.23232657427414288,10.761699359118818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.4612040564202,10.326571203132687,25.43397184706204,25.0,24.240745212351978,2838.1772940359847,8747.450029156746,10617.673079876893,10617.673079876891,0.0,10617.673079876893,76.97812982910747,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23232657427414288,-0.32639492511682594,0.0,9011.96916693277,optimal_relaxed_modes,0.001429600000847131,False,,2152.457289482025,-0.32639492511682594
1745,19121,2024-07-19 04:15:00,0.2876601549449137,10.46677137414361,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1720.5145831379518,10.063206916457982,25.414119539443195,25.0,24.240745212351978,2838.1772940575033,8607.011564180764,10617.381020660441,10617.381020660441,0.0,10617.381020660441,76.9760123997882,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2876601549449137,-0.32639492511682583,0.0,9003.076081326304,optimal_relaxed_modes,0.001944599993294105,False,,2152.457289482024,-0.32639492511682583
1746,19122,2024-07-19 04:30:00,0.33897989077317825,10.19323718217896,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1596.2646008652596,9.818945838173706,25.555302276269046,25.0,24.240745212351978,2838.1772940575033,8479.33379672674,10617.203116171257,10617.203116171257,0.0,10617.203116171257,76.97472259224162,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33897989077317825,-0.3263949251168261,0.0,9005.51318506899,optimal_relaxed_modes,0.001132100005634129,False,,2152.4572894820258,-0.3263949251168261
1747,19123,2024-07-19 04:45:00,0.38657704171967394,9.939544367634138,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1481.023741388459,9.592404756107342,25.533870428784365,25.0,24.240745212351978,2808.037079888034,8368.451206851181,10585.44419463839,10585.44419463839,0.0,10585.44419463839,76.74447041112833,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38657704171967394,-0.32639492511682583,0.0,9001.274784351092,optimal_relaxed_modes,0.0015164999931585044,False,,2152.457289482024,-0.32639492511682583
1748,19124,2024-07-19 05:00:00,0.4307214917986354,9.704254448713273,0.6009284333877158,0.45,0.0,1.0,1.0,0.0,7586.436645950154,-47.68033288871784,10.485539275231352,28.888662358850045,24.95,24.158615958634968,0.0,0.0,6900.646214949959,6900.646214949959,0.0,6900.646214949959,50.02968505838721,0.029,0.6009284333877158,measured_data_mpc,0.029,0.0,0.4307214917986354,0.6009284333877158,0.0,2863.2615290363997,optimal_relaxed_modes,0.0016500999918207526,False,,-3962.9071635823752,0.6009284333877158
1749,19125,2024-07-19 05:15:00,0.2924539846289119,10.4412202619279,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6618.733251106021,-42.83067510505864,11.52823352044137,29.62409640475471,24.9,24.076432368999612,0.0,0.0,6937.489403847955,6937.489403847954,0.0,6937.489403847955,50.29679817789768,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2924539846289119,-0.32639492511682594,0.0,8968.144122456584,optimal_relaxed_modes,0.0011420000228099525,False,,2152.457289482025,-0.32639492511682594
1750,19126,2024-07-19 05:30:00,0.10414624504071432,11.444900513932993,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2235.3494989474084,11.211172205706426,25.89596561801504,24.85,23.994201102738515,2832.285016655862,9298.938961028683,10668.511089018679,10668.511089018682,0.0,10668.511089018679,77.34670539538543,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.10414624504071432,-0.3263949251168261,0.0,8963.85796035,optimal_relaxed_modes,0.0010655000223778188,False,,2152.4572894820258,-0.3263949251168261
1751,19127,2024-07-19 05:45:00,0.14158761212188525,11.245338027390352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2074.1551038607663,10.883657797595314,25.67579039711335,24.8,23.91193077104553,2830.293710863858,8977.164908681445,10622.746200901951,10622.746200901953,0.0,10622.746200901951,77.01490995653914,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14158761212188525,-0.32639492511682583,0.0,8962.136839986168,optimal_relaxed_modes,0.0011815000034403056,False,,2152.457289482024,-0.32639492511682583
1752,19128,2024-07-19 06:00:00,0.2034988217113848,10.915351280278319,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1983.276184081826,10.579889560852054,25.60480937644784,24.85,23.994201102738515,2832.1518464065953,8894.986157554737,10616.199766489777,10616.199766489777,117.66,10498.539766489777,76.1144133070509,0.029,-0.32639492511682594,measured_data_mpc,0.029,117.66,0.2034988217113848,-0.32639492511682594,0.0,9003.45467639036,optimal_relaxed_modes,0.001153699995484203,False,,2152.457289482025,-0.32639492511682594
1753,19129,2024-07-19 06:15:00,0.23829863944756421,10.729868251744483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.0087132377466,10.298155977774112,25.530014792734992,24.9,24.076432368999612,2834.1307578383885,8756.90160868123,10615.813450320396,10615.813450320398,0.0,10615.813450320396,76.96464751482287,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23829863944756421,-0.32639492511682594,0.0,9022.610518574455,optimal_relaxed_modes,0.0011497999948915094,False,,2152.457289482025,-0.32639492511682594
1754,19130,2024-07-19 06:30:00,0.2931978195671005,10.437255621707354,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1707.1108069764757,10.036856947012467,25.44914770396041,24.95,24.158615958634968,2836.0959317582224,8625.509389130708,10615.368286210747,10615.368286210749,0.0,10615.368286210747,76.96142007502792,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2931978195671005,-0.32639492511682583,0.0,9030.100784251175,optimal_relaxed_modes,0.0013858999882359058,False,,2152.457289482024,-0.32639492511682583
1755,19131,2024-07-19 06:45:00,0.3441149072974784,10.16586754410444,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1583.832558357227,9.794508650475226,25.579745151451245,25.0,24.240745212351978,2838.046929910917,8501.752005456454,10630.03006365406,10630.03006365406,0.0,10630.03006365406,77.06771796149194,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3441149072974784,-0.3263949251168261,0.0,9032.753999341476,optimal_relaxed_modes,0.0013738000125158578,False,,2152.4572894820258,-0.3263949251168261
1756,19132,2024-07-19 07:00:00,0.39133906362559817,9.914162790875562,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1469.493955743495,9.569740664157798,25.510864213028768,25.0,24.240745212351978,2812.5743456700175,8381.973068240713,10590.6347373249,10590.634737324901,481.8,10108.8347373249,73.28905184560553,0.029,-0.32639492511682583,measured_data_mpc,0.029,481.8,0.39133906362559817,-0.32639492511682583,0.0,9013.073799757647,optimal_relaxed_modes,0.0012072999961674213,False,,2152.457289482024,-0.32639492511682583
1757,19133,2024-07-19 07:15:00,0.43513791163309157,9.680714930995622,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1363.4334600482714,9.361268832709682,25.4741411951784,25.0,24.240745212351978,2770.899210658646,8257.773734392396,10543.724478847837,10543.724478847838,0.0,10543.724478847837,76.44200247164682,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43513791163309157,-0.32639492511682594,0.0,9003.651378076438,optimal_relaxed_modes,0.0018487999914214015,False,,2152.457289482025,-0.32639492511682594
1758,19134,2024-07-19 07:30:00,0.4757603673417037,9.46419724206872,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1265.0485502549584,9.167912529252709,25.45308688468148,25.0,24.240745212351978,2734.975044486899,8150.713313464099,10503.473052058,10503.473052058,0.0,10503.473052058,76.1501796274205,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4757603673417037,-0.32639492511682594,0.0,8999.663416216441,optimal_relaxed_modes,0.0013860999897588044,False,,2152.457289482025,-0.32639492511682594
1759,19135,2024-07-19 07:45:00,0.5134375258405655,9.263377987269786,-0.09663053775852881,0.45,0.0,0.0,1.0,1.0,0.0,-1173.7850003738347,8.988576106344144,25.438265429599095,25.0,24.240745212351978,2703.076183260591,8055.649019036363,10467.868095572374,10467.868095572374,0.0,10467.868095572374,75.89204369289972,0.029,-0.09663053775852881,measured_data_mpc,0.029,0.0,0.5134375258405655,-0.09663053775852881,0.0,7482.703948823054,optimal_relaxed_modes,0.0012481000158004463,False,,637.2436866488251,-0.09663053775852881
1760,19136,2024-07-19 08:00:00,0.5483828212317233,9.077119562834914,1.0,0.45,0.0,1.0,1.0,0.0,6542.617560953147,-42.217350434592326,9.87965468805645,31.941062076759476,24.925,24.166198856794153,0.0,0.0,6899.684433384898,6899.684433384895,595.08,6304.604433384898,260.06493287712703,0.165,1.0,measured_data_mpc,0.165,595.08,0.5483828212317233,1.0,0.0,237.21075094808475,optimal_relaxed_modes,0.001302899996517226,False,,-6594.640798142311,1.0
1761,19137,2024-07-19 08:15:00,0.4062791975874447,9.83453187685892,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7666.907556721742,-44.65749047900282,10.926440548795018,29.811839573996448,24.85,24.091645297015706,0.0,0.0,6969.022060133089,6969.022060133089,0.0,6969.022060133089,50.5254099359649,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4062791975874447,-0.32639492511682594,0.0,8972.465040696758,optimal_relaxed_modes,0.0010950999858323485,False,,2152.457289482025,-0.32639492511682594
1762,19138,2024-07-19 08:30:00,0.2546431299559086,10.642752117335007,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1950.2095149900083,10.647567703346379,25.64504253341042,24.775,24.017088943342372,2832.836809944644,8888.50696955402,10667.231250464198,10667.231250464198,0.0,10667.231250464198,77.33742656586544,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2546431299559086,-0.3263949251168261,0.0,8967.289446452894,optimal_relaxed_modes,0.0013367000210564584,False,,2152.4572894820258,-0.3263949251168261
1763,19139,2024-07-19 08:45:00,0.2509414195805308,10.662482233635771,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1816.2837810318556,10.360946879422647,25.567978011718473,24.7,23.942528546540878,2831.0357324688043,8715.613170366156,10619.943423540271,10619.943423540271,0.0,10619.943423540271,76.99458982066697,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2509414195805308,-0.3263949251168261,0.0,8965.320832145451,optimal_relaxed_modes,0.0010904999799095094,False,,2152.4572894820258,-0.3263949251168261
1764,19140,2024-07-19 09:00:00,0.30231063500269156,10.388684315435654,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1736.7323014750189,10.095094535033452,25.50981507488673,24.775,24.017088943342372,2832.7163385606364,8644.289891233873,10615.458485625204,10615.458485625204,618.78,9996.678485625203,412.36298753203965,0.165,-0.32639492511682583,measured_data_mpc,0.165,618.78,0.30231063500269156,-0.32639492511682583,0.0,9003.72340303129,optimal_relaxed_modes,0.0011409999860916287,False,,2152.457289482024,-0.32639492511682583
1765,19141,2024-07-19 09:15:00,0.33276675101538683,10.226353217087988,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1611.310514235654,9.848524429234688,25.43777449996174,24.85,24.091645297015706,2834.507806248941,8526.121859608917,10615.080683370614,10615.080683370616,0.0,10615.080683370614,76.95933495443695,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33276675101538683,-0.32639492511682594,0.0,9021.611383531896,optimal_relaxed_modes,0.0013543000095523894,False,,2152.457289482025,-0.32639492511682594
1766,19142,2024-07-19 09:30:00,0.3808136990120858,9.970262984265583,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1494.978161947635,9.619833535404013,25.6104671594888,24.925,24.166198856794153,2817.802737705702,8410.813672438018,10627.378534369078,10627.378534369082,0.0,10627.378534369078,77.04849437417582,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3808136990120858,-0.32639492511682583,0.0,9028.684489175124,optimal_relaxed_modes,0.0012255999899934977,False,,2152.457289482024,-0.32639492511682583
1767,19143,2024-07-19 09:45:00,0.42537623851201317,9.73274464873097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.0728763647367,9.40773340042139,25.484848734336914,25.0,24.240745212351978,2794.573964372697,8329.156877399528,10568.787092255543,10568.787092255543,0.0,10568.787092255543,76.62370641885269,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42537623851201317,-0.32639492511682594,0.0,9031.265215448913,optimal_relaxed_modes,0.0015335000061895698,False,,2152.457289482025,-0.32639492511682594
1768,19144,2024-07-19 10:00:00,0.4667067162001008,9.512453202653463,1.0,0.45,0.0,1.0,1.0,0.0,6551.226435482986,-42.296587355276884,10.283023951756999,32.78112110018034,24.75,23.994833834478545,0.0,0.0,6900.0875603566565,6900.087560356653,501.12,6398.967560356657,263.95741186471207,0.165,1.0,measured_data_mpc,0.165,501.12,0.4667067162001008,1.0,0.0,265.8107158730909,optimal_relaxed_modes,0.0013122000091243535,False,,-6594.640798142311,1.0
1769,19145,2024-07-19 10:15:00,0.32990987204012856,10.241580382026115,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6671.012733412626,-44.14019651016921,11.356196877585754,29.47030057603849,24.5,23.74893110070858,0.0,0.0,6977.886088159957,6977.886088159956,0.0,6977.886088159957,50.58967413915969,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32990987204012856,-0.32639492511682594,0.0,9004.061082138667,optimal_relaxed_modes,0.0011790000135079026,False,,2152.457289482025,-0.32639492511682594
1770,19146,2024-07-19 10:30:00,0.15197080218844214,11.189995624335603,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2153.2289053521636,11.04996811830133,25.656039850048984,24.25,23.5030317068238,2820.2234232561514,9160.641428459809,10684.297764249925,10684.297764249925,0.0,10684.297764249925,77.46115879081195,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15197080218844214,-0.32639492511682594,0.0,9000.252074118453,optimal_relaxed_modes,0.0015137000009417534,False,,2152.457289482025,-0.32639492511682594
1771,19147,2024-07-19 10:45:00,0.1730953374185549,11.077401851559102,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.4063403592766,10.734150630257169,25.496030660151,24.0,23.25714793015782,2814.039039557956,8907.128189980587,10624.215944977517,10624.215944977519,0.0,10624.215944977517,77.02556560108701,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1730953374185549,-0.32639492511682583,0.0,8998.518521470483,optimal_relaxed_modes,0.0013386000064201653,False,,2152.457289482024,-0.32639492511682583
