step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1772,19148,2024-07-19 11:00:00,0.2317611365550062,10.764713142161817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1912.7651666761828,10.441221457190927,25.504805256395674,24.15,23.40393425857893,2817.494640863497,8785.321882419046,10609.762485733945,10609.762485733945,471.9,10137.862485733946,210.36064657897938,0.083,-0.32639492511682583,measured_data_mpc,0.083,471.9,0.2317611365550062,-0.32639492511682583,0.0,8979.929621763993,optimal_relaxed_modes,0.0012562999909278005,False,,2152.457289482024,-0.32639492511682583
1773,19149,2024-07-19 11:15:00,0.26531920473557596,10.58584863875938,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1774.5989770258204,10.169543208389332,25.542426929299868,24.3,23.550737028926367,2821.1673854911655,8634.923832910885,10610.327342758716,10610.327342758716,0.0,10610.327342758716,76.92487323500069,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26531920473557596,-0.32639492511682583,0.0,8971.374173271852,optimal_relaxed_modes,0.0013463000068441033,False,,2152.457289482024,-0.32639492511682583
1774,19150,2024-07-19 11:30:00,0.31825923363417213,10.303678284729862,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1646.435478869082,9.91757414925801,25.588429247225847,24.450000000000003,23.697538340713727,2822.0896664772267,8501.39161033391,10608.299698654442,10608.299698654442,0.0,10608.299698654442,76.9101728152447,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31825923363417213,-0.3263949251168261,0.0,8968.027351883095,optimal_relaxed_modes,0.0014056000218261033,False,,2152.4572894820258,-0.3263949251168261
1775,19151,2024-07-19 11:45:00,0.36735866709992326,10.041978304357409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1527.5573572095973,9.683882323845436,25.638764317735948,24.6,23.844338826058998,2789.6049125628256,8379.929645971222,10569.417944818064,10569.417944818064,0.0,10569.417944818064,76.62828009993096,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36735866709992326,-0.32639492511682594,0.0,8966.843573898945,optimal_relaxed_modes,0.0012718000216409564,False,,2152.457289482025,-0.32639492511682594
1776,19152,2024-07-19 12:00:00,0.41289633519781893,9.799262533395625,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1417.2960584499372,9.46713888834555,25.617450106472543,24.450000000000003,23.697538340713727,2758.029010809087,8305.294738658422,10546.941113257362,10546.941113257364,574.86,9972.081113257362,72.29758807111588,0.029,-0.3263949251168261,measured_data_mpc,0.029,574.86,0.41289633519781893,-0.3263949251168261,0.0,9003.08543097118,optimal_relaxed_modes,0.0012134999851696193,False,,2152.4572894820258,-0.3263949251168261
1777,19153,2024-07-19 12:15:00,0.4551311041009196,9.574151215142098,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1315.0152198708242,9.266111560714227,25.565396418024754,24.3,23.550737028926367,2721.7174481426177,8218.795508897285,10509.803795279073,10509.803795279073,0.0,10509.803795279073,76.19607751577328,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4551311041009196,-0.3263949251168261,0.0,9019.850484956107,optimal_relaxed_modes,0.001108399999793619,False,,2152.4572894820258,-0.3263949251168261
1778,19154,2024-07-19 12:30:00,0.4943031117714165,9.36536441425835,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1220.1371719612814,9.079659182064187,25.501121279093883,24.15,23.40393425857893,2684.849257726971,8129.788876470178,10471.34620656971,10471.34620656971,0.0,10471.34620656971,75.9172599976304,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4943031117714165,-0.32639492511682583,0.0,9026.365384796693,optimal_relaxed_modes,0.0010731999936979264,False,,2152.457289482024,-0.32639492511682583
1779,19155,2024-07-19 12:45:00,0.5306349001416499,9.171715982245006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1132.1263606584596,8.906724165735554,25.43206439947181,24.0,23.25714793015782,2649.1758089318055,8043.58034868314,10434.045140667455,10434.045140667455,0.0,10434.045140667455,75.64682726983905,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5306349001416499,-0.32639492511682583,0.0,9028.623219203932,optimal_relaxed_modes,0.0014165999891702086,False,,2152.457289482024,-0.32639492511682583
1780,19156,2024-07-19 13:00:00,0.5643326321072963,8.99210707086811,1.0,0.45,0.0,1.0,1.0,0.0,6536.358135080943,-42.15127995111482,9.799483521485131,31.632801454334544,24.25,23.344699895076914,0.0,0.0,6899.5730945542255,6899.573094554226,323.88,6575.693094554225,136.4456317120002,0.083,1.0,measured_data_mpc,0.083,323.88,0.5643326321072963,1.0,0.0,272.6364197781468,optimal_relaxed_modes,0.0012351000041235238,False,,-6594.640798142311,1.0
1781,19157,2024-07-19 13:15:00,0.4221527883705719,9.749925637984852,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6921.680107481644,-48.0014515066431,10.829985339793868,29.146181087256213,24.5,23.42952122715796,0.0,0.0,6965.660391835844,6965.660391835845,0.0,6965.660391835844,50.50103784080987,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4221527883705719,-0.32639492511682594,0.0,9007.954181427487,optimal_relaxed_modes,0.0014547999890055507,False,,2152.457289482025,-0.32639492511682594
1782,19158,2024-07-19 13:30:00,0.22935835917005884,10.777519945623586,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1904.126805820851,10.558602062296611,25.623477496580907,24.75,23.51155095816141,2820.4360039291732,8833.27253372215,10643.18958003701,10643.18958003701,0.0,10643.18958003701,77.16312445526832,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22935835917005884,-0.32639492511682594,0.0,9002.389028336096,optimal_relaxed_modes,0.0016509999986737967,False,,2152.457289482025,-0.32639492511682594
1783,19159,2024-07-19 13:45:00,0.26860915742313074,10.568313190934713,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1778.9058806670437,10.27843171731365,25.540972835505933,25.0,23.590759118749073,2822.407249699772,8703.160674752615,10613.273122783601,10613.2731227836,0.0,10613.273122783601,76.94623014018111,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26860915742313074,-0.32639492511682594,0.0,8999.862754725678,optimal_relaxed_modes,0.001257299998542294,False,,2152.457289482025,-0.32639492511682594
1784,19160,2024-07-19 14:00:00,0.3166293619356055,10.312365500883223,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1697.8059184145761,10.018563941494229,25.542892554347368,25.175,23.824924205297293,2827.790790397249,8576.943536076273,10609.090828482924,10609.090828482924,1244.52,9364.570828482923,194.31484469102068,0.083,-0.3263949251168261,measured_data_mpc,0.083,1244.52,0.3166293619356055,-0.3263949251168261,0.0,8979.158136673519,optimal_relaxed_modes,0.0012963000044692308,False,,2152.4572894820258,-0.3263949251168261
1785,19161,2024-07-19 14:15:00,0.3476795699647396,10.146867892087938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1575.2024263950473,9.77754644715412,25.573828025573754,25.35,24.059606868989054,2820.3798477780283,8437.97172288642,10595.57687737346,10595.57687737346,0.0,10595.57687737346,76.81793236095758,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3476795699647396,-0.32639492511682594,0.0,8969.517029529845,optimal_relaxed_modes,0.0010741000005509704,False,,2152.457289482025,-0.32639492511682594
1786,19162,2024-07-19 14:30:00,0.3946447398561012,9.89654353656698,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1461.4906141515953,9.554008236398252,25.620068545485484,25.525,24.294796107281464,2792.313695356811,8315.249130573191,10560.0025871275,10560.0025871275,0.0,10560.0025871275,76.56001875667437,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3946447398561012,-0.32639492511682583,0.0,8965.62701703397,optimal_relaxed_modes,0.0010156999924220145,False,,2152.457289482024,-0.32639492511682583
1787,19163,2024-07-19 14:45:00,0.4382035029151279,9.664375329462368,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1356.0104383829912,9.346681780530343,25.673447086022534,25.7,24.530474285388536,2768.609418310781,8205.649424509864,10529.598030974834,10529.598030974836,0.0,10529.598030974834,76.33958572456756,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4382035029151279,-0.32639492511682594,0.0,8964.141998527579,optimal_relaxed_modes,0.0015588999958708882,False,,2152.457289482025,-0.32639492511682594
1788,19164,2024-07-19 15:00:00,0.47860324830054646,9.449044686558087,1.0,0.45,0.0,1.0,1.0,0.0,6550.742474366962,-42.29308538738878,10.223914521337607,32.93239438795257,25.525,24.460019097958877,0.0,0.0,6902.132440623975,6902.132440623971,684.78,6217.352440623975,129.01006314294747,0.083,1.0,measured_data_mpc,0.083,684.78,0.47860324830054646,1.0,0.0,256.4920013863166,optimal_relaxed_modes,0.0012088999792467803,False,,-6594.640798142311,1.0
1789,19165,2024-07-19 15:15:00,0.3409991322921958,10.182474624882596,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.7110952511075,-44.2766866071081,11.302620591801748,29.424261431395845,25.35,24.388243007470177,0.0,0.0,6979.494134650555,6979.494134650554,0.0,6979.494134650555,50.60133247621653,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3409991322921958,-0.32639492511682583,0.0,9021.778642715512,optimal_relaxed_modes,0.001193000003695488,False,,2152.457289482024,-0.32639492511682583
1790,19166,2024-07-19 15:30:00,0.16205283149865785,11.136258408112154,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2128.56910794776,10.999901349235653,25.60013415419651,25.175,24.315144368857315,2839.9324083829674,9128.582886917244,10664.887745971355,10664.887745971357,0.0,10664.887745971355,77.32043615829232,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16205283149865785,-0.32639492511682583,0.0,9028.792326580642,optimal_relaxed_modes,0.0013946999970357865,False,,2152.457289482024,-0.32639492511682583
1791,19167,2024-07-19 15:45:00,0.1825478835254605,11.027019780809296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1977.4998427621204,10.687716273193612,25.489295449433225,25.0,24.240745212351978,2838.1772977534138,8884.63294047376,10620.63258380928,10620.63258380928,0.0,10620.63258380928,76.99958623261728,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1825478835254605,-0.32639492511682594,0.0,9031.23170207682,optimal_relaxed_modes,0.0011200000008102506,False,,2152.457289482025,-0.32639492511682594
1792,19168,2024-07-19 16:00:00,0.24053896334121333,10.717927325391333,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1890.8649041058075,10.398155497714322,25.461029746040893,25.25,24.16191040529475,2836.4316160161948,8781.470442218477,10620.091269026507,10620.091269026507,240.9,10379.191269026507,215.36821883230004,0.083,-0.32639492511682583,measured_data_mpc,0.083,240.9,0.24053896334121333,-0.32639492511682583,0.0,9012.429782467629,optimal_relaxed_modes,0.0017162000003736466,False,,2152.457289482024,-0.32639492511682583
1793,19169,2024-07-19 16:15:00,0.27371114090490245,10.54111961897687,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1754.2835634471646,10.129599524277827,25.446216146230388,25.5,24.075407620641727,2834.377521317844,8640.65137682431,10619.822788094365,10619.822788094365,0.0,10619.822788094365,76.99371521368415,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27371114090490245,-0.32639492511682583,0.0,9009.862941896463,optimal_relaxed_modes,0.001268099993467331,False,,2152.457289482024,-0.32639492511682583
1794,19170,2024-07-19 16:30:00,0.3260425787038003,10.262193055508744,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1627.5893818368381,9.880523877090944,25.43294243611653,25.75,23.98097694314355,2832.1186716503717,8511.761787620273,10619.56132339993,10619.561323399932,0.0,10619.56132339993,76.9918195946495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3260425787038003,-0.32639492511682583,0.0,9003.442726871046,optimal_relaxed_modes,0.001280399999814108,False,,2152.457289482024,-0.32639492511682583
1795,19171,2024-07-19 16:45:00,0.3745779584467473,10.003499481478837,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1510.0756295290034,9.649512312643893,25.42120901061935,26.0,23.878393249062118,2796.589659255518,8392.677094767056,10582.643340295703,10582.643340295705,0.0,10582.643340295703,76.72416421714385,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3745779584467473,-0.32639492511682583,0.0,9000.297949684307,optimal_relaxed_modes,0.0015752000035718083,False,,2152.457289482024,-0.32639492511682583
1796,19172,2024-07-19 17:00:00,0.4195930198257812,9.763569204328586,0.3373389897368982,0.45,0.0,1.0,1.0,0.0,7683.977822797645,-44.6278403710923,10.528121730294504,30.245925465416708,26.075,24.120356362855315,0.0,0.0,6899.474431961806,6899.474431961803,66.0,6833.474431961806,281.8808203184245,0.165,0.3373389897368982,measured_data_mpc,0.165,66.0,0.4195930198257812,0.3373389897368982,0.0,4602.979992356036,optimal_relaxed_modes,0.0012673999881371856,False,,-2224.629464523059,0.3373389897368982
1797,19173,2024-07-19 17:15:00,0.2845767656666652,10.483205838996675,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6629.013716855244,-42.91278512819814,11.580573444603047,29.700432002621557,26.15,24.36215054276668,0.0,0.0,6946.133807472666,6946.133807472666,0.0,6946.133807472666,50.359470104176836,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2845767656666652,-0.32639492511682583,0.0,8970.809341103191,optimal_relaxed_modes,0.001175100012915209,False,,2152.457289482024,-0.32639492511682583
1798,19174,2024-07-19 17:30:00,0.09435094705438399,11.497109452200133,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2256.6865049855614,11.260039377744386,25.71117142040953,26.225,24.60375394746371,2846.6340175564233,9264.898805837936,10643.332306851189,10643.332306851187,0.0,10643.332306851189,77.16415922467112,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09435094705438399,-0.32639492511682583,0.0,8967.197586084076,optimal_relaxed_modes,0.0010938000050373375,False,,2152.457289482024,-0.32639492511682583
1799,19175,2024-07-19 17:45:00,0.1334339903566856,11.288796831398866,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2093.8853522261657,10.92897234747571,25.521352829821293,26.3,24.84516965645027,2852.102105133971,8987.541614088706,10615.004816148203,10615.004816148205,0.0,10615.004816148203,76.95878491707447,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1334339903566856,-0.32639492511682594,0.0,8965.91627111998,optimal_relaxed_modes,0.0014226000057533383,False,,2152.457289482025,-0.32639492511682594
1800,19176,2024-07-19 18:00:00,0.19593853011398576,10.955647634492456,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2004.6441770541803,10.621910083117262,25.461256540321536,26.225,24.121338398925634,2836.4954783524277,8910.885652326468,10641.33741208988,10641.33741208988,5.58,10635.75741208988,438.7249932487076,0.165,-0.32639492511682594,measured_data_mpc,0.165,5.58,0.19593853011398576,-0.32639492511682594,0.0,9004.187624689537,optimal_relaxed_modes,0.0011267999943811446,False,,2152.457289482025,-0.32639492511682594
1801,19177,2024-07-19 18:15:00,0.23010973450434324,10.77351511509185,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1859.8269428219035,10.337122125468536,25.39484149041265,26.15,23.384444025222646,2818.4929538108354,8772.729629987203,10641.474850387687,10641.474850387687,0.0,10641.474850387687,77.15069266531074,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23010973450434324,-0.32639492511682594,0.0,9021.593967943656,optimal_relaxed_modes,0.0011783000081777573,False,,2152.457289482025,-0.32639492511682594
1802,19178,2024-07-19 18:30:00,0.2856041670944981,10.477729789386325,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.4914984085226,10.072990835827351,25.60804359564835,26.075,22.634005627458087,2799.3032982902205,8640.235265457775,10694.73489619049,10694.734896190488,0.0,10694.73489619049,77.53682799738105,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2856041670944981,-0.3263949251168261,0.0,9028.043304030634,optimal_relaxed_modes,0.001125000009778887,False,,2152.4572894820258,-0.3263949251168261
1803,19179,2024-07-19 18:45:00,0.33707321010829766,10.203399790122774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.8828121159543,9.828028151170695,25.463207221803078,26.0,21.869563699448666,2752.281306322669,8553.269080206082,10615.59128267357,10615.591282673571,0.0,10615.59128267357,76.96303679938339,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33707321010829766,-0.32639492511682594,0.0,9029.952788162882,optimal_relaxed_modes,0.0013256999955046922,False,,2152.457289482025,-0.32639492511682594
1804,19180,2024-07-19 19:00:00,0.3848080522469879,9.948973081523555,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1485.3079965226734,9.600824620648762,25.575888126446973,25.75,22.337519681590475,2719.4740993878927,8397.836789894942,10516.924653924385,10516.924653924387,0.0,10516.924653924385,525.8462326962193,0.2,-0.32639492511682583,measured_data_mpc,0.2,0.0,0.3848080522469879,-0.32639492511682583,0.0,9011.493730837297,optimal_relaxed_modes,0.0016619999951217324,False,,2152.457289482024,-0.32639492511682583
1805,19181,2024-07-19 19:15:00,0.42908041610957826,9.713001382135948,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1378.1024812561604,9.390101466261237,25.531188559642537,25.5,22.77938766594285,2701.4330283851727,8278.813087202161,10485.22026114027,10485.22026114027,0.0,10485.22026114027,76.01784689326696,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42908041610957826,-0.32639492511682583,0.0,9002.811482758578,optimal_relaxed_modes,0.0017908999870996922,False,,2152.457289482024,-0.32639492511682583
1806,19182,2024-07-19 19:30:00,0.47014232355460145,9.494141415453974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1278.657010619583,9.194656794382354,25.50575222201515,25.25,23.19668026548833,2685.221613355259,8167.705920210714,10457.795282270828,10457.795282270828,0.0,10457.795282270828,75.8190157964635,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47014232355460145,-0.32639492511682594,0.0,8999.276054822483,optimal_relaxed_modes,0.001125699986005202,False,,2152.457289482025,-0.32639492511682594
1807,19183,2024-07-19 19:45:00,0.5082263907424179,9.291153337342912,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1186.4094223926948,9.013383283686007,25.4897416238178,25.0,23.590759118749073,2672.645856226178,8070.043181019402,10435.919177283495,10435.919177283495,0.0,10435.919177283495,75.66041403530534,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5082263907424179,-0.3263949251168261,0.0,8997.853154874556,optimal_relaxed_modes,0.0010922000219579786,False,,2152.4572894820258,-0.3263949251168261
1808,19184,2024-07-19 20:00:00,0.5435491306005183,9.102883133899237,1.0,0.45,0.0,1.0,1.0,0.0,6543.646239365353,-42.22498658591456,9.903416644377343,32.04670441863492,25.125,23.77655295817753,0.0,0.0,6900.200775068861,6900.200775068862,0.0,6900.200775068861,345.01003875344304,0.2,1.0,measured_data_mpc,0.2,0.0,0.5435491306005183,1.0,0.0,239.11212219346817,optimal_relaxed_modes,0.0010728000197559595,False,,-6594.640798142311,1.0
1809,19185,2024-07-19 20:15:00,0.401822477824626,9.858286193194743,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7757.055907780229,-50.17508583862845,11.065943578162425,29.944348976683198,25.25,23.962695617919806,0.0,0.0,6970.10357913425,6970.10357913425,0.0,6970.10357913425,50.533250948723314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.401822477824626,-0.32639492511682594,0.0,8975.359879001746,optimal_relaxed_modes,0.001370899990433827,False,,2152.457289482025,-0.32639492511682594
1810,19186,2024-07-19 20:30:00,0.22906337109306693,10.779092232073953,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2013.580859320201,10.777903822614595,25.6718552089879,25.375,24.1491686052102,2836.002101531049,8950.86825106082,10644.940476791375,10644.940476791378,0.0,10644.940476791375,77.17581845673747,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22906337109306693,-0.32639492511682594,0.0,8970.612084076556,optimal_relaxed_modes,0.0014743999927304685,False,,2152.457289482025,-0.32639492511682594
1811,19187,2024-07-19 20:45:00,0.226659180569281,10.791906567565732,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.9260325177038,10.481828971996391,25.590373162196144,25.5,24.33597027424126,2840.4217115202546,8776.111574921058,10613.502925908917,10613.502925908919,0.0,10613.502925908917,76.94789621283965,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.226659180569281,-0.32639492511682594,0.0,8968.821681063087,optimal_relaxed_modes,0.0011545000015757978,False,,2152.457289482025,-0.32639492511682594
1812,19188,2024-07-19 21:00:00,0.27945942815535096,10.51048124793198,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7546675301855,10.207208502723875,25.535394692227424,25.375,24.1491686052102,2836.300621584044,8700.043486413048,10624.54746218693,10624.54746218693,0.0,10624.54746218693,438.2625828152109,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.27945942815535096,-0.32639492511682583,0.0,9003.398474319922,optimal_relaxed_modes,0.0011060000106226653,False,,2152.457289482024,-0.32639492511682583
1813,19189,2024-07-19 21:15:00,0.3109200325708059,10.342796226397605,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.2051759614787,9.952506972759927,25.468120898188737,25.25,23.962695617919806,2831.8262034117965,8576.70827036746,10623.524829688027,10623.524829688024,0.0,10623.524829688027,77.0205550152382,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3109200325708059,-0.32639492511682583,0.0,9019.306051138323,optimal_relaxed_modes,0.0012045000039506704,False,,2152.457289482024,-0.32639492511682583
1814,19190,2024-07-19 21:30:00,0.3605515538984596,10.07826021772121,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0368317275029,9.71627693352593,25.397314319354884,25.125,23.77655295817753,2812.7723456547988,8456.91700169973,10606.085473646684,10606.085473646688,0.0,10606.085473646684,76.89411968393847,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3605515538984596,-0.32639492511682594,0.0,9025.394908648148,optimal_relaxed_modes,0.0016392999968957156,False,,2152.457289482025,-0.32639492511682594
1815,19191,2024-07-19 21:45:00,0.4065834280751721,9.832910328359333,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5792080916133,9.49717434057319,25.574322618255554,25.0,23.590759118749073,2765.5550503342156,8344.452296117559,10590.166359457224,10590.166359457226,0.0,10590.166359457224,76.77870610606487,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4065834280751721,-0.32639492511682583,0.0,9027.417141283608,optimal_relaxed_modes,0.0017040999955497682,False,,2152.457289482024,-0.32639492511682583
1816,19192,2024-07-19 22:00:00,0.4492774018890979,9.605351447931108,1.0,0.45,0.0,1.0,1.0,0.0,6548.922979663019,-42.280751501357884,10.367963814100355,33.02771871732554,25.0,23.590759118749073,0.0,0.0,6901.166418688571,6901.16641868857,0.0,6901.166418688571,143.19920318778784,0.083,1.0,measured_data_mpc,0.083,0.0,0.4492774018890979,1.0,0.0,263.5389445230385,optimal_relaxed_modes,0.0013932999863754958,False,,-6594.640798142311,1.0
1817,19193,2024-07-19 22:15:00,0.31397127963023136,10.326533079570867,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6675.772616152686,-44.226231116203955,11.444568065720977,29.560374197555163,25.0,23.590759118749073,0.0,0.0,6980.5283838251235,6980.528383825122,0.0,6980.5283838251235,50.60883078273215,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31397127963023136,-0.32639492511682583,0.0,9002.586289981573,optimal_relaxed_modes,0.001879999996162951,False,,2152.457289482024,-0.32639492511682583
1818,19194,2024-07-19 22:30:00,0.1354139371960339,11.27824371474514,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2193.9031848500367,11.132551401024639,25.718671127405855,25.0,23.590759118749073,2822.4072568547476,9197.552474916743,10656.941799262238,10656.941799262238,0.0,10656.941799262238,77.26282804465123,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1354139371960339,-0.32639492511682594,0.0,8999.157611648361,optimal_relaxed_modes,0.001198299985844642,False,,2152.457289482025,-0.32639492511682594
1819,19195,2024-07-19 22:45:00,0.15750356857856074,11.160505979476271,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2038.1889756613703,10.81074349887826,25.50220525880492,25.0,23.590759118749073,2822.407256854744,8945.229469656733,10616.99762700445,10616.99762700445,0.0,10616.99762700445,76.97323279578227,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15750356857856074,-0.32639492511682594,0.0,8997.63762739345,optimal_relaxed_modes,0.0012385000009089708,False,,2152.457289482025,-0.32639492511682594
1820,19196,2024-07-19 23:00:00,0.21728222181370882,10.841885757732932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1948.887986698504,10.512257912907751,25.5053407528039,24.975,23.66384393827335,2824.0960279744636,8823.707287619058,10613.31646866407,10613.31646866407,0.0,10613.31646866407,220.22631672477948,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.21728222181370882,-0.3263949251168261,0.0,8980.815755769221,optimal_relaxed_modes,0.0014104000001680106,False,,2152.4572894820258,-0.3263949251168261
1821,19197,2024-07-19 23:15:00,0.2514768422203729,10.659628430965412,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1808.1070017647794,10.235426476277185,25.536567803401983,24.95,23.73663302836468,2825.8908844429607,8670.89599323597,10613.642271824014,10613.642271824014,0.0,10613.642271824014,76.9489064707241,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2514768422203729,-0.32639492511682583,0.0,8973.007038337117,optimal_relaxed_modes,0.0015399999974761158,False,,2152.457289482024,-0.32639492511682583
1822,19198,2024-07-19 23:30:00,0.30542104890115596,10.372105809356839,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1677.5176273127715,9.978678094816113,25.575775820894485,24.924999999999997,23.809111880662808,2827.6692285225804,8534.855856362761,10614.2598152062,10614.259815206196,0.0,10614.2598152062,76.95338366024495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30542104890115596,-0.32639492511682583,0.0,8969.879528203412,optimal_relaxed_modes,0.0013623000122606754,False,,2152.457289482024,-0.32639492511682583
1823,19199,2024-07-19 23:45:00,0.35545179700659624,10.105441921954842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.3847835516563,9.740554704985408,25.619261590306618,24.9,23.881303648454423,2802.19594261535,8410.935217474247,10584.797245250431,10584.797245250433,0.0,10584.797245250431,76.73978002806562,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35545179700659624,-0.32639492511682594,0.0,8968.693937252778,optimal_relaxed_modes,0.0012005000025965273,False,,2152.457289482025,-0.32639492511682594
1824,19200,2024-07-20 00:00:00,0.40185311472206175,9.85812289853141,-0.08284913025963274,0.45,0.0,0.0,1.0,1.0,0.0,-1444.0369277710672,9.519700855776437,25.598531976554664,24.674999999999997,23.726619945444508,2767.905210025582,8330.322579098913,10557.488161390944,10557.488161390947,0.0,10557.488161390944,76.54178917008434,0.029,-0.08284913025963274,measured_data_mpc,0.029,0.0,0.40185311472206175,-0.08284913025963274,0.0,7395.105327995226,optimal_relaxed_modes,0.00143420000676997,False,,546.3602545007807,-0.08284913025963274
1825,19201,2024-07-20 00:15:00,0.4448888168461398,9.628742606210075,0.9364962756216952,0.45,0.0,1.0,1.0,0.0,6555.37580259145,-42.34012998888422,10.392036532168433,33.20726078584568,24.45,23.571027023769307,0.0,0.0,6901.336668673528,6901.336668673528,0.0,6901.336668673528,50.034690847883084,0.029,0.9364962756216952,measured_data_mpc,0.029,0.0,0.4448888168461398,0.9364962756216952,0.0,687.8785278773423,optimal_relaxed_modes,0.0012113999982830137,False,,-6175.856546523158,0.9364962756216952
1826,19202,2024-07-20 00:30:00,0.3088669101895347,10.35373936868978,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6681.235336152861,-44.32494927704516,11.47262954797106,29.59307902847772,24.225,23.414531840531822,0.0,0.0,6982.447005502533,6982.447005502532,0.0,6982.447005502533,50.62274078989337,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3088669101895347,-0.3263949251168261,0.0,9021.96926177106,optimal_relaxed_modes,0.0012895999825559556,False,,2152.4572894820258,-0.3263949251168261
1827,19203,2024-07-20 00:45:00,0.13017470434450515,11.306168825843788,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2204.874228542131,11.15875431619921,25.654878806473793,24.0,23.25714793015782,2814.039040320251,9182.4218511145,10674.30177551688,10674.301775516882,0.0,10674.30177551688,77.38868787249739,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13017470434450515,-0.32639492511682594,0.0,9023.92468357712,optimal_relaxed_modes,0.0016058000037446618,False,,2152.457289482025,-0.32639492511682594
1828,19204,2024-07-20 01:00:00,0.1533128106700471,11.182842719128649,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2050.1760988606393,10.835044429798788,25.497762851864724,24.0,23.25714793015782,2814.039026480602,8955.968850914278,10614.979792733682,10614.979792733684,0.0,10614.979792733682,76.9586034973192,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1533128106700471,-0.32639492511682594,0.0,9016.178363481862,optimal_relaxed_modes,0.0018572999979369342,False,,2152.457289482025,-0.32639492511682594
1829,19205,2024-07-20 01:15:00,0.21268843211949165,10.86637065680311,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1960.3484433566393,10.534795650610553,25.470374654307303,24.0,23.25714793015782,2814.0390264805937,8850.264298970791,10614.340932534966,10614.340932534964,0.0,10614.340932534966,76.9539717608785,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21268843211949165,-0.3263949251168261,0.0,9005.289648758488,optimal_relaxed_modes,0.0014112000062596053,False,,2152.4572894820258,-0.3263949251168261
1830,19206,2024-07-20 01:30:00,0.24708504690344923,10.683036700004616,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1818.7374348418093,10.25632777946716,25.455110173016678,24.0,23.25714793015782,2814.0390264805937,8704.56621147593,10614.095322977795,10614.095322977795,0.0,10614.095322977795,76.95219109158901,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24708504690344923,-0.32639492511682594,0.0,9000.19383956501,optimal_relaxed_modes,0.001872900000307709,False,,2152.457289482025,-0.32639492511682594
1831,19207,2024-07-20 01:45:00,0.30134801861674776,10.393815060772734,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1687.3772937663525,9.998059836559436,25.441600368229093,24.0,23.25714793015782,2814.0390264805937,8570.729863295941,10613.925334681906,10613.925334681906,0.0,10613.925334681906,76.95095867644382,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30134801861674776,-0.3263949251168261,0.0,8998.033505757314,optimal_relaxed_modes,0.001883000019006431,False,,2152.4572894820258,-0.3263949251168261
1832,19208,2024-07-20 02:00:00,0.35167468866048474,10.125573909439616,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1565.5270490770872,9.758525356060224,25.463373954833887,24.075,23.267191688440782,2776.5251106781384,8430.31903293189,10571.258602642827,10571.258602642827,0.0,10571.258602642827,76.6416248691605,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35167468866048474,-0.32639492511682583,0.0,8980.431079083774,optimal_relaxed_modes,0.001851600012741983,False,,2152.457289482024,-0.32639492511682583
1833,19209,2024-07-20 02:15:00,0.3983507986003915,9.876790243459913,-0.16580513358625895,0.45,0.0,0.0,1.0,1.0,0.0,-1452.514625145735,9.536361863400968,25.501203800554062,24.15,23.276750627119952,2736.867166269965,8308.440744313875,10526.664038170757,10526.664038170757,0.0,10526.664038170757,76.318314276738,0.029,-0.16580513358625895,measured_data_mpc,0.029,0.0,0.3983507986003915,-0.16580513358625895,0.0,7913.224701665196,optimal_relaxed_modes,0.0016670000040903687,False,,1093.4252984893792,-0.16580513358625895
1834,19210,2024-07-20 02:30:00,0.44164160964445415,9.64605022059506,0.8595827926386629,0.45,0.0,1.0,1.0,0.0,7678.56587911823,-44.603128139396716,10.419710262957162,30.132092612551247,24.225,23.285826568784458,0.0,0.0,6900.345954539568,6900.345954539569,0.0,6900.345954539568,50.02750817041187,0.029,0.8595827926386629,measured_data_mpc,0.029,0.0,0.44164160964445415,0.8595827926386629,0.0,1147.8642267973435,optimal_relaxed_modes,0.0018122000037692487,False,,-5668.639753716028,0.8595827926386629
1835,19211,2024-07-20 02:45:00,0.3049103162221715,10.374828014535826,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.465788248674,-42.89371074324886,11.472017160017543,29.59010617163437,24.3,23.294410603346474,0.0,0.0,6944.994212710938,6944.994212710938,0.0,6944.994212710938,50.351208042154305,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3049103162221715,-0.32639492511682594,0.0,8967.698068223675,optimal_relaxed_modes,0.0016431999974884093,False,,2152.457289482025,-0.32639492511682594
1836,19212,2024-07-20 03:00:00,0.11471128262767832,11.388588863594475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2206.725135765261,11.15859249290391,25.689351514519917,24.225,23.285826568784458,2814.7649995453503,9209.699312780476,10656.22676494242,10656.226764942418,0.0,10656.22676494242,77.25764404583255,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11471128262767832,-0.32639492511682594,0.0,9001.31036332276,optimal_relaxed_modes,0.0016749000060372055,False,,2152.457289482025,-0.32639492511682594
1837,19213,2024-07-20 03:15:00,0.1525871163297481,11.186710669962443,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2047.5319667456454,10.834880721771611,25.388532447158862,24.15,23.276750627119952,2814.53538093091,8939.733933216825,10615.850607101882,10615.850607101884,0.0,10615.850607101882,76.96491690148865,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1525871163297481,-0.3263949251168261,0.0,9016.879558807854,optimal_relaxed_modes,0.0015090999950189143,False,,2152.4572894820258,-0.3263949251168261
1838,19214,2024-07-20 03:30:00,0.21370291682194853,10.860963453339014,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1960.2700873707827,10.534639265159495,25.592894041561873,24.075,23.267191688440782,2814.309642604226,8862.433719615465,10653.507853977242,10653.507853977242,0.0,10653.507853977242,77.237931941335,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.21370291682194853,-0.3263949251168261,0.0,9022.951673519688,optimal_relaxed_modes,0.0018349000019952655,False,,2152.4572894820258,-0.3263949251168261
1839,19215,2024-07-20 03:45:00,0.24711506580973164,10.68287669923413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1818.6649305088422,10.256187846646839,25.477556982769006,24.0,23.25714793015782,2814.056090692605,8756.351589188958,10615.86807166635,10615.86807166635,0.0,10615.86807166635,76.96504351958103,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24711506580973164,-0.32639492511682594,0.0,9025.080373142395,optimal_relaxed_modes,0.0013301999715622514,False,,2152.457289482025,-0.32639492511682594
1840,19216,2024-07-20 04:00:00,0.30137579646024415,10.393667004866899,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.3115124471185,9.997930990084644,25.57354946880031,24.0,23.09970396288606,2810.30227999805,8594.149782966355,10619.307688671168,10619.307688671168,0.0,10619.307688671168,76.98998074286597,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30137579646024415,-0.32639492511682594,0.0,9008.928914452243,optimal_relaxed_modes,0.0016499999910593033,False,,2152.457289482025,-0.32639492511682594
1841,19217,2024-07-20 04:15:00,0.3516998894268925,10.125439589354663,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.4676253108473,9.758411352816367,25.53478135075055,24.0,22.94131815659012,2771.2570690452094,8462.444067779747,10580.935801763113,10580.935801763113,0.0,10580.935801763113,76.71178456278257,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3516998894268925,-0.3263949251168261,0.0,9001.11692537105,optimal_relaxed_modes,0.0016576999914832413,False,,2152.4572894820258,-0.3263949251168261
1842,19218,2024-07-20 04:30:00,0.39837356253195894,9.876668911704659,-0.16526594616934942,0.45,0.0,0.0,1.0,1.0,0.0,-1452.4615772536224,9.53625910317151,25.51208656824952,24.0,22.781970403217375,2723.3181682280397,8339.591156011678,10530.428820082434,10530.428820082434,0.0,10530.428820082434,76.34560894559765,0.029,-0.16526594616934942,measured_data_mpc,0.029,0.0,0.39837356253195894,-0.16526594616934942,0.0,7941.568847825071,optimal_relaxed_modes,0.0015642000071238726,False,,1089.8695511519827,-0.16526594616934942
1843,19219,2024-07-20 04:45:00,0.44166193069794496,9.645941909379953,0.8600641179452375,0.45,0.0,1.0,1.0,0.0,6553.5455687858175,-42.32682369779588,10.407307551082708,33.19586501037178,24.0,22.621649433527345,0.0,0.0,6900.441964915833,6900.441964915833,0.0,6900.441964915833,50.02820424563979,0.029,0.8600641179452375,measured_data_mpc,0.029,0.0,0.44166193069794496,0.8600641179452375,0.0,1175.6429110531935,optimal_relaxed_modes,0.0010877999884542078,False,,-5671.813921219944,0.8600641179452375
1844,19220,2024-07-20 05:00:00,0.3059998371526046,10.369020867976618,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.7696906897545,-44.300404344498915,11.486993852416408,29.605452985138957,24.0,22.716789181728057,0.0,0.0,6982.347868865005,6982.347868865004,0.78,6981.567868865005,50.61636704927129,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.78,0.3059998371526046,-0.32639492511682594,0.0,8981.692751352788,optimal_relaxed_modes,0.0012271000014152378,False,,2152.457289482025,-0.32639492511682594
1845,19221,2024-07-20 05:15:00,0.12747311510561485,11.320568296487073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2213.431695771322,11.172203435001325,25.73461451544513,24.0,22.81176354561246,2802.618189904445,9216.389458199468,10653.658837038865,10653.658837038867,0.0,10653.658837038865,77.23902656853178,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12747311510561485,-0.32639492511682594,0.0,8973.372589292347,optimal_relaxed_modes,0.001042599993525073,False,,2152.457289482025,-0.32639492511682594
1846,19222,2024-07-20 05:30:00,0.15001739709189385,11.200407273500206,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2056.331758898779,10.84752396134088,25.569203319101135,24.0,22.906564479909505,2805.0711871703993,8958.267902894302,10611.404036322314,10611.404036322316,0.0,10611.404036322314,76.93267926333678,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15001739709189385,-0.32639492511682583,0.0,8970.059668830127,optimal_relaxed_modes,0.0015225000097416341,False,,2152.457289482024,-0.32639492511682583
1847,19223,2024-07-20 05:45:00,0.2103293840822869,10.87894438284141,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1966.234541329526,10.546372779590751,25.576998237783524,24.0,23.001190480154346,2807.34506839058,8838.760474066305,10610.931486292206,10610.931486292206,0.0,10610.931486292206,76.92925327561849,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2103293840822869,-0.32639492511682594,0.0,8968.822425059832,optimal_relaxed_modes,0.001292799977818504,False,,2152.457289482025,-0.32639492511682594
1848,19224,2024-07-20 06:00:00,0.24482938705009696,10.695059367022983,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1824.199297017668,10.267069499423458,25.544291544512856,24.0,22.906564479909505,2805.23498344287,8718.847550519313,10617.584637458867,10617.584637458865,166.98,10450.604637458868,75.7668836215768,0.029,-0.3263949251168261,measured_data_mpc,0.029,166.98,0.24482938705009696,-0.3263949251168261,0.0,9001.111744876187,optimal_relaxed_modes,0.0016007999947760254,False,,2152.4572894820258,-0.3263949251168261
1849,19225,2024-07-20 06:15:00,0.2992553015372124,10.404969242806658,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1692.4457420143333,10.008026074336275,25.49053477045283,24.0,22.81176354561246,2802.7830490417728,8596.755572564041,10617.252687200682,10617.252687200682,0.0,10617.252687200682,76.97508198220496,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2992553015372124,-0.32639492511682594,0.0,9016.045055707324,optimal_relaxed_modes,0.0010754999821074307,False,,2152.457289482025,-0.32639492511682594
1850,19226,2024-07-20 06:30:00,0.3497330164618694,10.135923022258236,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1570.2298154247458,9.767770766034582,25.42903875440182,24.0,22.716789181728057,2764.9651242772184,8477.462902383328,10576.638804491966,10576.638804491968,0.0,10576.638804491966,76.68063133256676,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3497330164618694,-0.32639492511682594,0.0,9021.852264379171,optimal_relaxed_modes,0.0011764999944716692,False,,2152.457289482025,-0.32639492511682594
1851,19227,2024-07-20 06:45:00,0.39654942875143245,9.886391544754865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1456.876602843388,9.544935408294544,25.571586111931925,24.0,22.621649433527345,2723.5763550743063,8364.412741278742,10544.437950683874,10544.437950683874,0.0,10544.437950683874,76.4471751424581,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39654942875143245,-0.3263949251168261,0.0,9023.871186385222,optimal_relaxed_modes,0.0011719999893102795,False,,2152.4572894820258,-0.3263949251168261
1852,19228,2024-07-20 07:00:00,0.4399708285866393,9.654955483633213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1351.7284264602235,9.338264840343093,25.51429869554401,24.0,22.621649433527345,2688.434379096919,8257.400987271812,10489.872244882394,10489.87224488239,706.44,9783.432244882393,70.92988377539736,0.029,-0.32639492511682594,measured_data_mpc,0.029,706.44,0.4399708285866393,-0.32639492511682594,0.0,9008.381647753089,optimal_relaxed_modes,0.001484900014474988,False,,2152.457289482025,-0.32639492511682594
1853,19229,2024-07-20 07:15:00,0.4802431676321549,9.440303916520614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1254.191802313235,9.14657829931429,25.483552481216833,24.0,22.621649433527345,2651.7588675068505,8144.753861807984,10447.512870934263,10447.512870934264,0.0,10447.512870934263,75.7444683142734,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4802431676321549,-0.32639492511682594,0.0,9000.958904649298,optimal_relaxed_modes,0.0013072000001557171,False,,2152.457289482025,-0.32639492511682594
1854,19230,2024-07-20 07:30:00,0.517594868731868,9.241219349659143,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1163.7149152299523,8.96879013231191,25.466039110381384,24.0,22.621649433527345,2619.915773144994,8046.949280496454,10411.14531627857,10411.14531627857,0.0,10411.14531627857,75.48080354301963,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.517594868731868,-0.3263949251168261,0.0,8997.808025861104,optimal_relaxed_modes,0.0011013999755959958,False,,2152.4572894820258,-0.3263949251168261
1855,19231,2024-07-20 07:45:00,0.5522384292504922,9.056569172094877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1079.7878336921003,8.803892901724126,25.45376156306999,24.0,22.621649433527345,2591.5402010839302,7959.79503243971,10378.858438798994,10378.858438798994,0.0,10378.858438798994,75.2467236812927,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5522384292504922,-0.32639492511682594,0.0,8996.419744594532,optimal_relaxed_modes,0.0015679000061936677,False,,2152.457289482025,-0.32639492511682594
1856,19232,2024-07-20 08:00:00,0.5843701070398792,8.885307329477444,1.0,0.45,0.0,1.0,1.0,0.0,6532.56532269027,-42.12490780375522,9.700593858696339,31.524393683564643,24.175,22.79011626151186,0.0,0.0,6899.850019351075,6899.850019351076,1805.46,5094.390019351075,210.14358829823186,0.165,1.0,measured_data_mpc,0.165,1805.46,0.5843701070398792,1.0,0.0,234.6104290561816,optimal_relaxed_modes,0.0011258999875281006,False,,-6594.640798142311,1.0
1857,19233,2024-07-20 08:15:00,0.44070046175752525,9.65106653883239,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6921.149565786958,-48.03028470196362,10.730693360830559,29.043926386233444,24.35,22.958590047632484,0.0,0.0,6964.592736242294,6964.592736242295,0.0,6964.592736242294,50.49329733775664,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.44070046175752525,-0.32639492511682594,0.0,8974.938195016808,optimal_relaxed_modes,0.0011807999981101602,False,,2152.457289482025,-0.32639492511682594
1858,19234,2024-07-20 08:30:00,0.24798605113213876,10.6782343474657,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1858.9115686960795,10.465820199769318,25.542425835113562,24.525,23.12707691438754,2810.731568221297,8781.751094525143,10632.283742518053,10632.283742518051,0.0,10632.283742518053,77.0840571332559,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24798605113213876,-0.32639492511682583,0.0,8972.290898682008,optimal_relaxed_modes,0.0011591000074986368,False,,2152.457289482024,-0.32639492511682583
1859,19235,2024-07-20 08:45:00,0.28593313939363424,10.47597636703193,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1733.1071826985103,10.192379696670674,25.490902763186636,24.7,23.295585866637474,2815.011764282534,8630.132257622885,10608.264987754468,10608.264987754468,0.0,10608.264987754468,76.9099211612199,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.28593313939363424,-0.3263949251168261,0.0,8971.428035880785,optimal_relaxed_modes,0.0014767000102438033,False,,2152.4572894820258,-0.3263949251168261
1860,19236,2024-07-20 09:00:00,0.33417604890808605,10.218841659319901,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1657.2088155462277,9.938751971902052,25.564121760373244,24.775,23.17171661167787,2812.0808019093092,8557.68688750011,10618.444974396903,10618.444974396907,2790.6,7827.844974396903,322.89860519387224,0.165,-0.32639492511682583,measured_data_mpc,0.165,2790.6,0.33417604890808605,-0.32639492511682583,0.0,9000.091307007762,optimal_relaxed_modes,0.001069999998435378,False,,2152.457289482024,-0.32639492511682583
1861,19237,2024-07-20 09:15:00,0.3632316975343589,10.063975052141867,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1537.5484836270043,9.70352339667517,25.50068683160735,24.85,23.045998501634525,2771.751886454413,8448.392883543702,10577.417030057222,10577.417030057222,0.0,10577.417030057222,76.68627346791486,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3632316975343589,-0.3263949251168261,0.0,9013.502434048274,optimal_relaxed_modes,0.0014353000151459128,False,,2152.4572894820258,-0.3263949251168261
1862,19238,2024-07-20 09:30:00,0.4090689790880873,9.819662341460495,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1426.5624442960222,9.485349935207099,25.43850651433118,24.925,22.918397942076606,2728.428539230299,8335.377920630715,10531.10798241768,10531.107982417681,0.0,10531.10798241768,76.35053287252818,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4090689790880873,-0.32639492511682594,0.0,9018.870966149592,optimal_relaxed_modes,0.0011203000030945987,False,,2152.457289482025,-0.32639492511682594
1863,19239,2024-07-20 09:45:00,0.4515819315305691,9.593068304942067,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1323.6076909181627,9.282994599556684,25.57428511076985,25.0,22.788892451768852,2687.928814478692,8230.505174407721,10495.61916461425,10495.619164614254,0.0,10495.61916461425,76.09323894345331,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4515819315305691,-0.32639492511682583,0.0,9020.888219858498,optimal_relaxed_modes,0.0011168000055477023,False,,2152.457289482024,-0.32639492511682583
1864,19240,2024-07-20 10:00:00,0.491012546503961,9.382903127133888,1.0,0.45,0.0,1.0,1.0,0.0,6552.652814466377,-42.30669774131255,10.164319615296543,32.627005500909554,25.0,22.788892451768852,0.0,0.0,6901.127888681579,6901.127888681578,3375.12,3526.007888681579,145.44782540811514,0.165,1.0,measured_data_mpc,0.165,3375.12,0.491012546503961,1.0,0.0,268.8699967069824,optimal_relaxed_modes,0.001125600014347583,False,,-6594.640798142311,1.0
1865,19241,2024-07-20 10:15:00,0.3521821578872352,10.122869098461036,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.546680033654,-44.13766604742173,11.237372372552024,29.356175396297328,25.0,22.788892451768852,0.0,0.0,6976.2057208664555,6976.205720866455,0.0,6976.2057208664555,50.57749147628181,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3521821578872352,-0.32639492511682594,0.0,9005.983145828066,optimal_relaxed_modes,0.0009725000127218664,False,,2152.457289482025,-0.32639492511682594
