step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1959,19335,2024-07-21 09:45:00,0.4647225863203199,9.523028614912695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1291.7837780298723,9.220453264016793,25.436566539471198,27.0,24.116895585770376,2747.5581218430293,8207.509917648042,10522.556809682806,10522.556809682806,0.0,10522.556809682806,76.28853687020035,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4647225863203199,-0.32639492511682594,0.0,9018.233616451274,optimal_relaxed_modes,0.0012236000038683414,False,,2152.457289482025,-0.32639492511682594
1960,19336,2024-07-21 10:00:00,0.5031996145089258,9.317946054667425,1.0,0.45,0.0,1.0,1.0,0.0,6557.6762240747175,-42.34224562853701,10.105230426070928,32.382805376839826,27.5,24.104714885761773,0.0,0.0,6899.604932802511,6899.60493280251,1119.18,5780.424932802511,238.44252847810358,0.165,1.0,measured_data_mpc,0.165,1119.18,0.5031996145089258,1.0,0.0,260.70897613898524,optimal_relaxed_modes,0.001361000002361834,False,,-6594.640798142311,1.0
1961,19337,2024-07-21 10:15:00,0.3632740133575806,10.063749508804095,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7781.3391525283905,-50.376731169284625,11.271974538814632,30.171193014870237,28.0,24.072505372504978,0.0,0.0,6973.5458315870455,6973.545831587045,0.0,6973.5458315870455,50.55820727900608,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3632740133575806,-0.3263949251168261,0.0,9002.92169913248,optimal_relaxed_modes,0.0012335999927017838,False,,2152.4572894820258,-0.3263949251168261
1962,19338,2024-07-21 10:30:00,0.19058098296065326,10.984203360819718,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.5552137415325,10.970421696326518,25.56101568697295,28.5,24.01927428875519,2832.8894434946756,9049.275253369322,10667.611715790441,10667.611715790443,0.0,10667.611715790441,77.34018493948071,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.19058098296065326,-0.3263949251168261,0.0,9007.147146123349,optimal_relaxed_modes,0.0017395999748259783,False,,2152.4572894820258,-0.3263949251168261
1963,19339,2024-07-21 10:45:00,0.19064526725410824,10.983860725535603,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1964.0114566825903,10.660374277224474,25.50425974283007,29.0,23.943944980450638,2831.070041600843,8871.174694409196,10618.9273841869,10618.9273841869,0.0,10618.9273841869,76.98722353535503,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19064526725410824,-0.32639492511682594,0.0,9003.836441814927,optimal_relaxed_modes,0.0010350999946240336,False,,2152.457289482025,-0.32639492511682594
1964,19340,2024-07-21 11:00:00,0.24570763178516666,10.690378322585062,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.9692734059001,10.372797691471536,25.50741955418689,29.4,24.215309057881814,2837.142884379444,8758.383930920234,10609.535733893515,10609.535733893517,441.9,10167.635733893516,210.97844147829048,0.083,-0.32639492511682594,measured_data_mpc,0.083,441.9,0.24570763178516666,-0.32639492511682594,0.0,8990.938143274983,optimal_relaxed_modes,0.0010634000063873827,False,,2152.457289482025,-0.32639492511682594
1965,19341,2024-07-21 11:15:00,0.2786525010122463,10.514782169604727,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.3220820257882,10.106083148856387,25.52520357365662,29.8,24.48488964976001,2843.4757720885473,8615.684834652171,10610.762693352577,10610.762693352577,0.0,10610.762693352577,76.92802952680618,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2786525010122463,-0.32639492511682583,0.0,8985.241946760962,optimal_relaxed_modes,0.001479099999414757,False,,2152.457289482024,-0.32639492511682583
1966,19342,2024-07-21 11:30:00,0.33062523082070405,10.237767519725647,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.495156788308,9.858716604938241,25.54961337863518,30.200000000000003,24.752660984567722,2849.616204561588,8485.54687182247,10612.48756601668,10612.48756601668,0.0,10612.48756601668,76.94053485362093,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33062523082070405,-0.32639492511682583,0.0,8983.167966260364,optimal_relaxed_modes,0.0011328000109642744,False,,2152.457289482024,-0.32639492511682583
1967,19343,2024-07-21 11:45:00,0.3788276957434902,9.980848381687197,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.7880842268755,9.629291278054048,25.577390936643237,30.6,25.018615065009328,2851.457010276927,8366.752826777949,10609.800731015279,10609.800731015279,0.0,10609.800731015279,76.92105529986078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3788276957434902,-0.32639492511682594,0.0,8982.575969517276,optimal_relaxed_modes,0.001229399989824742,False,,2152.457289482025,-0.32639492511682594
1968,19344,2024-07-21 12:00:00,0.4235337709184702,9.742565001004554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.5354653456716,9.416503940536487,25.5607753360427,30.700000000000003,24.89301183286884,2816.1797556722663,8280.448369082027,10584.343439621794,10584.343439621794,836.52,9747.823439621794,70.671719937258,0.029,-0.32639492511682594,measured_data_mpc,0.029,836.52,0.4235337709184702,-0.32639492511682594,0.0,9005.295447602444,optimal_relaxed_modes,0.001199199992697686,False,,2152.457289482025,-0.32639492511682594
1969,19345,2024-07-21 12:15:00,0.4649975546939653,9.521563033481165,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1291.1180023705517,9.219145970423508,25.525116515605497,30.8,24.76485829940081,2777.9149115603636,8189.683125509086,10544.938674030309,10544.938674030309,0.0,10544.938674030309,76.45080538671975,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4649975546939653,-0.3263949251168261,0.0,9015.772363964854,optimal_relaxed_modes,0.0012923000031150877,False,,2152.4572894820258,-0.3263949251168261
1970,19346,2024-07-21 12:30:00,0.5034545663539554,9.316587161333418,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1197.96886940834,9.03609750203991,25.48192560523796,30.9,24.63413753661859,2740.134191991025,8100.040126259859,10505.504187680937,10505.50418768094,0.0,10505.504187680937,76.1649053606868,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5034545663539554,-0.3263949251168261,0.0,9019.804922061852,optimal_relaxed_modes,0.001182200008770451,False,,2152.4572894820258,-0.3263949251168261
1971,19347,2024-07-21 12:45:00,0.5391231336122864,9.126473697846514,0.5117598215734854,0.45,0.0,1.0,1.0,0.0,6551.868804956409,-42.284986565755375,9.926956805121275,31.989629523691484,31.0,24.500783790578655,0.0,0.0,6900.051544560192,6900.051544560192,0.0,6900.051544560192,50.025373698061394,0.029,0.5117598215734854,measured_data_mpc,0.029,0.0,0.5391231336122864,0.5117598215734854,0.0,3493.8426790375506,optimal_relaxed_modes,0.0009901000012177974,False,,-3374.8721981985364,0.5117598215734854
1972,19348,2024-07-21 13:00:00,0.39741660199569645,9.881769511362938,-0.18793255268680586,0.45,0.0,1.0,1.0,0.0,7649.8352703032015,-44.6916752968839,10.974547338070305,29.855958789373705,31.25,24.58121354552353,0.0,0.0,6969.337969412793,6969.337969412792,1157.46,5811.877969412793,120.59646786531547,0.083,-0.18793255268680586,measured_data_mpc,0.083,1157.46,0.39741660199569645,-0.18793255268680586,0.0,8097.163586737699,optimal_relaxed_modes,0.001004900026600808,False,,1239.3476792474394,-0.18793255268680586
1973,19349,2024-07-21 13:15:00,0.2454990425126113,10.691490103407782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.6347617096537,10.69251695911079,25.58611670184039,31.5,24.65936352384241,2847.9050597083997,8912.25444822842,10662.392745037729,10662.392745037732,0.0,10662.392745037729,77.30234740152353,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2454990425126113,-0.32639492511682594,0.0,9005.094203266319,optimal_relaxed_modes,0.001072199986083433,False,,2152.457289482025,-0.32639492511682594
1974,19350,2024-07-21 13:30:00,0.24273416184540322,10.706226917364,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.8506840117996,10.402630375324758,25.512118615235874,31.75,24.735217918347896,2849.627838062331,8743.670999560905,10617.837767854104,10617.837767854104,0.0,10617.837767854104,76.97932381694226,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24273416184540322,-0.3263949251168261,0.0,9002.94270345215,optimal_relaxed_modes,0.0012064999900758266,False,,2152.4572894820258,-0.3263949251168261
1975,19351,2024-07-21 13:45:00,0.2944308598923847,10.43068351677359,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1756.3949850834902,10.133751915606979,25.492388917363744,32.0,24.808722686114447,2851.174233374458,8648.809351512795,10618.498472163474,10618.498472163472,0.0,10618.498472163474,76.98411392318519,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2944308598923847,-0.32639492511682583,0.0,9002.03520941488,optimal_relaxed_modes,0.0013341000012587756,False,,2152.457289482024,-0.32639492511682583
1976,19352,2024-07-21 14:00:00,0.32523364608806504,10.266504666350613,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1629.5489452696054,9.88437698942878,25.503059586218555,32.225,24.758217231087006,2850.2241151040184,8507.089659694746,10621.602498426995,10621.602498426997,801.6,9820.002498426995,203.76505184236015,0.083,-0.32639492511682583,measured_data_mpc,0.083,801.6,0.32523364608806504,-0.32639492511682583,0.0,8989.088049518254,optimal_relaxed_modes,0.0010859999747481197,False,,2152.457289482024,-0.32639492511682583
1977,19353,2024-07-21 14:15:00,0.37382732543455144,10.00750035543384,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1511.8942450985453,9.653088935031215,25.52752423036298,32.45,24.702630514898782,2838.9615456937736,8381.251635549484,10610.768750032636,10610.768750032632,0.0,10610.768750032636,76.92807343773661,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37382732543455144,-0.3263949251168261,0.0,8983.07398663021,optimal_relaxed_modes,0.0014270000101532787,False,,2152.4572894820258,-0.3263949251168261
1978,19354,2024-07-21 14:30:00,0.418896371981564,9.767282337338264,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.7645052917385,9.438573840338112,25.558500100710148,32.675,24.641836298246258,2797.2209665332903,8268.28294267162,10566.491617912763,10566.491617912763,0.0,10566.491617912763,76.60706422986753,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.418896371981564,-0.32639492511682594,0.0,8980.667109487902,optimal_relaxed_modes,0.0011706000077538192,False,,2152.457289482025,-0.32639492511682594
1979,19355,2024-07-21 14:45:00,0.4606968153274536,9.544485974304672,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1301.5337360672495,9.239615410630357,25.592876100411736,32.9,24.575690629819395,2758.622047898772,8165.164707168471,10525.612363150054,10525.612363150052,0.0,10525.612363150054,76.31068963283789,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4606968153274536,-0.3263949251168261,0.0,8979.750151441014,optimal_relaxed_modes,0.0010554000036790967,False,,2152.4572894820258,-0.3263949251168261
1980,19356,2024-07-21 15:00:00,0.49946589260182317,9.337846792432282,1.0,0.45,0.0,1.0,1.0,0.0,6559.7321708679465,-42.357995429856864,10.123212922798908,32.65259037558968,32.675,24.641836298246258,0.0,0.0,6901.2182595531485,6901.218259553148,554.7,6346.518259553149,131.69025388572786,0.083,1.0,measured_data_mpc,0.083,554.7,0.49946589260182317,1.0,0.0,257.84226182187103,optimal_relaxed_modes,0.0010194999922532588,False,,-6594.640798142311,1.0
1981,19357,2024-07-21 15:15:00,0.35990276202197874,10.081718278422853,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7081.629586443923,-49.317547905146576,11.269237937347274,29.549964736656314,32.45,24.702630514898782,0.0,0.0,6976.3512278367025,6976.351227836701,0.0,6976.3512278367025,50.5785464018161,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35990276202197874,-0.32639492511682594,0.0,9016.62030613701,optimal_relaxed_modes,0.0013098000199534,False,,2152.457289482025,-0.32639492511682594
1982,19358,2024-07-21 15:30:00,0.17019181069627948,11.09287764898883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.9517746621664,10.968586004869238,25.51812205127157,32.225,24.758217231087006,2850.1476604516147,9049.92705117982,10656.485842702941,10656.485842702945,0.0,10656.485842702941,77.25952235959633,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.17019181069627948,-0.3263949251168261,0.0,9021.176788542954,optimal_relaxed_modes,0.0016010999970603734,False,,2152.4572894820258,-0.3263949251168261
1983,19359,2024-07-21 15:45:00,0.19048543948005195,10.984712607571323,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1963.171833733078,10.658672272181667,25.50177035596448,32.0,24.808722686114447,2851.284979787334,8871.832083662912,10618.279715082283,10618.279715082283,0.0,10618.279715082283,76.98252793434655,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19048543948005195,-0.32639492511682583,0.0,9022.774275229738,optimal_relaxed_modes,0.0010922999936155975,False,,2152.457289482024,-0.32639492511682583
1984,19360,2024-07-21 16:00:00,0.2460293733424929,10.688663440084513,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.166505588884,10.371219056716493,25.480312510460166,32.0,24.808722686114447,2851.2849821433792,8769.898770328027,10620.54580620276,10620.54580620276,231.72,10388.82580620276,215.5681354787073,0.083,-0.32639492511682594,measured_data_mpc,0.083,231.72,0.2460293733424929,-0.32639492511682594,0.0,9017.905782790114,optimal_relaxed_modes,0.0010579000227153301,False,,2152.457289482025,-0.32639492511682594
1985,19361,2024-07-21 16:15:00,0.27896010808428956,10.513142623910737,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.577101884906,10.10461790050205,25.466013137384454,32.0,24.808722686114447,2851.284982168804,8631.631961468729,10620.305141742809,10620.305141742805,0.0,10620.305141742809,76.99721227763537,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27896010808428956,-0.3263949251168261,0.0,9009.09232103973,optimal_relaxed_modes,0.0009978000016417354,False,,2152.4572894820258,-0.3263949251168261
1986,19362,2024-07-21 16:30:00,0.33091063983562463,10.23624628967612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.803244741283,9.857355174015861,25.453641619897653,32.0,24.808722686114447,2851.284982168804,8503.494452134068,10620.165913763201,10620.165913763203,0.0,10620.165913763201,76.99620287478321,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33091063983562463,-0.32639492511682594,0.0,9004.867892880122,optimal_relaxed_modes,0.001574199995957315,False,,2152.457289482025,-0.32639492511682594
1987,19363,2024-07-21 16:45:00,0.3790927404371462,9.97943569347001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.1447662122537,9.628024572536837,25.442778011755035,32.0,24.808722686114447,2846.3176531914846,8385.217676932998,10614.607025943378,10614.607025943378,0.0,10614.607025943378,76.9559009380895,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3790927404371462,-0.32639492511682594,0.0,9003.051833767071,optimal_relaxed_modes,0.0016938999760895967,False,,2152.457289482025,-0.32639492511682594
1988,19364,2024-07-21 17:00:00,0.4237802013180188,9.74125152697496,0.4365167423246915,0.45,0.0,1.0,1.0,0.0,7686.8152164255,-44.67299187455813,10.508661180892696,30.237136669730475,32.3,24.821594105810856,0.0,0.0,6899.645639928826,6899.645639928827,121.74,6777.9056399288265,279.5886076470641,0.165,0.4365167423246915,measured_data_mpc,0.165,121.74,0.4237802013180188,0.4365167423246915,0.0,3957.718648614592,optimal_relaxed_modes,0.0011614999966695905,False,,-2878.671118006585,0.4365167423246915
1989,19365,2024-07-21 17:15:00,0.28823091121865474,10.46372924320457,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.019385404157,-42.949707039268525,11.56168939151583,29.693488007905835,32.6,24.82854118417486,0.0,0.0,6945.936061849272,6945.93606184927,0.0,6945.936061849272,50.358036448407226,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28823091121865474,-0.32639492511682594,0.0,8982.247428115097,optimal_relaxed_modes,0.0012565000215545297,False,,2152.457289482025,-0.32639492511682594
1990,19366,2024-07-21 17:30:00,0.09790561328878045,11.4781630811708,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2247.99509639819,11.242390915240168,25.697815176470222,32.900000000000006,24.82941690973142,2851.749313678668,9258.38735961234,10663.727890721108,10663.727890721108,0.0,10663.727890721108,77.31202720772804,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09790561328878045,-0.32639492511682583,0.0,8979.571793968153,optimal_relaxed_modes,0.001492600014898926,False,,2152.457289482024,-0.32639492511682583
1991,19367,2024-07-21 17:45:00,0.13676600458461233,11.271037195564016,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2085.821395668655,10.912603131045527,25.496725918717956,33.2,24.82404771077249,2851.628935791424,8981.291238599197,10621.88051687852,10621.880516878518,0.0,10621.88051687852,77.00863374736927,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.13676600458461233,-0.32639492511682583,0.0,8978.507800318224,optimal_relaxed_modes,0.0012268999998923391,False,,2152.457289482024,-0.32639492511682583
1992,19368,2024-07-21 18:00:00,0.19902901622460303,10.939175343522866,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1996.9245243675996,10.606727436868981,25.44974077740177,32.650000000000006,24.962848609141062,2854.5135827806666,8899.4024414806,10617.224721634519,10617.224721634519,12.3,10604.92472163452,437.45314476742396,0.165,-0.32639492511682583,measured_data_mpc,0.165,12.3,0.19902901622460303,-0.32639492511682583,0.0,9005.38901654641,optimal_relaxed_modes,0.0012411999923642725,False,,2152.457289482024,-0.32639492511682583
1993,19369,2024-07-21 18:15:00,0.23306817439203661,10.757746630490445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.665711320873,10.32304043159717,25.4009756892448,32.1,25.07266231444326,2856.971311259495,8759.596465236053,10618.04574555437,10618.04574555437,0.0,10618.04574555437,76.98083165526918,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23306817439203661,-0.32639492511682594,0.0,9017.799248944319,optimal_relaxed_modes,0.0013070999993942678,False,,2152.457289482025,-0.32639492511682594
1994,19370,2024-07-21 18:30:00,0.2883481185310719,10.463104528229387,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1718.8486361634534,10.059930893819123,25.598418774886035,31.55,25.155156994087744,2858.8057218409904,8627.308221166735,10654.025209709735,10654.025209709733,0.0,10654.025209709735,77.24168277039558,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2883481185310719,-0.3263949251168261,0.0,9022.576738870892,optimal_relaxed_modes,0.0010529999854043126,False,,2152.4572894820258,-0.3263949251168261
1995,19371,2024-07-21 18:45:00,0.3396181268982955,10.189835383632085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.720831450663,9.815915127676877,25.49074455901018,31.0,25.21183842659029,2860.0660703443446,8530.886832923,10621.874289083886,10621.874289083888,0.0,10621.874289083886,77.00858859585817,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3396181268982955,-0.32639492511682594,0.0,9024.174364915505,optimal_relaxed_modes,0.0011500999971758574,False,,2152.457289482025,-0.32639492511682594
1996,19372,2024-07-21 19:00:00,0.387168378936055,9.936392540270827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.5931310660922,9.589591128923193,25.436580185665072,30.5,25.071866250258868,2857.319730908875,8387.002903591003,10625.562316996322,10625.56231699632,0.0,10625.562316996322,531.2781158498161,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.387168378936055,-0.32639492511682594,0.0,9011.000237247723,optimal_relaxed_modes,0.001041999988956377,False,,2152.457289482025,-0.32639492511682594
1997,19373,2024-07-21 19:15:00,0.43126948563307105,9.701333641575731,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1372.8000467855807,9.379676758906928,25.56664617900269,30.0,24.92179472512767,2812.9271840983224,8265.630220368741,10579.84827800253,10579.848278002532,0.0,10579.84827800253,76.70390001551834,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43126948563307105,-0.32639492511682583,0.0,9004.516368070086,optimal_relaxed_modes,0.0009842999861575663,False,,2152.457289482024,-0.32639492511682583
1998,19374,2024-07-21 19:30:00,0.47217309773019445,9.483317389098064,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.7373494298258,9.184989493687452,25.539944312527098,29.5,24.761911763659203,2770.016678210137,8166.536293635488,10537.35151929238,10537.35151929238,0.0,10537.35151929238,76.39579851486977,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47217309773019445,-0.32639492511682583,0.0,9001.573964589104,optimal_relaxed_modes,0.0012030999932903796,False,,2152.457289482024,-0.32639492511682583
1999,19375,2024-07-21 19:45:00,0.5101103031622904,9.281112084144992,-0.17543927060237544,0.45,0.0,0.0,1.0,1.0,0.0,-1181.8466290774231,9.004418404225103,25.521780653209547,29.0,24.592512740667498,2727.3946599608776,8068.822842947427,10493.54756191557,10493.54756191557,0.0,10493.54756191557,76.07821982388788,0.029,-0.17543927060237544,measured_data_mpc,0.029,0.0,0.5101103031622904,-0.17543927060237544,0.0,8010.963968805542,optimal_relaxed_modes,0.0013327999913599342,False,,1156.958971510754,-0.17543927060237544
2000,19376,2024-07-21 20:00:00,0.5452961632864207,9.093571449683377,1.0,0.45,0.0,1.0,1.0,0.0,6547.636439064963,-42.25433721366839,9.895558388485188,32.045995357994535,28.9,24.6184534840261,0.0,0.0,6900.507995923091,6900.5079959230925,0.0,6900.507995923091,345.02539979615455,0.2,1.0,measured_data_mpc,0.2,0.0,0.5452961632864207,1.0,0.0,243.82898494985147,optimal_relaxed_modes,0.001171700016129762,False,,-6594.640798142311,1.0
2001,19377,2024-07-21 20:15:00,0.40330195328136614,9.850400589010318,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7755.224196556462,-50.18216834943511,11.058238781727939,29.938279813739634,28.8,24.64348368585776,0.0,0.0,6970.02021277936,6970.020212779359,0.0,6970.02021277936,50.53264654265036,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40330195328136614,-0.3263949251168261,0.0,8983.353355587617,optimal_relaxed_modes,0.0014295999717433006,False,,2152.4572894820258,-0.3263949251168261
2002,19378,2024-07-21 20:30:00,0.23049591364900301,10.771456780250814,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.0437380281576,10.770703347216536,25.65343150831654,28.700000000000003,24.667613988405687,2848.0930570112123,8948.566705163179,10661.810039952,10661.810039951999,0.0,10661.810039952,77.29812278965201,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23049591364900301,-0.32639492511682594,0.0,8980.236971856892,optimal_relaxed_modes,0.0019376999989617616,False,,2152.457289482025,-0.32639492511682594
2003,19379,2024-07-21 20:45:00,0.2280147420340263,10.78468142495864,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.6306086468492,10.475149458702848,25.55335379653889,28.6,24.690834179931453,2848.6213568441676,8773.708415640966,10619.962602588605,10619.962602588606,0.0,10619.962602588605,76.99472886876738,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2280147420340263,-0.32639492511682594,0.0,8978.947762459851,optimal_relaxed_modes,0.0013669999898411334,False,,2152.457289482025,-0.32639492511682594
2004,19380,2024-07-21 21:00:00,0.28072207492308443,10.50375134065996,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1790.6035543215096,10.201011999443914,25.50890546048952,28.200000000000003,24.93751263513948,2853.791708429358,8692.504570792227,10614.667183978981,10614.66718397898,0.0,10614.667183978981,437.85502133913303,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.28072207492308443,-0.32639492511682583,0.0,9003.180727626506,optimal_relaxed_modes,0.0012956999999005347,False,,2152.457289482024,-0.32639492511682583
2005,19381,2024-07-21 21:15:00,0.3121273453863522,10.336361249090743,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1661.2815269001499,9.946758850969719,25.456353889130135,27.8,25.15864022098531,2858.679813397719,8567.168762737518,10615.881195781867,10615.881195781869,0.0,10615.881195781867,76.96513866941854,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3121273453863522,-0.3263949251168261,0.0,9014.411438747982,optimal_relaxed_modes,0.0010185999854002148,False,,2152.4572894820258,-0.3263949251168261
2006,19382,2024-07-21 21:30:00,0.36167153495707705,10.07229071867878,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1541.324865800671,9.710945154342472,25.401548326917332,27.4,25.355616407503536,2862.9324771813226,8446.95160450947,10617.091359247883,10617.091359247883,0.0,10617.091359247883,76.97391235454715,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36167153495707705,-0.3263949251168261,0.0,9018.792830691069,optimal_relaxed_modes,0.0010262999858241528,False,,2152.4572894820258,-0.3263949251168261
2007,19383,2024-07-21 21:45:00,0.40762232842450413,9.827372989497393,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1430.0634211259792,9.49222937218163,25.570319253680157,27.0,25.52972925927267,2866.60829446476,8334.716874258822,10637.992430188087,10637.99243018809,0.0,10637.992430188087,77.12544511886364,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40762232842450413,-0.3263949251168261,0.0,9020.33020018787,optimal_relaxed_modes,0.0012052000092808157,False,,2152.4572894820258,-0.3263949251168261
2008,19384,2024-07-21 22:00:00,0.45024099428228453,9.600215500475423,1.0,0.45,0.0,1.0,1.0,0.0,6551.696110685134,-42.30106809955731,10.363334011396763,33.03141264461798,27.0,25.52972925927267,0.0,0.0,6901.105849482537,6901.1058494825365,0.0,6901.105849482537,143.19794637676267,0.083,1.0,measured_data_mpc,0.083,0.0,0.45024099428228453,1.0,0.0,261.42246300001807,optimal_relaxed_modes,0.0013972999877296388,False,,-6594.640798142311,1.0
2009,19385,2024-07-21 22:15:00,0.31484318460766647,10.321885826041138,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.175206704575,-44.24240035753129,11.440461893709587,29.558568720542862,27.0,25.52972925927267,0.0,0.0,6980.5340015470865,6980.534001547086,0.0,6980.5340015470865,50.60887151121638,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31484318460766647,-0.32639492511682594,0.0,9002.779279809965,optimal_relaxed_modes,0.0011523000139277428,False,,2152.457289482025,-0.32639492511682594
2010,19386,2024-07-21 22:30:00,0.13619079589771324,11.274103057865188,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2192.013353876285,11.128714226672987,25.720801701999026,27.0,25.52972925927267,2866.849721050682,9197.203882299358,10665.398504484025,10665.398504484025,0.0,10665.398504484025,77.32413915750918,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13619079589771324,-0.3263949251168261,0.0,9000.262216308907,optimal_relaxed_modes,0.0010936000035144389,False,,2152.4572894820258,-0.3263949251168261
2011,19387,2024-07-21 22:45:00,0.15822803073752903,11.15664459616897,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2036.4335740873876,10.807184886145453,25.50046927505892,27.0,25.52972925927267,2866.849721050682,8945.038746134893,10625.391776979792,10625.391776979794,0.0,10625.391776979792,77.03409038310349,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.15822803073752903,-0.32639492511682583,0.0,8999.081390155388,optimal_relaxed_modes,0.0011801999935414642,False,,2152.457289482024,-0.32639492511682583
2012,19388,2024-07-21 23:00:00,0.21795493289948709,10.838300207645734,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1947.209702148303,10.508957400716582,25.491988147671755,27.025,25.171732491594362,2859.801458899436,8828.412462700879,10632.355387362293,10632.355387362293,0.0,10632.355387362293,220.6213742877676,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.21795493289948709,-0.32639492511682583,0.0,8987.059036521761,optimal_relaxed_modes,0.0010532999876886606,False,,2152.457289482024,-0.32639492511682583
2013,19389,2024-07-21 23:15:00,0.2521199834409,10.656200488260003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1806.5500402726107,10.23236483894233,25.50786426557679,27.05,24.80715967254527,2851.7984367991785,8677.665217117063,10631.667947018499,10631.667947018495,0.0,10631.667947018499,77.07959261588412,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2521199834409,-0.3263949251168261,0.0,8981.275761991259,optimal_relaxed_modes,0.0010199000244028866,False,,2152.4572894820258,-0.3263949251168261
2014,19390,2024-07-21 23:30:00,0.30601759219698266,10.368926233590082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1676.072937511599,9.975837349404244,25.530363417705626,27.075000000000003,24.43580688250842,2843.3341623329015,8542.3560393326,10630.87665820223,10630.876658202233,0.0,10630.87665820223,77.07385577196618,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30601759219698266,-0.32639492511682594,0.0,8978.746682183095,optimal_relaxed_modes,0.0014016000204719603,False,,2152.457289482025,-0.32639492511682594
2015,19391,2024-07-21 23:45:00,0.35600523139960333,10.102492116640114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1555.044127497842,9.737918067820978,25.556829845110244,27.1,24.057440313788362,2816.0458266981727,8418.568440272613,10609.891969273222,10609.891969273222,0.0,10609.891969273222,76.92171677723086,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35600523139960333,-0.3263949251168261,0.0,8977.575823388055,optimal_relaxed_modes,0.0013835999998264015,False,,2152.4572894820258,-0.3263949251168261
2016,19392,2024-07-22 00:00:00,0.40236670026768034,9.855385487573264,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1442.7921964009179,9.517252812967088,25.5389379817474,26.825000000000003,24.378463189356825,2800.953867466263,8327.985702656208,10565.840866077175,10565.840866077173,0.0,10565.840866077175,76.60234627905952,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40236670026768034,-0.32639492511682594,0.0,9000.12014014399,optimal_relaxed_modes,0.0011577999975997955,False,,2152.457289482025,-0.32639492511682594
2017,19393,2024-07-22 00:15:00,0.4453655817606794,9.626201449215579,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1338.66435534179,9.312588261308324,25.501661364263445,26.55,24.679303436981854,2786.2003909455384,8233.475923756878,10543.437041551852,10543.437041551853,0.0,10543.437041551852,76.43991855125093,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4453655817606794,-0.3263949251168261,0.0,9010.672809707943,optimal_relaxed_modes,0.0011839999933727086,False,,2152.4572894820258,-0.3263949251168261
2018,19394,2024-07-22 00:30:00,0.4852463579341886,9.413636912210775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1242.072937902376,9.122763076549397,25.45630828957337,26.275,24.961005258134815,2770.9307989683975,8140.479777908759,10521.661820110863,10521.661820110865,0.0,10521.661820110863,76.28204819580377,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4852463579341886,-0.32639492511682594,0.0,9014.897937163132,optimal_relaxed_modes,0.0010960999934468418,False,,2152.457289482025,-0.32639492511682594
2019,19395,2024-07-22 00:45:00,0.5222354363888618,9.216485124047367,1.0,0.45,0.0,1.0,1.0,0.0,6543.1066516603305,-42.22082846180713,10.008247289484343,32.106128140096004,26.0,25.224497358648435,0.0,0.0,6899.862484490439,6899.862484490437,0.0,6899.862484490439,50.02400301255568,0.029,1.0,measured_data_mpc,0.029,0.0,0.5222354363888618,1.0,0.0,269.39005348057253,optimal_relaxed_modes,0.001330800005234778,False,,-6594.640798142311,1.0
2020,19396,2024-07-22 01:00:00,0.38215405821485204,9.963118869714839,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7662.82293722361,-44.68425002562242,11.055651770950778,29.934301118856414,26.0,25.224497358648435,0.0,0.0,6970.770830563475,6970.770830563474,0.0,6970.770830563475,50.538088521585195,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38215405821485204,-0.32639492511682594,0.0,9021.647476293745,optimal_relaxed_modes,0.0011303999926894903,False,,2152.457289482025,-0.32639492511682594
2021,19397,2024-07-22 01:15:00,0.23037491818812733,10.772101686057281,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2008.8653224203495,10.768304543721126,25.556127405546636,26.0,25.224497358648435,2860.4196735030578,8947.871847895565,10659.357834753353,10659.357834753355,0.0,10659.357834753353,77.28034430196182,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23037491818812733,-0.32639492511682583,0.0,9008.819196800501,optimal_relaxed_modes,0.0011033999908249825,False,,2152.457289482024,-0.32639492511682583
2022,19398,2024-07-22 01:30:00,0.22846630829045883,10.782274576811854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1871.5302583736097,10.47291900099529,25.489483402273123,26.0,25.224497358648435,2860.419677516945,8776.559040275732,10622.099836195677,10622.099836195679,0.0,10622.099836195677,77.01022381241866,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22846630829045883,-0.32639492511682594,0.0,9002.360781227355,optimal_relaxed_modes,0.0010397000005468726,False,,2152.457289482025,-0.32639492511682594
2023,19399,2024-07-22 01:45:00,0.2811436725277783,10.501504225426942,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1789.550782674389,10.198940683457959,25.46602161972065,26.0,25.224497358648435,2860.419677516948,8679.275305237023,10622.385103756342,10622.385103756342,0.0,10622.385103756342,77.01229200223348,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2811436725277783,-0.32639492511682594,0.0,8999.639353902365,optimal_relaxed_modes,0.000996199989458546,False,,2152.457289482025,-0.32639492511682594
2024,19400,2024-07-22 02:00:00,0.31253070152088436,10.334211360893686,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1660.3038848992962,9.94483599763123,25.47108596398295,26.1,24.857841979541263,2852.934334887057,8535.631646350683,10631.231844988566,10631.231844988566,0.0,10631.231844988566,77.07643087616711,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31253070152088436,-0.32639492511682594,0.0,8986.63246270136,optimal_relaxed_modes,0.0013516999897547066,False,,2152.457289482025,-0.32639492511682594
2025,19401,2024-07-22 02:15:00,0.3620460477318939,10.070294565589005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.4178594689863,9.709162353375968,25.48977688048657,26.2,24.48013630606684,2836.1432636828526,8407.377513689147,10621.750274079965,10621.750274079965,0.0,10621.750274079965,77.00768948707974,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3620460477318939,-0.32639492511682594,0.0,8980.446225741185,optimal_relaxed_modes,0.0011443000112194568,False,,2152.457289482025,-0.32639492511682594
2026,19402,2024-07-22 02:30:00,0.4079697859546946,9.825521040861478,0.06203059546888597,0.45,0.0,1.0,1.0,0.0,6971.451750929593,-47.67824613205666,10.602232240111956,28.779966648925885,26.299999999999997,24.09090420385584,0.0,0.0,6900.20937185549,6900.209371855491,0.0,6900.20937185549,50.0265179459523,0.029,0.06203059546888597,measured_data_mpc,0.029,0.0,0.4079697859546946,0.06203059546888597,0.0,6416.247294669891,optimal_relaxed_modes,0.0011575999960768968,False,,-409.069495612177,0.06203059546888597
2027,19403,2024-07-22 02:45:00,0.2693394526943107,10.564420717139324,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6606.573623624804,-42.79628853064983,11.64378624575129,29.704254140013706,26.4,23.68965734734252,0.0,0.0,6935.379126922708,6935.379126922707,0.0,6935.379126922708,50.281498670189634,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2693394526943107,-0.32639492511682594,0.0,8976.562478631213,optimal_relaxed_modes,0.0014720000035595149,False,,2152.457289482025,-0.32639492511682594
2028,19404,2024-07-22 03:00:00,0.08552086444653531,11.544173792499967,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2285.752898906787,11.319060413236528,25.651467544751274,26.049999999999997,23.852680413555884,2828.852130521294,9293.109095390257,10684.273756046656,10684.273756046658,0.0,10684.273756046656,77.46098473133826,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08552086444653531,-0.32639492511682583,0.0,8999.810198738836,optimal_relaxed_modes,0.0011666000063996762,False,,2152.457289482024,-0.32639492511682583
2029,19405,2024-07-22 03:15:00,0.12229079224542651,11.348190077331877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2120.8482008017827,10.983705087409202,25.587144921965677,25.7,23.9983606168691,2832.3853517029124,9013.491958999948,10612.97090068275,10612.970900682749,0.0,10612.97090068275,76.94403902994995,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12229079224542651,-0.32639492511682594,0.0,9010.617187728885,optimal_relaxed_modes,0.0017139000119641423,False,,2152.457289482025,-0.32639492511682594
2030,19406,2024-07-22 03:30:00,0.18560488929171953,11.010725940075135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2030.455180458597,10.672674638756236,25.522453911766885,25.35,24.127478428109015,2835.277690660333,8937.128490994328,10614.600145630007,10614.60014563001,0.0,10614.600145630007,76.95585105581756,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18560488929171953,-0.32639492511682594,0.0,9014.92264475467,optimal_relaxed_modes,0.001109000004362315,False,,2152.457289482025,-0.32639492511682594
2031,19407,2024-07-22 03:45:00,0.22021785010625644,10.826238858933653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.7709218885357,10.384206464987571,25.471142192551046,25.0,24.240745212351978,2837.997489649913,8788.951839690382,10614.696994262444,10614.696994262446,0.0,10614.696994262444,76.95655320840272,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22021785010625644,-0.32639492511682594,0.0,9016.481226685368,optimal_relaxed_modes,0.0012586999800987542,False,,2152.457289482025,-0.32639492511682594
2032,19408,2024-07-22 04:00:00,0.27642942926886105,10.52663114199697,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.7035609678953,10.116662800222093,25.440569771908066,25.0,24.240745212351978,2838.177293997432,8639.899457199905,10617.636697301354,10617.636697301354,0.0,10617.636697301354,76.97786605543482,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27642942926886105,-0.32639492511682594,0.0,9012.096960571158,optimal_relaxed_modes,0.0011944000143557787,False,,2152.457289482025,-0.32639492511682594
2033,19409,2024-07-22 04:15:00,0.32856350292612946,10.24875652940373,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.4857946341276,9.868525311937828,25.421265100602454,25.0,24.240745212351978,2838.1772940575033,8506.90014317478,10617.48159676569,10617.48159676569,0.0,10617.48159676569,76.97674157655126,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32856350292612946,-0.32639492511682583,0.0,9003.821886464215,optimal_relaxed_modes,0.001122299989219755,False,,2152.457289482024,-0.32639492511682583
2034,19410,2024-07-22 04:30:00,0.3769159993452513,9.99103772348981,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.414564189493,9.638383348391432,25.40692064974367,25.0,24.240745212351978,2814.100095911961,8386.520075715482,10590.69263651344,10590.69263651344,0.0,10590.69263651344,76.78252161472244,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3769159993452513,-0.32639492511682583,0.0,8999.877839906461,optimal_relaxed_modes,0.001029600010951981,False,,2152.457289482024,-0.32639492511682583
2035,19411,2024-07-22 04:45:00,0.42176155827276945,9.752010894406139,0.3887030803480262,0.45,0.0,1.0,1.0,0.0,6552.680200711975,-42.32120706176939,10.504341104313113,33.3034295197876,25.0,24.240745212351978,0.0,0.0,6899.358935403188,6899.358935403189,0.0,6899.358935403188,50.02035228167312,0.029,0.3887030803480262,measured_data_mpc,0.029,0.0,0.42176155827276945,0.3887030803480262,0.0,4282.37898888823,optimal_relaxed_modes,0.001361099974019453,False,,-2563.3571920266822,0.3887030803480262
2036,19412,2024-07-22 05:00:00,0.28779400658060683,10.466057944925366,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.239272764352,-44.29610543831249,11.583768693134324,29.69877212475473,25.25,24.128536241692483,0.0,0.0,6983.532280247612,6983.532280247611,24.72,6958.812280247612,50.45138903179519,0.029,-0.3263949251168261,measured_data_mpc,0.029,24.72,0.28779400658060683,-0.3263949251168261,0.0,8986.24538377051,optimal_relaxed_modes,0.0012282000097911805,False,,2152.4572894820258,-0.3263949251168261
2037,19413,2024-07-22 05:15:00,0.10931992861252952,11.417324780495218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2255.979865945032,11.262615315043965,25.547394058618124,25.5,24.006961414739326,2832.5927666441403,9230.376276083649,10668.063897996184,10668.063897996186,0.0,10668.063897996184,77.34346326047233,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10931992861252952,-0.32639492511682594,0.0,8980.656979978792,optimal_relaxed_modes,0.0014921000110916793,False,,2152.457289482025,-0.32639492511682594
2038,19414,2024-07-22 05:30:00,0.13372142412608168,11.287264809407985,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2095.0647012399813,10.93136579140602,25.37355410377572,25.75,23.875680352402572,2829.41245123273,8986.88031174268,10620.626364390744,10620.626364390742,0.0,10620.626364390744,76.99954114183289,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13372142412608168,-0.3263949251168261,0.0,8978.357825614119,optimal_relaxed_modes,0.0011995999957434833,False,,2152.4572894820258,-0.3263949251168261
2039,19415,2024-07-22 05:45:00,0.19548654783547134,10.958056700036938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2005.77134717325,10.624123718149129,25.53108262997699,26.0,23.73435542538977,2826.1878493473864,8878.887337611959,10619.409873808734,10619.409873808734,0.0,10619.409873808734,76.99072158511332,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19548654783547134,-0.32639492511682594,0.0,8977.426198930174,optimal_relaxed_modes,0.0016713000077288598,False,,2152.457289482025,-0.32639492511682594
2040,19416,2024-07-22 06:00:00,0.22967776245090382,10.775817526136683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.8717467282897,10.339178082069074,25.4976933800636,25.75,23.875680352402572,2829.1816609233556,8756.580030203035,10612.576394133606,10612.576394133606,341.34,10271.236394133606,74.46646385746865,0.029,-0.32639492511682594,measured_data_mpc,0.029,341.34,0.22967776245090382,-0.32639492511682594,0.0,8999.796008897667,optimal_relaxed_modes,0.0015086000203154981,False,,2152.457289482025,-0.32639492511682594
2041,19417,2024-07-22 06:15:00,0.285203828199104,10.479863595698776,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1726.4624378273068,10.074901939098766,25.45197022471314,25.5,24.006961414739326,2832.380455111181,8626.583975896929,10612.72821910094,10612.728219100942,0.0,10612.72821910094,76.94227958848182,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.285203828199104,-0.32639492511682594,0.0,9010.242385606802,optimal_relaxed_modes,0.0010717000113800168,False,,2152.457289482025,-0.32639492511682594
2042,19418,2024-07-22 06:30:00,0.33670123619199044,10.205382411096691,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1601.7828630225736,9.829794124448483,25.4035249136099,25.25,24.128536241692483,2835.3150573285807,8502.4639321905,10613.16054142237,10613.160541422374,0.0,10613.16054142237,76.9454139253122,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33670123619199044,-0.3263949251168261,0.0,9014.424821116521,optimal_relaxed_modes,0.0010812999971676618,False,,2152.4572894820258,-0.3263949251168261
2043,19419,2024-07-22 06:45:00,0.38446328157857873,9.950810709186175,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1486.1406052340426,9.602460045672341,25.565693056490947,25.0,24.240745212351978,2813.650592828378,8386.435456820105,10600.877216381821,10600.877216381821,0.0,10600.877216381821,76.85635981876821,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38446328157857873,-0.32639492511682594,0.0,9016.023743825623,optimal_relaxed_modes,0.0011872999893967062,False,,2152.457289482025,-0.32639492511682594
2044,19420,2024-07-22 07:00:00,0.42876148923144275,9.71470126239641,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1378.8740980493073,9.39161787449525,25.512330016671925,25.25,24.324793216283123,2783.738386500961,8283.067790822146,10554.298440095903,10554.298440095903,966.0,9588.298440095903,69.5151636906953,0.029,-0.3263949251168261,measured_data_mpc,0.029,966.0,0.42876148923144275,-0.3263949251168261,0.0,9005.462894126707,optimal_relaxed_modes,0.0011301999911665916,False,,2152.4572894820258,-0.3263949251168261
2045,19421,2024-07-22 07:15:00,0.4698467944581363,9.495716585538133,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1279.3724935293426,9.19606245706364,25.482520320303397,25.5,24.406073117781595,2750.363174218929,8170.38816831399,10515.158218261628,10515.158218261628,0.0,10515.158218261628,76.2348970823968,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4698467944581363,-0.3263949251168261,0.0,9000.521258839202,optimal_relaxed_modes,0.0012826000165659934,False,,2152.4572894820258,-0.3263949251168261
2046,19422,2024-07-22 07:30:00,0.507952405600357,9.292613678150097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1187.0726832800408,9.014686050702856,25.464854712602882,25.75,24.484527235034705,2721.4554057863397,8071.685668070287,10481.445027992579,10481.445027992579,0.0,10481.445027992579,75.9904764529462,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.507952405600357,-0.32639492511682594,0.0,9005.073423747199,optimal_relaxed_modes,0.0011481000110507011,False,,2152.457289482025,-0.32639492511682594
2047,19423,2024-07-22 07:45:00,0.5432951776085463,9.104236703346448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1101.4544630962093,8.846460811168694,25.451955801213263,26.0,24.56011754252521,2695.8407246583447,7983.419401995742,10451.627494109116,10451.627494109116,0.0,10451.627494109116,75.7742993322911,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5432951776085463,-0.32639492511682594,0.0,9001.67685519594,optimal_relaxed_modes,0.0015076000127010047,False,,2152.457289482025,-0.32639492511682594
2048,19424,2024-07-22 08:00:00,0.5760753528811892,8.929518369143262,1.0,0.45,0.0,1.0,1.0,0.0,6536.103230572741,-42.15035687411226,9.741560071647204,31.588504260430483,26.65,24.776602782949947,0.0,0.0,6899.806633039309,6899.8066330393085,1638.78,5261.02663303931,217.01734861287153,0.165,1.0,measured_data_mpc,0.165,1638.78,0.5760753528811892,1.0,0.0,242.8150219384479,optimal_relaxed_modes,0.0011449000157881528,False,,-6594.640798142311,1.0
2049,19425,2024-07-22 08:15:00,0.43301966891997223,9.692005164656548,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6924.491183545913,-48.05719213916764,10.772274872609833,29.09116040043439,27.3,24.97427042517828,0.0,0.0,6965.219548760185,6965.219548760185,0.0,6965.219548760185,50.49784172851134,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43301966891997223,-0.32639492511682594,0.0,8984.798266133192,optimal_relaxed_modes,0.001217699988046661,False,,2152.457289482025,-0.32639492511682594
2050,19426,2024-07-22 08:30:00,0.2401895529934123,10.719789682545112,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1877.988106594891,10.504675429532067,25.465452265485936,27.950000000000003,25.152343663197232,2858.8645690945978,8804.68801836574,10642.907280922283,10642.907280922285,0.0,10642.907280922283,77.16107778668656,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2401895529934123,-0.3263949251168261,0.0,8982.993196624979,optimal_relaxed_modes,0.0013772000093013048,False,,2152.4572894820258,-0.3263949251168261
2051,19427,2024-07-22 08:45:00,0.2786235647053323,10.514936400120579,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.8881160623644,10.228413009730854,25.396169014963156,28.6,25.309952379170234,2862.2443927936883,8650.130446174791,10617.31640147426,10617.31640147426,0.0,10617.31640147426,76.97554391068839,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2786235647053323,-0.32639492511682583,0.0,8982.544823454482,optimal_relaxed_modes,0.0015007999900262803,False,,2152.457289482024,-0.32639492511682583
