step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2145,19521,2024-07-23 08:15:00,0.4169468544125912,9.777673265980889,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1407.4862870681407,9.447855343162804,25.565385486389648,28.7,26.67337978448696,2888.4386276724167,8280.65469981363,10627.231638691017,10627.231638691017,0.0,10627.231638691017,77.04742938050988,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4169468544125912,-0.32639492511682594,0.0,8986.592860777255,optimal_relaxed_modes,0.0012962000037077814,False,,2152.457289482025,-0.32639492511682594
2146,19522,2024-07-23 08:30:00,0.4588883422359379,9.554125135882451,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1305.9141119993042,9.248224165687866,25.58196482993882,29.049999999999997,26.75076065849676,2889.7612015835266,8175.688518995325,10627.800919159949,10627.800919159949,0.0,10627.800919159949,77.05155666390964,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4588883422359379,-0.32639492511682583,0.0,8985.037351097788,optimal_relaxed_modes,0.001121000008424744,False,,2152.457289482024,-0.32639492511682583
2147,19523,2024-07-23 08:45:00,0.4977884237245803,9.346787701547987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1211.6945252518535,9.063069537210154,25.601291252353764,29.4,26.821594911761895,2867.343374915435,8080.1309266240205,10603.040946099281,10603.040946099281,0.0,10603.040946099281,76.8720468592198,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4977884237245803,-0.32639492511682594,0.0,8984.615772506468,optimal_relaxed_modes,0.0011654999980237335,False,,2152.457289482025,-0.32639492511682594
2148,19524,2024-07-23 09:00:00,0.5338676168200404,9.154485602349185,1.0,0.45,0.0,1.0,1.0,0.0,6549.913726477303,-42.271185670051366,9.951798058770752,32.190885133456284,29.799999999999997,26.93552008804542,0.0,0.0,6901.3414897555185,6901.341489755517,2033.22,4868.121489755518,200.81001145241513,0.165,1.0,measured_data_mpc,0.165,2033.22,0.5338676168200404,1.0,0.0,256.3647015136212,optimal_relaxed_modes,0.0018309000006411225,False,,-6594.640798142311,1.0
2149,19525,2024-07-23 09:15:00,0.3927535728484429,9.9066234567178,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7057.903566307525,-48.29622979129595,11.012994931951859,29.281545688194907,30.2,27.042519640773072,0.0,0.0,6971.535572091022,6971.535572091021,0.0,6971.535572091022,50.54363289765991,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3927535728484429,-0.32639492511682594,0.0,9012.342299702088,optimal_relaxed_modes,0.0011208000069018453,False,,2152.457289482025,-0.32639492511682594
2150,19526,2024-07-23 09:30:00,0.21815721599517113,10.837222038745738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.2883940501808,10.72913161759782,25.660042142446226,30.6,27.14242195332169,2896.165370912806,8934.52257925136,10662.418621522176,10662.418621522178,0.0,10662.418621522176,77.30253500603578,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.21815721599517113,-0.32639492511682594,0.0,9015.967029279449,optimal_relaxed_modes,0.0011341999925207347,False,,2152.457289482025,-0.32639492511682594
2151,19527,2024-07-23 09:45:00,0.23558086952472224,10.74435396543323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1853.6056192958126,10.436588971102132,25.500651005292486,31.0,27.235023100839786,2897.5744398562388,8762.276749073604,10629.05196951429,10629.05196951429,0.0,10629.05196951429,77.0606267789786,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23558086952472224,-0.32639492511682594,0.0,9017.413522248267,optimal_relaxed_modes,0.0011373000161256641,False,,2152.457289482025,-0.32639492511682594
2152,19528,2024-07-23 10:00:00,0.28801141291610066,10.464899169157183,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.413731349584,10.165246601494815,25.474427073476765,31.25,27.138813259168103,2896.209133474613,8666.243458717889,10632.265724018695,10632.265724018695,1770.0,8862.265724018695,365.5684611157712,0.165,-0.3263949251168261,measured_data_mpc,0.165,1770.0,0.28801141291610066,-0.3263949251168261,0.0,9022.25215195429,optimal_relaxed_modes,0.001089799974579364,False,,2152.4572894820258,-0.3263949251168261
2153,19529,2024-07-23 10:15:00,0.31909646417982146,10.299215845921552,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1644.4076967986048,9.913586375091693,25.45659399127932,31.5,27.03494682965023,2894.598735438437,8535.154965253085,10631.95951482966,10631.959514829661,0.0,10631.95951482966,77.08170648251503,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31909646417982146,-0.32639492511682583,0.0,9011.760993493444,optimal_relaxed_modes,0.0011036999931093305,False,,2152.457289482024,-0.32639492511682583
2154,19530,2024-07-23 10:30:00,0.36813544996792064,10.037838051670983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6746022647546,9.680178233108522,25.441484822464407,31.75,26.923180800500436,2892.82060802541,8414.022728923788,10631.644798521565,10631.64479852157,0.0,10631.644798521565,77.07942478928135,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36813544996792064,-0.32639492511682594,0.0,9006.483635967576,optimal_relaxed_modes,0.0010117999918293208,False,,2152.457289482025,-0.32639492511682594
2155,19531,2024-07-23 10:45:00,0.41361756464791744,9.7954183804266,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1415.5461868590676,9.463695177584603,25.428229806276267,32.0,26.803252498625017,2890.861635567496,8302.374214251868,10631.334979764944,10631.334979764946,0.0,10631.334979764944,77.07717860329585,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41361756464791744,-0.32639492511682583,0.0,9004.291809186212,optimal_relaxed_modes,0.0013255999947432429,False,,2152.457289482024,-0.32639492511682583
2156,19532,2024-07-23 11:00:00,0.455801323138865,9.57057894766985,1.0,0.45,0.0,1.0,1.0,0.0,6566.033885311515,-42.41712864990335,10.33946232785865,32.98820101899764,32.2,26.804809436923197,0.0,0.0,6899.499699746749,6899.499699746748,2533.38,4366.119699746749,90.59698376974504,0.083,1.0,measured_data_mpc,0.083,2533.38,0.455801323138865,1.0,0.0,246.63722904164933,optimal_relaxed_modes,0.0011505000002216548,False,,-6594.640798142311,1.0
2157,19533,2024-07-23 11:15:00,0.31874219497794004,10.30110410076758,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6682.146092582184,-44.26970251237214,11.416934816549292,29.54773183450039,32.4,26.80347938493643,0.0,0.0,6979.955368007686,6979.955368007686,0.0,6979.955368007686,50.604676418055725,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31874219497794004,-0.32639492511682583,0.0,8988.928856461796,optimal_relaxed_modes,0.0010901000059675425,False,,2152.457289482024,-0.32639492511682583
2158,19534,2024-07-23 11:30:00,0.14062784245237903,11.25045359972882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2181.18511402105,11.10672878633654,25.608539061064608,32.599999999999994,26.79920815980372,2890.6604184398634,9189.652724629297,10670.764305642448,10670.76430564245,0.0,10670.764305642448,77.36304121590776,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14062784245237903,-0.32639492511682594,0.0,8987.075641131016,optimal_relaxed_modes,0.0012793999921996146,False,,2152.457289482025,-0.32639492511682594
2159,19535,2024-07-23 11:45:00,0.16237890684754278,11.134520426502597,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2023.8342157728828,10.786779452591976,25.392014305831626,32.8,26.79195445627563,2890.5394115472136,8921.060279826512,10629.418472648582,10629.418472648582,0.0,10629.418472648582,77.06328392670223,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16237890684754278,-0.3263949251168261,0.0,8986.443916052802,optimal_relaxed_modes,0.0012449999921955168,False,,2152.4572894820258,-0.3263949251168261
2160,19536,2024-07-23 12:00:00,0.22278442766222956,10.812559000560316,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.5850932722115,10.490027829975741,25.619188992008564,33.099999999999994,26.92192409204764,2892.537214710967,8838.11260995694,10667.76082756755,10667.76082756755,1969.08,8698.68082756755,63.06543599986474,0.029,-0.32639492511682594,measured_data_mpc,0.029,1969.08,0.22278442766222956,-0.32639492511682594,0.0,9005.911271081777,optimal_relaxed_modes,0.0014070000033825636,False,,2152.457289482025,-0.32639492511682594
2161,19537,2024-07-23 12:15:00,0.25580820860364106,10.636542248142593,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.6223619686598,10.21481378948327,25.520336635352646,33.4,27.049556302046216,2894.584292149326,8733.211572943945,10628.318584957216,10628.318584957216,0.0,10628.318584957216,77.05530974093982,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25580820860364106,-0.32639492511682594,0.0,9015.012314534086,optimal_relaxed_modes,0.0011118999973405153,False,,2152.457289482025,-0.32639492511682594
2162,19538,2024-07-23 12:30:00,0.30943816623081033,10.35069457398978,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1667.7929816308324,9.95955995412203,25.447817295022645,33.7,27.174810089869602,2896.53357674828,8587.929773554475,10627.573874448562,10627.573874448562,0.0,10627.573874448562,77.04991058975209,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30943816623081033,-0.3263949251168261,0.0,9018.647289198885,optimal_relaxed_modes,0.001591499982168898,False,,2152.4572894820258,-0.3263949251168261
2163,19539,2024-07-23 12:45:00,0.35917713204695406,10.085585886189735,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1547.3640505179706,9.72281761162269,25.58273976280026,34.0,27.297668086688578,2898.386721235454,8458.451269131536,10631.106172598964,10631.106172598966,0.0,10631.106172598964,77.0755197513425,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.35917713204695406,-0.32639492511682583,0.0,9020.011348842014,optimal_relaxed_modes,0.0020681000023614615,False,,2152.457289482024,-0.32639492511682583
2164,19540,2024-07-23 13:00:00,0.4053088284196134,9.83970394452346,-0.0009969538623602618,0.45,0.0,0.0,1.0,1.0,0.0,-1435.6673391172526,9.503248448588495,25.537128167614483,34.25,27.177041436904265,2896.8193825755648,8342.356597960817,10633.74047416879,10633.740474168791,1744.26,8889.48047416879,184.4567198390024,0.083,-0.0009969538623602618,measured_data_mpc,0.083,1744.26,0.4053088284196134,-0.0009969538623602618,0.0,6871.896778125351,optimal_relaxed_modes,0.0014079000102356076,False,,6.574552614586537,-0.0009969538623602618
2165,19541,2024-07-23 13:15:00,0.4480945751697735,9.611655914345107,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1332.0554272703073,9.299599332923691,25.510114498427125,34.5,27.048236953776033,2894.8343826958394,8227.726524471997,10633.203015458006,10633.203015458008,0.0,10633.203015458006,77.09072186207055,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4480945751697735,-0.3263949251168261,0.0,9010.34666170676,optimal_relaxed_modes,0.0011990999919362366,False,,2152.4572894820258,-0.3263949251168261
2166,19542,2024-07-23 13:30:00,0.48777736675268357,9.400146635208197,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1235.9424765462604,9.110716363692186,25.492909094381233,34.75,26.910962167776972,2890.6986357493843,8126.1849925769575,10630.674062122036,10630.674062122036,0.0,10630.674062122036,77.07238695038477,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48777736675268357,-0.32639492511682594,0.0,9006.687119416547,optimal_relaxed_modes,0.0012512000103015453,False,,2152.457289482025,-0.32639492511682594
2167,19543,2024-07-23 13:45:00,0.5245828867863519,9.203973213428744,0.16735893879796057,0.45,0.0,1.0,1.0,0.0,6552.843357672823,-42.29225476213931,9.99755459172262,32.20077047176605,35.0,26.764950677824494,0.0,0.0,6900.155599774693,6900.155599774695,0.0,6900.155599774693,50.02612809836653,0.029,0.16735893879796057,measured_data_mpc,0.029,0.0,0.5245828867863519,0.16735893879796057,0.0,5748.950217594979,optimal_relaxed_modes,0.0015519000007770956,False,,-1103.6720857308328,0.16735893879796057
2168,19544,2024-07-23 14:00:00,0.3841727729563553,9.952359120142626,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7772.811085506202,-50.28450186564798,11.162345609664486,30.062673721054967,35.0,26.811803965895137,0.0,0.0,6971.575366148321,6971.575366148321,1856.82,5114.755366148322,106.13117384757768,0.083,-0.32639492511682594,measured_data_mpc,0.083,1856.82,0.3841727729563553,-0.32639492511682594,0.0,8992.474597538525,optimal_relaxed_modes,0.0011679000162985176,False,,2152.457289482025,-0.32639492511682594
2169,19545,2024-07-23 14:15:00,0.2110879923009549,10.87490100103591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.8304250032743,10.867984142562342,25.57289559760396,35.0,26.85862594099133,2891.6445048794503,9002.587508658946,10679.765731858828,10679.765731858828,0.0,10679.765731858828,77.4283015559765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2110879923009549,-0.32639492511682594,0.0,8986.675454588782,optimal_relaxed_modes,0.0012292000174056739,False,,2152.457289482025,-0.32639492511682594
2170,19546,2024-07-23 14:30:00,0.20970053517604145,10.882296147511699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1917.1423250604435,10.565369916429452,25.46536059895983,35.0,26.905414851637676,2892.4104187164603,8822.751279191223,10628.075830094538,10628.075830094538,0.0,10628.075830094538,77.0535497681854,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20970053517604145,-0.3263949251168261,0.0,8984.388861785072,optimal_relaxed_modes,0.0010142000101041049,False,,2152.4572894820258,-0.3263949251168261
2171,19547,2024-07-23 14:45:00,0.26366696877026846,10.594655056454469,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1833.1586952562013,10.284683844276051,25.469438303291703,35.0,26.95217454245628,2893.1173039234995,8714.520370467544,10628.131016158733,10628.131016158733,0.0,10628.131016158733,77.05394986715082,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26366696877026846,-0.32639492511682583,0.0,8983.546432423478,optimal_relaxed_modes,0.001031799998600036,False,,2152.457289482024,-0.32639492511682583
2172,19548,2024-07-23 15:00:00,0.295822456616541,10.423266306233836,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1700.7546515181052,10.024359557797888,25.43876237592009,33.5,26.46688596598921,2885.5055121514088,8599.095387527852,10639.27882445602,10639.27882445602,1362.6,9276.67882445602,192.49108560746242,0.083,-0.3263949251168261,measured_data_mpc,0.083,1362.6,0.295822456616541,-0.3263949251168261,0.0,9007.158934188763,optimal_relaxed_modes,0.001637800014577806,False,,2152.4572894820258,-0.3263949251168261
2173,19549,2024-07-23 15:15:00,0.3465499251074423,10.152888899177333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.9358724724161,9.782917335100114,25.393772391910357,32.0,25.90832624131493,2875.202401827911,8482.293964344708,10639.912871838233,10639.912871838234,0.0,10639.912871838233,77.13936832082719,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3465499251074423,-0.32639492511682594,0.0,9017.782411864922,optimal_relaxed_modes,0.0010246000019833446,False,,2152.457289482025,-0.32639492511682594
2174,19550,2024-07-23 15:30:00,0.39359772537564724,9.9021241237478,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1464.0229110381977,9.558982147826868,25.59495266503731,30.5,25.28196365702243,2862.541905156978,8369.644589635998,10674.317313827554,10674.317313827554,0.0,10674.317313827554,77.38880052524978,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39359772537564724,-0.32639492511682583,0.0,9021.553663336723,optimal_relaxed_modes,0.0009722000104375184,False,,2152.457289482024,-0.32639492511682583
2175,19551,2024-07-23 15:45:00,0.43723353864088255,9.669545239044096,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1358.357383692299,9.351293966165544,25.493452049331125,29.0,24.592512740667498,2804.4738002438057,8290.938559390826,10595.0254766497,10595.025476649702,0.0,10595.0254766497,76.81393470571032,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.43723353864088255,-0.32639492511682583,0.0,9022.345178876974,optimal_relaxed_modes,0.0009663999953772873,False,,2152.457289482024,-0.32639492511682583
2176,19552,2024-07-23 16:00:00,0.4777044153588967,9.45383546613708,0.38471685385245186,0.45,0.0,1.0,1.0,0.0,6554.998628420404,-42.323953788776926,10.22968428380792,32.69233757239149,28.75,24.52412267354457,0.0,0.0,6900.135148667563,6900.135148667563,886.62,6013.515148667563,124.78043933485195,0.083,0.38471685385245186,measured_data_mpc,0.083,886.62,0.4777044153588967,0.38471685385245186,0.0,4320.71819678112,optimal_relaxed_modes,0.0012407999893184751,False,,-2537.069460148332,0.38471685385245186
2177,19553,2024-07-23 16:15:00,0.33992160302868923,10.188217855857086,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7075.255002054085,-49.23360825313544,11.373130276223826,29.63977142515099,28.5,24.452995385859147,0.0,0.0,6976.87522490578,6976.875224905779,0.0,6976.87522490578,50.582345380566906,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33992160302868923,-0.32639492511682594,0.0,9010.264855909265,optimal_relaxed_modes,0.0010196999937761575,False,,2152.457289482025,-0.32639492511682594
2178,19554,2024-07-23 16:30:00,0.15067160652227288,11.196920337236286,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2154.925063703175,11.065667259644476,25.568531440677727,28.25,24.379193628942783,2841.4345004737697,9093.713490648566,10669.134460349967,10669.13446034997,0.0,10669.134460349967,77.35122483753727,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.15067160652227288,-0.3263949251168261,0.0,9004.72099994613,optimal_relaxed_modes,0.0009955000132322311,False,,2152.4572894820258,-0.3263949251168261
2179,19555,2024-07-23 16:45:00,0.17248451744562387,11.080657522014825,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2007.58865752055,10.748710338825608,25.500906735574468,28.0,24.302749140313615,2839.640757940695,8913.447826422036,10620.548333772824,10620.548333772824,0.0,10620.548333772824,76.99897541985298,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17248451744562387,-0.32639492511682583,0.0,9001.6916866738,optimal_relaxed_modes,0.001396900013787672,False,,2152.457289482024,-0.32639492511682583
2180,19556,2024-07-23 17:00:00,0.22900880928524148,10.779383046509663,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1919.6319968983287,10.454725096829499,25.500152480652986,29.0,24.74978971393174,2849.2789394192782,8799.527635055607,10607.371149011624,10607.371149011622,339.18,10268.191149011624,423.5628848967295,0.165,-0.32639492511682594,measured_data_mpc,0.165,339.18,0.22900880928524148,-0.32639492511682594,0.0,8989.776655207781,optimal_relaxed_modes,0.0011362000077497214,False,,2152.457289482025,-0.32639492511682594
2181,19557,2024-07-23 17:15:00,0.2626878638988022,10.599873685419384,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1780.9687237303895,10.182067063670365,25.51452208357623,30.0,25.166486308923375,2858.565626775491,8653.705555056114,10610.319281974582,10610.319281974585,0.0,10610.319281974582,76.92481479431572,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2626878638988022,-0.3263949251168261,0.0,8984.3028957192,optimal_relaxed_modes,0.001029300008667633,False,,2152.4572894820258,-0.3263949251168261
2182,19558,2024-07-23 17:30:00,0.3158187835064488,10.316685883910628,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.343752709221,9.929188384408523,25.535300369713195,31.0,25.55130616970087,2866.7623030042932,8520.739780266373,10613.643541463258,10613.643541463261,0.0,10613.643541463258,76.94891567560862,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3158187835064488,-0.32639492511682583,0.0,8982.148355149264,optimal_relaxed_modes,0.0014704999921377748,False,,2152.457289482024,-0.32639492511682583
2183,19559,2024-07-23 17:45:00,0.3650953767429771,10.054041641959932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1533.0362522974115,9.694652123918239,25.55928587783041,32.0,25.902555710495633,2873.8953091318353,8399.234417413223,10616.748611978048,10616.748611978046,0.0,10616.748611978048,76.97142743684086,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3650953767429771,-0.32639492511682594,0.0,8981.391741353063,optimal_relaxed_modes,0.0011479000095278025,False,,2152.457289482025,-0.32639492511682594
2184,19560,2024-07-23 18:00:00,0.41079751330825404,9.810449254067006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.377074751986,9.47712440482122,25.54115703688949,30.75,25.755902044139766,2871.6485859808513,8308.89540166914,10629.105259892744,10629.105259892747,51.12,10577.985259892743,436.34189197057566,0.165,-0.32639492511682594,measured_data_mpc,0.165,51.12,0.41079751330825404,-0.32639492511682594,0.0,9002.517770547767,optimal_relaxed_modes,0.001109300006646663,False,,2152.457289482025,-0.32639492511682594
2185,19561,2024-07-23 18:15:00,0.4531849992710352,9.584523953885382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1319.7268998786299,9.275369811032146,25.504877739978223,29.5,25.52400427324003,2832.1868195940465,8214.989897112988,10592.735973227262,10592.735973227263,0.0,10592.735973227262,76.79733580589765,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4531849992710352,-0.32639492511682583,0.0,9012.12777912643,optimal_relaxed_modes,0.001690899982349947,False,,2152.457289482024,-0.32639492511682583
2186,19562,2024-07-23 18:30:00,0.49249873623756746,9.374981735853765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1224.5063630356217,9.088243571010977,25.461331375441866,28.25,25.214235282832863,2782.05712123315,8122.730337648038,10545.300894165906,10545.300894165908,0.0,10545.300894165906,76.45343148270283,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.49249873623756746,-0.32639492511682594,0.0,9015.67340638549,optimal_relaxed_modes,0.0011441000096965581,False,,2152.457289482025,-0.32639492511682594
2187,19563,2024-07-23 18:45:00,0.5289618996008861,9.180633075127277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1136.1782320317016,8.914684429590967,25.414929985000807,27.0,24.832888624238116,2730.2514509219354,8034.983318504506,10497.190754449555,10497.190754449553,0.0,10497.190754449555,76.10463296975928,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5289618996008861,-0.32639492511682594,0.0,9016.683934830233,optimal_relaxed_modes,0.0010046999959740788,False,,2152.457289482025,-0.32639492511682594
2188,19564,2024-07-23 19:00:00,0.5627813353574369,9.000375482544861,1.0,0.45,0.0,1.0,1.0,0.0,6534.193160785293,-42.13559620221618,9.80662675805271,31.630237151998124,27.0,25.0088568872059,0.0,0.0,6899.42919209991,6899.42919209991,0.0,6899.42919209991,344.9714596049955,0.2,1.0,measured_data_mpc,0.2,0.0,0.5627813353574369,1.0,0.0,259.21441074693485,optimal_relaxed_modes,0.0010445000079926103,False,,-6594.640798142311,1.0
2189,19565,2024-07-23 19:15:00,0.4208095411353306,9.757085145748688,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6920.197061266946,-47.987535633904024,10.836899702022523,29.148407444017487,27.0,25.183637155855724,0.0,0.0,6965.708508630437,6965.708508630436,0.0,6965.708508630437,50.50138668757067,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4208095411353306,-0.32639492511682583,0.0,9001.374964962823,optimal_relaxed_modes,0.0011320000048726797,False,,2152.457289482024,-0.32639492511682583
2190,19566,2024-07-23 19:30:00,0.2280590289312307,10.78444537579654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1907.2985976110144,10.565063749278762,25.561883318823675,27.0,25.357262352635516,2863.2465168051426,8833.383759607199,10646.86175788772,10646.86175788772,0.0,10646.86175788772,77.18974774468597,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2280590289312307,-0.32639492511682594,0.0,8999.314405128714,optimal_relaxed_modes,0.0014875000051688403,False,,2152.457289482025,-0.32639492511682594
2191,19567,2024-07-23 19:45:00,0.26739376641414137,10.574791225012627,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1778.5246406046472,10.28442136169543,25.49258677609537,27.0,25.52972925927267,2866.8497135703938,8682.797953175088,10619.053280204704,10619.053280204704,0.0,10619.053280204704,76.9881362814841,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26739376641414137,-0.32639492511682583,0.0,9004.750564762391,optimal_relaxed_modes,0.0014507999876514077,False,,2152.457289482024,-0.32639492511682583
2192,19568,2024-07-23 20:00:00,0.3167767577587444,10.311579881145892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.631070001729,10.024117080700952,25.490709007481826,27.65,25.416592858605533,2864.653977977116,8580.736257743929,10626.383332687376,10626.383332687376,0.0,10626.383332687376,531.3191666343688,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.3167767577587444,-0.32639492511682594,0.0,8992.267701087398,optimal_relaxed_modes,0.0016017000016290694,False,,2152.457289482025,-0.32639492511682594
2193,19569,2024-07-23 20:15:00,0.34659727113168187,10.152636544868136,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.8219971279414,9.782694611409905,25.49906327071154,28.3,25.25983002643305,2861.4009396255638,8451.77269892647,10626.99552093522,10626.99552093522,0.0,10626.99552093522,77.04571752678034,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34659727113168187,-0.32639492511682594,0.0,8986.131130837504,optimal_relaxed_modes,0.0017800999921746552,False,,2152.457289482025,-0.32639492511682594
2194,19570,2024-07-23 20:30:00,0.39364134197157974,9.90189164729148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1463.918899823187,9.558779963283541,25.514873242610538,28.950000000000003,25.05611502670353,2844.1058171640825,8333.06633911534,10613.492902487236,10613.492902487238,0.0,10613.492902487236,76.94782354303247,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.39364134197157974,-0.32639492511682594,0.0,8983.59104562138,optimal_relaxed_modes,0.001036400004522875,False,,2152.457289482025,-0.32639492511682594
2195,19571,2024-07-23 20:45:00,0.437273374529142,9.669332913759673,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1358.2611370317882,9.351103105665782,25.534889711509102,29.6,24.80161485313162,2792.4377491360024,8224.789036880587,10563.465413318301,10563.465413318301,0.0,10563.465413318301,76.58512424655768,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.437273374529142,-0.32639492511682594,0.0,8982.493527597491,optimal_relaxed_modes,0.0010618999949656427,False,,2152.457289482025,-0.32639492511682594
2196,19572,2024-07-23 21:00:00,0.4777412730489842,9.453639014648914,1.0,0.45,0.0,1.0,1.0,0.0,6550.4423207921745,-42.290681004207286,10.228166497027582,32.79560789302053,28.950000000000003,25.05611502670353,0.0,0.0,6900.685821751654,6900.685821751654,0.0,6900.685821751654,284.65329014725575,0.165,1.0,measured_data_mpc,0.165,0.0,0.4777412730489842,1.0,0.0,254.08489849201032,optimal_relaxed_modes,0.001350500009721145,False,,-6594.640798142311,1.0
2197,19573,2024-07-23 21:15:00,0.3402009989564152,10.186728675562307,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.160493851427,-44.18867441260834,11.30334462989712,29.41920791778505,28.3,25.25983002643305,0.0,0.0,6978.07176093228,6978.071760932279,0.0,6978.07176093228,50.59102026675903,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3402009989564152,-0.32639492511682594,0.0,9009.915128170367,optimal_relaxed_modes,0.0012150999973528087,False,,2152.457289482025,-0.32639492511682594
2198,19574,2024-07-23 21:30:00,0.16189600559840736,11.137094290160489,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2128.9020448548313,11.000577143072459,25.72642529906296,27.65,25.416592858605533,2864.494974610476,9129.786110276922,10647.7347551641,10647.7347551641,0.0,10647.7347551641,77.19607697493973,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16189600559840736,-0.32639492511682594,0.0,9013.385899759156,optimal_relaxed_modes,0.0011180000146850944,False,,2152.457289482025,-0.32639492511682594
2199,19575,2024-07-23 21:45:00,0.1824202592113648,11.027700018403426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8090137589668,10.688343014222868,25.493116713731304,27.0,25.52972925927267,2866.8497161436926,8886.720319607884,10622.426108254642,10622.426108254645,0.0,10622.426108254642,77.01258928484616,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1824202592113648,-0.32639492511682594,0.0,9014.654487194302,optimal_relaxed_modes,0.001127899973653257,False,,2152.457289482025,-0.32639492511682594
2200,19576,2024-07-23 22:00:00,0.24042048917345063,10.718558792705508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1891.160551933197,10.39873693004788,25.46086115307228,27.0,25.52972925927267,2866.8497209982947,8783.843044373378,10623.772768849693,10623.772768849693,0.0,10623.772768849693,220.44328495363112,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.24042048917345063,-0.32639492511682594,0.0,9005.597999411444,optimal_relaxed_modes,0.001028099999530241,False,,2152.457289482025,-0.32639492511682594
2201,19577,2024-07-23 22:15:00,0.27359785716262636,10.541723421323201,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1754.557841170675,10.13013877139716,25.44294076778768,27.0,25.52972925927267,2866.849721050682,8642.287842023708,10623.500312598266,10623.500312598266,0.0,10623.500312598266,77.02037726633743,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27359785716262636,-0.32639492511682583,0.0,9001.221910083226,optimal_relaxed_modes,0.0016753000090830028,False,,2152.457289482024,-0.32639492511682583
2202,19578,2024-07-23 22:30:00,0.3259374989642727,10.262753130520426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.843763851664,9.881023872124347,25.427211512823853,27.0,25.52972925927267,2866.849721050682,8512.914963926076,10623.297030986336,10623.297030986334,0.0,10623.297030986336,77.01890347465094,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3259374989642727,-0.32639492511682594,0.0,8999.340776072446,optimal_relaxed_modes,0.001954100007424131,False,,2152.457289482025,-0.32639492511682594
2203,19579,2024-07-23 22:45:00,0.3744805147725655,10.004018856262226,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1510.3114667940845,9.649975811177454,25.413160444158855,27.0,25.52972925927267,2866.849721050682,8393.609427707159,10623.15553783845,10623.15553783845,0.0,10623.15553783845,77.01787764932877,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3744805147725655,-0.32639492511682594,0.0,8998.497276968797,optimal_relaxed_modes,0.0012400000123307109,False,,2152.457289482025,-0.32639492511682594
2204,19580,2024-07-23 23:00:00,0.41950267876564534,9.76405072217911,0.3351991676806352,0.45,0.0,1.0,1.0,0.0,6555.409544928661,-42.341166204631314,10.515476637424005,33.369520051661134,27.25,25.632735690527436,0.0,0.0,6899.404767025339,6899.404767025338,0.0,6899.404767025339,143.1626489157758,0.083,0.3351991676806352,measured_data_mpc,0.083,0.0,0.41950267876564534,0.3351991676806352,0.0,4631.2627385982505,optimal_relaxed_modes,0.0010728999914135784,False,,-2210.5181066900623,0.3351991676806352
2205,19581,2024-07-23 23:15:00,0.2857078242627453,10.477177296679567,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6683.5850624632285,-44.339527031931276,11.596416174644594,29.71607709249228,27.5,25.733385059435467,0.0,0.0,6984.191792456763,6984.191792456762,0.0,6984.191792456763,50.63539049531153,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2857078242627453,-0.32639492511682583,0.0,8986.913362656633,optimal_relaxed_modes,0.0016177000070456415,False,,2152.457289482024,-0.32639492511682583
2206,19582,2024-07-23 23:30:00,0.10696273737057302,11.429888609814846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2261.7953065436886,11.274434419280555,25.558762175204226,27.75,25.83166009846086,2872.960795807327,9238.529926901623,10660.833789468854,10660.833789468854,0.0,10660.833789468854,77.29104497364919,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10696273737057302,-0.32639492511682594,0.0,8983.602463216963,optimal_relaxed_modes,0.0012549000093713403,False,,2152.457289482025,-0.32639492511682594
2207,19583,2024-07-23 23:45:00,0.1314919916650852,11.299147684425096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2100.464864162755,10.942327755310039,25.373238644421775,28.0,25.927515049691095,2874.8461500661115,8994.41974233418,10622.824699307022,10622.824699307022,0.0,10622.824699307022,77.01547906997591,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1314919916650852,-0.3263949251168261,0.0,8982.374866773105,optimal_relaxed_modes,0.0014653000107500702,False,,2152.4572894820258,-0.3263949251168261
2208,19584,2024-07-24 00:00:00,0.19341693259390172,10.969087749274504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.9407223709209,10.634290368495165,25.61271095400447,27.75,25.83166009846086,2873.088083314473,8907.809796388417,10674.801543019214,10674.801543019212,0.0,10674.801543019214,77.3923111868893,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19341693259390172,-0.32639492511682594,0.0,9002.197152735547,optimal_relaxed_modes,0.001182200008770451,False,,2152.457289482025,-0.32639492511682594
2209,19585,2024-07-24 00:15:00,0.22769665253749902,10.78637684197513,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1865.667797759895,10.348610588460735,25.504374901113145,27.5,25.733385059435467,2871.1323958243042,8801.477248762103,10628.773093100437,10628.773093100439,0.0,10628.773093100437,77.05860492497817,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22769665253749902,-0.32639492511682583,0.0,9011.336352442115,optimal_relaxed_modes,0.001323400007095188,False,,2152.457289482024,-0.32639492511682583
2210,19586,2024-07-24 00:30:00,0.28336612251328824,10.489658567004174,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.9121748767,10.083650481084346,25.426670308807527,27.25,25.632735690527436,2869.1008168127237,8648.912933378811,10627.117124801118,10627.117124801121,0.0,10627.117124801118,77.0465991548081,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28336612251328824,-0.32639492511682594,0.0,9014.848332271424,optimal_relaxed_modes,0.0010852999985218048,False,,2152.457289482025,-0.32639492511682594
2211,19587,2024-07-24 00:45:00,0.3349965021721293,10.214468643422551,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.9102620447795,9.837907023233736,25.572370866658606,27.0,25.52972925927267,2866.9923761580185,8513.508206443812,10636.831979252764,10636.831979252764,0.0,10636.831979252764,77.11703184958255,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3349965021721293,-0.32639492511682594,0.0,9016.027052377265,optimal_relaxed_modes,0.0011577000259421766,False,,2152.457289482025,-0.32639492511682594
2212,19588,2024-07-24 01:00:00,0.3828822812044293,9.959237441180392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1489.9701352809282,9.609991668754088,25.51707500240821,27.0,25.52972925927267,2866.8497210983805,8396.26472703635,10624.831715653556,10624.831715653558,0.0,10624.831715653556,77.03002993848828,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3828822812044293,-0.3263949251168261,0.0,9006.282918820398,optimal_relaxed_modes,0.0009929999941959977,False,,2152.4572894820258,-0.3263949251168261
2213,19589,2024-07-24 01:15:00,0.42729458214912264,9.722519877145176,0.5197585108538664,0.45,0.0,1.0,1.0,0.0,6556.317479561154,-42.348110894125,10.478115839991341,33.311003436295394,27.0,25.52972925927267,0.0,0.0,6900.452202970064,6900.452202970065,0.0,6900.452202970064,50.028278471532964,0.029,0.5197585108538664,measured_data_mpc,0.029,0.0,0.42729458214912264,0.5197585108538664,0.0,3421.51120304126,optimal_relaxed_modes,0.0011764000228140503,False,,-3427.6206808586003,0.5197585108538664
2214,19590,2024-07-24 01:30:00,0.29271823232959326,10.439811821683268,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.88745806425,-44.3353426159685,11.55893846817157,29.679282755553984,27.0,25.52972925927267,0.0,0.0,6983.547704539267,6983.547704539265,0.0,6983.547704539267,50.63072085790969,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29271823232959326,-0.32639492511682594,0.0,8999.569489176341,optimal_relaxed_modes,0.001491100003477186,False,,2152.457289482025,-0.32639492511682594
2215,19591,2024-07-24 01:45:00,0.11399046901812673,11.392430800133384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2244.5619747954665,11.239410307059892,25.699710872070956,27.0,25.52972925927267,2866.849721050682,9220.053321221594,10666.785796066682,10666.78579606668,0.0,10666.785796066682,77.33419702148345,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11399046901812673,-0.32639492511682583,0.0,8998.65380478125,optimal_relaxed_modes,0.0011937000090256333,False,,2152.457289482024,-0.32639492511682583
2216,19592,2024-07-24 02:00:00,0.13809857739145434,11.263934582503548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.074047946245,10.909847719311877,25.583258997635486,27.175,25.6641465795932,2869.602012928366,8991.602725770954,10622.200281282703,10622.200281282705,0.0,10622.200281282703,77.0109520392996,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13809857739145434,-0.32639492511682594,0.0,8988.379685141315,optimal_relaxed_modes,0.0012341999972704798,False,,2152.457289482025,-0.32639492511682594
2217,19593,2024-07-24 02:15:00,0.19854771342977895,10.941740687419278,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.6260316603364,10.604175539624453,25.559237174454744,27.35,25.798239849159117,2872.118006799188,8885.017956422324,10622.591820050548,10622.591820050548,0.0,10622.591820050548,77.01379069536647,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19854771342977895,-0.32639492511682594,0.0,8983.657732695137,optimal_relaxed_modes,0.0011093999783042818,False,,2152.457289482025,-0.32639492511682594
2218,19594,2024-07-24 02:30:00,0.23356580615140005,10.755094253213038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1851.4632157910848,10.320678227581297,25.565418502548763,27.525,25.93200663386356,2874.758659412294,8728.822457065735,10622.811983052574,10622.811983052576,0.0,10622.811983052574,77.01538687713116,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23356580615140005,-0.32639492511682594,0.0,8981.820468095,optimal_relaxed_modes,0.0010379999876022339,False,,2152.457289482025,-0.32639492511682594
2219,19595,2024-07-24 02:45:00,0.2888088803036595,10.460648667981495,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1717.7359839466337,10.057746900403911,25.579298792849826,27.7,26.065441419799235,2877.3396738687798,8589.167109147002,10623.49124606394,10623.49124606394,0.0,10623.49124606394,77.02031153396358,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2888088803036595,-0.32639492511682583,0.0,8981.180875201153,optimal_relaxed_modes,0.0010614000202622265,False,,2152.457289482024,-0.32639492511682583
2220,19596,2024-07-24 03:00:00,0.3400443896511091,10.187563403159588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1593.690188525084,9.813888755802965,25.557364195688393,27.525,25.93200663386356,2875.1083260745763,8482.215930089094,10629.850039690646,10629.850039690646,0.0,10629.850039690646,77.06641278775719,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3400443896511091,-0.32639492511682594,0.0,9000.953560501217,optimal_relaxed_modes,0.0011706000077538192,False,,2152.457289482025,-0.32639492511682594
2221,19597,2024-07-24 03:15:00,0.3875631619826772,9.93428834663233,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1478.6377315048328,9.587714477247605,25.520422064999305,27.35,25.798239849159117,2872.4755971229424,8374.396804615935,10629.32436206979,10629.324362069789,0.0,10629.32436206979,77.06260162500598,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3875631619826772,-0.3263949251168261,0.0,9010.046442084833,optimal_relaxed_modes,0.0011969000042881817,False,,2152.4572894820258,-0.3263949251168261
2222,19598,2024-07-24 03:30:00,0.4316354467260597,9.699383068950102,0.6225764072900963,0.45,0.0,1.0,1.0,0.0,6556.7356378038685,-42.35081752981915,10.456997431496857,33.25286042329571,27.175,25.6641465795932,0.0,0.0,6900.514392503249,6900.514392503249,0.0,6900.514392503249,50.02872934564856,0.029,0.6225764072900963,measured_data_mpc,0.029,0.0,0.4316354467260597,0.6225764072900963,0.0,2755.4020665955595,optimal_relaxed_modes,0.001218299992615357,False,,-4105.667775476133,0.6225764072900963
2223,19599,2024-07-24 03:45:00,0.29668079506568124,10.418691362299919,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6681.631430311699,-44.31505999281365,11.537032816368608,29.656257937040973,27.0,25.52972925927267,0.0,0.0,6982.931106993684,6982.931106993681,0.0,6982.931106993684,50.62625052570421,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29668079506568124,-0.32639492511682583,0.0,9025.967444919428,optimal_relaxed_modes,0.0010175000061281025,False,,2152.457289482024,-0.32639492511682583
2224,19600,2024-07-24 04:00:00,0.11809425799045131,11.370557604910895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2234.4889125005793,11.218939157449375,25.65441409702779,26.75,25.457725770202163,2865.3550801917054,9215.791434272836,10676.370354244451,10676.370354244453,0.0,10676.370354244451,77.40368506827227,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.11809425799045131,-0.3263949251168261,0.0,9011.180143952934,optimal_relaxed_modes,0.0010848999954760075,False,,2152.4572894820258,-0.3263949251168261
2225,19601,2024-07-24 04:15:00,0.14196013365516563,11.243352487617967,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2077.70938499588,10.89086277844947,25.492235226981173,26.5,25.382825205229512,2863.7855715755836,8985.870279204564,10625.907101772313,10625.907101772313,0.0,10625.907101772313,77.03782648784927,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14196013365516563,-0.32639492511682594,0.0,9003.635062439202,optimal_relaxed_modes,0.0010366000060457736,False,,2152.457289482025,-0.32639492511682594
2226,19602,2024-07-24 04:30:00,0.20213667103473104,10.922611543384884,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1986.6720646234623,10.58656416643048,25.462507391631345,26.25,25.30506472002175,2862.2513491056916,8878.525383756089,10624.899291292406,10624.899291292406,0.0,10624.899291292406,77.03051986186995,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20213667103473104,-0.32639492511682583,0.0,9000.441384311922,optimal_relaxed_modes,0.0017088000022340566,False,,2152.457289482024,-0.32639492511682583
2227,19603,2024-07-24 04:45:00,0.2369972389386552,10.736804716456968,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1843.1554693352177,10.304340441706824,25.44515386839689,26.0,25.224497358648435,2860.5355996500416,8730.796106129697,10624.427743353108,10624.42774335311,0.0,10624.427743353108,77.02710113931003,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2369972389386552,-0.3263949251168261,0.0,8999.000353604592,optimal_relaxed_modes,0.0011073999921791255,False,,2152.4572894820258,-0.3263949251168261
2228,19604,2024-07-24 05:00:00,0.29199210493900074,10.443682080675126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1710.0274453053685,10.04258925102783,25.449127598084186,26.275,25.36230013260946,2863.157718369676,8585.470111573315,10618.875150734391,10618.875150734391,20.52,10598.355150734391,76.83807484282434,0.029,-0.32639492511682594,measured_data_mpc,0.029,20.52,0.29199210493900074,-0.32639492511682594,0.0,8988.756045527953,optimal_relaxed_modes,0.0013425999786704779,False,,2152.457289482025,-0.32639492511682594
2229,19605,2024-07-24 05:15:00,0.3429975439355775,10.171823090823372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.5371807253662,9.799825156169005,25.46311928895434,26.55,25.497757384329148,2865.9991950227336,8455.94669894675,10619.493652677456,10619.493652677453,0.0,10619.493652677456,76.99132898191156,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3429975439355775,-0.32639492511682594,0.0,8984.059734423403,optimal_relaxed_modes,0.00103859999217093,False,,2152.457289482025,-0.32639492511682594
2230,19606,2024-07-24 05:30:00,0.3903030794005178,9.91968458679524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1472.0012131815106,9.574666779931821,25.481826316846725,26.825000000000003,25.630847781545352,2868.7428379028893,8338.529039768793,10620.38204321705,10620.38204321705,0.0,10620.38204321705,76.99776981332361,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3903030794005178,-0.32639492511682594,0.0,8982.230727708476,optimal_relaxed_modes,0.0014452000032179058,False,,2152.457289482025,-0.32639492511682594
2231,19607,2024-07-24 05:45:00,0.4341775247778105,9.68583379293427,0.682788172302617,0.45,0.0,1.0,1.0,0.0,6555.782388050263,-42.343690395668226,10.443553360814697,33.31253341650772,27.1,25.761533217923834,0.0,0.0,6900.133424029734,6900.133424029736,0.0,6900.133424029734,50.02596732421557,0.029,0.682788172302617,measured_data_mpc,0.029,0.0,0.4341775247778105,0.682788172302617,0.0,2326.3919400432446,optimal_relaxed_modes,0.0014113999786786735,False,,-4502.74273755586,0.682788172302617
2232,19608,2024-07-24 06:00:00,0.2992020754807995,10.405252937687338,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6683.995141611318,-44.357552234606814,11.525281791439042,29.647082998790168,27.075000000000003,25.703547460309153,0.0,0.0,6983.582824509319,6983.582824509318,325.38,6658.202824509319,48.27197047769256,0.029,-0.3263949251168261,measured_data_mpc,0.029,325.38,0.2992020754807995,-0.3263949251168261,0.0,9000.888389153082,optimal_relaxed_modes,0.0011115000233985484,False,,2152.4572894820258,-0.3263949251168261
2233,19609,2024-07-24 06:15:00,0.12030972514364362,11.35874916498438,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2229.085536436031,11.20795741017411,25.723217117235713,27.05,25.64557795353422,2869.224795888217,9204.244557658354,10666.461906924536,10666.461906924536,0.0,10666.461906924536,77.3318488252029,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.12030972514364362,-0.32639492511682594,0.0,9009.79436463922,optimal_relaxed_modes,0.0010936000035144389,False,,2152.457289482025,-0.32639492511682594
2234,19610,2024-07-24 06:30:00,0.1440315332968041,11.232311927528034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2072.6856158943583,10.880677958087619,25.503087827082233,27.025,25.587644719957282,2868.0417063916843,8983.029639503784,10627.359211877394,10627.359211877394,0.0,10627.359211877394,77.0483542861111,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1440315332968041,-0.3263949251168261,0.0,9013.240677746933,optimal_relaxed_modes,0.0018091999809257686,False,,2152.4572894820258,-0.3263949251168261
2235,19611,2024-07-24 06:45:00,0.20406199426098678,10.91234957058894,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1981.8691157165827,10.577118707757961,25.45117911413953,27.0,25.52972925927267,2866.929945010464,8885.005742978672,10625.435486543274,10625.435486543274,0.0,10625.435486543274,77.03440727743875,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20406199426098678,-0.32639492511682594,0.0,9014.423045641153,optimal_relaxed_modes,0.0011128000041935593,False,,2152.457289482025,-0.32639492511682594
2236,19612,2024-07-24 07:00:00,0.23883785796976068,10.726994217021176,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1838.7001730435202,10.29557973101356,25.424451157608644,27.25,25.598785658914945,2868.175110090396,8731.511705307064,10621.920527390412,10621.920527390412,918.54,9703.38052739041,70.34950882358048,0.029,-0.3263949251168261,measured_data_mpc,0.029,918.54,0.23883785796976068,-0.3263949251168261,0.0,9015.951691464703,optimal_relaxed_modes,0.0010619000240694731,False,,2152.4572894820258,-0.3263949251168261
2237,19613,2024-07-24 07:15:00,0.2936991945556898,10.434583293018173,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1705.8943493414613,10.034463181122318,25.560680163330268,27.5,25.66484472763725,2869.52628211253,8593.274400736313,10621.915766774659,10621.915766774659,0.0,10621.915766774659,77.00888930911628,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2936991945556898,-0.32639492511682583,0.0,9006.60616499928,optimal_relaxed_modes,0.0010399000020697713,False,,2152.457289482024,-0.32639492511682583
